Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/12  15:00:00,27.3875,11.0,5.0,11.0,5.0,20.0,27.905345435101033,14.109234098266846,24.998105102539597,13.965202929856165,24.99822139038925,13.710119969092881,24.99815468814772,13.77332538983034,24.997990474544554,13.391748810550721,24.99769565120253,15.567556977796661,27.905345435101033,42.80448320889502,0.0,428.18117098348375,24.998105102539597,50.33588119756109,0.0,1871.4225216252817,24.99822139038925,49.50825644756727,0.0,951.5529843430865,24.99815468814772,49.71233132670621,0.0,2024.8868577669914,24.997990474544554,48.49208603769745,0.0,1226.0952717064747,24.99769565120253,55.8197828750311,0.0,1886.3073151394897,0.0,0.0,17266.449453761183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10675.521622494296,5102.566424984582,6145.73403911907,5072.400815497485,0.0,0.0,4188.580924462617,17266.449453761183,9.21143270567518,7.219999999999999,2.0681643665488645,21455.030378223797,45.86401159160713,0.0,9.21143270567518,2.0681643665488645,19.98987992607029,0.009519311611037725,12.820142801490757,12.994435372076095,0.6473430812000058,0.008862536881290446,13.0,81.99999999999504,0.0,0.0,0.2747559123608315,7.22,1.1122246065245736,11.500224623858223,0.31057230924622753,0.00864344924571903,11.5,27.3875,0.31057230924622753,0.015757597679228744,4.5,59967325.81805784,1585721.5550802348 
 07/12  16:00:00,27.1125,11.0,5.0,11.0,5.0,20.0,28.284706095210577,14.389717975282382,24.99820228468133,14.296016487322191,24.937419112975817,14.059274243182081,24.998202129071203,14.145267107109781,24.998229707497153,13.623431895036436,24.997721038177815,15.794179448345837,28.284706095210577,42.63690635440167,0.0,397.64534293763745,24.99820228468133,51.42803822186119,0.0,1588.490830165421,24.937419112975817,50.82930210063974,0.0,817.3206381210982,24.998202129071203,50.928134127257536,0.0,1699.225093452214,24.998229707497153,49.23025402086417,0.0,1030.967637753301,24.997721038177815,56.636121012567074,0.0,1775.0169830958184,0.0,0.0,15742.828598700919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10568.59223970395,5014.137314675271,4681.91099609775,3862.667489506568,0.0,0.0,3802.4756187943103,15742.828598700919,9.045911150891706,7.22,2.056424655243578,19545.304217495228,45.86401159160713,0.0,9.045911150891706,2.056424655243578,18.99660994327003,0.009479018347659109,12.756397215084135,13.014935658687005,0.5631126254688743,0.008902625453608919,13.0,81.99999999999504,0.0,0.0,0.20469606008323793,7.22,1.100484895219287,11.500021278818458,0.31057230924622753,0.008647907606870175,11.5,27.1125,0.31057230924622753,0.01573844060478701,4.5,56676731.943988815,1495919.851067877 
 07/12  17:00:00,26.7,11.0,5.0,11.0,5.0,20.0,28.45863616266604,14.678316348332901,24.998152025945824,14.669835195847897,24.67147611197296,14.21097156193468,24.99814709922365,14.519813638642967,24.997894723993312,13.69452990403971,24.997938869924813,16.216649814923375,28.45863616266604,43.00321720487506,0.0,332.4745826442854,24.998152025945824,52.68580836077487,0.0,1402.1091426295186,24.67147611197296,52.15183684826018,0.0,791.5678856846042,24.99814709922365,52.17766498770954,0.0,1486.9974585302357,24.997894723993312,49.458625676281365,0.0,1116.4434262917916,24.997938869924813,58.18684220867095,0.0,1465.6197654865523,0.0,0.0,14458.26703942565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10181.38675885209,4878.798699990854,3803.6133435157394,3103.1830167103235,0.0,0.0,3479.243465996757,14458.26703942565,8.935468409494545,7.22,2.010271906882532,17937.510505422408,45.86401159160713,0.0,8.935468409494545,2.010271906882532,18.172059565544583,0.009460255350830381,12.726641610735694,13.012436628478575,0.5116476488749588,0.008917995863670597,13.0,81.99999999999504,0.0,0.0,0.16541979900928366,7.22,1.0543321468582407,11.500019745115823,0.31057230924622753,0.008644021544459283,11.5,26.7,0.31057230924622753,0.015413034193861433,4.5,51825382.530870184,1450674.6548714878 
 07/12  18:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,28.421847656671762,14.937964046321294,24.998191630703758,15.009954986234847,24.367035627149694,14.196676783307787,24.998177525520553,14.858885704238737,24.998137345092186,13.725255617349786,24.997750414317228,16.607042068719082,28.421847656671762,43.8232976164925,0.0,194.50093236471184,24.998191630703758,53.854529185207866,0.0,1223.7377771331733,24.367035627149694,53.06179554539905,0.0,770.5140077455549,24.998177525520553,53.33282528796526,0.0,1296.0800076216194,24.998137345092186,49.55709907139222,0.0,1023.6905063657823,24.997750414317228,59.6508216251446,0.0,1439.5523416263231,0.0,0.0,13382.855113522879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9878.428199040332,4756.455722185125,3033.953668344691,2463.6716857565148,0.0,0.0,3215.5441575283207,13382.855113522879,8.83622916075139,7.22,1.9747443786979912,16598.3992710512,45.86401159160713,0.0,8.83622916075139,1.9747443786979912,17.29196624760167,0.009411149839214202,12.648415641884887,13.017948728610945,0.4719362502531057,0.008933659177466635,13.0,81.99999999999504,0.0,0.0,0.1318264313722322,7.22,1.0188046186737003,11.500009282839825,0.31057230924622753,0.008642825247579087,11.5,26.325000000000003,0.31057230924622753,0.015181273335231815,4.5,50813128.77593979,1420430.607154409 
 07/12  19:00:00,25.4125,5.5,2.5,5.5,2.5,10.0,27.79038791731874,14.90888607069362,24.271623164438296,14.834321977284809,23.26702526336004,13.602991441215561,24.412867534115524,14.794333765030729,24.017115659531544,13.424416532902937,24.41151522284577,16.528272620537326,27.79038791731874,45.38045129294781,0.0,435.3881404415081,24.271623164438296,55.611896798601315,0.0,908.28944603537,23.26702526336004,54.54616492441106,0.0,696.6547631463366,24.412867534115524,55.00203401921812,0.0,870.5909311006117,24.017115659531544,51.53713991774152,0.0,824.7067076075754,24.41151522284577,61.46962120563496,0.0,915.0472679862437,0.0,0.0,11089.65214831827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9787.465381143062,4465.842787446854,818.9865808263786,818.9865808263786,0.0,0.0,2670.402630496278,11089.65214831827,8.563553595625141,7.219999999999999,1.9685166395535463,13760.054778814547,45.86401159160713,0.0,8.563553595625141,1.9685166395535463,14.169225610234776,0.009043287628356496,12.051035638589966,12.999930918385122,0.3705044250126874,0.009043287628356496,13.0,81.99999999999504,0.0,0.0,0.03705290464224295,7.22,1.0125768795292551,11.500314501545848,0.31057230924622753,0.008671568102650342,11.5,25.4125,0.31057230924622753,0.015464877754194977,4.5,34379399.71906538,1354960.257918031 
 07/12  20:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.464472347762275,14.153427765992006,22.94052764122239,13.634060895143588,22.256770737448527,12.556965636790874,23.058734279126046,13.698002847813076,22.456259799451203,12.481188479015936,23.15139474535765,15.436011207501023,26.464472347762275,46.71173840090773,0.0,1017.7331167150949,22.94052764122239,55.746123560097516,0.0,799.9438235089995,22.256770737448527,54.163359542613016,0.0,473.86633301419016,23.058734279126046,55.57917391565204,0.0,766.372420506751,22.456259799451203,53.239989085702135,0.0,628.2719288806074,23.15139474535765,61.83903892721207,0.0,812.9436639039546,0.0,180.94210305234358,11167.535463098675,0.0,0.0,153.41430694689637,0.0,78.83961264918548,0.0,0.0,0.0,9971.725509525862,4217.578396140152,741.5131923469071,741.5131923469066,180.94210305234358,226.17762881542947,2672.4594905739777,11167.535463098675,8.55459711682204,7.22,1.9956313506051124,13839.994953672653,45.485797058886604,0.001176004273929827,8.55459711682204,1.9956313506051124,13.964439932357031,0.009003671950020047,11.985346881725734,12.999749661423248,0.3705044250126874,0.009003671950020047,13.0,81.99999999999518,0.0,0.0,0.03399873434425495,7.22,1.0396915905808215,11.500173738705811,0.31057230924622753,0.00870998388769049,11.5,24.625,0.31057230924622753,0.016055432894804603,4.5,23612841.10196067,1354960.257918031 
 07/12  21:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.148874166593615,13.569620647491751,22.964880593988205,12.999069655667547,22.80257504580668,12.174320597938973,22.99593564662069,13.069577820857164,23.045375119012448,12.125209563949216,22.82951708909146,14.7223401587527,26.148874166593615,45.81902411713197,0.0,0.0,22.964880593988205,53.40624899481176,47.52,0.0,22.80257504580668,51.092570667601784,20.520000000000003,0.0,22.99593564662069,53.55194376528229,47.52,0.0,23.045375119012448,50.18596626767628,20.520000000000003,0.0,22.82951708909146,60.2248616432595,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,26.176006415779305,0.010003293435542644,13.577360962764743,26.176006415779305,0.0,0.010003293435542644,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016349759279038284,11.5,24.0875,0.0,0.016349759279038284,4.5,5760000.0,0.0 
 07/12  22:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.571129231720064,13.602086050014908,22.684981617565157,13.029837785746313,22.61728333169405,12.197621089021384,22.6847466942529,13.100336317276296,22.800745617838917,12.14770578241614,22.51641020338558,14.756547622127325,25.571129231720064,47.5173194526483,0.0,0.0,22.684981617565157,54.43008268554742,27.720000000000002,0.0,22.61728333169405,51.748736940226486,11.970000000000002,0.0,22.6847466942529,54.68248111432154,27.720000000000002,0.0,22.800745617838917,51.008652490695226,11.970000000000002,0.0,22.51641020338558,61.518464362678266,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.75034931097806,0.01000871335656102,13.601194606011083,25.75034931097806,0.0,0.01000871335656102,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.016595078808958844,11.5,23.525,0.0,0.016595078808958844,4.5,1710000.0,0.0 
 07/12  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.901766335183467,13.60755051519832,22.316944175669754,13.035313502148144,22.29119960383205,12.203229153711499,22.301347592868396,13.105815736751396,22.40240674483909,12.153330265193203,22.140522926968394,14.762028496547467,24.901766335183467,49.464984951698455,0.0,0.0,22.316944175669754,55.67949055105678,15.840000000000002,0.0,22.29119960383205,52.803375301145095,6.840000000000001,0.0,22.301347592868396,55.98999032265115,15.840000000000002,0.0,22.40240674483909,52.27561120349708,6.840000000000001,0.0,22.140522926968394,62.96162261096329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.062557264520706,0.010009070230411915,13.607587892096332,25.062557264520706,0.0,0.010009070230411915,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.016361002025439476,11.5,23.3,0.0,0.016361002025439476,4.5,1710000.0,0.0 
 07/12  24:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,24.31025380138725,13.607557203919546,22.031195521987538,13.035319527242361,22.01658621308248,12.203232399417807,22.00080959169616,13.10582172611942,22.081082884003415,12.153332908074269,21.899437025083188,14.762036004688253,24.31025380138725,51.245058519465616,0.0,0.0,22.031195521987538,56.65715611759631,15.840000000000002,0.0,22.01658621308248,53.69421006985134,6.840000000000001,0.0,22.00080959169616,57.02457337953716,15.840000000000002,0.0,22.081082884003415,53.30818982613543,6.840000000000001,0.0,21.899437025083188,63.893899778639664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,24.45045802474256,0.010009048960069069,13.607555745492917,24.45045802474256,0.0,0.010009048960069069,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.01581349449837383,11.5,22.6125,0.0,0.01581349449837383,4.5,1710000.0,0.0 
 07/13  01:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,23.8045154156059,13.617309034391374,21.978175443880605,13.045027528342752,21.957248515413692,12.212876493779437,21.943256307226196,13.115535207958377,21.99414308296714,12.162973416213019,22.01395464864286,14.771876458958253,23.8045154156059,52.85800536745856,0.0,0.0,21.978175443880605,56.876080817785805,15.840000000000002,0.0,21.957248515413692,53.922570713404035,6.840000000000001,0.0,21.943256307226196,57.26075725411216,15.840000000000002,0.0,21.99414308296714,53.624862521881724,6.840000000000001,0.0,22.01395464864286,63.489232893269296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.922754016783816,0.01000904994005348,13.617309011389017,23.922754016783816,0.0,0.01000904994005348,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.014316613807186847,11.5,21.512499999999996,0.0,0.014316613807186847,4.5,4950000.0,0.0 
 07/13  02:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.361817548072395,13.623158226407176,21.838163414144027,13.050850567598523,21.823118742507006,12.218661180629258,21.802638215151916,13.121361413566857,21.844125553112708,12.168755935224334,22.008800218702582,14.777779213686413,23.361817548072395,54.30743046328587,0.0,0.0,21.838163414144027,57.38633298475166,15.840000000000002,0.0,21.823118742507006,54.386805456699165,6.840000000000001,0.0,21.802638215151916,57.77672243298162,15.840000000000002,0.0,21.844125553112708,54.13892114334282,6.840000000000001,0.0,22.008800218702582,63.53305572908244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.469649083250495,0.01000904990017917,13.623158226407176,23.469649083250495,0.0,0.01000904990017917,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.013287682445962103,11.5,20.4125,0.0,0.013287682445962103,4.5,4950000.0,0.0 
 07/13  03:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,22.943469466062847,13.632901252962835,21.64729915053933,13.06054967871351,21.647836215226004,12.228296856077836,21.61508746121576,13.131065836219245,21.659791249127167,12.178387814611394,21.918017170828087,14.7876110463946,22.943469466062847,55.733898392663704,0.0,0.0,21.64729915053933,58.096663250209154,15.840000000000002,0.0,21.647836215226004,55.00761245968165,6.840000000000001,0.0,21.61508746121576,58.48020495140346,15.840000000000002,0.0,21.659791249127167,54.787112363414195,6.840000000000001,0.0,21.918017170828087,63.92655215071066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.046288541616484,0.010009049901676456,13.632901252962835,23.046288541616484,0.0,0.010009049901676456,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.01310177384625089,11.5,19.3125,0.0,0.01310177384625089,4.5,4950000.0,0.0 
 07/13  04:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.541758814040335,13.638745179350341,21.454943552464844,13.066367395547793,21.467497338786128,12.234076544573908,21.425706937859246,13.136887017068553,21.474304225299228,12.184165204519822,21.81442196890458,14.793508361904982,22.541758814040335,57.129995419546475,0.0,0.0,21.454943552464844,58.806942617159606,15.840000000000002,0.0,21.467497338786128,55.639200523431995,6.840000000000001,0.0,21.425706937859246,59.18456939208893,15.840000000000002,0.0,21.474304225299228,55.433572270321406,6.840000000000001,0.0,21.81442196890458,64.35666183303317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.640750223061023,0.010009049901623601,13.638745179350341,22.640750223061023,0.0,0.010009049901623601,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013122724469150112,11.5,18.525000000000002,0.0,0.013122724469150112,4.5,4950000.0,0.0 
 07/13  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.169873650932193,13.648479673304164,21.303693607496093,13.076057918739778,21.370464775246486,12.243703604051232,21.357604221297326,13.146582730200642,21.33160435637642,12.193788355918494,21.710600351097078,14.803331575940545,22.169873650932193,58.47381068740118,0.0,0.0,21.303693607496093,59.3920503525931,15.840000000000002,0.0,21.370464775246486,56.00639726504035,6.840000000000001,0.0,21.357604221297326,59.47023239146632,15.840000000000002,0.0,21.33160435637642,55.95566234058516,6.840000000000001,0.0,21.710600351097078,64.8073301401536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.255038510279377,0.010009049901625376,13.648479673304164,22.255038510279377,0.0,0.010009049901625376,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012874787761787475,11.5,17.9875,0.0,0.012874787761787475,4.5,4950000.0,0.0 
 07/13  06:00:00,18.8,0.0,0.0,0.0,0.0,0.0,21.95772943058433,13.664044227667171,21.362808478694596,13.091552444875283,21.950584787767724,12.259096358461008,22.106079707597956,13.162085930855195,21.44190014281322,12.209175108658133,21.652286868811814,14.819038011698424,21.95772943058433,59.2940002200433,0.0,0.0,21.362808478694596,59.237526706880885,15.840000000000002,0.0,21.950584787767724,54.12162269168331,6.840000000000001,0.0,22.106079707597956,56.88435415308041,15.840000000000002,0.0,21.44190014281322,55.63566634063372,6.840000000000001,0.0,21.652286868811814,65.10461934507298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.984758839354157,0.010009049901625317,13.664044227667171,21.984758839354157,0.0,0.010009049901625317,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,18.8,0.0,0.012920964214223054,11.5,18.8,0.0,0.012920964214223054,4.5,4950000.0,0.0 
 07/13  07:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,22.041528132313886,13.669878165963915,21.755785278191663,13.097359822021996,23.91370872617346,12.264865791318275,23.939744899185563,13.167896618992312,21.88645707627215,12.214942151536022,21.732153665417794,14.82492515842309,22.041528132313886,59.014715368031304,0.0,0.0,21.755785278191663,57.85415621130332,15.84,0.0,23.91370872617346,48.11139455412983,6.840000000000001,0.0,23.939744899185563,50.94613501238803,15.84,0.0,21.88645707627215,54.166668075153545,6.840000000000001,0.0,21.732153665417794,64.81242780252332,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387936,8.554816115387936,0.0,0.0,44.66375845332096,0.0,8.554816115387936,0.0,22.01960537247863,0.010009049901625319,13.669878165963915,22.01960537247863,0.0,0.010009049901625319,13.0,81.99999999999557,0.0,0.0,0.0,7.219999999999999,0.0,20.4625,0.0,0.013045028506333295,11.5,20.4625,0.0,0.013045028506333295,4.5,4950000.0,0.0 
 07/13  08:00:00,22.475,0.0,0.0,0.0,0.0,0.0,22.496521948299595,13.669878165963915,22.41501653201992,13.097359822021996,26.430397842567324,12.264865791318275,25.482708419297794,13.167896618992312,22.58665680719697,12.214942151536022,21.98047929023928,14.82492515842309,22.496521948299595,57.405919060764205,0.0,0.0,22.41501653201992,55.57771584757414,15.84,0.0,26.430397842567324,41.41194812115167,6.840000000000001,0.0,25.482708419297794,46.43860410746598,15.84,0.0,22.58665680719697,51.9078650734441,6.840000000000001,0.0,21.98047929023928,63.837668359250095,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387936,8.554816115387936,0.0,0.0,44.66375845332096,0.0,8.554816115387936,0.0,22.42948211056925,0.010009049901625329,13.669878165963913,22.42948211056925,0.0,0.010009049901625329,13.0,81.99999999999557,0.0,0.0,0.0,7.219999999999999,0.0,22.474999999999998,0.0,0.013069687077980927,11.5,22.474999999999998,0.0,0.013069687077980927,4.5,4950000.0,0.0 
 07/13  09:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,23.287172861418206,13.669878165963915,23.181037833302426,13.097359822021996,28.499155384039526,12.264865791318275,26.041828839767064,13.167896618992312,23.356986680223514,12.214942151536022,22.303600969796413,14.82492515842309,23.287172861418206,54.72489436406853,0.0,0.0,23.181037833302426,53.055879015111955,15.840000000000002,0.0,28.499155384039526,36.67184645699591,6.840000000000001,0.0,26.041828839767064,44.91660580114396,15.840000000000002,0.0,23.356986680223514,49.54218940426307,6.840000000000001,0.0,22.303600969796413,62.593291275724326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.15826152825634,0.01000904990162534,13.669878165963915,23.15826152825634,0.0,0.01000904990162534,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,24.3625,0.0,0.01305801567524412,11.5,24.3625,0.0,0.01305801567524412,4.5,4950000.0,0.0 
 07/13  10:00:00,25.6875,0.0,0.0,0.0,0.0,0.0,24.25613219562498,13.669878165963915,23.883601958962455,13.097359822021996,29.56214771490985,12.264865791318275,25.856444794783613,13.167896618992312,24.033982478764987,12.214942151536022,22.61376601236857,14.82492515842309,24.25613219562498,51.625900358632514,0.0,0.0,23.883601958962455,50.85395171001798,15.840000000000002,0.0,29.56214771490985,34.47282850671304,6.840000000000001,0.0,25.856444794783613,45.412885188401795,15.840000000000002,0.0,24.033982478764987,47.56159587303054,6.840000000000001,0.0,22.61376601236857,61.42395047315273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,24.019254716107998,0.010009049901625341,13.669878165963915,24.019254716107998,0.0,0.010009049901625341,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,25.6875,0.0,0.013320927200580302,11.5,25.6875,0.0,0.013320927200580302,4.5,4950000.0,0.0 
 07/13  11:00:00,26.7875,0.0,0.0,0.0,0.0,0.0,25.253845994840148,13.669878165963915,24.460651331713933,13.097359822021996,29.60897961287638,12.264865791318275,25.621187949902264,13.167896618992312,24.557856854228348,12.214942151536022,22.879331763113026,14.82492515842309,25.253845994840148,48.63979917992863,0.0,0.0,24.460651331713933,49.12270344092016,15.840000000000002,0.0,29.60897961287638,34.37944385379494,6.840000000000001,0.0,25.621187949902264,46.049860828819035,15.840000000000002,0.0,24.557856854228348,46.09042758705141,6.840000000000001,0.0,22.879331763113026,60.442425821774954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.002097886032463,0.010009049901625341,13.669878165963915,25.002097886032463,0.0,0.010009049901625341,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.01347969960597821,11.5,26.7875,0.0,0.01347969960597821,4.5,4950000.0,0.0 
 07/13  12:00:00,28.262499999999996,0.0,0.0,0.0,0.0,0.0,26.229564584561174,13.669878165963915,24.962658307602,13.097359822021996,28.87902766975177,12.264865791318275,25.619187837128813,13.167896618992312,24.98656281203652,12.214942151536022,23.120745643626385,14.82492515842309,26.229564584561174,45.90500498438956,0.0,0.0,24.962658307602,47.67086463206619,15.840000000000002,0.0,28.87902766975177,35.86345970140889,6.840000000000001,0.0,25.619187837128813,46.05532924189991,15.840000000000002,0.0,24.98656281203652,44.925155058722325,6.840000000000001,0.0,23.120745643626385,59.565456506602764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.994134071981485,0.010009049901625341,13.669878165963915,25.994134071981485,0.0,0.010009049901625341,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.012912819062469258,11.5,28.262499999999996,0.0,0.012912819062469258,4.5,4950000.0,0.0 
 07/13  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,27.1197693063517,13.679595034374206,25.379074868163208,13.107032986750436,27.805262822899284,12.274475682605642,25.762229510715198,13.177575254688453,25.397350651356234,12.22454839380009,23.32558328359534,14.834730623743724,27.1197693063517,43.58802730927144,0.0,0.0,25.379074868163208,46.532020357262724,15.840000000000002,0.0,27.805262822899284,38.197976233440144,6.840000000000001,0.0,25.762229510715198,45.69525672500795,15.840000000000002,0.0,25.397350651356234,43.86747389046275,6.840000000000001,0.0,23.32558328359534,58.8696884283862,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,26.902938709170073,0.010009049901625341,13.679595034374206,26.902938709170073,0.0,0.010009049901625341,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.011718842843621985,11.5,28.9,0.0,0.011718842843621985,4.5,4950000.0,0.0 
 07/13  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,27.906961650117747,13.685423401679103,25.672003253914145,13.112835188075877,27.05418830927946,12.280240016438706,25.90099196129752,13.183380614681969,26.075398948156845,12.230310367834095,23.489245683751026,14.840612051988872,27.906961650117747,41.64109987037091,0.0,0.0,25.672003253914145,45.746758512301085,15.840000000000002,0.0,27.05418830927946,39.92490811508428,6.840000000000001,0.0,25.90099196129752,45.3383291348199,15.840000000000002,0.0,26.075398948156845,42.16078095655924,6.840000000000001,0.0,23.489245683751026,58.313236742677105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,27.725142303793543,0.010009049901625345,13.685423401679103,27.725142303793543,0.0,0.010009049901625345,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.010577994366154779,11.5,28.9,0.0,0.010577994366154779,4.5,4950000.0,0.0 
 07/13  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,28.547239550056204,13.695131963080929,25.913603393091925,13.12250007433564,26.620152471361752,12.28984135807771,25.969227504982886,13.193050710409835,27.401729349541192,12.239907760475523,23.636971890895175,14.850409225495795,28.547239550056204,40.14302822536374,0.0,0.0,25.913603393091925,45.12482495597712,15.840000000000002,0.0,26.620152471361752,40.98187387825537,6.840000000000001,0.0,25.969227504982886,45.18401797666271,15.840000000000002,0.0,27.401729349541192,39.03002334150947,6.840000000000001,0.0,23.636971890895175,57.83282509445731,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.457266180888883,0.01000904990162535,13.695131963080929,28.457266180888883,0.0,0.01000904990162535,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.010344464726601213,11.5,28.9,0.0,0.010344464726601213,4.5,4950000.0,0.0 
 07/13  16:00:00,28.525,0.0,0.0,0.0,0.0,0.0,29.03941174802862,13.700955169297865,26.04199148850435,13.128297292507952,26.253351959659554,12.295600507674033,25.898133852804094,13.198850854387016,28.934035529800006,12.24566473290171,23.77167751328134,14.856285615776333,29.03941174802862,39.02833767302714,0.0,0.0,26.04199148850435,44.799984265996855,15.840000000000002,0.0,26.253351959659554,41.8937589637233,6.840000000000001,0.0,25.898133852804094,45.39194739050037,15.840000000000002,0.0,28.934035529800006,35.70961491103244,6.840000000000001,0.0,23.77167751328134,57.38738211702981,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.977765984033454,0.010009049901625353,13.700955169297865,28.977765984033454,0.0,0.010009049901625353,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,28.525,0.0,0.010525034146412876,11.5,28.525,0.0,0.010525034146412876,4.5,4950000.0,0.0 
 07/13  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,29.29755289428327,13.700955169297865,25.96693648723229,13.128297292507952,25.86526168857232,12.295600507674033,25.6834975802219,13.198850854387016,29.983981449643867,12.24566473290171,23.8569797752691,14.856285615776333,29.29755289428327,38.44989059228131,0.0,0.0,25.96693648723229,44.99961031295149,15.840000000000002,0.0,25.86526168857232,42.86642352290605,6.840000000000001,0.0,25.6834975802219,45.973254885560976,15.840000000000002,0.0,29.983981449643867,33.60523801023122,6.840000000000001,0.0,23.8569797752691,57.09355255586706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,29.26258809528333,0.010009049901625353,13.700955169297865,29.26258809528333,0.0,0.010009049901625353,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.01026207506969575,11.5,28.3,0.0,0.01026207506969575,4.5,4950000.0,0.0 
 07/13  18:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,29.259786134640677,13.700955169297865,25.598051528804724,13.128297292507952,25.395303220227433,12.295600507674033,25.319468908999745,13.198850854387016,30.234228505109225,12.24566473290171,23.86364378899782,14.856285615776333,29.259786134640677,38.533945016414336,0.0,0.0,25.598051528804724,45.99587412083878,15.840000000000002,0.0,25.395303220227433,44.079405548063086,6.840000000000001,0.0,25.319468908999745,46.97905763245451,15.840000000000002,0.0,30.234228505109225,33.12449644768268,6.840000000000001,0.0,23.86364378899782,57.070669834601745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,29.299648791790165,0.010009049901625355,13.700955169297865,29.299648791790165,0.0,0.010009049901625355,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.010417872501043611,11.5,27.6125,0.0,0.010417872501043611,4.5,4950000.0,0.0 
 07/13  19:00:00,26.200000000000003,0.0,0.0,0.0,0.0,0.0,28.873308461026458,13.710655127258496,24.960387789179038,13.137953330007793,24.7825358356981,12.305193262452434,24.759706265445296,13.208512573889301,29.156649600030185,12.255253545101375,23.767893437254124,14.866074037842678,28.873308461026458,39.431309816465586,0.0,0.0,24.960387789179038,47.80667077324152,15.840000000000002,0.0,24.7825358356981,45.74869663755939,6.840000000000001,0.0,24.759706265445296,48.60532539285333,15.840000000000002,0.0,29.156649600030185,35.28281696227384,6.840000000000001,0.0,23.767893437254124,57.43684691583977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.96293810888614,0.010009049901625353,13.710655127258496,28.96293810888614,0.0,0.010009049901625353,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,26.200000000000003,0.0,0.010398930084446647,11.5,26.200000000000003,0.0,0.010398930084446647,4.5,4950000.0,0.0 
 07/13  20:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,28.148382000213726,13.726164267233816,24.190855404743054,13.15339267784818,24.062266066494555,12.320531371572915,24.0464815799325,13.223960593829169,26.97871164590259,12.27058574922826,23.553990481302506,14.881724936721401,28.148382000213726,41.1702337885215,0.0,0.0,24.190855404743054,50.10959498830758,15.84,0.0,24.062266066494555,47.81377024985323,6.840000000000001,0.0,24.0464815799325,50.77874249521166,15.84,0.0,26.97871164590259,40.11167091174722,6.840000000000001,0.0,23.553990481302506,58.240777513571885,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387936,8.554816115387936,0.0,0.0,44.66375845332096,0.0,8.554816115387936,0.0,28.254564784453745,0.01000904990162536,13.726164267233816,28.254564784453745,0.0,0.01000904990162536,13.0,81.99999999999557,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.011212353846214777,11.5,24.1625,0.0,0.011212353846214777,4.5,4950000.0,0.0 
 07/13  21:00:00,22.3,0.0,0.0,0.0,0.0,0.0,27.238721310974512,13.731977337882963,23.481031425933164,13.159179334286911,23.410525564143548,12.326280077973376,23.3769349580268,13.229750464743379,25.07702970459379,12.27633222900514,23.25521085828345,14.88759096815803,27.238721310974512,43.43427100560095,0.0,0.0,23.481031425933164,52.31278571960681,15.840000000000002,0.0,23.410525564143548,49.74355330198404,6.840000000000001,0.0,23.3769349580268,52.88521314911962,15.840000000000002,0.0,25.07702970459379,44.87955854941735,6.840000000000001,0.0,23.25521085828345,59.32293685335509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,27.380838782176216,0.010009049901625367,13.731977337882963,27.380838782176216,0.0,0.010009049901625367,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.01197707222405996,11.5,22.3,0.0,0.01197707222405996,4.5,4950000.0,0.0 
 07/13  22:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,26.296272581152337,13.741660058422116,22.924919576079766,13.16881852163362,22.89769208175831,12.335855950306014,22.85125566396394,13.239395035295528,23.83303543155503,12.28590441606627,22.959869653805708,14.89736176534337,26.296272581152337,45.938756400056036,0.0,0.0,22.924919576079766,54.133742636565415,15.840000000000002,0.0,22.89769208175831,51.34148675324822,6.840000000000001,0.0,22.85125566396394,54.62692400236133,15.840000000000002,0.0,23.83303543155503,48.36992240117202,6.840000000000001,0.0,22.959869653805708,60.430079766374995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,26.492300137044648,0.010009049901625378,13.741660058422116,26.492300137044648,0.0,0.010009049901625378,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.012204584359175902,11.5,21.0125,0.0,0.012204584359175902,4.5,4950000.0,0.0 
 07/13  23:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.410645070534514,13.747467651373796,22.463269341809653,13.174600329042526,22.467905180561555,12.34159960953476,22.409238118362893,13.245179898290944,23.000297699328815,12.291645916232428,22.69746509965984,14.903222427740916,25.410645070534514,48.430071190357395,0.0,0.0,22.463269341809653,55.69202757567405,15.840000000000002,0.0,22.467905180561555,52.717522107479496,6.840000000000001,0.0,22.409238118362893,56.133300157817345,15.840000000000002,0.0,23.000297699328815,50.87766527769109,6.840000000000001,0.0,22.69746509965984,61.42182250964168,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.626501351458593,0.010009049901625378,13.747467651373796,25.626501351458593,0.0,0.010009049901625378,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.011912975333227127,11.5,19.5375,0.0,0.011912975333227127,4.5,4950000.0,0.0 
 07/13  24:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.587358231380854,13.757141676576866,22.062041283170796,13.184230596151055,22.08952550252783,12.35116711908642,22.020897762491792,13.254815685927863,22.39196537836201,12.301209332561726,22.46275699361759,14.912985015064972,24.587358231380854,50.89770775793319,0.0,0.0,22.062041283170796,57.104298201615045,15.840000000000002,0.0,22.08952550252783,53.979268408358564,6.840000000000001,0.0,22.020897762491792,57.51220956644878,15.840000000000002,0.0,22.39196537836201,52.8218194080556,6.840000000000001,0.0,22.46275699361759,62.34267407922131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,24.786698440941308,0.01000904990162537,13.757141676576866,24.786698440941308,0.0,0.01000904990162537,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011683295356866493,11.5,18.525000000000002,0.0,0.011683295356866493,4.5,4950000.0,0.0 
 07/14  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.839076252432374,13.762944465139464,21.764822853706754,13.190007018309757,21.79339383505435,12.356905784230491,21.728698874557043,13.260595360045881,21.965096524314923,12.30694558900352,22.24673939834867,14.918840761192318,23.839076252432374,53.2527582272847,0.0,0.0,21.764822853706754,58.171001804128665,15.840000000000002,0.0,21.79339383505435,54.98383363207377,6.840000000000001,0.0,21.728698874557043,58.56894044066357,15.840000000000002,0.0,21.965096524314923,54.232466449567184,6.840000000000001,0.0,22.24673939834867,63.19105826180889,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,24.018234653048438,0.010009049901625367,13.762944465139464,24.018234653048438,0.0,0.010009049901625367,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011922702828926364,11.5,18.3,0.0,0.011922702828926364,4.5,4950000.0,0.0 
 07/14  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.18329901137882,13.762944465139464,21.535962266023283,13.190007018309757,21.559357499421846,12.356905784230491,21.501496352530282,13.260595360045881,21.656683394895982,12.30694558900352,22.04697929631974,14.918840761192318,23.18329901137882,55.39944447848808,0.0,0.0,21.535962266023283,58.9908390939357,15.840000000000002,0.0,21.559357499421846,55.77622090441671,6.840000000000001,0.0,21.501496352530282,59.388592441544525,15.840000000000002,0.0,21.656683394895982,55.26344685128159,6.840000000000001,0.0,22.04697929631974,63.96475206168871,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.337836006095323,0.010009049901625369,13.762944465139464,23.337836006095323,0.0,0.010009049901625369,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011837644485183213,11.5,17.9875,0.0,0.011837644485183213,4.5,4950000.0,0.0 
 07/14  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.623625394354843,13.762944465139464,21.328574724195292,13.190007018309757,21.35264314279177,12.356905784230491,21.2957473918331,13.260595360045881,21.407942219288103,12.30694558900352,21.87436081043265,14.918840761192318,22.623625394354843,57.30895163586747,0.0,0.0,21.328574724195292,59.74504782774393,15.840000000000002,0.0,21.35264314279177,56.486852166146846,6.840000000000001,0.0,21.2957473918331,60.142043623568114,15.840000000000002,0.0,21.407942219288103,56.1111726365085,6.840000000000001,0.0,21.87436081043265,64.64192302150043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.75537079809814,0.010009049901625369,13.762944465139464,22.75537079809814,0.0,0.010009049901625369,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011658906042208997,11.5,17.425,0.0,0.011658906042208997,4.5,4950000.0,0.0 
 07/14  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.142796859679578,13.772610066873682,21.161152302498074,13.199629267533783,21.185510511095693,12.366464675197268,21.13222904327444,13.270222803089446,21.21704019771098,12.316500846534355,21.725587568179773,14.928594407753607,22.142796859679578,59.046189945513945,0.0,0.0,21.161152302498074,60.39967229004439,15.840000000000002,0.0,21.185510511095693,57.104671666540185,6.840000000000001,0.0,21.13222904327444,60.78659138476662,15.840000000000002,0.0,21.21704019771098,56.80736082210408,6.840000000000001,0.0,21.725587568179773,65.27310476783028,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.25653208246448,0.010009049901625367,13.772610066873682,22.25653208246448,0.0,0.010009049901625367,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011388903735858909,11.5,17.2,0.0,0.011388903735858909,4.5,4950000.0,0.0 
 07/14  05:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.744041682130987,13.778407774062114,21.095389360463884,13.205400625694011,21.162717744663222,12.372198335197336,21.161599863678166,13.275997266847373,21.132543356184268,12.322232106370043,21.601081195391135,14.934444892477547,21.744041682130987,60.52239684815642,0.0,0.0,21.095389360463884,60.66675148348963,15.840000000000002,0.0,21.162717744663222,57.20664028224655,6.840000000000001,0.0,21.161599863678166,60.701664023506936,15.840000000000002,0.0,21.132543356184268,57.12406991131758,6.840000000000001,0.0,21.601081195391135,65.79667865462983,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.83099400767744,0.010009049901625369,13.778407774062114,21.83099400767744,0.0,0.010009049901625369,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.011499977800386774,11.5,17.8875,0.0,0.011499977800386774,4.5,4950000.0,0.0 
 07/14  06:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.554197393302548,13.788064740789244,21.243961704000416,13.215013896979631,21.786185943934854,12.381748726305272,21.972156681518186,13.285616125967966,21.317635234894887,12.33177887207791,21.545341384388905,14.944189899711604,21.554197393302548,61.266694972760156,0.0,0.0,21.243961704000416,60.15428638416199,15.840000000000002,0.0,21.786185943934854,55.104387410793564,6.840000000000001,0.0,21.972156681518186,57.80718455314586,15.840000000000002,0.0,21.317635234894887,56.51537632927374,6.840000000000001,0.0,21.545341384388905,66.06285102115054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.57851949590823,0.010009049901625374,13.788064740789244,21.57851949590823,0.0,0.010009049901625374,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.011632225828148131,11.5,18.9875,0.0,0.011632225828148131,4.5,4950000.0,0.0 
 07/14  07:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.604563498475983,13.803505500257648,21.601790629632358,13.230385556970656,22.806408098906843,12.397019143392145,22.895266235168904,13.300996060497312,21.787945732112895,12.347043429908673,21.60248456284839,14.959771602505354,21.604563498475983,61.139742957210686,0.0,0.0,21.601790629632358,58.910266982328565,15.840000000000002,0.0,22.806408098906843,51.84508467249435,6.840000000000001,0.0,22.895266235168904,54.7070726161766,15.840000000000002,0.0,21.787945732112895,54.96888502640302,6.840000000000001,0.0,21.60248456284839,65.89844940695068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.578081724527067,0.010009049901625374,13.803505500257648,21.578081724527067,0.0,0.010009049901625374,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.011975761621579208,11.5,20.15,0.0,0.011975761621579208,4.5,4950000.0,0.0 
 07/14  08:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.957678550763966,13.799646530886404,22.159345456236007,13.226543917622221,24.39830181175426,12.393202774782903,23.98046133100978,13.297152352494912,22.46664768994332,12.343228564186724,21.76736839654475,14.955877528190129,21.957678550763966,59.82212705137076,0.0,0.0,22.159345456236007,56.926579472911946,15.840000000000002,0.0,24.39830181175426,47.10276022901107,6.840000000000001,0.0,23.98046133100978,51.22842786693889,15.840000000000002,0.0,22.46664768994332,52.73105407518126,6.840000000000001,0.0,21.76736839654475,65.22155531196094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.889787021199606,0.010009049901625376,13.799646530886404,21.889787021199606,0.0,0.010009049901625376,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.012122338189162757,11.5,21.287499999999998,0.0,0.012122338189162757,4.5,4950000.0,0.0 
 07/14  09:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.58780240631058,13.793857144036965,22.806645901441037,13.220780327420975,25.82011159016706,12.387477214335291,24.66819389191639,13.291385631142834,23.257473144871703,12.337505135142322,22.019273488876227,14.950035468866211,22.58780240631058,57.55217667110681,0.0,0.0,22.806645901441037,54.710344948526426,15.840000000000002,0.0,25.82011159016706,43.253755436327694,6.840000000000001,0.0,24.66819389191639,49.13530011880813,15.840000000000002,0.0,23.257473144871703,50.24463109882653,6.840000000000001,0.0,22.019273488876227,64.20228820400683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.483697829425747,0.010009049901625381,13.793857144036965,22.483697829425747,0.0,0.010009049901625381,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.012152980981876428,11.5,22.3875,0.0,0.012152980981876428,4.5,4950000.0,0.0 
 07/14  10:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.415170563308667,13.793857144036965,23.449989037688727,13.220780327420975,27.155258841112925,12.387477214335291,24.923625912666107,13.291385631142834,23.912985847434342,12.337505135142322,22.3003415983588,14.950035468866211,23.415170563308667,54.7430121170398,0.0,0.0,23.449989037688727,52.62221295066719,15.840000000000002,0.0,27.155258841112925,39.977499195901196,6.840000000000001,0.0,24.923625912666107,48.38970942368905,15.840000000000002,0.0,23.912985847434342,48.296483502365824,6.840000000000001,0.0,22.3003415983588,63.11233153923658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.27111892368467,0.010009049901625381,13.793857144036965,23.27111892368467,0.0,0.010009049901625381,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.012436821110265627,11.5,23.1125,0.0,0.012436821110265627,4.5,4950000.0,0.0 
 07/14  11:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,24.349602178294028,13.793857144036965,24.035733006513784,13.220780327420975,27.92485148705682,12.387477214335291,25.040420709237015,13.291385631142834,24.45647098773307,12.337505135142322,22.57391513893051,14.950035468866211,24.349602178294028,51.753207478056105,0.0,0.0,24.035733006513784,50.79815963791214,15.840000000000002,0.0,27.92485148705682,38.20970243898243,6.840000000000001,0.0,25.040420709237015,48.05406929509479,15.840000000000002,0.0,24.45647098773307,46.74637564954887,6.840000000000001,0.0,22.57391513893051,62.071264026596246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,24.109007673161983,0.010009049901625388,13.793857144036965,24.109007673161983,0.0,0.010009049901625388,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,23.674999999999997,0.0,0.01203946959446358,11.5,23.674999999999997,0.0,0.01203946959446358,4.5,4950000.0,0.0 
