Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/14  12:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,25.36740127881574,13.793857144036965,24.41349503478886,13.220780327420975,27.605875279425923,12.387477214335291,25.099035182529867,13.291385631142834,24.770051675703495,12.337505135142322,22.839669839094583,14.950035468866211,25.36740127881574,48.70440377351334,0.0,0.0,24.41349503478886,49.658887032886184,15.840000000000002,0.0,27.605875279425923,38.93044358523579,6.840000000000001,0.0,25.099035182529867,47.886354190148076,15.840000000000002,0.0,24.770051675703495,45.8769044038665,6.840000000000001,0.0,22.839669839094583,61.078433197161,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.106131798400543,0.010009049901625388,13.793857144036965,25.106131798400543,0.0,0.010009049901625388,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.011930993696251047,11.5,24.2125,0.0,0.011930993696251047,4.5,4950000.0,0.0 
 07/14  13:00:00,24.775,0.0,0.0,0.0,0.0,0.0,26.317949533346923,13.793857144036965,24.680441029216595,13.220780327420975,26.79421246794904,12.387477214335291,25.14565569192751,13.291385631142834,24.983685871155256,12.337505135142322,23.063246294148207,14.950035468866211,26.317949533346923,46.03462549084483,0.0,0.0,24.680441029216595,48.87201966443001,15.840000000000002,0.0,26.79421246794904,40.82917415286723,6.840000000000001,0.0,25.14565569192751,47.75357888697527,15.840000000000002,0.0,24.983685871155256,45.29569308518923,6.840000000000001,0.0,23.063246294148207,60.256843842903045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,26.10454727191226,0.010009049901625388,13.793857144036965,26.10454727191226,0.0,0.010009049901625388,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.012092793872886634,11.5,24.775,0.0,0.012092793872886634,4.5,4950000.0,0.0 
 07/14  14:00:00,24.625,0.0,0.0,0.0,0.0,0.0,27.05706543587928,13.793857144036965,24.87853881835689,13.220780327420975,26.081618173038166,12.387477214335291,25.108992652272395,13.291385631142834,25.41107033590119,12.337505135142322,23.2166623114154,14.950035468866211,27.05706543587928,44.07346640497875,0.0,0.0,24.87853881835689,48.29708524722825,15.840000000000002,0.0,26.081618173038166,42.5784639825643,6.840000000000001,0.0,25.108992652272395,47.857973380572176,15.840000000000002,0.0,25.41107033590119,44.16208915438915,6.840000000000001,0.0,23.2166623114154,59.700250356827404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,26.88427521200381,0.01000904990162539,13.793857144036965,26.88427521200381,0.0,0.01000904990162539,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.012083365576195704,11.5,24.625,0.0,0.012083365576195704,4.5,4950000.0,0.0 
 07/14  15:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.773012046261577,13.78420239829553,25.111360945762833,13.211168971547892,25.724369822687308,12.377929006520784,25.143565617159865,13.2817690348941,26.670705781242535,12.32796061488484,23.34863595259337,14.940292255614438,27.773012046261577,42.23895291363515,0.0,0.0,25.111360945762833,47.60181250620904,15.840000000000002,0.0,25.724369822687308,43.459775564563756,6.840000000000001,0.0,25.143565617159865,47.72960927929452,15.840000000000002,0.0,26.670705781242535,40.97934599891792,6.840000000000001,0.0,23.34863595259337,59.18921011170934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,27.66216241571948,0.010009049901625395,13.78420239829553,27.66216241571948,0.0,0.010009049901625395,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.012090304046316369,11.5,24.0875,0.0,0.012090304046316369,4.5,4950000.0,0.0 
 07/14  16:00:00,23.525,0.0,0.0,0.0,0.0,0.0,28.393125375871694,13.778407774062114,25.266740308159388,13.205400625694011,25.468936113499076,12.372198335197336,25.12770284532808,13.275997266847373,28.179731322694803,12.322232106370043,23.49830674718163,14.934444892477547,28.393125375871694,40.72313068112005,0.0,0.0,25.266740308159388,47.14522510918251,15.840000000000002,0.0,25.468936113499076,44.10716938385883,6.840000000000001,0.0,25.12770284532808,47.756746579416614,15.840000000000002,0.0,28.179731322694803,37.49321709029703,6.840000000000001,0.0,23.49830674718163,58.63492058905338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.302785097511897,0.010009049901625402,13.778407774062114,28.302785097511897,0.0,0.010009049901625402,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.011827219834474718,11.5,23.525,0.0,0.011827219834474718,4.5,4950000.0,0.0 
 07/14  17:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,28.646950720268347,13.778407774062114,25.080444805687375,13.205400625694011,25.129977212362228,12.372198335197336,24.921789822594917,13.275997266847373,28.63735135147783,12.322232106370043,23.59142219846891,14.934444892477547,28.646950720268347,40.12618386950668,0.0,0.0,25.080444805687375,47.672071199574276,15.840000000000002,0.0,25.129977212362228,45.00603668736703,6.840000000000001,0.0,24.921789822594917,48.34714947673406,15.840000000000002,0.0,28.63735135147783,36.50154114741497,6.840000000000001,0.0,23.59142219846891,58.30656486089964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.624272647840947,0.010009049901625409,13.778407774062114,28.624272647840947,0.0,0.010009049901625409,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.011402328096474885,11.5,22.6125,0.0,0.011402328096474885,4.5,4950000.0,0.0 
 07/14  18:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,28.477508407752836,13.778407774062114,24.63961216969024,13.205400625694011,24.628951523100348,12.372198335197336,24.493350245859478,13.275997266847373,28.774336594898706,12.322232106370043,23.577642124387697,14.934444892477547,28.477508407752836,40.5235044518364,0.0,0.0,24.63961216969024,48.944046815963006,15.840000000000002,0.0,24.628951523100348,46.37319425896994,6.840000000000001,0.0,24.493350245859478,49.602184169295384,15.840000000000002,0.0,28.774336594898706,36.21298875242361,6.840000000000001,0.0,23.577642124387697,58.35502666490544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.557840147349587,0.010009049901625416,13.778407774062114,28.557840147349587,0.0,0.010009049901625416,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.01098231472247591,11.5,21.512499999999996,0.0,0.01098231472247591,4.5,4950000.0,0.0 
 07/14  19:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,27.93193801692338,13.778407774062114,24.02116974893862,13.205400625694011,23.982566739537102,12.372198335197336,23.899063736081942,13.275997266847373,28.127944261260524,12.322232106370043,23.459678614113145,14.934444892477547,27.93193801692338,41.83288825266376,0.0,0.0,24.02116974893862,50.79302759264358,15.840000000000002,0.0,23.982566739537102,48.20583307894161,6.840000000000001,0.0,23.899063736081942,51.40323400957743,15.840000000000002,0.0,28.127944261260524,37.607538131018316,6.840000000000001,0.0,23.459678614113145,58.771788012555284,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,28.063545112955197,0.010009049901625416,13.778407774062114,28.063545112955197,0.0,0.010009049901625416,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010417917742188821,11.5,20.7875,0.0,0.010417917742188821,4.5,4950000.0,0.0 
 07/14  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,27.06993514283974,13.778407774062114,23.36630657864515,13.205400625694011,23.315321970518113,12.372198335197336,23.270898641251684,13.275997266847373,26.182002161953548,12.322232106370043,23.23471041073404,14.934444892477547,27.06993514283974,43.999525185579465,0.0,0.0,23.36630657864515,52.8354303674127,15.840000000000002,0.0,23.315321970518113,50.18210430235406,6.840000000000001,0.0,23.270898641251684,53.38597862497336,15.840000000000002,0.0,26.182002161953548,42.17756692063494,6.840000000000001,0.0,23.23471041073404,59.575921584228375,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387936,8.554816115387936,0.0,0.0,44.66375845332096,0.0,8.554816115387936,0.0,27.205194194093956,0.010009049901625416,13.778407774062114,27.205194194093956,0.0,0.010009049901625416,13.0,81.99999999999557,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.0,0.009883861330250474,11.5,20.6,0.0,0.009883861330250474,4.5,4950000.0,0.0 
 07/14  21:00:00,19.85,0.0,0.0,0.0,0.0,0.0,26.08415919255671,13.778407774062114,22.801821954344433,13.205400625694011,22.77037209830585,12.372198335197336,22.73652975653944,13.275997266847373,24.413554485917558,12.322232106370043,22.935236456469656,14.934444892477547,26.08415919255671,46.63014016006004,0.0,0.0,22.801821954344433,54.6697893674583,15.840000000000002,0.0,22.77037209830585,51.86319858567853,6.840000000000001,0.0,22.73652975653944,55.13999956690759,15.840000000000002,0.0,24.413554485917558,46.83349305432332,6.840000000000001,0.0,22.935236456469656,60.66513441398793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,26.23151615814542,0.010009049901625416,13.778407774062114,26.23151615814542,0.0,0.010009049901625416,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.010188396426127507,11.5,19.85,0.0,0.010188396426127507,4.5,4950000.0,0.0 
 07/14  22:00:00,19.775,0.0,0.0,0.0,0.0,0.0,25.156687039689174,13.778407774062114,22.381955711638767,13.205400625694011,22.37359466736938,12.372198335197336,22.341615732554242,13.275997266847373,23.290555693241636,12.322232106370043,22.656478432779338,14.934444892477547,25.156687039689174,49.2663649246966,0.0,0.0,22.381955711638767,56.07977114990028,15.840000000000002,0.0,22.37359466736938,53.126742727214534,6.840000000000001,0.0,22.341615732554242,56.47720207790133,15.840000000000002,0.0,23.290555693241636,50.09438629167596,6.840000000000001,0.0,22.656478432779338,61.698831678263076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,25.364779343274982,0.010009049901625416,13.778407774062114,25.364779343274982,0.0,0.010009049901625416,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.010706443843358227,11.5,19.775,0.0,0.010706443843358227,4.5,4950000.0,0.0 
 07/14  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.358940611030953,13.778407774062114,22.12189495923365,13.205400625694011,22.116668262919646,12.372198335197336,22.0974935965828,13.275997266847373,22.637567438362776,12.322232106370043,22.426025843744473,14.934444892477547,24.358940611030953,51.66884886533674,0.0,0.0,22.12189495923365,56.974344042906466,15.840000000000002,0.0,22.116668262919646,53.963973576106945,6.840000000000001,0.0,22.0974935965828,57.32273175344953,15.840000000000002,0.0,22.637567438362776,52.1114489324423,6.840000000000001,0.0,22.426025843744473,62.56842337511804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,24.5458156580415,0.010009049901625416,13.778407774062114,24.5458156580415,0.0,0.010009049901625416,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011142855388164999,11.5,20.0,0.0,0.011142855388164999,4.5,4950000.0,0.0 
 07/14  24:00:00,20.375,0.0,0.0,0.0,0.0,0.0,23.699347832838626,13.778407774062114,21.943112832633798,13.205400625694011,21.937163104936502,12.372198335197336,21.929990187561373,13.275997266847373,22.231930480282973,12.322232106370043,22.222474779578913,14.934444892477547,23.699347832838626,53.75517515875409,0.0,0.0,21.943112832633798,57.59857062672204,15.840000000000002,0.0,21.937163104936502,54.55767787055312,6.840000000000001,0.0,21.929990187561373,57.91104740497891,15.840000000000002,0.0,22.231930480282973,53.410965531779034,6.840000000000001,0.0,22.222474779578913,63.348045513987245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.851292743404393,0.010009049901625416,13.778407774062114,23.851292743404393,0.0,0.010009049901625416,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.011291946408489845,11.5,20.375,0.0,0.011291946408489845,4.5,4950000.0,0.0 
 07/15  01:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.154684416677785,13.778407774062114,21.57934888694668,13.205400625694011,21.593684101930425,12.372198335197336,21.569500448522447,13.275997266847373,21.76062766699108,12.322232106370043,21.791121950270917,14.934444892477547,23.154684416677785,55.55022606213994,0.0,0.0,21.57934888694668,58.89473447658322,15.840000000000002,0.0,21.593684101930425,55.71599689664489,6.840000000000001,0.0,21.569500448522447,59.202560794484555,15.840000000000002,0.0,21.76062766699108,54.96990395577907,6.840000000000001,0.0,21.791121950270917,65.03916648484619,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,23.283480708615414,0.010009049901625417,13.778407774062114,23.283480708615414,0.0,0.010009049901625417,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.011492424659274372,11.5,20.225,0.0,0.011492424659274372,4.5,1710000.0,0.0 
 07/15  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.69176995673058,13.778407774062114,21.315379460977155,13.205400625694011,21.340964821184023,12.372198335197336,21.303193096647277,13.275997266847373,21.43562176638696,12.322232106370043,21.4946067482858,14.934444892477547,22.69176995673058,57.12901584328195,0.0,0.0,21.315379460977155,59.85352620010872,15.840000000000002,0.0,21.340964821184023,56.58416043911039,6.840000000000001,0.0,21.303193096647277,60.17504139475843,15.840000000000002,0.0,21.43562176638696,56.07252983972974,6.840000000000001,0.0,21.4946067482858,66.22718049351997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.79950143067294,0.010009049901625417,13.778407774062114,22.79950143067294,0.0,0.010009049901625417,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011616575393056414,11.5,20.0,0.0,0.011616575393056414,4.5,1710000.0,0.0 
 07/15  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.301152179417425,13.778407774062114,21.13253358927112,13.205400625694011,21.15660474657353,12.372198335197336,21.115689801673362,13.275997266847373,21.210408457753662,12.322232106370043,21.329749391943327,14.934444892477547,22.301152179417425,58.500821814170074,0.0,0.0,21.13253358927112,60.528839091204794,15.840000000000002,0.0,21.15660474657353,57.22777443533639,6.840000000000001,0.0,21.115689801673362,60.8714868780653,15.840000000000002,0.0,21.210408457753662,56.852086890998386,6.840000000000001,0.0,21.329749391943327,66.89935024704248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.393364224962344,0.01000904990162542,13.778407774062114,22.393364224962344,0.0,0.01000904990162542,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012175519153302849,11.5,19.625,0.0,0.012175519153302849,4.5,1710000.0,0.0 
 07/15  04:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.96116440132065,13.778407774062114,20.958943976643518,13.205400625694011,20.982372604333662,12.372198335197336,20.93306092485433,13.275997266847373,21.012993134342484,12.322232106370043,21.207281823138086,14.934444892477547,21.96116440132065,59.72518312726032,0.0,0.0,20.958943976643518,61.177841381117446,15.840000000000002,0.0,20.982372604333662,57.84355317764298,6.840000000000001,0.0,20.93306092485433,61.5584462321173,15.840000000000002,0.0,21.012993134342484,57.54543874786494,6.840000000000001,0.0,21.207281823138086,67.40373456965,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,22.042427283490436,0.010009049901625423,13.778407774062114,22.042427283490436,0.0,0.010009049901625423,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012792211757399084,11.5,19.0875,0.0,0.012792211757399084,4.5,1710000.0,0.0 
 07/15  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.671631053571133,13.778407774062114,20.83924050139018,13.205400625694011,20.94018464442768,12.372198335197336,20.94237058578683,13.275997266847373,20.883334278356926,12.322232106370043,21.109300505862674,14.934444892477547,21.671631053571133,60.79036738120473,0.0,0.0,20.83924050139018,61.629764790660126,15.840000000000002,0.0,20.94018464442768,57.99460488331352,6.840000000000001,0.0,20.94237058578683,61.526164624334,15.840000000000002,0.0,20.883334278356926,58.005808443518006,6.840000000000001,0.0,21.109300505862674,67.81035854001124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.733430368661445,0.010009049901625421,13.778407774062114,21.733430368661445,0.0,0.010009049901625421,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.012695274125672049,11.5,18.9,0.0,0.012695274125672049,4.5,1710000.0,0.0 
 07/15  06:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.58889758534182,13.778407774062114,20.9599757490571,13.205400625694011,21.844310772487127,12.372198335197336,22.115001691693312,13.275997266847373,21.04004274942723,12.322232106370043,21.093003982186072,14.934444892477547,21.58889758534182,61.09828887289741,0.0,0.0,20.9599757490571,61.17463137042651,15.840000000000002,0.0,21.844310772487127,54.88906272409392,6.840000000000001,0.0,22.115001691693312,57.28863509159399,15.840000000000002,0.0,21.04004274942723,57.45073471790616,6.840000000000001,0.0,21.093003982186072,67.87823972272503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.554816115387938,8.554816115387938,0.0,0.0,44.66375845332096,0.0,8.554816115387938,0.0,21.58649000745732,0.010009049901625423,13.778407774062114,21.58649000745732,0.0,0.010009049901625423,13.0,81.99999999999558,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.012837688327181525,11.5,19.9625,0.0,0.012837688327181525,4.5,1710000.0,0.0 
 07/15  07:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.88553931252431,13.212300236958738,22.202210227664622,12.704496834016359,22.206228212168604,12.046281906209181,22.590369146729234,12.77148933181254,22.1973427762227,12.007122699274277,22.16463632554062,14.290358110890432,21.88553931252431,57.84367746672576,201.97239029230695,0.0,22.202210227664622,54.87381662464058,470.0665423181721,45.48997290072693,22.206228212168604,52.53300878545201,0.0,485.4415584811678,22.590369146729234,53.8349347279677,0.0,725.6702612400424,22.1973427762227,52.425777450580554,178.73741566391158,17.367691106917288,22.16463632554062,61.00200177881396,950.7983989334718,0.0,0.0,4040.4404835522655,7703.184466718038,0.0,1158.6131650870109,136.14274711005206,0.0,846.5146285424634,1670.5574547433723,0.0,0.0,6960.9037322074855,3229.285363952238,440.8518002180489,440.8518002180491,4040.4404835522655,5050.550604440331,1891.0882532139392,7703.184466718038,8.569374663677621,7.22,1.3611196453970986,9594.272719931976,56.55456867883446,0.039400568165474124,8.569374663677621,1.3611196453970986,13.171240911477659,0.008753359077301535,11.763453980135685,13.000821357693447,0.3705044250126874,0.008753359077301535,13.0,81.99999999999955,0.0,0.0,0.021311123006941428,7.22,0.6934099202053104,11.501297846077883,0.31057230924622753,0.008561928884092563,11.5,21.599999999999998,0.31057230924622753,0.013325517447088936,4.5,11161890.732410733,1354960.257918031 
 07/15  08:00:00,23.574999999999996,0.0,0.0,0.0,0.0,0.0,22.31169747748888,12.459234661700467,22.20067641295072,12.049477957346372,22.329885656951785,11.718829996256053,22.786673819510863,12.09636998703879,22.201820019536658,11.703603034345978,22.20077022016937,13.240030789093625,22.31169747748888,53.6420192712874,80.61111879665623,0.0,22.20067641295072,52.56083373750692,38.16629792641129,48.83686708909738,22.329885656951785,51.023622613738226,0.0,631.4551732776421,22.786673819510863,50.87988828129306,0.0,743.9467741283739,22.201820019536658,51.3696920077215,1.2381737561902355,67.4381499446153,22.20077022016937,56.83491298834496,525.1327734018519,0.0,0.0,2413.933783711096,9188.29347012432,0.0,727.6200866424974,0.0,0.0,620.9384239918018,1257.0502647970416,0.0,0.0,8408.352931776139,3868.463837951692,463.84939563869295,463.8493956386916,2413.933783711096,3017.4172296388706,2225.780184927845,9188.29347012432,8.691870273426698,7.22,1.4877050881887157,11414.073655052163,48.29329052172794,0.017185941889263534,8.691870273426698,1.4877050881887157,13.232432207801278,0.008674408599271008,11.628313559283491,13.001191877353559,0.3705044250126874,0.008674408599271008,13.0,81.99999999999996,0.0,0.0,0.022710606732495617,7.22,0.8540781506748754,11.500184045563866,0.31057230924622753,0.00855975405290122,11.5,23.574999999999996,0.31057230924622753,0.014355143522593688,4.5,12462417.899528723,1354960.257918031 
 07/15  09:00:00,25.15,11.0,5.0,11.0,5.0,20.0,23.641534896022144,12.516915347850967,23.292415448676827,12.953907628988587,24.172778653022256,12.704095668002672,24.554937213157377,13.108754705753801,22.518653863634448,12.548496135273112,23.232310941506057,13.863101737748877,23.641534896022144,49.67489514447476,1239.5907273299033,0.0,23.292415448676827,52.20091871725918,0.0,826.8260468923321,24.172778653022256,48.7051725776737,0.0,762.7249586494383,24.554937213157377,48.88260481511597,0.0,954.1298351905825,22.518653863634448,53.27374051406677,0.0,711.2654895041742,23.232310941506057,55.59250752039942,0.0,816.9760365552079,0.0,0.0,11181.218397874305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10174.058571537014,4385.840534556761,615.2996349711888,615.2996349711888,0.0,0.0,2686.83879661259,11181.218397874305,8.747884553050643,7.219999999999999,1.745305270788806,13868.057194486895,46.55109419438955,0.0,8.747884553050643,1.745305270788806,13.608031087011772,0.008690598927957146,11.646443446868318,13.001764946277808,0.377119845262478,0.008690598927957146,13.0,81.99999999999999,0.0,0.0,0.029501426965179985,7.219999999999999,1.0619887161830674,11.500141472555985,0.31057230924622753,0.008594122412642048,11.5,25.15,0.31057230924622753,0.015983064786652137,4.5,44137141.70501906,1358869.5181136425 
 07/15  10:00:00,26.975,11.0,5.0,11.0,5.0,20.0,25.129945107248556,14.018953689713975,24.83888954555864,14.639624609688976,24.997549784456048,13.493802595893362,24.99857279964712,14.27093589589338,23.81974563944189,13.586088860435884,24.72588834992591,15.783011868092867,25.129945107248556,50.11601122631602,1169.3300757998013,0.0,24.83888954555864,53.084743947085514,0.0,1150.8401151759572,24.997549784456048,48.81762421886191,0.0,1343.9844301835608,24.99857279964712,51.342138039339716,0.0,1822.2806664217542,23.81974563944189,52.702710691889905,0.0,809.7329428995205,24.72588834992591,57.52275781255587,0.0,1052.045273449114,0.0,0.0,15146.882374186549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11855.472799511765,4984.760953259396,2870.715906607449,2414.901106777418,0.0,0.0,3658.6370570970753,15146.882374186549,8.951737337389655,7.22,2.082305475103407,18805.519431283625,46.55109419438955,0.0,8.951737337389655,2.082305475103407,16.769027171090286,0.009181647162424275,12.460453504975286,12.999079863549813,0.5128429060596416,0.008843907927767396,13.0,81.99999999999999,0.0,0.0,0.1254897137456748,7.219999999999999,1.2668506924243206,11.500076023003356,0.31057230924622753,0.008612208112170387,11.5,26.975,0.31057230924622753,0.017383007004958824,4.5,58390494.88959785,1453698.376662127 
 07/15  11:00:00,28.487499999999997,11.0,5.0,11.0,5.0,20.0,26.36625587543036,14.608496718323423,24.99780530411949,14.675960436659418,24.998065425069896,13.223477977829576,24.997949460657797,14.110628020376224,24.64201044931501,13.92127097534092,24.99800598124637,16.43229505092646,26.36625587543036,48.394977080452456,549.1423109975628,0.0,24.99780530411949,52.70933524567337,0.0,1725.4946039526592,24.998065425069896,47.96248289206244,0.0,1550.6387588601017,24.997949460657797,50.813845179645284,0.0,2073.63458824172,24.64201044931501,51.272404862211,0.0,872.4402367372624,24.99800598124637,58.989895071254935,0.0,1701.242719361542,0.0,0.0,18418.344961320116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12146.615517732305,5468.980400815673,5805.557457065322,4494.372931654551,0.0,0.0,4527.369857317866,18418.344961320116,9.203141817285193,7.220000000000001,2.215668267968184,22945.714818637985,46.55109419438955,0.0,9.203141817285193,2.215668267968184,19.10848482901153,0.00960815463082853,13.145451350730468,12.990503464842256,0.6462378178691929,0.008806480394417709,13.0,81.99999999999999,0.0,0.0,0.2583976898293744,7.219999999999999,1.294617727087419,11.500048977992023,0.31057230924622753,0.00857202324749509,11.5,28.487499999999997,0.31057230924622753,0.017096350446053833,4.5,63122230.72799519,1585283.2939869286 
 07/15  12:00:00,29.9625,8.8,4.0,8.8,4.0,16.0,27.319844372682635,14.344438608347966,24.99786481918006,13.999044262207214,24.998225279014324,12.998945441454431,24.99800512022732,13.697117665656279,24.956597248423392,13.741727436072434,24.997560554364426,15.97736812075954,27.319844372682635,44.9861340685086,20.4007795766247,174.10155676288923,24.99786481918006,50.45027416943421,0.0,1913.9101481177884,24.998225279014324,47.26319999089128,0.0,1435.7195151373319,24.99800512022732,49.467823824403794,0.0,2116.092153008341,24.956597248423392,49.73480273994849,0.0,913.4937566708454,24.997560554364426,57.306464024220446,0.0,1731.15901941132,0.0,0.0,19426.903807989103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12571.056977385244,5935.33801196442,6347.277791738952,5030.72143663122,0.0,0.0,4864.090317607485,19426.903807989103,9.245966520335116,7.219999999999999,2.287097602685554,24290.994125596586,46.55109419438955,0.0,9.245966520335116,2.287097602685554,19.78785553291207,0.009576017813926817,13.08549580123414,12.999913637876038,0.6601994266539554,0.008785778039958544,13.0,81.99999999999999,0.0,0.0,0.2839671759803919,7.219999999999999,1.3316428009590566,11.524666678291684,0.31057230924622753,0.008560896055323996,11.5,29.9625,0.31057230924622753,0.01703155845178342,4.5,63066248.29937716,1601567.936341647 
 07/15  13:00:00,31.2875,4.4,2.0,4.4,2.0,8.0,28.090835066216407,13.763802494116,24.99862278728484,13.215240513978463,24.998900822883478,12.670665791660443,24.998676984922344,13.06461550183019,24.94283270803482,13.066999502857763,24.99837590531628,15.220067129664582,28.090835066216407,41.41770145136837,0.0,660.1907182119567,24.99862278728484,47.93925695108199,0.0,1819.0425729155152,24.998900822883478,46.256558677391965,0.0,1131.9396806933055,24.998676984922344,47.46848837624397,0.0,1959.2240580329233,24.94283270803482,47.63552320467301,0.0,892.9289786809786,24.99837590531628,54.59136570870383,0.0,1387.4785052852626,0.0,0.0,18889.224833304546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13295.266675617098,6304.4203497151775,5059.058235351583,4219.091566776718,0.0,0.0,4789.860515737253,18889.224833304546,9.171916014030998,7.22,2.308422249602475,23679.0853490418,46.55109419438955,0.0,9.171916014030998,2.308422249602475,19.34713783122743,0.009363784197199103,12.732842933118793,13.012685346441135,0.5863881370558985,0.008796251170171127,13.0,81.99999999999999,0.0,0.0,0.22198618366342893,7.22,1.3524824895781835,11.72294090685778,0.31057230924622753,0.00867564330811893,11.5,31.2875,0.31057230924622753,0.017598328882480137,4.5,58685194.47058926,1518299.7848395784 
 07/15  14:00:00,31.7,8.8,4.0,8.8,4.0,16.0,28.59797402491179,13.393389480185498,24.998614989778776,13.16805531915191,24.998769708110064,12.914527792617706,24.998637361669797,13.084223912707017,24.99802052670638,13.006650287319076,24.99810152193529,14.900490902473699,28.59797402491179,39.24410518417289,0.0,1208.724479694667,24.998614989778776,47.78834502025538,0.0,2138.956180608792,24.998769708110064,47.00289146189323,0.0,1137.8680579298577,24.998637361669797,47.52732054338044,0.0,2249.030269275178,24.99802052670638,47.287840196490606,0.0,1139.594783596197,24.99810152193529,53.47515548874999,0.0,1871.4113994113877,0.0,0.0,21525.552674231545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13751.24475938312,6386.822294676543,7308.2327781754675,6207.49072274526,0.0,0.0,5539.9463830421755,21525.552674231545,9.444543664135942,7.22,2.3084222496024744,27065.49905727372,46.55109419438955,0.0,9.444543664135942,2.308422249602475,21.082090452316432,0.009339270382401916,12.687772421378504,12.983826942103974,0.6942989827995429,0.008711233996450796,13.0,81.99999999999999,0.0,0.0,0.33395626898226277,7.219999999999999,1.3524824895781835,11.900639137729751,0.31057230924622753,0.00879198533700359,11.5,31.7,0.31057230924622753,0.018190250929070693,4.5,64213757.69664722,1646553.8885998246 
 07/15  15:00:00,31.7,11.0,5.0,11.0,5.0,20.0,28.91096670781887,13.67699483690297,24.998141019775524,13.481612893542469,24.99824393300215,13.317534124605276,24.99815697301993,13.42307775210394,24.997984721554047,13.074244870413862,24.99778290395637,15.142118475750799,28.91096670781887,39.257308546015445,0.0,1489.6684681334127,24.998141019775524,48.7770131225887,0.0,2265.416465098141,24.99824393300215,48.25782915109057,0.0,1118.5511098466795,24.99815697301993,48.59130515661356,0.0,2324.5049096366606,24.997984721554047,47.49706230517823,0.0,1420.704289772223,24.99778290395637,54.3153462525038,0.0,2041.4710360136055,0.0,0.0,23070.336673218626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13886.98879970837,6371.164013239863,8692.054089793246,7221.427563547184,0.0,0.0,5978.611403016493,23070.336673218626,9.604315176264187,7.219999999999999,2.308422249602475,29048.94807623512,46.55109419438955,0.0,9.604315176264187,2.308422249602475,21.829177449679595,0.009471634003404752,12.899277065187546,12.996000051780246,0.7463800042724241,0.008691349216678407,13.0,81.99999999999999,0.0,0.0,0.40683215063548916,7.22,1.3524824895781835,11.957429730706547,0.31057230924622753,0.008832260782479904,11.5,31.7,0.31057230924622753,0.018423344950542063,4.5,66770365.85519521,1723967.9752402788 
 07/15  16:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,29.05281480077147,13.857144961247206,24.998028342610983,13.630233870876204,24.998134673238148,13.550765672408478,24.998055388488677,13.621260637786284,24.99792180525713,12.952740014332894,24.997711589471926,15.398304678339926,29.05281480077147,39.39530226542309,0.0,1500.465406582207,24.998028342610983,49.251523467315394,0.0,2175.7683197225697,24.998134673238148,48.997199266885225,0.0,1016.1731629456897,24.998055388488677,49.22279675703911,0.0,2162.251191547176,24.99792180525713,47.12119348925996,0.0,1582.8484300950684,24.997711589471926,55.21689243873231,0.0,1941.811829163185,0.0,0.0,23185.682733237525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14169.120833200377,6440.541301200109,8499.99545199972,6933.5925225132505,0.0,0.0,6034.884001440829,23185.682733237525,9.616245509511812,7.219999999999999,2.308422249602475,29220.56673467836,46.55109419438955,0.0,9.616245509511812,2.308422249602475,21.74780921245177,0.00956860705712468,13.052655129751559,13.002819370259228,0.7227776563075794,0.008709816519031575,13.0,81.99999999999999,0.0,0.0,0.39547664825828766,7.219999999999999,1.3524824895781835,12.067080329495868,0.31057230924622753,0.008900883919154747,11.5,32.0125,0.31057230924622753,0.018762667269575335,4.5,65136406.05646525,1687426.8221827128 
 07/15  17:00:00,32.2,11.0,5.0,11.0,5.0,20.0,29.17751995916986,14.065959130996061,24.998271637014604,13.955690193003296,24.990180334190278,13.90726526371046,24.998239184898978,13.950903606254778,24.998342644255928,13.206539744981228,24.997959352079135,15.79177909330289,29.17751995916986,39.64712750704192,0.0,1062.8218273473703,24.998271637014604,50.30572741649114,0.0,1789.6555662008159,24.990180334190278,50.17199344468786,0.0,845.1720832392787,24.998239184898978,50.28987290469851,0.0,1811.5687733034197,24.998342644255928,47.91026630107339,0.0,1276.071742594196,24.997959352079135,56.62839856567204,0.0,1622.799608528865,0.0,0.0,20646.51810376098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14110.835450765044,6508.697014353062,5962.606885965533,4872.668934644285,0.0,0.0,5326.761082465531,20646.51810376098,9.353636608334675,7.22,2.3084222496024744,25973.279186226508,46.55109419438955,0.0,9.353636608334675,2.308422249602475,20.26578797092009,0.009502133654756946,12.938080901362254,13.020370351504608,0.5988523010856712,0.008782261505520346,13.0,81.99999999999999,0.0,0.0,0.2644766237620882,7.220000000000001,1.3524824895781835,12.036881569377027,0.31057230924622753,0.008879150945701544,11.5,32.2,0.31057230924622753,0.01857980911473506,4.5,58831858.15065721,1532121.4246857376 
 07/15  18:00:00,30.449999999999996,11.0,5.0,11.0,5.0,20.0,29.120775237704702,14.580486320635067,24.99830433234489,14.474134308155094,24.68841120771429,14.19427453678755,24.99826974132605,14.421963617084357,24.90750761441912,13.769123779349318,24.99783294286695,16.241470868460283,29.120775237704702,41.12667421991685,0.0,657.0171933493411,24.99830433234489,52.02496985791708,0.0,1442.1843089788988,24.68841120771429,52.04510481017876,0.0,791.9002374627166,24.99826974132605,51.849477158124685,0.0,1489.5980209452566,24.90750761441912,49.973806685958614,0.0,926.1629966789448,24.99783294286695,58.27825029436623,0.0,1540.2626386205213,0.0,0.0,17848.585591328963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13292.423136268371,6031.9521956681165,3985.670865229949,3239.958741702817,0.0,0.0,4474.464366090783,17848.585591328963,9.064317715745105,7.22,2.308422249602475,22323.049957419746,46.55109419438955,0.0,9.064317715745105,2.308422249602475,18.47594278928571,0.00940999349858644,12.785670075939946,13.021676072048578,0.5067213975718464,0.008828926204646616,13.0,81.99999999999999,0.0,0.0,0.17321389303229393,7.219999999999999,1.3524824895781835,11.744442588686947,0.31057230924622753,0.008728348457440398,11.5,30.449999999999996,0.31057230924622753,0.017995014500874543,4.5,55678696.38480064,1447227.837778258 
 07/15  19:00:00,29.0875,5.5,2.5,5.5,2.5,10.0,28.482051369811106,14.682756585766384,24.535769707466088,14.485401915911574,23.54697203268931,13.521801124603847,24.664158749864328,14.49903654827033,23.652765130113195,13.333923881550286,24.475088707895292,16.250599880585533,28.482051369811106,42.95852813522289,0.0,662.566121050002,24.535769707466088,53.51925946118971,0.0,928.9993383498183,23.54697203268931,53.348955068903265,0.0,715.5289780468516,24.664158749864328,53.157113288731395,0.0,889.2675835313889,23.652765130113195,52.36535781150188,0.0,797.2978901070971,24.475088707895292,60.16268725680438,0.0,919.6140636684121,0.0,0.0,14738.084797520229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13070.298206052088,5613.470452082402,1112.4247103917057,921.1644946328394,0.0,0.0,3623.819999047064,14738.084797520229,8.742740114845345,7.22,2.308422249602475,18361.904796567294,46.55109419438955,0.0,8.742740114845345,2.308422249602475,14.438738021179066,0.009050876752860055,12.202033087976004,12.999897108302012,0.3705044250126874,0.008846293663136917,13.0,81.99999999999999,0.0,0.0,0.05060114521495727,7.219999999999999,1.3524824895781835,11.687318331679428,0.31057230924622753,0.008731118285773058,11.5,29.0875,0.31057230924622753,0.018248803562389476,4.5,38124109.08358302,1354960.257918031 
 07/15  20:00:00,24.7125,0.0,0.0,0.0,0.0,0.0,27.149438854119666,13.957626089998307,23.19178248238103,13.435016135669638,22.34757969176258,12.429686122158245,23.318629129655967,13.519454089968281,22.348194248982132,12.334214609083698,23.25816344695753,15.232721537718568,27.149438854119666,44.30100278577922,0.0,1228.5035861086308,23.19178248238103,54.19709449035882,0.0,819.7539116557831,22.34757969176258,53.41212636249902,0.0,535.3458873641216,23.318629129655967,54.08027495432131,0.0,785.8010429384551,22.348194248982132,53.07568392769326,0.0,582.9312143063357,23.25816344695753,60.64368274561573,0.0,821.0232354064075,0.0,163.15313210827114,11594.228460602131,0.0,0.0,97.91459317860998,0.0,115.8329230072749,0.0,0.0,0.0,10262.129595193841,4248.821915179853,824.2741615424466,782.869647503271,163.15313210827114,203.9414151353389,2781.359332553637,11594.228460602131,8.574247065828228,7.22,2.0336441426959455,14375.58779315577,46.23677724088008,0.0010808490611363413,8.574247065828228,2.0336441426959455,14.073964491471859,0.008904073381830104,11.966910260420784,12.99989724149,0.3705044250126874,0.008859784683423085,13.0,81.99999999999999,0.0,0.0,0.03795821015329444,7.22,1.0777043826716541,11.500059381999648,0.31057230924622753,0.008638398504929957,11.5,24.7125,0.31057230924622753,0.01631467916306169,4.5,24039765.210094206,1354960.257918031 
 07/15  21:00:00,22.575,0.0,0.0,0.0,0.0,0.0,26.80343792222631,13.313772505847165,23.03200227754752,12.801902686041029,22.888418629891184,12.065596199313248,23.091914369347414,12.88192395565235,22.959243590715534,12.016436448205926,22.94264815861874,14.475495267762675,26.80343792222631,43.35572144805833,0.0,0.0,23.03200227754752,52.50750103955597,47.52,0.0,22.888418629891184,50.46551136108067,20.520000000000003,0.0,23.091914369347414,52.59213147856007,47.52,0.0,22.959243590715534,50.08751251883744,20.520000000000003,0.0,22.94264815861874,58.86729614185191,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,26.832246025765528,0.009748845154249362,13.324247688488995,26.832246025765528,0.0,0.009748845154249362,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.01611339985469424,11.5,22.575,0.0,0.01611339985469424,4.5,5760000.0,0.0 
 07/15  22:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,26.105945280468937,13.341034385490968,22.759885943441695,12.822548500440039,22.714462377099526,12.071715471274201,22.77942015343625,12.903097888357227,22.771750668713825,12.020560722917484,22.622171214700266,14.505180120496146,26.105945280468937,45.2604028215881,0.0,0.0,22.759885943441695,53.45263052055311,27.720000000000002,0.0,22.714462377099526,51.01942431852033,11.970000000000002,0.0,22.77942015343625,53.67210118237955,27.720000000000002,0.0,22.771750668713825,50.671463200292244,11.970000000000002,0.0,22.622171214700266,60.14025765651089,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,26.32558724416689,0.009762407985442336,13.339506618748278,26.32558724416689,0.0,0.009762407985442336,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.017077367092068547,11.5,23.487499999999997,0.0,0.017077367092068547,4.5,1710000.0,0.0 
 07/15  23:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,25.31043014077279,13.340238952339716,22.47550556522221,12.82191009945782,22.4346447460227,12.071428529358904,22.457829304410545,12.902446726904923,22.47066728573182,12.02032288905172,22.23019341060533,14.504325374418015,25.31043014077279,47.44240611563772,0.0,0.0,22.47550556522221,54.37964644392592,15.840000000000002,0.0,22.4346447460227,51.89177954776183,6.840000000000001,0.0,22.457829304410545,54.72610463441721,15.840000000000002,0.0,22.47066728573182,51.60419694786076,6.840000000000001,0.0,22.23019341060533,61.585092880085895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,25.495294492171094,0.009762924334902804,13.340304819801453,25.495294492171094,0.0,0.009762924334902804,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.01853037400619036,11.5,24.9625,0.0,0.01853037400619036,4.5,1710000.0,0.0 
 07/15  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.68664680783091,13.34025418698712,22.33997114713156,12.821922297397178,22.28177249071275,12.071434141770135,22.305393779585142,12.902459650650144,22.30314760930262,12.020327606531852,21.989322589545413,14.504341560758993,24.68664680783091,49.238134983747166,0.0,0.0,22.33997114713156,54.8296242345196,15.840000000000002,0.0,22.28177249071275,52.37644774443023,6.840000000000001,0.0,22.305393779585142,55.23569645784359,15.840000000000002,0.0,22.30314760930262,52.132455483895846,6.840000000000001,0.0,21.989322589545413,62.49546181874347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,24.82516647799772,0.009762889855169973,13.340251487562165,24.82516647799772,0.0,0.009762889855169973,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.01934168458905068,11.5,25.6,0.0,0.01934168458905068,4.5,1710000.0,0.0 
 07/16  01:00:00,23.85,0.0,0.0,0.0,0.0,0.0,24.220691853992783,13.349916515426584,22.13246071079289,12.831545220358612,22.093009549607345,12.081000225236604,22.09632976691861,12.912088411767872,22.105416101810494,12.029889761050331,21.822090308380336,14.514092932594577,24.220691853992783,50.66207117428039,0.0,0.0,22.13246071079289,55.56259559298882,15.840000000000002,0.0,22.093009549607345,53.01608425264925,6.840000000000001,0.0,22.09632976691861,55.97960794619099,15.840000000000002,0.0,22.105416101810494,52.79787101299876,6.840000000000001,0.0,21.822090308380336,63.176365426704805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,24.327453900674328,0.009762891511668625,13.349916580126482,24.327453900674328,0.0,0.009762891511668625,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.85,0.0,0.01809603565345847,11.5,23.85,0.0,0.01809603565345847,4.5,1710000.0,0.0 
 07/16  02:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.815025399482547,13.35571204679835,21.84946315245464,12.83731739660936,21.836915332929024,12.086738315292411,21.80539321278719,12.917864282251305,21.844054331840017,12.035625294975798,21.685450111147084,14.519941921934992,23.815025399482547,51.93107164448895,0.0,0.0,21.84946315245464,56.5510458017534,15.840000000000002,0.0,21.836915332929024,53.87110668764927,6.840000000000001,0.0,21.80539321278719,57.00341189330171,15.840000000000002,0.0,21.844054331840017,53.666537619378765,6.840000000000001,0.0,21.685450111147084,63.73013839716745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,23.915629541738802,0.009762891442656779,13.35571204679835,23.915629541738802,0.0,0.009762891442656779,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.016957618986477192,11.5,22.425,0.0,0.016957618986477192,4.5,1710000.0,0.0 
 07/16  03:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,23.417526482734093,13.35571204679835,21.703832494913367,12.83731739660936,21.677796805779845,12.086738315292411,21.6491864451887,12.917864282251305,21.681888963669387,12.035625294975798,21.56086637589415,14.519941921934992,23.417526482734093,53.1896056871432,0.0,0.0,21.703832494913367,57.0559940310852,15.840000000000002,0.0,21.677796805779845,54.3970801876752,6.840000000000001,0.0,21.6491864451887,57.54974121129543,15.840000000000002,0.0,21.681888963669387,54.20056742207227,6.840000000000001,0.0,21.56086637589415,64.21766016411748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,23.51450730551703,0.009762891445291449,13.35571204679835,23.51450730551703,0.0,0.009762891445291449,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.01751208148088913,11.5,23.262499999999996,0.0,0.01751208148088913,4.5,1710000.0,0.0 
 07/16  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,23.07193807227113,13.35571204679835,21.666568319830198,12.83731739660936,21.61404432144944,12.086738315292411,21.60607531825192,12.917864282251305,21.6163858974965,12.035625294975798,21.46119879423228,14.519941921934992,23.07193807227113,54.31139267390918,0.0,0.0,21.666568319830198,57.18615604425833,15.840000000000002,0.0,21.61404432144944,54.60959352694101,6.840000000000001,0.0,21.60607531825192,57.7017173829426,15.840000000000002,0.0,21.6163858974965,54.41813286841047,6.840000000000001,0.0,21.46119879423228,64.6106683401573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,23.15041330421464,0.009762891445197172,13.35571204679835,23.15041330421464,0.0,0.009762891445197172,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017502202153596366,11.5,23.9,0.0,0.017502202153596366,4.5,1710000.0,0.0 
 07/16  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,22.830351745703503,13.35571204679835,21.632453909232197,12.83731739660936,21.673902250859044,12.086738315292411,21.738208024921065,12.917864282251305,21.579962785441957,12.035625294975798,21.391797361520233,14.519941921934992,22.830351745703503,55.1111604446282,0.0,0.0,21.632453909232197,57.30558331593864,15.840000000000002,0.0,21.673902250859044,54.41211453468313,6.840000000000001,0.0,21.738208024921065,57.24304870403691,15.840000000000002,0.0,21.579962785441957,54.53953096768782,6.840000000000001,0.0,21.391797361520233,64.88593147307205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,22.872877516504666,0.00976289144520037,13.35571204679835,22.872877516504666,0.0,0.00976289144520037,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017698925295140944,11.5,23.9,0.0,0.017698925295140944,4.5,1710000.0,0.0 
 07/16  06:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,22.8625214697324,13.35571204679835,21.817442350288488,12.83731739660936,22.8563867614486,12.086738315292411,23.269985271391246,12.917864282251305,21.808504307463174,12.035625294975798,21.417120307759504,14.519941921934992,22.8625214697324,55.003896159384,0.0,0.0,21.817442350288488,56.66244670410818,15.840000000000002,0.0,22.8563867614486,50.65659067004714,6.840000000000001,0.0,23.269985271391246,52.18146832351494,15.840000000000002,0.0,21.808504307463174,53.784246509387316,6.840000000000001,0.0,21.417120307759504,64.78545264513738,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.474721782612765,8.474721782612765,0.0,0.0,45.365212222871165,0.0,8.474721782612765,0.0,22.8405314651788,0.00976289144520027,13.35571204679835,22.8405314651788,0.0,0.00976289144520027,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.018021090446122857,11.5,24.9625,0.0,0.018021090446122857,4.5,1710000.0,0.0 
