Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/16  07:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,23.088183983556362,12.924595334521788,22.199374895084524,12.496550928066466,22.83131538134811,11.953080094407966,23.779293895960635,12.563590735053998,22.198601663073056,11.923319162308369,22.194389065318823,13.989629212946035,23.088183983556362,52.75802957400684,0.0,114.33537313209808,22.199374895084524,54.135811175216766,45.28770837214541,120.94736201089319,22.83131538134811,50.27280927751074,0.0,663.9128765468784,23.779293895960635,49.42092202442409,0.0,815.9364941024036,22.198601663073056,52.13088592332145,16.291942210575705,68.34099087896155,22.194389065318823,59.70369662444571,520.4717182165248,45.86933675829265,0.0,2651.5501139503435,12945.076222199377,0.0,658.8469129157652,0.0,0.0,633.344311303574,1198.6103519692235,0.0,0.0,12018.04781310351,4767.682797004047,515.6876396191756,515.6876396191763,2651.5501139503435,3314.4376424379293,3112.448847789916,12945.076222199377,8.746688571292045,7.219999999999999,2.0223804331372035,16057.525069989293,51.65523756932339,0.020889661985643796,8.746688571292045,2.0223804331372035,13.368802983257961,0.008802887102498127,11.811489700928092,13.000609267719096,0.3705044250126874,0.008802887102498127,13.0,82.0,0.0,0.0,0.02460266465310097,7.219999999999999,1.292389286191136,11.500169514907746,0.31057230924622753,0.008657566961417233,11.5,26.287499999999998,0.31057230924622753,0.017913011004925074,4.5,16149794.946602363,1354960.257918031 
 07/16  08:00:00,27.7,0.0,0.0,0.0,0.0,0.0,23.573106730552638,12.344341790367789,22.19999215386414,12.022327060200926,24.06029016231271,11.749423020765228,24.418167724842856,12.064014102993768,22.20046806921051,11.737832092994328,22.200373277666195,13.119845979120747,23.573106730552638,49.32340178000787,0.0,170.25879221782452,22.19999215386414,52.468635511461855,0.0,399.0887829027359,24.06029016231271,46.065207393755976,0.0,748.6389029594093,24.418167724842856,46.02117728385574,0.0,867.9206510510774,22.20046806921051,51.49026624153028,0.0,212.57040544473074,22.200373277666195,56.39073889758695,202.96508815304688,0.0,0.0,1591.01254500441,13459.92102026545,0.0,339.4072822760335,0.0,0.0,474.57269658580054,935.6972948656925,0.0,0.0,12456.318199331405,5220.440241048457,545.0916831170922,545.0916831170923,1591.01254500441,1988.7656812555124,3271.3857731618555,13459.92102026545,8.788545506755511,7.22,2.046619940324044,16731.306793427306,45.973887479449246,0.010599587892096906,8.788545506755511,2.046619940324044,13.44656212751977,0.008714740358695947,11.667062860170562,13.00058199065107,0.3705044250126874,0.008714740358695947,13.0,82.0,0.0,0.0,0.02635168913072216,7.22,1.339062585879143,11.507023697583762,0.31057230924622753,0.008627356634909811,11.5,27.7,0.31057230924622753,0.017864260623782005,4.5,16734659.527293418,1354960.257918031 
 07/16  09:00:00,29.3625,11.0,5.0,11.0,5.0,20.0,24.975944054088593,12.504622621340888,23.738055945624065,12.942971924657318,24.90731214573917,12.611529292753733,24.92174824698606,12.949201494924095,22.747859759963685,12.592430530653042,23.478057646079737,13.748863426495621,24.975944054088593,45.81831434483992,866.0679519228164,0.0,23.738055945624065,50.77966800591222,0.0,863.1409067892309,24.90731214573917,46.364749086418456,0.0,1455.861624433405,24.92174824698606,47.36252189207448,0.0,1754.3847460078146,22.747859759963685,52.68776857841269,0.0,728.9205968288068,23.478057646079737,54.36683641713286,0.0,837.0036505181836,0.0,0.0,15637.145646231938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12912.049248274745,5721.346873599683,2294.8437274435737,2223.808262575555,0.0,0.0,3860.6359230756107,15637.145646231938,9.0147106860123,7.219999999999999,2.0804225184122895,19497.78156930755,44.463754624959904,0.0,9.0147106860123,2.0804225184122895,16.21160166815182,0.008836536164013302,11.863937579809143,12.99612176375421,0.4960405688465226,0.008785278626563583,13.0,82.0,0.0,0.0,0.10144183762106301,7.219999999999999,1.3524824895781835,11.614927289744859,0.31057230924622753,0.008659102235538714,11.5,29.362499999999997,0.31057230924622753,0.017837608642067737,4.5,48762010.183594614,1449745.629211886 
 07/16  10:00:00,30.6875,11.0,5.0,11.0,5.0,20.0,26.267712979254114,13.58232034930036,24.971076000582393,14.188549317743496,24.99858076498073,12.897827255030402,24.998494659138196,13.693166310984815,24.007331565613153,13.47605773053381,24.87060709703985,15.222436873390839,26.267712979254114,45.53513160856629,472.4155479061312,0.0,24.971076000582393,51.153676285150866,0.0,1443.2841781316238,24.99858076498073,46.95035156602914,0.0,1940.8601877955357,24.998494659138196,49.452675635051826,0.0,2177.5609795913947,24.007331565613153,51.73906670194883,0.0,824.4584116455866,24.87060709703985,55.01434109494525,0.0,1302.3355798522816,0.0,0.0,18794.18943809685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13247.639901476323,6114.3472048168205,5109.5610411570815,4355.257336723408,0.0,0.0,4735.218047277159,18794.18943809685,9.269843210743515,7.219999999999999,2.186184376365337,23529.40748537401,44.463754624959904,0.0,9.269843210743515,2.186184376365337,19.010832140461524,0.009260023841085055,12.558608805228607,12.990216295375562,0.6325333234904497,0.008796500158255933,13.0,82.0,0.0,0.0,0.22641456825599737,7.219999999999999,1.3524824895781835,11.719552938714143,0.31057230924622753,0.008694616199795186,11.5,30.6875,0.31057230924622753,0.0177991399179414,4.5,62479001.31362585,1570920.1350139312 
 07/16  11:00:00,31.475,11.0,5.0,11.0,5.0,20.0,27.197325910880984,14.119896505396309,24.997740896460453,14.232271158661383,24.99838511010859,12.845438564403976,24.997917440427603,13.788692590625962,24.697986248629498,13.835418116216507,24.997742213302537,15.82073977620315,27.197325910880984,44.64660264872005,22.744505517817743,155.52440874124932,24.997740896460453,51.21691127077689,0.0,1898.3768469064103,24.99838511010859,46.7899776031802,0.0,1874.1610166479836,24.997917440427603,49.762122333743804,0.0,2198.4465312157913,24.697986248629498,50.81591251836875,0.0,876.2199725825474,24.997742213302537,56.73194682011035,0.0,1851.853960758816,0.0,0.0,21485.547630912562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13686.147683523594,6320.853491043285,7312.339439566819,5832.524375049414,0.0,0.0,5514.488902100255,21485.547630912562,9.467880457411162,7.22,2.2799045999754144,27000.03653301282,44.463754624959904,0.0,9.467880457411162,2.2799045999754144,20.391215805787496,0.009594792330936115,13.093612032201023,12.995940002584147,0.709594306975065,0.008769187509327956,13.0,82.0,0.0,0.0,0.33279070878306505,7.219999999999999,1.3524824895781835,11.87996108760775,0.31057230924622753,0.00878412568944659,11.5,31.475,0.31057230924622753,0.018183645394839902,4.5,66817624.840226024,1668023.7748137347 
 07/16  12:00:00,32.0125,8.8,4.0,8.8,4.0,16.0,27.896792903113205,14.074129651701202,24.997990891633073,13.780390714650895,24.998531404691036,12.839192329353498,24.998105203618874,13.576059517815477,24.93630235333776,13.691061451466982,24.99770170168231,15.589573669912582,27.896792903113205,42.733942357407486,0.0,601.90455098026,24.997990891633073,49.73670526770473,0.0,1989.9134836413668,24.998531404691036,46.770414767643715,0.0,1525.0221697882075,24.998105203618874,49.078438777319136,0.0,2128.298027612971,24.93630235333776,49.630856266206045,0.0,899.5624979706088,24.99770170168231,55.89955053021464,0.0,1808.987688525488,0.0,0.0,21455.937100735213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13822.828961669771,6480.680013405603,7107.075750682212,5682.395293125937,0.0,0.0,5540.983711479553,21455.937100735213,9.43734339054685,7.219999999999999,2.308422249602475,26996.92081221477,44.463754624959904,0.0,9.43734339054685,2.308422249602475,20.520195511007927,0.009598789056019692,13.100077065973522,13.003361516594929,0.6802820712621408,0.008768993669727587,13.0,82.0,0.0,0.0,0.3216871965552898,7.219999999999999,1.3524824895781835,11.921321078054305,0.31057230924622753,0.008797288220865947,11.5,32.0125,0.31057230924622753,0.01816698941868193,4.5,65548256.032058105,1627317.841636152 
 07/16  13:00:00,32.575,4.4,2.0,4.4,2.0,8.0,28.526260574373758,13.649010935557827,24.998655093212058,13.119154025017634,24.99892684137397,12.607503415677384,24.99870093339477,13.034029885201354,24.880271829076843,13.046256699993423,24.99844265677675,14.972742262931055,28.526260574373758,40.07799563135313,0.0,956.7754773754323,24.998655093212058,47.63849130805466,0.0,1875.056738591918,24.99892684137397,46.06494985540825,0.0,1158.2434618427606,24.99870093339477,47.37318840345443,0.0,1939.792812378761,24.880271829076843,47.74850707671532,0.0,888.4690581714202,24.99844265677675,53.727922981403466,0.0,1434.9124670595568,0.0,0.0,20207.385544923887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14114.71928990097,6630.919915011022,5557.389070478957,4591.088720992613,0.0,0.0,5227.42711962947,20207.385544923887,9.30822301913911,7.219999999999999,2.308422249602475,25434.81266455336,44.463754624959904,0.0,9.30822301913911,2.308422249602475,19.858178430249634,0.00942714227761803,12.828480204248203,13.012381537772667,0.5953108528601365,0.008784035350437841,13.0,82.0,0.0,0.0,0.245307226919679,7.219999999999999,1.3524824895781835,12.02688295912912,0.31057230924622753,0.008855497191839496,11.5,32.575,0.31057230924622753,0.01840521838586875,4.5,60269554.146638155,1527419.6868765007 
 07/16  14:00:00,33.1125,8.8,4.0,8.8,4.0,16.0,28.897429101855096,13.31975565238897,24.99860967411586,13.093015959860479,24.998769471015226,12.870380695687054,24.99862686844537,13.060067368078299,24.995434828792245,12.979249894640514,24.998163763585367,14.747121978217196,28.897429101855096,38.38403406141998,0.0,1466.752196609331,24.99860967411586,47.5544808656179,0.0,2219.02649114852,24.998769471015226,46.86717195993565,0.0,1153.9060169243064,24.99862686844537,47.4522417736802,0.0,2252.232713440695,24.995434828792245,47.21031221512947,0.0,1141.734294377241,24.998163763585367,52.94882196435172,0.0,1905.2319924926824,0.0,0.0,22599.384960187585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14353.454357466286,6779.248799231858,7776.638794986811,6584.661997720725,0.0,0.0,5948.511278863059,22599.384960187585,9.555604558572664,7.219999999999999,2.308422249602475,28547.896239050646,44.463754624959904,0.0,9.555604558572664,2.308422249602475,21.47164864540231,0.009365392612787795,12.729744880474202,12.984054383407734,0.705333265077402,0.008695748487788566,13.0,82.0,0.0,0.0,0.3585169822981109,7.219999999999999,1.3524824895781835,12.110646901688918,0.31057230924622753,0.008899235026238865,11.5,33.1125,0.31057230924622753,0.018563729085535583,4.5,65700237.5405288,1662200.1075262278 
 07/16  15:00:00,33.3,11.0,5.0,11.0,5.0,20.0,29.14788352974617,13.599176495703839,24.998119468882635,13.376909874300459,24.99823657496029,13.262055025607491,24.99814119787507,13.376470745138716,24.997934323546936,12.992221288524837,24.99780519217332,15.040775032290766,29.14788352974617,38.52749172298664,0.0,1758.5751625358344,24.998119468882635,48.445104751739954,0.0,2376.1712346535646,24.99823657496029,48.08334993587764,0.0,1135.7076303773122,24.99814119787507,48.44379055284667,0.0,2352.2553244231794,24.997934323546936,47.24316163634274,0.0,1488.3675017364149,24.99780519217332,53.962309926991594,0.0,2072.5867600746933,0.0,0.0,23832.649031083794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14126.656635208186,6866.678229909571,9209.93312457095,7697.7500510446735,0.0,0.0,6326.300990157484,23832.649031083794,9.68316473803121,7.22,2.308422249602475,30158.95002124128,44.463754624959904,0.0,9.68316473803121,2.308422249602475,22.185404394583514,0.009451411555053989,12.867183431016205,12.996155098008877,0.7671432152056743,0.008670738450014665,13.0,82.0,0.0,0.0,0.4350690430012585,7.219999999999999,1.3524824895781835,12.009102358653763,0.31057230924622753,0.008821941917235523,11.5,33.3,0.31057230924622753,0.01808617767211327,4.5,68056340.19149859,1758259.797836092 
 07/16  16:00:00,32.9875,11.0,5.0,11.0,5.0,20.0,29.30912326351566,13.756048942809981,24.99801155271544,13.50462321991344,24.99814392220971,13.503043963477465,24.99806380951568,13.57655484314166,24.998013237810934,12.808283172562131,24.99771027853557,15.308518749057566,29.30912326351566,38.5620987419858,0.0,1811.5015359584013,24.99801155271544,48.85024321207521,0.0,2292.97705902456,24.99814392220971,48.84512575515909,0.0,1017.8093311566571,24.99806380951568,49.079737433224246,0.0,2162.150790546779,24.998013237810934,46.677489573508126,0.0,1769.330938233521,24.99771027853557,54.89940365333208,0.0,1974.6875091026338,0.0,0.0,23492.17498836961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13949.768077158413,6784.739879559504,9022.364651911044,7471.853945917308,0.0,0.0,6199.8902348830225,23492.17498836961,9.64794722729319,7.219999999999999,2.308422249602475,29692.06522325263,44.463754624959904,0.0,9.64794722729319,2.308422249602475,22.112493522562847,0.009502657850893742,12.948558948947442,13.001198643633582,0.7503488997919,0.008683949337745918,13.0,82.0,0.0,0.0,0.4244083493993615,7.219999999999999,1.3524824895781835,11.944742522129598,0.31057230924622753,0.008785399245334169,11.5,32.9875,0.31057230924622753,0.017928910850637376,4.5,65773218.33272025,1730216.6580458041 
 07/16  17:00:00,32.8,11.0,5.0,11.0,5.0,20.0,29.416189902320895,13.855998913326616,24.998140329373356,13.719587606995795,24.99824388941088,13.833947303031724,24.998176891935355,13.876964538862847,24.99835582021479,12.724131985101662,24.997908053869082,15.680740358376628,29.416189902320895,38.57477028583381,0.0,1587.7182301359198,24.998140329373356,49.53890385331765,0.0,2033.5991933292107,24.99824388941088,49.908825092056986,0.0,857.1715006689384,24.998176891935355,50.04859567688743,0.0,1849.0974082458838,24.99835582021479,46.419536327734576,0.0,1964.2202401284426,24.997908053869082,56.22693879459698,0.0,1675.5606438762472,0.0,0.0,22462.87146135867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14171.698496863857,6697.939240172782,7759.293804618581,6388.45894986247,0.0,0.0,5884.67641907633,22462.87146135867,9.541484804760756,7.219999999999999,2.308422249602475,28347.547880435,44.463754624959904,0.0,9.541484804760756,2.308422249602475,21.509675939437443,0.009517392559281737,12.971857015240303,13.006946929514589,0.6825782141082826,0.008721473850986646,13.0,82.0,0.0,0.0,0.35557012785398057,7.22,1.3524824895781835,12.043873237483254,0.31057230924622753,0.008860955176277954,11.5,32.8,0.31057230924622753,0.018397746258644473,4.5,60938709.54407714,1630477.6063067939 
 07/16  18:00:00,32.1125,11.0,5.0,11.0,5.0,20.0,29.360610082472803,14.116418154503211,24.99815804429145,14.005217334174956,24.86096247010269,14.09730372279142,24.998143782270382,14.193623095627554,24.998459993738816,12.774164422929285,24.997745147768956,16.040360579338824,29.360610082472803,39.35891813390963,0.0,1342.3863567737253,24.99815804429145,50.46714623873984,0.0,1793.1576437676406,24.86096247010269,51.187512408563684,0.0,804.5270772287549,24.998143782270382,51.08762762191138,0.0,1649.464855337012,24.998459993738816,46.57197520111314,0.0,1901.3315660968597,24.997745147768956,57.5346585376392,0.0,1637.7222625294676,0.0,0.0,21136.515457427748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13820.57074381398,6513.606691730208,6761.326873682115,5528.603241160843,0.0,0.0,5459.646053977593,21136.515457427748,9.404310657861048,7.219999999999999,2.308422249602475,26596.16151140534,44.463754624959904,0.0,9.404310657861048,2.308422249602475,20.841281345772437,0.009519299774332817,12.974866433242806,13.009070296194595,0.6348831405408699,0.008751094845174058,13.0,82.0,0.0,0.0,0.3044154861354986,7.219999999999999,1.3524824895781835,11.91754600010595,0.31057230924622753,0.00879170092181193,11.5,32.1125,0.31057230924622753,0.018116516669572005,4.5,59349672.48439142,1571549.860976533 
 07/16  19:00:00,31.012500000000003,5.5,2.5,5.5,2.5,10.0,29.14342581249167,14.188000130807339,24.922703686894838,14.10275277359319,23.803997678735644,13.498398264701656,24.889465926533905,14.278450672550985,24.999263536805284,12.728214554265794,24.612906417533836,16.063007626973047,29.14342581249167,40.04050230858127,0.0,887.2050116819576,24.922703686894838,51.01643414432098,0.0,989.6478924224215,23.803997678735644,52.449646191625135,0.0,732.2708521004328,24.889465926533905,51.70316518446786,0.0,922.9329854041767,24.999263536805284,46.42959183580295,0.0,1189.7277691175998,24.612906417533836,58.95812158670641,0.0,929.6070067102564,0.0,0.0,15933.916647250862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13577.861861571559,6182.354411953873,1755.121195108363,1468.7511909599602,0.0,0.0,4000.038499127454,15933.916647250862,8.866362343657881,7.22,2.308422249602475,19933.955146378317,44.463754624959904,0.0,8.866362343657881,2.308422249602475,15.652457488423426,0.009115364159555949,12.323571064932809,13.012945771898888,0.39832256390830084,0.008833108366765877,13.0,82.0,0.0,0.0,0.0776721374070521,7.219999999999999,1.3524824895781835,11.847714646896765,0.31057230924622753,0.00877542862612288,11.5,31.012500000000003,0.31057230924622753,0.018213734761919127,4.5,39495175.639232,1371640.2132776096 
 07/16  20:00:00,30.225,0.0,0.0,0.0,0.0,0.0,28.064554110950667,13.781418073826742,23.835913091502032,13.283125540507108,22.542126766698026,12.409082621914978,23.79628777756722,13.418863074622491,23.815951938940685,12.229686141234975,23.47344021174502,15.110358734346946,28.064554110950667,41.51631374539796,0.0,1342.3319145465907,23.835913091502032,51.618745456801804,0.0,871.3739978649809,22.542126766698026,52.711632434660146,0.0,633.5865911747114,23.79628777756722,52.202278960104834,0.0,822.0526607642444,23.815951938940685,48.24444645697359,0.0,808.3904192366646,23.47344021174502,59.39173140675905,0.0,838.0980803028709,0.0,8.770147232726949,15509.826194537225,0.0,0.0,12.858991391660071,0.0,0.0,0.0,0.0,0.0,13778.963294177254,5901.639964727387,1210.5945927210305,981.6502766819256,8.770147232726949,10.962684040908686,3858.4775820798986,15509.826194537225,8.822519167996855,7.22,2.308422249602475,19368.303776617126,44.45359407873315,0.000055821162062425565,8.822519167996855,2.308422249602475,14.598474348298002,0.009078656068273738,12.263276884118557,12.999996730543499,0.3705044250126874,0.00883376387630501,13.0,82.0,0.0,0.0,0.05482415391457707,7.219999999999999,1.3524824895781835,11.953790004386462,0.31057230924622753,0.008875890140759783,11.5,30.225,0.31057230924622753,0.01892831133167046,4.5,28168928.220077164,1354960.257918031 
 07/16  21:00:00,29.3125,0.0,0.0,0.0,0.0,0.0,27.896255506773105,13.314313478512945,23.96962653610853,12.768397309264417,23.436135928215435,12.06861127907008,23.882194428662537,12.88304959449188,24.299448025149104,11.984409037413684,23.22471071769003,14.4803708618036,27.896255506773105,40.669233048825376,0.0,0.0,23.96962653610853,49.51283347970808,47.52,0.0,23.436135928215435,48.83890262548625,20.520000000000003,0.0,23.882194428662537,50.14863852734315,47.52,0.0,24.299448025149104,46.111752247449,20.520000000000003,0.0,23.22471071769003,57.8895980525857,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,27.902614195278602,0.009730196699265786,13.314741465547234,27.902614195278602,0.0,0.009730196699265786,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.3125,0.0,0.018771093218975483,11.5,29.3125,0.0,0.018771093218975483,4.5,5760000.0,0.0 
 07/16  22:00:00,28.2125,0.0,0.0,0.0,0.0,0.0,27.391401993166287,13.333641213137739,23.6932707442181,12.785379126141198,23.43623016000762,12.080305062186383,23.60880020444005,12.900630802611495,24.0597818523879,11.994168169338852,22.94991610784274,14.501295245768059,27.391401993166287,41.942125676141444,0.0,0.0,23.6932707442181,50.3988836711319,27.720000000000002,0.0,23.43623016000762,48.86694169570388,11.970000000000002,0.0,23.60880020444005,51.03972128917577,27.720000000000002,0.0,24.0597818523879,46.80279443148538,11.970000000000002,0.0,22.94991610784274,58.94170924857272,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,27.57193297402724,0.009738315875542603,13.333121617560485,27.57193297402724,0.0,0.009738315875542603,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.018868553891803464,11.5,28.2125,0.0,0.018868553891803464,4.5,1710000.0,0.0 
 07/16  23:00:00,27.425,0.0,0.0,0.0,0.0,0.0,26.695711935352772,13.333300649436318,23.279329454507646,12.785096716546528,23.1343060519667,12.080154951339033,23.206431819614124,12.900333378696471,23.505132058007653,11.994066681459302,22.58723892237395,14.500915651939632,26.695711935352772,43.689025191062306,0.0,0.0,23.279329454507646,51.67068337013579,15.840000000000002,0.0,23.1343060519667,49.765456494346566,6.840000000000001,0.0,23.206431819614124,52.291965766275645,15.840000000000002,0.0,23.505132058007653,48.389284604971515,6.840000000000001,0.0,22.58723892237395,60.24908483583657,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,26.866204552316375,0.009738446407402429,13.333323995090032,26.866204552316375,0.0,0.009738446407402429,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.018640584138188008,11.5,27.425,0.0,0.018640584138188008,4.5,1710000.0,0.0 
 07/16  24:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,26.04967424054236,13.333307869460196,22.94667539925341,12.785102801688964,22.852790208784185,12.080158469915949,22.880696088003944,12.900339820015416,23.066642355541102,11.994068467126189,22.34306606518729,14.500923587920168,26.04967424054236,45.38582287202391,0.0,0.0,22.94667539925341,52.72063360725281,15.840000000000002,0.0,22.852790208784185,50.620806992081654,6.840000000000001,0.0,22.880696088003944,53.332793035890795,15.840000000000002,0.0,23.066642355541102,49.68740934252837,6.840000000000001,0.0,22.34306606518729,61.14966432656787,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,26.205461990623405,0.0097384353297175,13.333306914290986,26.205461990623405,0.0,0.0097384353297175,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.01849745528628208,11.5,26.512500000000003,0.0,0.01849745528628208,4.5,1710000.0,0.0 
 07/17  01:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,25.463305714983854,13.333308031839866,22.65726330357058,12.785102993927485,22.591099287394925,12.080158663993847,22.594583180494613,12.900340023634463,22.713099141954796,11.994068467126189,22.14504522038085,14.500923159829322,25.463305714983854,46.990502223162736,0.0,0.0,22.65726330357058,53.65344269185199,15.840000000000002,0.0,22.591099287394925,51.43060578732964,6.840000000000001,0.0,22.594583180494613,54.26607750658327,15.840000000000002,0.0,22.713099141954796,50.76258608901415,6.840000000000001,0.0,22.14504522038085,61.891207587376556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,25.60459854496881,0.009738435900562876,13.333308031839866,25.60459854496881,0.0,0.009738435900562876,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.018611640135146587,11.5,25.7875,0.0,0.018611640135146587,4.5,1710000.0,0.0 
 07/17  02:00:00,25.225,0.0,0.0,0.0,0.0,0.0,24.932967390697144,13.333308031839866,22.421280475873488,12.785102993927485,22.36625479481129,12.080158663993847,22.35903016087574,12.900340023634463,22.43559756238288,11.994068467126189,21.97913487899322,14.500922945783898,24.932967390697144,48.49713161004399,0.0,0.0,22.421280475873488,54.427967977238765,15.840000000000002,0.0,22.36625479481129,52.138108410589496,6.840000000000001,0.0,22.35903016087574,55.04838215758153,15.840000000000002,0.0,22.43559756238288,51.62504918407712,6.840000000000001,0.0,21.97913487899322,62.52033436576887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,25.060182223144544,0.009738435875901702,13.333308031839866,25.060182223144544,0.0,0.009738435875901702,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.01862210005482953,11.5,25.225,0.0,0.01862210005482953,4.5,1710000.0,0.0 
 07/17  03:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.458584284347026,13.333308031839866,22.211408695028442,12.785102993927485,22.164148846394575,12.080158663993847,22.149617528600377,12.900340023634463,22.20355374015955,11.994068467126189,21.83852248554971,14.500922945783898,24.458584284347026,49.89110312960227,0.0,0.0,22.211408695028442,55.127420093794726,15.840000000000002,0.0,22.164148846394575,52.78345584016268,6.840000000000001,0.0,22.149617528600377,55.7545935011612,15.840000000000002,0.0,22.20355374015955,52.35899403061255,6.840000000000001,0.0,21.83852248554971,63.0591926299591,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,24.57229766661465,0.009738435876866255,13.333308031839866,24.57229766661465,0.0,0.009738435876866255,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.0181815644312176,11.5,24.625,0.0,0.0181815644312176,4.5,1710000.0,0.0 
 07/17  04:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.03376717454507,13.333308031839866,22.026414882709098,12.785102993927485,21.984076972689323,12.080158663993847,21.96486740476923,12.900340023634463,22.006490992464183,11.994068467126189,21.71671162031106,14.500922945783898,24.03376717454507,51.177895418986665,0.0,0.0,22.026414882709098,55.752336902800536,15.840000000000002,0.0,21.984076972689323,53.36600267745875,6.840000000000001,0.0,21.96486740476923,56.38607648801536,15.840000000000002,0.0,22.006490992464183,52.99152576523516,6.840000000000001,0.0,21.71671162031106,63.53024244331368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,24.13563696354466,0.009738435876831084,13.333308031839866,24.13563696354466,0.0,0.009738435876831084,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.017465192678379836,11.5,24.0875,0.0,0.017465192678379836,4.5,1710000.0,0.0 
 07/17  05:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.66357915207205,13.342950091666657,21.873709837270958,12.794703603774012,21.887580646551534,12.089705734142548,21.895791631862654,12.909949353347667,21.856155959992705,12.003609663233476,21.61176046712587,14.510655134222588,23.66357915207205,52.36257218724246,0.0,0.0,21.873709837270958,56.30957125652981,15.840000000000002,0.0,21.887580646551534,53.71491724162744,6.840000000000001,0.0,21.895791631862654,56.66026763935479,15.840000000000002,0.0,21.856155959992705,53.51342248526689,6.840000000000001,0.0,21.61176046712587,63.97953600603948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,23.74707646165028,0.0097384358768323,13.342950091666657,23.74707646165028,0.0,0.0097384358768323,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01726232328044454,11.5,23.525,0.0,0.01726232328044454,4.5,1710000.0,0.0 
 07/17  06:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,23.434988271899154,13.348733944251348,21.92570462485306,12.80046252869601,22.368167951696673,12.095432717397674,22.510210444703066,12.915713371394727,21.963454337392754,12.00933251338987,21.560939878459664,14.51649220418938,23.434988271899154,53.10829096377435,0.0,0.0,21.92570462485306,56.152654812150914,15.840000000000002,0.0,22.368167951696673,52.190929716708816,6.840000000000001,0.0,22.510210444703066,54.60771277808552,15.840000000000002,0.0,21.963454337392754,53.18483210316897,6.840000000000001,0.0,21.560939878459664,64.20291182475341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82936620699322,8.82936620699322,0.0,0.0,44.36721694700476,0.0,8.82936620699322,0.0,23.47111955742945,0.009738435876832263,13.348733944251348,23.47111955742945,0.0,0.009738435876832263,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3625,0.0,0.017716023147760246,11.5,24.3625,0.0,0.017716023147760246,4.5,1710000.0,0.0 
 07/17  07:00:00,26.375000000000004,0.0,0.0,0.0,0.0,0.0,23.264508078387724,12.907442614946827,22.199775924227787,12.463814282774976,22.24058288070613,11.959522046911905,22.685135613521755,12.553557517222078,22.200086455107368,11.916083954310288,22.200998425920393,13.966464626393686,23.264508078387724,52.13609446864885,0.0,299.47833871834337,22.199775924227787,54.0182859962349,31.8887743738046,136.38546734199818,22.24058288070613,52.1227122236384,0.0,497.09839468228876,22.685135613521755,52.76536721986511,0.0,732.7249998627326,22.200086455107368,52.1011737788823,4.581167398912903,87.79713262272836,22.200998425920393,59.590588137499765,524.2290121962033,58.87728868735938,0.0,2708.8685879279424,13302.818170350718,0.0,630.0987851785001,126.81125715930897,0.0,602.3239450027222,1189.967334137343,0.0,0.0,12290.25732946243,4794.210363159447,534.1848039717299,534.18480397173,2708.8685879279424,3386.0857349099274,3198.4972640074693,13302.818170350718,8.749559283316431,7.219999999999999,2.0741631505626876,16501.315434358185,50.48337037012504,0.020563253908927704,8.749559283316431,2.0741631505626876,13.417279162658495,0.008805880476905868,11.837572963088983,13.000200573646037,0.3705044250126874,0.008805880476905868,13.0,82.0,0.0,0.0,0.025361638714694455,7.219999999999999,1.3233637186547589,11.51406136834622,0.31057230924622753,0.008664427912571172,11.5,26.375,0.31057230924622753,0.018233397733034482,4.5,16506894.417120615,1354960.257918031 
 07/17  08:00:00,28.574999999999996,0.0,0.0,0.0,0.0,0.0,23.559669664648027,12.39400663507022,22.2000337164561,12.090947955741804,23.07235235888056,11.884938943603252,23.524396518453884,12.138329100732259,22.19989476991861,11.879114277615532,22.20060118697436,13.144105266157176,23.559669664648027,49.521739587198056,0.0,306.96929574954993,22.2000337164561,52.705510832048404,0.0,456.7506110225552,23.07235235888056,49.32656779586304,0.0,681.8565536962942,23.524396518453884,48.80214344522714,0.0,800.0574260774126,22.19989476991861,51.97466345077159,0.0,260.10984226863894,22.20060118697436,56.477456729752504,249.21864361735257,0.0,0.0,1561.5687942040167,14347.013052855384,0.0,281.8801345121963,0.0,0.0,427.1412816726265,982.1225787700592,0.0,0.0,13266.877362250214,5423.408064680567,631.5218084436233,631.5218084436228,1561.5687942040167,1951.960992755021,3511.972188657886,14347.013052855384,8.866931100555762,7.22,2.0778014010315022,17858.98524151327,45.72340957984511,0.010327999456959138,8.866931100555762,2.0778014010315022,13.674686151148794,0.008848137280331531,11.918577750398374,13.000405983995593,0.3705044250126874,0.008848137280331531,13.0,82.0,0.0,0.0,0.029423890081833673,7.22,1.3524824895781835,11.780592628142282,0.31057230924622753,0.00878399610684254,11.5,28.574999999999996,0.31057230924622753,0.018794488309231437,4.5,17629209.58758969,1354960.257918031 
 07/17  09:00:00,30.4625,11.0,5.0,11.0,5.0,20.0,25.133912231534346,12.692351841716114,23.8919295786997,13.18754524429628,24.926435197611884,12.913639336022557,24.960906050066313,13.209950103178551,22.945996685469666,12.85833356283247,23.476075710809823,13.930249122969354,25.133912231534346,45.95177497268061,829.5262855670655,0.0,23.8919295786997,51.123842765199974,0.0,875.1243369743697,24.926435197611884,47.2053136300005,0.0,1164.4109553132816,24.960906050066313,48.040077099199614,0.0,1483.1045701224996,22.945996685469666,52.973783350567416,0.0,743.36878347837,23.476075710809823,55.019353063801056,0.0,836.4011331684758,0.0,0.0,15678.84440018406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13469.992235970001,6015.175273397631,1750.7343085368298,1688.5166454848518,0.0,0.0,3912.5677764289208,15678.84440018406,8.985383866269311,7.219999999999999,2.1181228955422604,19591.41217661298,44.508089491819895,0.0,8.985383866269311,2.1181228955422604,15.735575396449363,0.00890364251416036,12.008072891935303,13.002010938344576,0.4463044733238617,0.008852822287546858,13.0,82.0,0.0,0.0,0.07691846836441679,7.219999999999999,1.3524824895781835,11.817417349628842,0.31057230924622753,0.008750888143072842,11.5,30.4625,0.31057230924622753,0.018265088600505106,4.5,48937768.273002006,1403867.067694694 
 07/17  10:00:00,31.475,11.0,5.0,11.0,5.0,20.0,26.39708923880309,13.982753096507395,24.99564029786467,14.466881370255397,24.99836435337189,13.058320685862096,24.99820321402271,13.846072263602201,24.31204316683301,13.691429854932817,24.886196287011582,15.740409732418623,26.39708923880309,46.381814173367644,403.9755396560911,0.0,24.99564029786467,52.006624515658565,0.0,1568.730961637327,24.99836435337189,47.44752141911887,0.0,1769.8331664083487,24.99820321402271,49.94747527584169,0.0,2243.5517756446493,24.31204316683301,51.522013186632094,0.0,847.4954934475022,24.886196287011582,56.81955081893185,0.0,1343.5623616020155,0.0,0.0,19372.804388966968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13450.16350900333,6347.86240004324,5481.713784821603,4482.443080118009,0.0,0.0,4934.047947001148,19372.804388966968,9.293870982164625,7.220000000000001,2.2271824374782003,24306.85233596812,44.508089491819895,0.0,9.293870982164625,2.2271824374782003,19.14642697795737,0.009394211246542498,12.804982861490899,12.99048640673436,0.6371612086192209,0.008784934320806672,13.0,82.0,0.0,0.0,0.2440339045669126,7.22,1.3524824895781835,11.781330164037985,0.31057230924622753,0.008697296425919546,11.5,31.475,0.31057230924622753,0.01776185139600022,4.5,63238837.76499363,1577248.6203536352 
 07/17  11:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,27.30779590385569,14.218522467245027,24.997613873539247,14.131732246412836,24.998331496475146,12.893480915718627,24.997819045289997,13.696776867462319,24.948869944235756,13.874422522492317,24.99752475205254,16.009229430342803,27.30779590385569,44.6449489802023,0.0,251.7892958093662,24.997613873539247,50.8854153828153,0.0,2034.8459067387143,24.998331496475146,46.93755587588137,0.0,1802.301249649016,24.997819045289997,49.46594745636508,0.0,2358.0598710505783,24.948869944235756,50.187289692341274,0.0,940.8472082794256,24.99752475205254,57.420989789520156,0.0,1891.0759912937751,0.0,0.0,22090.350689302893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13673.822237484826,6497.7059021600835,7932.101038552373,6249.079665645088,0.0,0.0,5721.549055641157,22090.350689302893,9.51180122236454,7.22,2.2993364362560182,27811.89974494405,44.508089491819895,0.0,9.51180122236454,2.2993364362560182,20.673757842735867,0.009649107320940443,13.209703411899016,12.99426549848947,0.7346279005290528,0.008742068628760386,13.0,82.0,0.0,0.0,0.3651440115146694,7.22,1.3524824895781835,11.85874029348026,0.31057230924622753,0.008735893790815165,11.5,32.0125,0.31057230924622753,0.017894134741866647,4.5,67618655.01951589,1705852.7493191517 
 07/17  12:00:00,32.8875,8.8,4.0,8.8,4.0,16.0,27.95324720209782,13.976414951820407,24.9979545991649,13.605471874124339,24.998287111440085,12.781906201259954,24.99803856425855,13.378748171461114,24.99801773011398,13.496541915930923,24.997604052202718,15.58706915980551,27.95324720209782,42.32480445546442,0.0,793.9244583974532,24.9979545991649,49.17421002456468,0.0,2156.4484651556477,24.998287111440085,46.59595371344688,0.0,1581.5452499299538,24.99803856425855,48.4518853344407,0.0,2377.3535889592913,24.99801773011398,48.82630396653447,0.0,1032.3565277405517,24.997604052202718,55.891767077313894,0.0,1853.745349565736,0.0,0.0,22556.15230462656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13897.387944647333,6757.971989603238,8146.1655865867815,6532.649207107829,0.0,0.0,5918.882825269531,22556.15230462656,9.551132817696395,7.219999999999999,2.308422249602475,28475.035129896096,44.508089491819895,0.0,9.551132817696395,2.308422249602475,21.08445397318631,0.009595782976811029,13.126137889629584,13.00088035096434,0.7327726794632125,0.008723188622650528,13.0,82.0,0.0,0.0,0.37606896092487824,7.219999999999999,1.3524824895781835,11.925477308652152,0.31057230924622753,0.00875753484238901,11.5,32.8875,0.31057230924622753,0.01786849165283124,4.5,66983946.954666935,1702571.9546010592 
 07/17  13:00:00,33.3,4.4,2.0,4.4,2.0,8.0,28.482547836814163,13.4578958986454,24.998685189542275,12.946115175805929,24.998929418287663,12.503971516503201,24.998727079086205,12.824572669278641,24.998738284276307,12.849462628137777,24.99841877167982,14.88836360538046,28.482547836814163,39.68222321992417,0.0,1094.7851441132862,24.998685189542275,47.10176271976582,0.0,2025.7916176473313,24.998929418287663,45.75283918309514,0.0,1237.943140961325,24.998727079086205,46.72751486041604,0.0,2176.7552157276964,24.998738284276307,46.804232147132076,0.0,980.6617646817072,24.99841877167982,53.437215889364566,0.0,1477.12019609869,0.0,0.0,20526.792999722053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13722.236999394425,6912.450705611727,6243.09972235906,5300.583310717893,0.0,0.0,5365.332871902235,20526.792999722053,9.341254127374459,7.22,2.308422249602475,25892.12587162429,44.508089491819895,0.0,9.341254127374459,2.308422249602475,20.39695894201824,0.009324377899743505,12.684542191767068,13.010399709642002,0.643789453986992,0.00874479932499149,13.0,82.0,0.0,0.0,0.2784871488636584,7.22,1.3524824895781835,11.840136607273037,0.31057230924622753,0.008691343600487072,11.5,33.3,0.31057230924622753,0.017382184739511832,4.5,60819990.83229738,1581395.6643537746 
 07/17  14:00:00,33.3,8.8,4.0,8.8,4.0,16.0,28.840826809366195,13.180874126749089,24.998660648622778,12.99479656740922,24.99878499467245,12.786078232841382,24.99867644865664,12.925250902519766,24.998607192702853,12.855824231633326,24.998183316566777,14.659631398079782,28.840826809366195,38.16236346773312,0.0,1554.646623906904,24.998660648622778,47.25018298243533,0.0,2298.85780368238,24.99878499467245,46.60904244280295,0.0,1211.8376958886886,24.99867644865664,47.03568402407813,0.0,2409.7863922782076,24.998607192702853,46.82171250861842,0.0,1221.7906033900858,24.998183316566777,52.65063333098662,0.0,1934.9348881061997,0.0,0.0,21750.486108128887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13326.672712291442,6956.463843043571,7938.073195753079,6973.477146135077,0.0,0.0,5715.743420421513,21750.486108128887,9.467806167259518,7.219999999999999,2.308422249602475,27466.2295285504,44.508089491819895,0.0,9.467806167259518,2.308422249602475,21.59320082607983,0.009183945380338801,12.451392857625855,12.9890761937656,0.7388512546398515,0.008666588339822052,13.0,82.0,0.0,0.0,0.36701396175888035,7.219999999999999,1.3524824895781835,11.677522367858145,0.31057230924622753,0.008581162851201574,11.5,33.3,0.31057230924622753,0.01671197666560645,4.5,64912168.57119582,1712095.4285828122 
 07/17  15:00:00,33.675,11.0,5.0,11.0,5.0,20.0,29.094464680708974,13.504105392831127,24.99812946882097,13.309653839123413,24.99822723678451,13.168905569529423,24.998143106487685,13.260530568162658,24.997981914806203,12.923619759594715,24.997822450934606,14.976759162272785,29.094464680708974,38.408042931680626,0.0,1827.5282823809966,24.99812946882097,48.23296485694555,0.0,2439.5282123649313,24.99822723678451,47.79163549501862,0.0,1195.2741992218853,24.998143106487685,48.07859841443323,0.0,2495.9285913387503,24.997981914806203,47.0313142932354,0.0,1523.1861406728926,24.997822450934606,53.740355050772976,0.0,2093.4210866847325,0.0,0.0,23722.37433823513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13745.876567591518,7032.130647351233,9509.486502330758,8066.55733971683,0.0,0.0,6326.35089277197,23722.37433823513,9.671759636247351,7.22,2.308422249602475,30048.725231007098,44.508089491819895,0.0,9.671759636247351,2.308422249602475,22.31855450059665,0.00936468724005677,12.743699749353338,12.99752119506834,0.7937174387447862,0.008645227785590686,13.0,82.0,0.0,0.0,0.45152302060121213,7.22,1.3524824895781835,11.8385290824662,0.31057230924622753,0.008683188750922511,11.5,33.675,0.31057230924622753,0.017251453889877668,4.5,68103164.5962924,1804904.553217746 
 07/17  16:00:00,33.52499999999999,11.0,5.0,11.0,5.0,20.0,29.238519448239163,13.679061258414798,24.998032652446135,13.446098546883556,24.99812507094403,13.374413131793151,24.998048783182583,13.43468954231873,24.997936921238775,12.821634816641986,24.9977223084082,15.258552029766383,29.238519448239163,38.52613979621397,0.0,1832.879998435009,24.998032652446135,48.66424527854826,0.0,2334.659157008167,24.99812507094403,48.43715547496444,0.0,1093.5763813570184,24.998048783182583,48.628088039770944,0.0,2332.3224873015324,24.997936921238775,46.71831165906103,0.0,1678.1925272007657,24.9977223084082,54.723420364971275,0.0,1991.4140168573927,0.0,0.0,23188.077201282336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13517.4149482262,7008.630364849721,9123.819134064977,7677.027787677612,0.0,0.0,6154.405286630419,23188.077201282336,9.616493873574827,7.22,2.308422249602475,29342.48248791276,44.508089491819895,0.0,9.616493873574827,2.308422249602475,22.15719641477285,0.00941015605185739,12.81678512922093,13.002200646528507,0.7678900455198017,0.008663869570759394,13.0,82.0,0.0,0.0,0.43015338452460955,7.219999999999999,1.3524824895781835,11.749036297263434,0.31057230924622753,0.00862486347163772,11.5,33.52499999999999,0.31057230924622753,0.016932099088061193,4.5,65638651.84807611,1759395.9871110502 
 07/17  17:00:00,32.9875,11.0,5.0,11.0,5.0,20.0,29.33998299357411,13.854128288703603,24.998190328615426,13.720115711744535,24.99824979444292,13.690786792533508,24.998189712027468,13.729321038458485,24.9982861605964,12.919257146253704,24.997926884570216,15.649250811489594,29.33998299357411,38.740288760841885,0.0,1460.2832701769976,24.998190328615426,49.540828855002076,0.0,1998.803866263806,24.99824979444292,49.4463605665425,0.0,921.0708185831979,24.998189712027468,49.57056656904006,0.0,1983.7570137234547,24.9982861605964,47.017154864917174,0.0,1593.1842637221423,24.997926884570216,56.113761047165575,0.0,1679.827243550183,0.0,0.0,20701.725555219396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13163.101420668296,6872.764006330855,6983.333023011728,5938.081484152229,0.0,0.0,5394.037780512853,20701.725555219396,9.359344803057805,7.22,2.3084222496024744,26095.76333573225,44.508089491819895,0.0,9.359344803057805,2.3084222496024744,21.071816504589542,0.009342575798590755,12.708484163347567,13.011097218095074,0.6659330314552906,0.008720747816068783,13.0,82.0,0.0,0.0,0.31540775935006266,7.219999999999999,1.3524824895781835,11.620085874738614,0.31057230924622753,0.008549780247639163,11.5,32.9875,0.31057230924622753,0.01657899265917652,4.5,59151146.08915695,1609213.2502151155 
 07/17  18:00:00,31.737500000000004,11.0,5.0,11.0,5.0,20.0,29.272765886121544,14.235319456563914,24.99823833248031,14.112536885676354,24.90422506427633,14.058710034367229,24.998229460948217,14.128255821286473,24.99824743151049,13.151887711426998,24.99779583683199,16.055359893016124,29.272765886121544,39.86584760616951,0.0,1071.8080074233412,24.99823833248031,50.8201928381492,0.0,1692.3033416072626,24.90422506427633,50.9291550248884,0.0,811.8992907465824,24.998229460948217,50.87205023594317,0.0,1680.3907850771823,24.99824743151049,47.73871278524765,0.0,1386.4116546437367,24.99779583683199,57.58992394913511,0.0,1620.1981679562753,0.0,0.0,18798.356754119777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12836.16758805722,6498.526489469839,5406.15450484118,4555.74403143614,0.0,0.0,4792.260561043962,18798.356754119777,9.165748020392837,7.22,2.3044136506590838,23590.617315163738,44.508089491819895,0.0,9.165748020392837,2.3044136506590838,19.889866761347598,0.009341009909156216,12.70595736145798,13.015838565351478,0.5865484991582054,0.008767733066431655,13.0,82.0,0.0,0.0,0.23833453026973522,7.22,1.3484738906347924,11.534907030679044,0.31057230924622753,0.008524288177587732,11.5,31.737500000000004,0.31057230924622753,0.016614388261523293,4.5,56891367.152325645,1519434.6702551052 
 07/17  19:00:00,31.1,5.5,2.5,5.5,2.5,10.0,28.933351577563254,14.407006859175892,24.824891015430687,14.255213836158385,23.816836978414095,13.549956295436953,24.866740382609873,14.294860902781865,24.60308465874188,13.135112743153648,24.57795546466079,16.103867151096235,28.933351577563254,41.109755951785786,0.0,726.9306447455363,24.824891015430687,51.82525555006167,0.0,954.5561319388139,23.816836978414095,52.58558672736921,0.0,733.714821812478,24.866740382609873,51.82882085513517,0.0,918.7067531204382,24.60308465874188,48.82956429852957,0.0,871.8759090370424,24.57795546466079,59.236073227757245,0.0,927.5273526398198,0.0,0.0,14114.718592966005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12617.534839384072,6304.211967947557,912.8247900081373,912.8247900081371,0.0,0.0,3541.4952817980848,14114.718592966005,8.68850789109606,7.22,2.2923878538289104,17656.213874764086,44.508089491819895,0.0,8.68850789109606,2.2923878538289104,14.41042217656393,0.008836926771378964,11.874905973254176,13.000941291024532,0.3722104446476259,0.008836926771378964,13.0,82.0,0.0,0.0,0.04175621221160647,7.219999999999999,1.336448093804619,11.500036150522977,0.31057230924622753,0.00851434576783032,11.5,31.1,0.31057230924622753,0.016573610674968913,4.5,37814284.974102646,1355947.362906011 
 07/17  20:00:00,30.0375,0.0,0.0,0.0,0.0,0.0,27.716262469247393,13.875096104395382,23.68443015584709,13.34584218753371,22.522650739799925,12.427651025538538,23.730049607809015,13.429692458397964,22.982189740919708,12.321581398974807,23.40307174873559,15.136038311107225,27.716262469247393,42.62675848321627,0.0,1294.4743304566496,23.68443015584709,52.30531673478393,0.0,859.2935106931349,22.522650739799925,52.83843193280421,0.0,625.2722721839127,23.730049607809015,52.44781642545091,0.0,817.0514896036655,22.982189740919708,51.032437611768366,0.0,746.1766060471963,23.40307174873559,59.74331352542391,0.0,832.5411170832532,0.0,13.938613833431905,13630.399029908032,0.0,0.0,19.874251182560734,0.0,0.0,0.0,0.0,0.0,12294.527696247384,5962.931279645846,817.9107816975693,817.9107816975692,13.938613833431905,17.42326729178988,3384.8901288925263,13630.399029908032,8.65945687673056,7.22,2.25828371256437,17015.28915880056,44.490569626101056,0.00008877582400289367,8.65945687673056,2.25828371256437,14.166940327356293,0.008804212889202613,11.81948930202963,12.99998240171799,0.3705044250126874,0.008804212889202613,13.0,82.0,0.0,0.0,0.03792412973453524,7.22,1.302343952540079,11.500028903053337,0.31057230924622753,0.008534506473238238,11.5,30.0375,0.31057230924622753,0.01661709849620997,4.5,26418224.16872993,1354960.257918031 
 07/17  21:00:00,29.4,0.0,0.0,0.0,0.0,0.0,27.545288230403933,13.356538437816653,23.830012973809062,12.778504182215446,23.385066802491828,12.033179430905179,23.796483653089286,12.860299265723151,23.66345953643293,11.969676014407268,23.143511652083816,14.479445150329592,27.545288230403933,41.62581734089692,0.0,0.0,23.830012973809062,49.96355521465439,47.52,0.0,23.385066802491828,48.874799790599305,20.520000000000003,0.0,23.796483653089286,50.33291486827361,47.52,0.0,23.66345953643293,47.863591427016104,20.520000000000003,0.0,23.143511652083816,58.170933071877286,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,27.55096310664777,0.00975373648090512,13.356990096384397,27.55096310664777,0.0,0.00975373648090512,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.4,0.0,0.01628087814785978,11.5,29.4,0.0,0.01628087814785978,4.5,5760000.0,0.0 
