Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/17  22:00:00,27.7125,0.0,0.0,0.0,0.0,0.0,27.06910851374414,13.370824968497764,23.562332778458902,12.79103401405595,23.358546183991194,12.040462446720445,23.50760384857088,12.872994134079422,23.607121272391158,11.975936958703398,22.86801888819228,14.495159288083462,27.06910851374414,42.84537901880081,0.0,0.0,23.562332778458902,50.81749111886598,27.720000000000002,0.0,23.358546183991194,48.96827105870676,11.970000000000002,0.0,23.50760384857088,51.25996373804623,27.720000000000002,0.0,23.607121272391158,48.03572063983163,11.970000000000002,0.0,22.86801888819228,59.21127711752163,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,27.23729068664196,0.00976232217707318,13.370276746073854,27.23729068664196,0.0,0.00976232217707318,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.7125,0.0,0.0169587688872467,11.5,27.7125,0.0,0.0169587688872467,4.5,1710000.0,0.0 
 07/17  23:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,26.412499848797836,13.380110832047887,23.093605970293723,12.800320097391866,22.996344831116584,12.049823711523425,23.03648006852868,12.882282153196915,23.147783974806934,11.98531911960454,22.509268082696327,14.50449509780475,26.412499848797836,44.55992259855707,0.0,0.0,23.093605970293723,52.306385532991904,15.840000000000002,0.0,22.996344831116584,50.08259932544578,6.840000000000001,0.0,23.03648006852868,52.770060598322544,15.840000000000002,0.0,23.147783974806934,49.41569894353344,6.840000000000001,0.0,22.509268082696327,60.549194671984374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,26.575894841134236,0.009762460209165404,13.380135627591217,26.575894841134236,0.0,0.009762460209165404,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.017681678482288438,11.5,26.325000000000003,0.0,0.017681678482288438,4.5,1710000.0,0.0 
 07/17  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.77682800721379,13.38590407809744,22.78235772281065,12.806085721015018,22.714110843109548,12.055552712461228,22.722416418769296,12.888051897070525,22.802582784838258,11.991044350774215,22.26467280311613,14.510340386470467,25.77682800721379,46.28342301501099,0.0,0.0,22.78235772281065,53.321108184917215,15.840000000000002,0.0,22.714110843109548,50.965361113549,6.840000000000001,0.0,22.722416418769296,53.803408020497045,15.840000000000002,0.0,22.802582784838258,50.47772057908804,6.840000000000001,0.0,22.26467280311613,61.479502877231965,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,25.93162275142061,0.009762448494967577,13.385903048931368,25.93162275142061,0.0,0.009762448494967577,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.017857030395151827,11.5,26.1,0.0,0.017857030395151827,4.5,1710000.0,0.0 
 07/18  01:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,25.201232142759014,13.37626071848724,22.5514855430616,12.796486447387851,22.48971517877784,12.046010094615598,22.48983116227158,12.878446390519507,22.540610627806224,11.98150688261426,22.07097397076904,14.500611242003872,25.201232142759014,47.86218266807574,0.0,0.0,22.5514855430616,54.03922431180229,15.840000000000002,0.0,22.48971517877784,51.631822896000294,6.840000000000001,0.0,22.48983116227158,54.53403156186067,15.840000000000002,0.0,22.540610627806224,51.25405767104294,6.840000000000001,0.0,22.07097397076904,62.16990738565249,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,25.33783271346188,0.009762449098613167,13.37626071848724,25.33783271346188,0.0,0.009762449098613167,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.017943374429644835,11.5,25.7875,0.0,0.017943374429644835,4.5,1710000.0,0.0 
 07/18  02:00:00,25.225,0.0,0.0,0.0,0.0,0.0,24.70253620250815,13.370473019226159,22.34495274352554,12.790725125857625,22.28985861237106,12.040282784643304,22.283395447199894,12.872681400780511,22.31891254897836,11.975782686815116,21.91550725319961,14.494772000751317,24.70253620250815,49.28797230371323,0.0,0.0,22.34495274352554,54.701287300257945,15.840000000000002,0.0,22.28985861237106,52.243468387407965,6.840000000000001,0.0,22.283395447199894,55.202159923656176,15.840000000000002,0.0,22.31891254897836,51.92990215510926,6.840000000000001,0.0,21.91550725319961,62.738561139346345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,24.82068577631521,0.009762449072534986,13.370473019226159,24.82068577631521,0.0,0.009762449072534986,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.017982468834489215,11.5,25.225,0.0,0.017982468834489215,4.5,1710000.0,0.0 
 07/18  03:00:00,25.0,0.0,0.0,0.0,0.0,0.0,24.266901395518218,13.370473019226159,22.17401056898543,12.790725125857625,22.120658504628974,12.040282784643304,22.11159888002349,12.872681400780511,22.137222038406087,11.975782686815116,21.786051761793313,14.494772000751317,24.266901395518218,50.58952959498103,0.0,0.0,22.17401056898543,55.27331057457776,15.840000000000002,0.0,22.120658504628974,52.78445280297579,6.840000000000001,0.0,22.11159888002349,55.78260305864237,15.840000000000002,0.0,22.137222038406087,52.50743084435923,6.840000000000001,0.0,21.786051761793313,63.23644957484807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,24.370460541310315,0.009762449073554962,13.370473019226159,24.370460541310315,0.0,0.009762449073554962,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.017973546436600697,11.5,25.0,0.0,0.017973546436600697,4.5,1710000.0,0.0 
 07/18  04:00:00,24.625,0.0,0.0,0.0,0.0,0.0,23.887548413537914,13.370473019226159,22.034302623216572,12.790725125857625,21.980024667202393,12.040282784643304,21.97134204859396,12.872681400780511,21.98945081536739,11.975782686815116,21.677552043483235,14.494772000751317,23.887548413537914,51.7545631966269,0.0,0.0,22.034302623216572,55.745992604360254,15.840000000000002,0.0,21.980024667202393,53.239021963933936,6.840000000000001,0.0,21.97134204859396,56.26174868128255,15.840000000000002,0.0,21.98945081536739,52.98260949920876,6.840000000000001,0.0,21.677552043483235,63.657171315644206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,23.977251721773577,0.009762449073517775,13.370473019226159,23.977251721773577,0.0,0.009762449073517775,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017565243051097097,11.5,24.625,0.0,0.017565243051097097,4.5,1710000.0,0.0 
 07/18  05:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.568756173736332,13.370473019226159,21.90589627929376,12.790725125857625,21.911208640872935,12.040282784643304,21.931860924120222,12.872681400780511,21.868367116359565,11.975782686815116,21.58698318414284,14.494772000751317,23.568756173736332,52.75687659424809,0.0,0.0,21.90589627929376,56.184309629578024,15.840000000000002,0.0,21.911208640872935,53.46317452817788,6.840000000000001,0.0,21.931860924120222,56.39817402158659,15.840000000000002,0.0,21.868367116359565,53.37544007660493,6.840000000000001,0.0,21.58698318414284,64.01078020047984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,23.639301050267463,0.009762449073519057,13.370473019226159,23.639301050267463,0.0,0.009762449073519057,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016869725119857397,11.5,24.0875,0.0,0.016869725119857397,4.5,1710000.0,0.0 
 07/18  06:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,23.391637839497093,13.380118308346628,21.97352393025742,12.800326643402327,22.456217527504293,12.049827608549151,22.63114786359087,12.882289067490953,21.98462028309582,11.985322218872914,21.550389900585454,14.504503305159396,23.391637839497093,53.356463502156885,0.0,0.0,21.97352393025742,55.98851417224901,15.840000000000002,0.0,22.456217527504293,51.7577910831574,6.840000000000001,0.0,22.63114786359087,54.09132331519208,15.840000000000002,0.0,21.98462028309582,53.032061361947605,6.840000000000001,0.0,21.550389900585454,64.19460538111377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647573819597053,8.647573819597053,0.0,0.0,44.36813888970913,0.0,8.647573819597053,0.0,23.415778817932647,0.009762449073519015,13.380118308346628,23.415778817932647,0.0,0.009762449073519015,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.017055443592726514,11.5,24.9625,0.0,0.017055443592726514,4.5,1710000.0,0.0 
 07/18  07:00:00,26.6,0.0,0.0,0.0,0.0,0.0,23.276994429938235,12.898817241853093,22.199621953820913,12.446605777770287,22.3072979799924,11.90816852286266,22.86484336825231,12.515025801652705,22.200245770412828,11.872975004758192,22.20097881799675,13.949974988114121,23.276994429938235,52.06861740534528,0.0,289.0754251017462,22.199621953820913,53.958217244647805,19.86100596689059,142.19987196550608,22.3072979799924,51.73795403765738,0.0,537.3305676743443,22.86484336825231,52.06409262025812,0.0,746.363412631873,22.200245770412828,51.95281304432282,3.3350313341399627,83.628301727219,22.20097881799675,59.52730399544983,517.2354221651033,58.889372971900464,0.0,2663.6645341119647,12587.820408605774,0.0,612.2113282054222,91.06883856706568,0.0,605.208270510403,1182.8950654122555,0.0,0.0,11623.439560904262,4862.482864200468,530.1607156844823,530.160715684483,2663.6645341119647,3329.580667639956,3037.5682790100705,12587.820408605774,8.730401563336319,7.219999999999999,1.9877554421038872,15625.388687615845,50.68914807867248,0.020334427090241147,8.730401563336319,1.9877554421038872,13.406704784292828,0.008764826890398186,11.7677613924492,13.00023169319181,0.3705044250126874,0.008764826890398186,13.0,82.0,0.0,0.0,0.025377652605296626,7.219999999999999,1.2384349766807596,11.500589994437966,0.31057230924622753,0.008615107078322727,11.5,26.6,0.31057230924622753,0.01724579488305067,4.5,15847843.432051834,1354960.257918031 
 07/18  08:00:00,28.262499999999996,0.0,0.0,0.0,0.0,0.0,23.617686297575247,12.302444718300048,22.20016481966759,11.967228441336681,23.32075216494595,11.695927371584252,23.720334057612,12.010492462207974,22.200006802839486,11.683527346592651,22.20046057513799,13.073690831692918,23.617686297575247,49.05495207156106,0.0,293.6683374333461,22.20016481966759,52.27782249945567,0.0,447.0975698340104,23.32075216494595,47.994824357404454,0.0,698.5286480074578,23.720334057612,47.827016392182514,0.0,814.8195467741068,22.200006802839486,51.307270084195295,0.0,246.99826996158293,22.20046057513799,56.22063809527087,230.06659185875142,0.0,0.0,1556.8882084052138,13132.709194049337,0.0,291.37434040923284,0.0,0.0,440.0563059723383,962.6873688851792,0.0,0.0,12139.461020982102,5397.383790381949,546.350950853322,546.3509508533219,1556.8882084052138,1946.110260506517,3209.8488511572587,13132.709194049337,8.78393239722077,7.219999999999999,2.0027402065382445,16342.558045206595,45.77259465231812,0.010310671676122658,8.78393239722077,2.0027402065382445,13.449973448561323,0.008669248670859045,11.60421742550481,13.000627466548787,0.3705044250126874,0.008669248670859045,13.0,82.0,0.0,0.0,0.026596316693901813,7.22,1.2951604199027316,11.500315673786687,0.31057230924622753,0.008579689933329221,11.5,28.262499999999996,0.31057230924622753,0.017186278941820215,4.5,16472488.153739639,1354960.257918031 
 07/18  09:00:00,29.5875,11.0,5.0,11.0,5.0,20.0,25.16934040773092,12.487237438030157,23.832302750504756,12.97207441121382,24.95520401768937,12.650852531012987,24.99013917893849,13.006718582877784,22.870828223553435,12.584497835636268,23.486812135279873,13.786921971993296,25.16934040773092,45.242065329574146,812.7580651475653,0.0,23.832302750504756,50.589955951012065,0.0,870.1829584605813,24.95520401768937,46.32315361242571,0.0,1211.5162410078785,24.99013917893849,47.32842692554701,0.0,1499.7789814033395,22.870828223553435,52.269771873290665,0.0,737.5761079108244,23.486812135279873,54.47436434909743,0.0,837.1825791079063,0.0,0.0,14688.417709534693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12588.668736577913,5822.505210418224,1655.6631610330087,1655.6631610330082,0.0,0.0,3630.947948546443,14688.417709534693,8.902851495079396,7.219999999999999,2.0811428004659724,18319.365658081137,44.473182278034955,0.0,8.902851495079396,2.0811428004659724,15.617295199398386,0.008732551758215112,11.712177169162013,13.001356591301779,0.45120846322288755,0.008732551758215112,13.0,82.0,0.0,0.0,0.07412421317829324,7.219999999999999,1.3432588789281503,11.50534726952679,0.31057230924622753,0.00855769889403646,11.5,29.5875,0.31057230924622753,0.017195003179689923,4.5,47893439.47227394,1407397.3540158942 
 07/18  10:00:00,31.062500000000004,11.0,5.0,11.0,5.0,20.0,26.414966301538975,13.874159883914894,24.988436589354116,14.425659982627689,24.998481644866853,12.985322603996964,24.998240516361914,13.819447309296171,24.198213621638022,13.623711627841505,24.888625350670736,15.659427196045934,26.414966301538975,46.006678001501925,381.89186330284474,0.0,24.988436589354116,51.89051655976805,0.0,1519.4591305081901,24.998481644866853,47.22103257343194,0.0,1850.4841457792845,24.998240516361914,49.860810227157515,0.0,2212.898988108071,24.198213621638022,51.64579920788812,0.0,838.91206013423,24.888625350670736,56.517988006644366,0.0,1344.4680441764795,0.0,0.0,18715.50765876341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12998.511175201333,6264.663983288377,5285.965004021545,4435.267149950145,0.0,0.0,4736.234136225984,18715.50765876341,9.240783235207099,7.219999999999999,2.207750173385725,23451.741794989393,44.473182278034955,0.0,9.240783235207099,2.207750173385725,19.070487615592743,0.00929534540537941,12.645480384689241,12.990335411915197,0.6373618912884482,0.008780207837064133,13.0,82.0,0.0,0.0,0.2349655329901032,7.220000000000001,1.3524824895781835,11.606736965561954,0.31057230924622753,0.008587055564908618,11.5,31.062500000000004,0.31057230924622753,0.017182465195298577,4.5,62509163.43653179,1577586.059841554 
 07/18  11:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,27.319923898067582,14.193850904151473,24.997629081780946,14.158745882343013,24.99835353329687,12.85117853290571,24.997852335679568,13.72441580517195,24.88916414424996,13.871691753857192,24.997557162325766,15.97975847037038,27.319923898067582,44.541546592504744,0.0,255.31182015836293,24.997629081780946,50.97448024854194,0.0,2004.5258201726142,24.99835353329687,46.80763720423876,0.0,1863.1357422695426,24.997852335679568,49.55479942391657,0.0,2301.52246809431,24.88916414424996,50.35765313453027,0.0,908.0338781221153,24.997557162325766,57.31269755429185,0.0,1886.4591143193566,0.0,0.0,21786.662797155142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13536.394725940558,6513.319486020324,7769.719812666024,6164.298748675772,0.0,0.0,5635.4744642517335,21786.662797155142,9.48466157721528,7.219999999999999,2.2947814441243244,27422.137261406882,44.473182278034955,0.0,9.48466157721528,2.2947814441243244,20.615911404096344,0.009613320391942525,13.153634820424626,12.994947911978844,0.7298871010670409,0.008742522845420918,13.0,82.0,0.0,0.0,0.35656946067768885,7.219999999999999,1.3524824895781835,11.801826285884541,0.31057230924622753,0.00869587124928176,11.5,32.0125,0.31057230924622753,0.017659166700315844,4.5,67297063.26456061,1698321.315820312 
 07/18  12:00:00,32.8875,8.8,4.0,8.8,4.0,16.0,27.984580184546974,14.004269927659841,24.99797911656035,13.646054399737924,24.99842688217748,12.784503117459028,24.998087880824094,13.454581323850583,24.998024908663346,13.60015844585193,24.997632031891072,15.58486279657764,27.984580184546974,42.323663973259045,0.0,752.1322903685732,24.99797911656035,49.304106400598954,0.0,2107.6221862083435,24.99842688217748,46.60343535575852,0.0,1571.2232556610143,24.998087880824094,48.69169314669967,0.0,2254.697567874815,24.998024908663346,49.156597745273025,0.0,965.3037740040021,24.997632031891072,55.883610517603884,0.0,1842.4216770239568,0.0,0.0,22157.46441493103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13900.964782299048,6757.587928974307,7738.332645702755,6212.258637612664,0.0,0.0,5803.298325373813,22157.46441493103,9.509897622608866,7.22,2.308422249602475,27960.762740304846,44.473182278034955,0.0,9.509897622608866,2.308422249602475,20.89945142504009,0.009588123533651445,13.10451191278245,13.002286136838679,0.711602440454566,0.00873836563336955,13.0,82.0,0.0,0.0,0.3543675843571962,7.219999999999999,1.3524824895781835,11.927104955310321,0.31057230924622753,0.008764042305568074,11.5,32.8875,0.31057230924622753,0.017880042885518598,4.5,66536095.49181111,1670824.6913698239 
 07/18  13:00:00,33.3,4.4,2.0,4.4,2.0,8.0,28.557726856953913,13.545978025187194,24.99869154006419,13.013335611981978,24.998945919156462,12.556387762042789,24.998733688775246,12.933932929321383,24.99873758667267,12.976397846538143,24.998433327121568,14.919284183306605,28.557726856953913,39.73661415487284,0.0,1036.293825507676,24.99869154006419,47.30925354097377,0.0,1955.2517936737495,24.998945919156462,45.91044838097836,0.0,1188.0053928315017,24.998733688775246,47.063316581514385,0.0,2025.5205104535366,24.99873758667267,47.19491882932739,0.0,905.28759369876,24.998433327121568,53.54334432399545,0.0,1460.114530357966,0.0,0.0,20329.99474909789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13972.313511682609,6884.25890874114,5804.801697485427,4876.567948928743,0.0,0.0,5309.379795122206,20329.99474909789,9.320902323945072,7.22,2.308422249602475,25639.374544220093,44.473182278034955,0.0,9.320902323945072,2.308422249602475,20.095602176607695,0.009361751941617792,12.739081003730613,13.01279493030444,0.6141027038258986,0.00876317603542961,13.0,82.0,0.0,0.0,0.2570869077371477,7.220000000000001,1.3524824895781835,11.944156092637613,0.31057230924622753,0.00876750504061297,11.5,33.3,0.31057230924622753,0.017812792157579468,4.5,60584624.60455195,1547460.5130164453 
 07/18  14:00:00,33.3,8.8,4.0,8.8,4.0,16.0,28.92631177787603,13.256830365519876,24.998651646230307,13.042598242354966,24.99879676917568,12.845852039129669,24.99867258021559,13.015998943382904,24.998582688637207,12.942610858922738,24.998185148505446,14.695630514841838,28.92631177787603,38.16283064457129,0.0,1514.9235466733617,24.998651646230307,47.398059126446135,0.0,2250.7157448234602,24.99879676917568,46.7920300368252,0.0,1157.5971558438362,24.99867258021559,47.31581010353523,0.0,2271.159298621619,24.998582688637207,47.08846910134731,0.0,1163.9507361249437,24.998185148505446,52.773111482484275,0.0,1917.9238041375506,0.0,0.0,22520.61024868826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14223.499927149638,6855.566254201278,7831.861365131248,6698.04434679484,0.0,0.0,5939.807677000762,22520.61024868826,9.547457179604471,7.22,2.308422249602475,28460.41792568902,44.473182278034955,0.0,9.547457179604471,2.308422249602475,21.53889428779226,0.009316651456718884,12.657091643501182,12.986471548805426,0.7127943594346955,0.008686600971515282,13.0,82.0,0.0,0.0,0.36132215801347106,7.22,1.3524824895781835,12.049755092275943,0.31057230924622753,0.008847440404268552,11.5,33.3,0.31057230924622753,0.018249152887623552,4.5,65679463.76672472,1672759.3004264175 
 07/18  15:00:00,33.3,11.0,5.0,11.0,5.0,20.0,29.179289517324094,13.576352744956372,24.998136947973837,13.361117549036564,24.998248581300835,13.265255308432291,24.998159431619506,13.373836308759898,24.9979519129251,12.978218693671671,24.99782349794576,15.011353169252267,29.179289517324094,38.400595202618696,0.0,1784.0787751972202,24.998136947973837,48.39523426394583,0.0,2383.6757733653003,24.998248581300835,48.09343406641827,0.0,1128.3602626609957,24.998159431619506,48.43549912653427,0.0,2341.498526301181,24.9979519129251,47.19982485034952,0.0,1495.5193629391993,24.99782349794576,53.860239869822436,0.0,2077.89511399415,0.0,0.0,23178.493787449974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13630.061825607389,6922.567719106913,9033.617111978929,7651.474877055262,0.0,0.0,6132.57776623598,23178.493787449974,9.615501968827392,7.219999999999999,2.308422249602475,29311.071553685953,44.473182278034955,0.0,9.615501968827392,2.308422249602475,22.125049716518113,0.009380878462999257,12.754597820213439,12.996042861828851,0.7673770235165058,0.008667326700673434,13.0,82.0,0.0,0.0,0.4261170823409921,7.22,1.3524824895781835,11.803043039782871,0.31057230924622753,0.008677405234534474,11.5,33.3,0.31057230924622753,0.0172378893531238,4.5,67359340.7261998,1758663.938654732 
 07/18  16:00:00,33.675,11.0,5.0,11.0,5.0,20.0,29.306853650318317,13.739634509711502,24.997988686723303,13.476646753090826,24.998098319079002,13.470098981030041,24.998013550144105,13.538983602112797,24.997926289823155,12.801826991376906,24.997709902196103,15.289288279637228,29.306853650318317,38.52600194973519,0.0,1855.388068518865,24.997988686723303,48.76128142349738,0.0,2332.2364109606533,24.998098319079002,48.74029012854503,0.0,1046.0588227132396,24.998013550144105,48.95974472811118,0.0,2230.3925235296288,24.997926289823155,46.6579260669629,0.0,1754.172898090907,24.997709902196103,54.831610003348324,0.0,1980.9855626664212,0.0,0.0,23218.25342941759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13623.881404142005,7045.809436396718,9093.896600611508,7604.099276937336,0.0,0.0,6175.343022050924,23218.25342941759,9.619614768372792,7.219999999999999,2.308422249602475,29393.59645146851,44.473182278034955,0.0,9.619614768372792,2.308422249602475,22.152607464146534,0.009451825380796185,12.867803959303853,13.000668574719487,0.7606992662304196,0.008675977527517798,13.0,82.0,0.0,0.0,0.42843562763358517,7.219999999999999,1.3524824895781835,11.788225311620762,0.31057230924622753,0.008656539600093393,11.5,33.675,0.31057230924622753,0.01705197452431629,4.5,65701839.73765594,1747208.0291770506 
 07/18  17:00:00,32.8375,11.0,5.0,11.0,5.0,20.0,29.39679239461719,13.832292504945901,24.9981597672682,13.684451620735002,24.998234527152203,13.7504027137937,24.998171493051935,13.790039413215343,24.99839594675816,12.76169599982429,24.9979037890429,15.656012876852936,29.39679239461719,38.5585040020085,0.0,1565.7681035985424,24.9981597672682,49.42591395197118,0.0,2036.1345463700118,24.998234527152203,49.63847024694118,0.0,888.2833596808996,24.998171493051935,49.76666494592658,0.0,1914.9323630719232,24.99839594675816,46.53390030555976,0.0,1838.5223584191422,24.9979037890429,56.137932009453664,0.0,1682.630423694588,0.0,0.0,21957.23268566864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13836.469113497176,6748.639171043476,7569.01893306099,6302.172695451407,0.0,0.0,5742.859754155545,21957.23268566864,9.48918898111997,7.22,2.308422249602475,27700.092439824184,44.473182278034955,0.0,9.48918898111997,2.308422249602475,21.40968845933408,0.00945967779431673,12.880363368752683,13.009307731796442,0.6807633707585384,0.008722396269731595,13.0,82.0,0.0,0.0,0.3455297976583762,7.219999999999999,1.3524824895781835,11.901936291514136,0.31057230924622753,0.00875964692813105,11.5,32.8375,0.31057230924622753,0.017804928787058784,4.5,60426062.473147646,1628370.5290921284 
 07/18  18:00:00,31.887500000000003,11.0,5.0,11.0,5.0,20.0,29.339018150089558,14.155857100348108,24.998204419220176,14.039498235861316,24.90156848602073,14.079412610142017,24.99818100787087,14.150104043583934,24.998544107120892,12.927465943153145,24.997769792869693,16.03197316890943,29.339018150089558,39.50953421779323,0.0,1230.7860569510253,24.998204419220176,50.57973567922474,0.0,1755.7500363157715,24.90156848602073,51.00494326434154,0.0,807.2724213987403,24.99818100787087,50.94384393426807,0.0,1677.2181808639195,24.998544107120892,47.04214893871793,0.0,1645.4386464117115,24.997769792869693,57.503887331996296,0.0,1635.3560812737446,0.0,0.0,20404.539693997016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13621.242521485437,6462.980327348481,6234.816874789329,5129.499200890188,0.0,0.0,5239.656127733351,20404.539693997016,9.328612303452829,7.22,2.3084222496024744,25644.195821730365,44.473182278034955,0.0,9.328612303452829,2.3084222496024744,20.490775806776774,0.00947589371603662,12.906127711516401,13.012245933544973,0.6133166968922701,0.00876261511353972,13.0,82.0,0.0,0.0,0.2782048155665219,7.22,1.3524824895781835,11.840929955197463,0.31057230924622753,0.008744133425788442,11.5,31.887500000000003,0.31057230924622753,0.017879708590883944,4.5,58533635.72619559,1547476.8372599662 
 07/18  19:00:00,31.012500000000003,5.5,2.5,5.5,2.5,10.0,29.050543517036978,14.30962778148645,24.87214983626548,14.152694999970223,23.8199535319623,13.507334819238986,24.88336541537007,14.258128576315677,24.90581363084429,12.951665380375069,24.595638776883376,16.066303087024036,29.050543517036978,40.574977686953076,0.0,773.4040879342817,24.87214983626548,51.33679802594968,0.0,975.4410713641273,23.8199535319623,52.429896387640554,0.0,733.8522742331601,24.88336541537007,51.65413421797127,0.0,926.0355357088476,24.90581363084429,47.37872605401888,0.0,957.0703303554566,24.595638776883376,59.03165441114801,0.0,928.8061171626681,0.0,0.0,15262.391487122992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13361.778550823861,6207.226407685903,1299.0319684138233,1118.7422710519693,0.0,0.0,3828.350108270068,15262.391487122992,8.796940791359086,7.22,2.308422249602475,19090.74159539306,44.473182278034955,0.0,8.796940791359086,2.308422249602475,14.900008496570914,0.0090170733644091,12.161191123347793,13.003782936610072,0.3792465075964082,0.008830295943945774,13.0,82.0,0.0,0.0,0.05846183354875746,7.219999999999999,1.3524824895781835,11.757939368755363,0.31057230924622753,0.008711807544290018,11.5,31.012500000000003,0.31057230924622753,0.01784320737147213,4.5,38865573.366978765,1360116.1481109608 
 07/18  20:00:00,29.85,0.0,0.0,0.0,0.0,0.0,27.870390844857447,13.932938377000184,23.763318697839303,13.469308988286379,22.543130683096493,12.523153204045787,23.77580668005816,13.579574252850477,23.373755636534646,12.406311348437454,23.491589662670947,15.305910966848593,27.870390844857447,42.40567619401213,0.0,1310.3549030003096,23.763318697839303,52.47831977514149,0.0,865.7806593938926,22.543130683096493,53.10554197471169,0.0,628.4164054713173,23.77580668005816,52.8170106743269,0.0,820.6991994453465,23.373755636534646,50.12465534723193,0.0,775.5402460019698,23.491589662670947,60.07645618518552,0.0,839.8219456634915,0.0,12.68162037722376,14484.280729950027,0.0,0.0,18.208647442328072,0.0,0.0,0.0,0.0,0.0,13008.44555998606,5868.950539932555,940.6110872895407,870.8432352166071,12.68162037722376,15.8520254715297,3588.4343150793306,14484.280729950027,8.716504051115061,7.219999999999999,2.3084222496024744,18072.715045029356,44.45686489964596,0.00008070529454808518,8.716504051115061,2.308422249602475,14.306510702189474,0.008916983442947238,11.994319057326756,13.00006071844301,0.3705044250126874,0.008842355678324379,13.0,82.0,0.0,0.0,0.04307889476641673,7.219999999999999,1.3524824895781835,11.642700990320321,0.31057230924622753,0.00866635553937964,11.5,29.85,0.31057230924622753,0.017779310689345833,4.5,27196795.567022584,1354960.257918031 
 07/18  21:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,27.66818731043943,13.546540451731477,23.869475981829225,12.985725617455868,23.400149668633333,12.17405898910193,23.82210243283687,13.088540961381547,23.915072346730444,12.099629826732562,23.180270784757163,14.751776144177809,27.66818731043943,41.84300365282961,0.0,0.0,23.869475981829225,50.526070593153364,47.52,0.0,23.400149668633333,49.285969206391314,20.520000000000003,0.0,23.82210243283687,51.011698081023795,47.52,0.0,23.915072346730444,47.54908334350729,20.520000000000003,0.0,23.180270784757163,59.07190558869694,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,27.676791359339976,0.009887301484525952,13.546923166408295,27.676791359339976,0.0,0.009887301484525952,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.0875,0.0,0.01789665219014048,11.5,29.0875,0.0,0.01789665219014048,4.5,5760000.0,0.0 
 07/18  22:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,27.17065803616834,13.558627929733193,23.601539825448242,12.999294137666555,23.383953636338262,12.18263927715069,23.543837680011514,13.102404739074787,23.781540889021976,12.106993370698024,22.89970536060328,14.76812632081959,27.17065803616834,43.11576055827693,0.0,0.0,23.601539825448242,51.393345635641595,27.720000000000002,0.0,23.383953636338262,49.353222340345845,11.970000000000002,0.0,23.543837680011514,51.92137136120169,27.720000000000002,0.0,23.781540889021976,47.94679421018949,11.970000000000002,0.0,22.89970536060328,60.148958125481116,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,27.346572646991664,0.009894655439432413,13.558164087098465,27.346572646991664,0.0,0.009894655439432413,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.8375,0.0,0.017508572211593597,11.5,27.8375,0.0,0.017508572211593597,4.5,1710000.0,0.0 
 07/18  23:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,26.493916351527456,13.567993271173771,23.16752361694671,13.008579655145569,23.053641383069984,12.191988366374606,23.11017607054501,13.111690611114074,23.2920521017104,12.11636722848986,22.5367223151372,14.777476688445368,26.493916351527456,44.89300154340229,0.0,0.0,23.16752361694671,52.78779641575881,15.840000000000002,0.0,23.053641383069984,50.37867965859628,6.840000000000001,0.0,23.11017607054501,53.329500924357625,15.840000000000002,0.0,23.2920521017104,49.41181697921863,6.840000000000001,0.0,22.5367223151372,61.52347001486072,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,26.659902740657436,0.009894773668841195,13.568014215104206,26.659902740657436,0.0,0.009894773668841195,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.8875,0.0,0.01731649491824422,11.5,26.8875,0.0,0.01731649491824422,4.5,1710000.0,0.0 
 07/18  24:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,25.862614637911477,13.564132342164026,22.864443846621803,13.004736518646297,22.78968480032475,12.188167277701323,22.813270653094,13.107844491040447,22.928138766221043,12.112548116200488,22.293401353787587,14.773581064389555,25.862614637911477,46.58662628987621,0.0,0.0,22.864443846621803,53.751078223716206,15.840000000000002,0.0,22.78968480032475,51.17744574961678,6.840000000000001,0.0,22.813270653094,54.2828073950394,15.840000000000002,0.0,22.928138766221043,50.49806968692582,6.840000000000001,0.0,22.293401353787587,62.42433208721141,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,26.015007093778685,0.009894763635213067,13.564131408383908,26.015007093778685,0.0,0.009894763635213067,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.325000000000003,0.0,0.017704666170382504,11.5,26.325000000000003,0.0,0.017704666170382504,4.5,1710000.0,0.0 
 07/19  01:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,25.293123550972556,13.558330620050215,22.60968607096488,12.99896000874904,22.55350999094831,12.182427971404161,22.56099056893983,13.10206349575074,22.632828619283284,12.106812169793818,22.100975806701967,14.767723245026762,25.293123550972556,48.16961391064412,0.0,0.0,22.60968607096488,54.56734113791085,15.840000000000002,0.0,22.55350999094831,51.89653355510178,6.840000000000001,0.0,22.56099056893983,55.09920269466475,15.840000000000002,0.0,22.632828619283284,51.39076973722483,6.840000000000001,0.0,22.100975806701967,63.13626313506766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,25.429413539058583,0.009894764152257039,13.558330620050215,25.429413539058583,0.0,0.009894764152257039,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.7875,0.0,0.01755745267120674,11.5,25.7875,0.0,0.01755745267120674,4.5,1710000.0,0.0 
 07/19  02:00:00,24.85,0.0,0.0,0.0,0.0,0.0,24.78680212155858,13.54865431325318,22.370669747255814,12.989326631517713,22.328861932488948,12.17285660519919,22.32297683670981,13.092422082561168,22.37408142788037,12.097246569562598,21.942864966780007,14.757955219979522,24.78680212155858,49.6134418042615,0.0,0.0,22.370669747255814,55.33081425448088,15.840000000000002,0.0,22.328861932488948,52.57695943918951,6.840000000000001,0.0,22.32297683670981,55.867007474860465,15.840000000000002,0.0,22.37408142788037,52.172125865345755,6.840000000000001,0.0,21.942864966780007,63.70771391665449,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,24.908021769335345,0.009894764129920153,13.54865431325318,24.908021769335345,0.0,0.009894764129920153,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.01736617730959423,11.5,24.85,0.0,0.01736617730959423,4.5,1710000.0,0.0 
 07/19  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,24.329776488046566,13.542847205896503,22.159406225032022,12.983545247657071,22.12639621977052,12.167112232241283,22.11237742017911,13.08663592789437,22.152065189045643,12.091505605672557,21.80662117827937,14.752092571831328,24.329776488046566,50.968971349562864,0.0,0.0,22.159406225032022,56.025527676903714,15.840000000000002,0.0,22.12639621977052,53.20885968988612,6.840000000000001,0.0,22.11237742017911,56.566439790689245,15.840000000000002,0.0,22.152065189045643,52.861803419967515,6.840000000000001,0.0,21.80662117827937,64.2155730443893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,24.440138136326002,0.009894764130793801,13.542847205896503,24.440138136326002,0.0,0.009894764130793801,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.017358906894685604,11.5,24.4,0.0,0.017358906894685604,4.5,1710000.0,0.0 
 07/19  04:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.916473434657227,13.542847205896503,22.001147585407118,12.983545247657071,21.966217882951188,12.167112232241283,21.953305894676948,13.08663592789437,21.98086496259149,12.091505605672557,21.68862459023765,14.752092571831328,23.916473434657227,52.24869868638135,0.0,0.0,22.001147585407118,56.56862712944666,15.840000000000002,0.0,21.966217882951188,53.73106950655509,6.840000000000001,0.0,21.953305894676948,57.11781563070571,15.840000000000002,0.0,21.98086496259149,53.41638630447879,6.840000000000001,0.0,21.68862459023765,64.68028608563496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,24.01524329552372,0.009894764130761948,13.542847205896503,24.01524329552372,0.0,0.009894764130761948,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.016904696441108178,11.5,24.0875,0.0,0.016904696441108178,4.5,1710000.0,0.0 
 07/19  05:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.565046052786215,13.542847205896503,21.86319375632334,12.983545247657071,21.898548669665026,12.167112232241283,21.922489690250128,13.08663592789437,21.848497669437954,12.091505605672557,21.58928197684371,14.752092571831328,23.565046052786215,53.36508508069138,0.0,0.0,21.86319375632334,57.046746166966685,15.840000000000002,0.0,21.898548669665026,53.95371330345706,6.840000000000001,0.0,21.922489690250128,57.226601018021086,15.840000000000002,0.0,21.848497669437954,53.8495033920956,6.840000000000001,0.0,21.58928197684371,65.07446436773778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,23.64198133902006,0.00989476413076305,13.542847205896503,23.64198133902006,0.0,0.00989476413076305,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.525,0.0,0.016613328852394308,11.5,23.525,0.0,0.016613328852394308,4.5,1710000.0,0.0 
 07/19  06:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,23.388853703766422,13.542847205896503,21.92860500619107,12.983545247657071,22.559607584206837,12.167112232241283,22.763653281449812,13.08663592789437,21.982832724863947,12.091505605672557,21.555453485620813,14.752092571831328,23.388853703766422,53.93449573695386,0.0,0.0,21.92860500619107,56.819791061442984,15.840000000000002,0.0,22.559607584206837,51.834588732520416,6.840000000000001,0.0,22.763653281449812,54.382312215775244,15.840000000000002,0.0,21.982832724863947,53.41057935690492,6.840000000000001,0.0,21.555453485620813,65.20925373638511,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686328478034184,8.686328478034184,0.0,0.0,44.342818819352566,0.0,8.686328478034184,0.0,23.409607540914383,0.009894764130763019,13.542847205896503,23.409607540914383,0.0,0.009894764130763019,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.987499999999997,0.0,0.017071963731412183,11.5,23.987499999999997,0.0,0.017071963731412183,4.5,1710000.0,0.0 
 07/19  07:00:00,26.15,0.0,0.0,0.0,0.0,0.0,23.303447108198306,13.049747009807803,22.200276860923147,12.577740422923501,22.384498623372664,11.983468626943768,23.10750868270656,12.661838601015912,22.198788976801783,11.941678488624877,22.20085577836578,14.152390331735965,23.303447108198306,52.50213541509282,0.0,277.64524509076364,22.200276860923147,54.4237736836474,31.3902644567207,153.47019764845405,22.384498623372664,51.75496819675629,0.0,583.0601891088213,23.10750868270656,51.8034140283477,0.0,764.9945049345495,22.198788976801783,52.19374129416573,2.3153503197597987,97.8770454270144,22.20085577836578,60.3161974359574,496.55987734130736,58.90223599934687,0.0,2571.0298967291646,12485.94227087648,0.0,612.5941824583731,50.654910295193204,0.0,589.8924506045646,1162.209456480823,0.0,0.0,11511.452134514027,4718.254226830366,531.5801496445539,531.5801496445533,2571.0298967291646,3213.7873709114556,3003.7620102093656,12485.94227087648,8.715795428070582,7.219999999999999,1.9907601319053012,15489.704281085846,50.25086817069777,0.01933235605039765,8.715795428070582,1.9907601319053012,13.41054665202145,0.008816613382669165,11.80990819490065,13.000360379728672,0.3705044250126874,0.008816613382669165,13.0,82.0,0.0,0.0,0.025326468250575492,7.219999999999999,1.2267500698346514,11.500465954554553,0.31057230924622753,0.008651878203601969,11.5,26.15,0.31057230924622753,0.01732372427808509,4.5,15727966.936702821,1354960.257918031 
 07/19  08:00:00,27.8875,0.0,0.0,0.0,0.0,0.0,23.593471217142664,12.409469919832715,22.20014277809517,12.025008504310655,23.110338236513225,11.742208249356661,23.67276142928616,12.074064345459021,22.201083793210096,11.729511252475742,22.20080413651842,13.166502205371795,23.593471217142664,49.47159513791427,0.0,298.05255268401515,22.20014277809517,52.47744679743485,0.0,416.37652192526895,23.110338236513225,48.74282459544371,0.0,684.3596137286388,23.67276142928616,48.15764139121555,0.0,811.3558312045765,22.201083793210096,51.45997310240717,0.0,246.0723487577772,22.20080413651842,56.56179653860763,220.67073451264292,0.0,0.0,1579.8678817671175,13338.068896227544,0.0,322.18069371424787,0.0,0.0,441.12667017038234,953.3523639722457,0.0,0.0,12336.98136950458,5278.274982475971,546.1919167947526,546.1919167947526,1579.8678817671175,1974.8348522088968,3247.8330584869814,13338.068896227544,8.775113151890583,7.22,2.045489694328816,16585.90195471453,45.53120588207691,0.010386813020399278,8.775113151890583,2.045489694328816,13.449756653971626,0.008734520318357948,11.670404414233296,13.00088500055436,0.3705044250126874,0.008734520318357948,13.0,82.0,0.0,0.0,0.026393368824892193,7.22,1.3215040272547622,11.508752410754731,0.31057230924622753,0.008632697685013669,11.5,27.8875,0.31057230924622753,0.017643421800286673,4.5,16648629.171655236,1354960.257918031 
 07/19  09:00:00,29.737500000000004,11.0,5.0,11.0,5.0,20.0,24.998229291232285,12.658943218946,23.734167148485525,13.124593030490745,24.468102719332222,12.822236049383195,24.78508863742367,13.189555698604448,22.856020467532026,12.735364669656203,23.471538033594143,13.966870130173092,24.998229291232285,46.22258906629386,809.1803138333673,0.0,23.734167148485525,51.39915984442572,0.0,891.6210954209466,24.468102719332222,48.23673786005561,0.0,994.826354191311,24.78508863742367,48.50442277388461,0.0,1409.0476558423866,22.856020467532026,52.83750612703021,0.0,737.8204889668282,23.471538033594143,55.16456761611828,0.0,837.4602555913091,0.0,0.0,15100.277962228509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13049.839017355815,5827.666561397766,1596.1888722569363,1502.8345500840476,0.0,0.0,3741.869346102863,15100.277962228509,8.914779073481045,7.219999999999999,2.126782702609249,18842.147308331372,44.21778932550693,0.0,8.914779073481045,2.1267827026092494,15.118154260273975,0.008853308239129802,11.87074967904568,12.987779195048736,0.435399898046847,0.008783070614935183,13.0,82.0,0.0,0.0,0.0716035854945724,7.219999999999999,1.3524824895781835,11.662498230909259,0.31057230924622753,0.008692590679966269,11.5,29.7375,0.31057230924622753,0.0179109439611699,4.5,48330352.88070289,1403004.7121195048 
 07/19  10:00:00,31.2875,11.0,5.0,11.0,5.0,20.0,26.22890310790989,13.953296376240258,24.974058498898902,14.424264405441487,24.996707273591337,13.334564062284572,24.99749312795802,13.887135634781645,24.288922376787305,13.624073916341647,24.85855429100482,15.611597238454559,26.22890310790989,46.754160601017205,567.6562368473901,0.0,24.974058498898902,51.93013937310454,0.0,1463.1958585989328,24.996707273591337,48.3154378860094,0.0,1391.621623061625,24.99749312795802,50.082873807282276,0.0,2161.5137715806036,24.288922376787305,51.36823183497543,0.0,845.9996474635623,24.85855429100482,56.4447171373914,0.0,1262.6311977746564,0.0,0.0,18097.387872768813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13210.767382387803,6314.0060875858535,4437.622059735475,3688.0530479226973,0.0,0.0,4581.035294361295,18097.387872768813,9.158991106192937,7.219999999999999,2.2253822542882973,22678.423167130113,44.21778932550693,0.0,9.158991106192937,2.2253822542882973,18.3750175490307,0.009319702411526291,12.639452487418126,12.985932284211358,0.5846121757515718,0.008825625923951835,13.0,82.0,0.0,0.0,0.1958056698295424,7.219999999999999,1.3524824895781835,11.688360003418007,0.31057230924622753,0.008663021458843422,11.5,31.2875,0.31057230924622753,0.01746584958621203,4.5,61909556.67344736,1520480.3230381012 
 07/19  11:00:00,32.3875,11.0,5.0,11.0,5.0,20.0,27.12556468972202,14.28971769250838,24.997613677645816,14.19720463891828,24.99787140431099,13.13293769684539,24.997744817344007,13.676654737840176,24.975339026948035,13.819332112601586,24.997603417497967,15.99597508436941,27.12556468972202,45.33367113852313,48.58794234377456,120.85912002542409,24.997613677645816,51.102072676625134,0.0,1990.5452443113973,24.99787140431099,47.68004665866143,0.0,1527.609594928589,24.997744817344007,49.40175057859983,0.0,2440.927361132367,24.975339026948035,49.928950981389846,0.0,991.1670285729786,24.997603417497967,57.371846089611836,0.0,1847.4456341282348,0.0,0.0,21938.595272436163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13888.48319446531,6595.630597076815,7593.2173147476315,5920.150321974681,0.0,0.0,5707.341237102659,21938.595272436163,9.498205922515055,7.22,2.2968062114066408,27645.936509538824,44.21778932550693,0.0,9.498205922515055,2.2968062114066408,20.428680772364288,0.009710605895263992,13.249268689947977,12.990579227236259,0.7154965166983187,0.008786586979412394,13.0,82.0,0.0,0.0,0.3478793867267449,7.22,1.3524824895781835,11.938372470097939,0.31057230924622753,0.008812495197174364,11.5,32.3875,0.31057230924622753,0.018119139597971977,4.5,67536952.5771643,1677628.5881033526 
 07/19  12:00:00,32.8,8.8,4.0,8.8,4.0,16.0,27.765925407113016,14.023101438529944,24.997987084936664,13.682363419967677,24.998239648103585,12.959892720327066,24.998076403226953,13.353408722748465,24.998070328118075,13.441443640103232,24.997627367553903,15.625931070563869,27.765925407113016,42.919566490230345,0.0,592.3944228523105,24.997987084936664,49.42047889878553,0.0,2064.8606765701556,24.998239648103585,47.1424705635559,0.0,1392.75928974747,24.998076403226953,48.37139567935661,0.0,2404.9776044071928,24.998070328118075,48.65047721595884,0.0,1055.4710117795603,24.997627367553903,56.03081499871755,0.0,1820.8802574170077,0.0,0.0,22991.838474055512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14568.698723200669,6651.792856807229,7912.190561606398,6212.556572512055,0.0,0.0,6038.52744762844,22991.838474055512,9.596195928853373,7.219999999999999,2.308422249602475,29030.36592168395,44.21778932550693,0.0,9.596195928853373,2.308422249602475,20.90032296197743,0.009723531096952731,13.263817400873616,13.001878842386784,0.7113150532046912,0.008776764677980336,13.0,82.0,0.0,0.0,0.3634121378651975,7.22,1.3524824895781835,12.212735285956828,0.31057230924622753,0.008998837898082451,11.5,32.8,0.31057230924622753,0.019099843975342184,4.5,67382526.9524674,1670431.311909453 
 07/19  13:00:00,33.1125,4.4,2.0,4.4,2.0,8.0,28.280307825180447,13.510088195597147,24.99867374426614,13.023694720290909,24.99888633212276,12.603815894863452,24.998738495898102,12.832685177136442,24.998757589762175,12.847386858838824,24.998429313323904,14.94428548944677,28.280307825180447,40.28776966098269,0.0,907.9359373888492,24.99867374426614,47.34191001129625,0.0,1946.6777459135465,24.99888633212276,46.05429579834386,0.0,1151.9415889824902,24.998738495898102,46.75230351194263,0.0,2176.5975814417857,24.998757589762175,46.79767544880493,0.0,984.559327640617,24.998429313323904,53.63007135542315,0.0,1442.1006778564079,0.0,0.0,20606.4275566896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14026.22288890732,6816.665879825003,6004.484888658524,5022.586736172886,0.0,0.0,5375.359833779325,20606.4275566896,9.3494903361829,7.22,2.308422249602475,25981.787390468922,44.21778932550693,0.0,9.3494903361829,2.308422249602475,20.160175311042668,0.009419012590662643,12.764689383039657,13.01107460177548,0.6277003457271126,0.008799947587457231,13.0,82.0,0.0,0.0,0.2668723618534788,7.22,1.3524824895781835,11.974314088477609,0.31057230924622753,0.008831184116725248,11.5,33.1125,0.31057230924622753,0.018031269498837772,4.5,60837316.97987037,1562624.7491692468 
 07/19  14:00:00,33.9875,8.8,4.0,8.8,4.0,16.0,28.6019094559029,13.228683076523467,24.998654161385076,13.054227464901597,24.99878239785358,12.861951940010492,24.998692663938783,12.955384279099508,24.998638301812065,12.894285910732792,24.998182794308327,14.719410120083712,28.6019094559029,38.81554233963806,0.0,1303.4324370930008,24.998654161385076,47.43425605104052,0.0,2233.083105914562,24.99878239785358,46.8414371907059,0.0,1152.1021183881062,24.998692663938783,47.12869547110304,0.0,2372.3458952170276,24.998638301812065,46.93993042183542,0.0,1187.8184382927393,24.998182794308327,52.854245638819286,0.0,1897.1713810703097,0.0,0.0,21553.59454968833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13544.280405819012,7156.663281884919,7527.652362215004,6581.362406364084,0.0,0.0,5710.369335459075,21553.59454968833,9.447443313449858,7.22,2.308422249602475,27263.963885147405,44.21778932550693,0.0,9.447443313449858,2.308422249602475,21.299215367223283,0.009248120942966493,12.47900300395975,12.987919097049637,0.7195918100446952,0.008727058538171658,13.0,82.0,0.0,0.0,0.3453999140610067,7.219999999999999,1.3524824895781835,11.746391756435763,0.31057230924622753,0.00865311715664013,11.5,33.9875,0.31057230924622753,0.016805739132065626,4.5,64863429.25781259,1682702.8210643614 
