Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/19  15:00:00,34.775,11.0,5.0,11.0,5.0,20.0,28.83442011365223,13.555311801784228,24.99812564120047,13.35774116381553,24.99822691893683,13.244505454940308,24.998152492470343,13.30127852818706,24.99799536026799,12.985782800003163,24.99782653532263,15.037810740232924,28.83442011365223,39.120534458625016,0.0,1541.7721096513478,24.99812564120047,48.3845229299353,0.0,2394.478609536294,24.99822691893683,48.02819569146462,0.0,1150.3349313147805,24.998152492470343,48.20664965027982,0.0,2450.6372199110447,24.99799536026799,47.22299703305689,0.0,1470.296636363229,24.99782653532263,53.952041633419086,0.0,2049.3172222420644,0.0,0.0,23105.677014927096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13677.715105709125,7398.799896123735,8944.535512369042,7603.461539022036,0.0,0.0,6234.707903812153,23105.677014927096,9.607970803683486,7.219999999999999,2.308422249602475,29340.384918739248,44.21778932550693,0.0,9.607970803683486,2.308422249602475,21.974459926383005,0.009396996653987905,12.708952364054213,12.996217572202987,0.7745982964331818,0.008711578795501053,13.0,82.0,0.0,0.0,0.42122466539619574,7.220000000000001,1.3524824895781835,11.77601324964241,0.31057230924622753,0.008658368081534288,11.5,34.775,0.31057230924622753,0.016672079095677913,4.5,67739311.60515633,1770966.3223370223 
 07/19  16:00:00,34.3125,11.0,5.0,11.0,5.0,20.0,28.98654886338147,13.747484373608279,24.9980376525642,13.507405825354823,24.998130767380502,13.464607341831726,24.998062276780832,13.499993607936554,24.997940450423762,12.908254687593285,24.997728282843443,15.332102804647407,28.98654886338147,39.26563266859608,0.0,1539.2005735026578,24.9980376525642,48.859108549435625,0.0,2279.980586000299,24.998130767380502,48.72290552397935,0.0,1049.357107729202,24.998062276780832,48.835557675487145,0.0,2265.8189324803525,24.997940450423762,46.98408978371416,0.0,1602.613627854901,24.997728282843443,54.98269956207895,0.0,1944.8311589240477,0.0,0.0,23900.292176921797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14529.892080017007,7151.749006638034,8873.369462996574,7289.478041437024,0.0,0.0,6433.566709050954,23900.292176921797,9.690162046574752,7.220000000000001,2.308422249602475,30333.858885972753,44.21778932550693,0.0,9.690162046574752,2.308422249602475,21.950043255195517,0.009583057031772774,12.997902482778862,13.001922719081193,0.7443051035773145,0.00873957611382093,13.0,82.0,0.0,0.0,0.416113541495825,7.220000000000001,1.3524824895781835,12.147629400766661,0.31057230924622753,0.008935821188497948,11.5,34.3125,0.31057230924622753,0.018349826566464274,4.5,66604808.032113306,1720571.0504343086 
 07/19  17:00:00,33.21249999999999,11.0,5.0,11.0,5.0,20.0,29.103654055684732,13.918886152803747,24.998200389328208,13.778637621983664,24.998248880448077,13.77661595381328,24.998193788731896,13.79841418380413,24.998291739952627,12.979209651302,24.997934890944492,15.730030583022494,29.103654055684732,39.43794810899874,0.0,1242.6381570779959,24.998200389328208,49.72973001902567,0.0,1963.8213550806126,24.998248880448077,49.72310828500598,0.0,896.2064050773644,24.998193788731896,49.79374475563952,0.0,1944.1713993670924,24.998291739952627,47.2020053743213,0.0,1559.544531673651,24.997934890944492,56.40483984538994,0.0,1641.5663045765623,0.0,0.0,23261.64783155934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15309.674710451447,6699.238688529724,7414.99836616425,5907.363045029299,0.0,0.0,6150.45735791527,23261.64783155934,9.624102873723974,7.22,2.3084222496024744,29412.10518947461,44.21778932550693,0.0,9.624102873723974,2.3084222496024744,21.19574771406192,0.009716638418806219,13.196869063129999,13.012278061111953,0.6523814488397361,0.008800232134366438,13.0,82.0,0.0,0.0,0.3372550752099056,7.219999999999999,1.3524824895781835,12.519693289198784,0.31057230924622753,0.009240740039983826,11.5,33.21249999999999,0.31057230924622753,0.020224108776700524,4.5,61857388.259349555,1592344.94175902 
 07/19  18:00:00,32.1125,11.0,5.0,11.0,5.0,20.0,29.11074215075022,14.33888225789054,24.998229108134844,14.188692583055623,24.90020730241338,14.115845013851688,24.998190362691886,14.178055100270875,24.998350980807807,13.335359911959474,24.997782919671586,16.142798539013896,29.11074215075022,40.51126070978795,0.0,883.4589177616235,24.998229108134844,51.071815677543164,0.0,1652.1857527052491,24.90020730241338,51.13007826684611,0.0,808.6442399347984,24.998190362691886,51.036411932221675,0.0,1678.5007359246201,24.998350980807807,48.31506774617445,0.0,1198.0974903033102,24.997782919671586,57.912434423573984,0.0,1587.903304680723,0.0,0.0,21360.923046087162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15079.81856469404,6365.231858040417,5720.336764444741,4431.812352284457,0.0,0.0,5523.240706360868,21360.923046087162,9.427519151493344,7.219999999999999,2.308422249602475,26884.163752448032,44.21778932550693,0.0,9.427519151493344,2.308422249602475,19.9427821927798,0.00974896279645541,13.250906279005225,13.018532092040854,0.5649031179691648,0.008846637988001619,13.0,82.0,0.0,0.0,0.25317218103708333,7.22,1.3524824895781835,12.4558926711426,0.31057230924622753,0.009226076280765542,11.5,32.1125,0.31057230924622753,0.02034283250174984,4.5,59505405.37841532,1498342.006420642 
 07/19  19:00:00,31.012500000000003,5.5,2.5,5.5,2.5,10.0,28.745944851122765,14.49161057831098,24.755123025852182,14.297661873961589,23.766689405632434,13.551115369909548,24.82068711896644,14.313185871193916,24.130173151547467,13.218308824454503,24.541643430886083,16.170474708163162,28.745944851122765,41.786174570193985,0.0,694.015861341609,24.755123025852182,52.18514972701272,0.0,946.4652916740602,23.766689405632434,52.748475698623764,0.0,730.4620810746478,24.82068711896644,52.033746790979,0.0,911.1224631012058,24.130173151547467,50.50546375990568,0.0,832.887751044346,24.541643430886083,59.61781015414556,0.0,924.9009543717743,0.0,0.0,17076.40973325103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14822.055727670448,6034.88950192011,1678.3510264759686,1165.63721890023,0.0,0.0,4295.129157975861,17076.40973325103,8.984478517028595,7.22,2.308422249602475,21371.53889122689,44.21778932550693,0.0,8.984478517028595,2.308422249602475,15.078300511658664,0.00942395451390864,12.756017249515068,13.000794335559087,0.37131589686825256,0.00887671060197371,13.0,82.0,0.0,0.0,0.0748325877806156,7.22,1.3524824895781835,12.377971214064198,0.31057230924622753,0.009195763119029008,11.5,31.012500000000003,0.31057230924622753,0.020405755991206677,4.5,40541290.02899265,1355428.2311839955 
 07/19  20:00:00,27.475,0.0,0.0,0.0,0.0,0.0,27.511036933584574,13.905403833034661,23.502875067887835,13.376257579308215,22.455754957843695,12.45226566208373,23.58919356142476,13.452006992250226,22.580629927111772,12.344138184540187,23.34510700180354,15.187736000979035,27.511036933584574,43.22607521186114,0.0,1282.9060634098525,23.502875067887835,52.985328662241606,0.0,844.807160330328,22.455754957843695,53.139769611715806,0.0,594.1943771955215,23.58919356142476,52.97140304810052,0.0,806.4271733257834,22.580629927111772,52.36578913909628,0.0,686.6667910895496,23.34510700180354,60.15221738076203,0.0,828.051169567045,0.0,57.272417852483436,13771.61812918094,0.0,0.0,46.484997918070924,0.0,29.564100458863127,0.0,0.0,0.0,12238.943404755868,5101.106071502754,965.144182502695,854.5392332292083,57.272417852483436,71.59052231560429,3349.6083228026305,13771.61812918094,8.694795257538876,7.22,2.2215815451765226,17121.226451983573,44.150315991151814,0.0003604182313729849,8.694795257538876,2.2215815451765226,14.26283723314279,0.008996775672751131,12.074440500933541,12.999782194536612,0.3705044250126874,0.008878466140727098,13.0,82.0,0.0,0.0,0.04411123085833893,7.22,1.2656417851522312,11.654637959772277,0.31057230924622753,0.00875088646700767,11.5,27.475,0.31057230924622753,0.017861509994942126,4.5,26257541.33810626,1354960.257918031 
 07/19  21:00:00,25.225,0.0,0.0,0.0,0.0,0.0,27.277060238571167,13.360962948631986,23.451404696747566,12.802964995342446,23.155527443717943,12.083616225374477,23.48010714201367,12.878038410999235,23.227467390439045,12.026112472697672,23.063789487855814,14.504557906574197,27.277060238571167,42.296857041188126,0.0,0.0,23.451404696747566,51.19719588338121,47.52,0.0,23.155527443717943,49.71816267156356,20.520000000000003,0.0,23.48010714201367,51.36028940802484,47.52,0.0,23.227467390439045,49.318287507621534,20.520000000000003,0.0,23.063789487855814,58.54710445954664,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,27.283704738289245,0.009801096826543882,13.368203365360285,27.283704738289245,0.0,0.009801096826543882,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.017013369474957442,11.5,25.225,0.0,0.017013369474957442,4.5,5760000.0,0.0 
 07/19  22:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.655114759810044,13.376715741721686,23.116070131458294,12.816422490857198,23.01742716849289,12.09067153345138,23.118565207009595,12.891647984522416,23.130202492231334,12.031912812022341,22.7588247840406,14.52201319934331,26.655114759810044,43.91910713540052,0.0,0.0,23.116070131458294,52.29177562306067,27.720000000000002,0.0,23.01742716849289,50.15416719389207,11.970000000000002,0.0,23.118565207009595,52.542311858865624,27.720000000000002,0.0,23.130202492231334,49.62094446478801,11.970000000000002,0.0,22.7588247840406,59.708436290374365,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,26.860730973190876,0.009806069398772366,13.375882021968598,26.860730973190876,0.0,0.009806069398772366,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017404717721742582,11.5,24.625,0.0,0.017404717721742582,4.5,1710000.0,0.0 
 07/19  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.874451156024247,13.376351057904177,22.70473067683278,12.816111079020136,22.669038098496486,12.090508012367934,22.693373311067138,12.89133286925865,22.741471323686604,12.031778536352066,22.372483184472664,14.52160922889887,25.874451156024247,45.98911846577991,0.0,0.0,22.70473067683278,53.60825537427066,15.840000000000002,0.0,22.669038098496486,51.22301445385235,6.840000000000001,0.0,22.693373311067138,53.91022195219233,15.840000000000002,0.0,22.741471323686604,50.80156268477461,6.840000000000001,0.0,22.372483184472664,61.1223971919561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,26.063067185665467,0.009806396817012234,13.376386038171244,26.063067185665467,0.0,0.009806396817012234,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.017394992608779213,11.5,24.4,0.0,0.017394992608779213,4.5,1710000.0,0.0 
 07/19  24:00:00,24.775,0.0,0.0,0.0,0.0,0.0,25.183213238178922,13.376357422485867,22.44574871714994,12.816116543608686,22.41512857784607,12.090510741989,22.421620707208348,12.89133835314991,22.458513092135373,12.031780670225656,22.116472483146882,14.521616343440513,25.183213238178922,47.91484631392234,0.0,0.0,22.44574871714994,54.45755439458846,15.840000000000002,0.0,22.41512857784607,52.01886176094477,6.840000000000001,0.0,22.421620707208348,54.80693193852134,15.840000000000002,0.0,22.458513092135373,51.681485060330445,6.840000000000001,0.0,22.116472483146882,62.0822266375543,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.345773852184635,0.009806377302278398,13.376356026940572,25.345773852184635,0.0,0.009806377302278398,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.017409928730227654,11.5,24.775,0.0,0.017409928730227654,4.5,1710000.0,0.0 
 07/20  01:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.62122104886304,13.376357668624351,22.481351297086245,12.816116856286204,22.422004984312114,12.090510884549152,22.44705789260273,12.891338680143008,22.447250340290516,12.03178063694495,22.226055337182196,14.521616222937922,24.62122104886304,49.5472754570788,0.0,0.0,22.481351297086245,54.33953711069549,15.840000000000002,0.0,22.422004984312114,51.996757267595946,6.840000000000001,0.0,22.44705789260273,54.72186948254578,15.840000000000002,0.0,22.447250340290516,51.71642930845713,6.840000000000001,0.0,22.226055337182196,61.66914118123969,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.74759915237087,0.009806378201376968,13.376357668624351,24.74759915237087,0.0,0.009806378201376968,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017020538122565126,11.5,24.625,0.0,0.017020538122565126,4.5,4950000.0,0.0 
 07/20  02:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.18281022425246,13.376357668624351,22.42280147229625,12.816116856286204,22.360384460014085,12.090510884549152,22.38791937267009,12.891338680143008,22.37485817794145,12.03178063694495,22.24442833659565,14.521616075266106,24.18281022425246,50.86474818712146,0.0,0.0,22.42280147229625,54.53329961589265,15.840000000000002,0.0,22.360384460014085,52.1920165952891,6.840000000000001,0.0,22.38791937267009,54.91901645261001,15.840000000000002,0.0,22.37485817794145,51.94463528542194,6.840000000000001,0.0,22.24442833659565,61.59976733324139,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.284646937494337,0.0098063781647938,13.376357668624351,24.284646937494337,0.0,0.0098063781647938,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01609556344403125,11.5,24.0875,0.0,0.01609556344403125,4.5,4950000.0,0.0 
 07/20  03:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.811960450428792,13.376357668624351,22.309149030323113,12.816116856286204,22.25456179341318,12.090510884549152,22.27381841943773,12.891338680143008,22.262816641674952,12.03178063694495,22.17379420120874,14.521616075266106,23.811960450428792,52.010297392374966,0.0,0.0,22.309149030323113,54.91165245452603,15.840000000000002,0.0,22.25456179341318,52.52924471726212,6.840000000000001,0.0,22.27381841943773,55.30165648269852,15.840000000000002,0.0,22.262816641674952,52.300019646258185,6.840000000000001,0.0,22.17379420120874,61.86534394308578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.900049825304805,0.009806378166167506,13.376357668624351,23.900049825304805,0.0,0.009806378166167506,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.015687523546876983,11.5,23.525,0.0,0.015687523546876983,4.5,4950000.0,0.0 
 07/20  04:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.483647922407474,13.386042071347415,22.185083777731368,12.825758541789,22.13649091156477,12.100097857148691,22.147729053460925,12.900986079736462,22.141193167663776,12.041363424510317,22.092953092082602,14.531388678704626,23.483647922407474,53.08244763070455,0.0,0.0,22.185083777731368,55.36297337095602,15.840000000000002,0.0,22.13649091156477,52.94182270710388,6.840000000000001,0.0,22.147729053460925,55.763180786533646,15.840000000000002,0.0,22.141193167663776,52.7221796353834,6.840000000000001,0.0,22.092953092082602,62.21016446621525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.562454099681357,0.009806378166119012,13.386042071347415,23.562454099681357,0.0,0.009806378166119012,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.015604956995475445,11.5,22.9875,0.0,0.015604956995475445,4.5,4950000.0,0.0 
 07/20  05:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.193146055070294,13.391851236220393,22.069493728337072,12.831541833810586,22.05389281831124,12.105848362651992,22.075438321843226,12.906772911834437,22.03243497019941,12.047111312210035,22.01341286719982,14.53725043510817,23.193146055070294,54.04179984175674,0.0,0.0,22.069493728337072,55.77534438616031,15.840000000000002,0.0,22.05389281831124,53.22921043878588,6.840000000000001,0.0,22.075438321843226,56.030844453079695,15.840000000000002,0.0,22.03243497019941,53.092859341467175,6.840000000000001,0.0,22.01341286719982,62.536255962983844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.259274984892777,0.009806378166120643,13.391851236220393,23.259274984892777,0.0,0.009806378166120643,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015532320688643318,11.5,22.425,0.0,0.015532320688643318,4.5,4950000.0,0.0 
 07/20  06:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.04363821454129,13.391851236220393,22.103606614485365,12.831541833810586,22.651873558942,12.105848362651992,22.801359766632753,12.906772911834437,22.125250629881055,12.047111312210035,21.97319846721438,14.53725043510817,23.04363821454129,54.532088436316556,0.0,0.0,22.103606614485365,55.65970393513266,15.840000000000002,0.0,22.651873558942,51.33745023930553,6.840000000000001,0.0,22.801359766632753,53.62296657745275,15.840000000000002,0.0,22.125250629881055,52.79383600662155,6.840000000000001,0.0,21.97319846721438,62.68979561867748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.05885561245345,0.009806378166120597,13.391851236220393,23.05885561245345,0.0,0.009806378166120597,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.015202181380157545,11.5,22.575,0.0,0.015202181380157545,4.5,4950000.0,0.0 
 07/20  07:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,23.15279693176365,13.40152757895931,22.431597468071587,12.841175446069759,24.23274738603993,12.115426647341756,24.167909633364502,12.9164121517455,22.55684263560233,12.056685043778648,22.05111104777854,14.547014133875974,23.15279693176365,54.20774507808392,0.0,0.0,22.431597468071587,54.59553595745129,15.840000000000002,0.0,24.23274738603993,46.71716140994313,6.840000000000001,0.0,24.167909633364502,49.4179495458953,15.840000000000002,0.0,22.55684263560233,51.46046495671915,6.840000000000001,0.0,22.05111104777854,62.432175509786006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.124613467156074,0.009806378166120604,13.40152757895931,23.124613467156074,0.0,0.009806378166120604,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.015050733780943057,11.5,23.487499999999997,0.0,0.015050733780943057,4.5,4950000.0,0.0 
 07/20  08:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,23.531187403944443,13.407331595704507,23.032434410016087,12.846953730720479,26.37000188545443,12.121172034637521,25.42962154579664,12.922193891728835,23.272206389416294,12.062427601215871,22.25807952380322,14.552870489253293,23.531187403944443,53.00576533292317,0.0,0.0,23.032434410016087,52.66426811614798,15.840000000000002,0.0,26.37000188545443,41.164337633021944,6.840000000000001,0.0,25.42962154579664,45.84241586211962,15.840000000000002,0.0,23.272206389416294,49.2993635080021,6.840000000000001,0.0,22.25807952380322,61.67373569161546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.457610567225547,0.009806378166120611,13.407331595704507,23.457610567225547,0.0,0.009806378166120611,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.015429465732729655,11.5,24.9625,0.0,0.015429465732729655,4.5,4950000.0,0.0 
 07/20  09:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.223435395751054,13.407331595704507,23.751468456996015,12.846953730720479,28.43500518065474,12.121172034637521,26.065820235437336,12.922193891728835,24.03168265237749,12.062427601215871,22.54910560862232,14.552870489253293,24.223435395751054,50.847888562604815,0.0,0.0,23.751468456996015,50.42764572588917,15.840000000000002,0.0,28.43500518065474,36.464202396751105,6.840000000000001,0.0,26.065820235437336,44.13823478720728,15.840000000000002,0.0,24.03168265237749,47.09412379893103,6.840000000000001,0.0,22.54910560862232,60.59218023148967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.10844998823419,0.009806378166120617,13.407331595704507,24.10844998823419,0.0,0.009806378166120617,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.015594825001370542,11.5,26.2875,0.0,0.015594825001370542,4.5,4950000.0,0.0 
 07/20  10:00:00,27.3875,0.0,0.0,0.0,0.0,0.0,25.13457056319295,13.416998922579289,24.434410286126994,12.856578885923145,29.706299190917036,12.130742003245413,26.099408000312703,12.931824748691374,24.719421409265756,12.071993302731668,22.85181635822066,14.562625938562206,25.13457056319295,48.18513036961596,0.0,0.0,24.434410286126994,48.43173538065922,15.840000000000002,0.0,29.706299190917036,33.88924377283128,6.840000000000001,0.0,26.099408000312703,44.07808080306868,15.840000000000002,0.0,24.719421409265756,45.2208450756816,6.840000000000001,0.0,22.85181635822066,59.526802637511764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.928807706017636,0.009806378166120627,13.416998922579289,24.928807706017636,0.0,0.009806378166120627,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.01499534324512922,11.5,27.3875,0.0,0.01499534324512922,4.5,4950000.0,0.0 
 07/20  11:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,26.1804087921252,13.422797632362723,25.04519423470902,12.86235231774334,30.062243438851322,12.136482125257736,26.120659643706286,12.93760146940407,25.293160488626377,12.077730945165781,23.135707422229366,14.56847736114401,26.1804087921252,45.30637915290295,0.0,0.0,25.04519423470902,46.71380430302259,15.840000000000002,0.0,30.062243438851322,33.212696674855856,6.840000000000001,0.0,26.120659643706286,44.03944855808854,15.840000000000002,0.0,25.293160488626377,43.71616066350273,6.840000000000001,0.0,23.135707422229366,58.534760642077536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.90178531841576,0.009806378166120632,13.422797632362723,25.90178531841576,0.0,0.009806378166120632,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.013639709153315822,11.5,28.487499999999997,0.0,0.013639709153315822,4.5,4950000.0,0.0 
 07/20  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,27.320561630213433,13.413132413414735,25.549923266023555,12.85272923916743,29.58481894647349,12.126914480590361,26.258267237204755,12.927972854272568,25.757759011474793,12.06816746674419,23.414410987547107,14.558724220589527,27.320561630213433,42.340508318790015,0.0,0.0,25.549923266023555,45.30256140370688,15.840000000000002,0.0,29.58481894647349,34.118578444616674,6.840000000000001,0.0,26.258267237204755,43.655367496483066,15.840000000000002,0.0,25.757759011474793,42.49908283672174,6.840000000000001,0.0,23.414410987547107,57.52124573628336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,27.0387909797423,0.009806378166120632,13.413132413414735,27.0387909797423,0.0,0.009806378166120632,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.012529947828915375,11.5,28.9,0.0,0.012529947828915375,4.5,4950000.0,0.0 
 07/20  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,28.376183085148725,13.416998922579289,25.895470974882738,12.856578885923145,28.553921388828442,12.130742003245413,26.344602591291782,12.931824748691374,26.066635209398108,12.071993302731668,23.63599905123165,14.562625938562206,28.376183085148725,39.81906392099158,0.0,0.0,25.895470974882738,44.39432949766167,15.840000000000002,0.0,28.553921388828442,36.226043624029096,6.840000000000001,0.0,26.344602591291782,43.44430682061996,15.840000000000002,0.0,26.066635209398108,41.73891518463796,6.840000000000001,0.0,23.63599905123165,56.771822221039415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,28.128776486317964,0.009806378166120634,13.416998922579289,28.128776486317964,0.0,0.009806378166120634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.01142338768959425,11.5,28.9,0.0,0.01142338768959425,4.5,4950000.0,0.0 
 07/20  14:00:00,29.2125,0.0,0.0,0.0,0.0,0.0,29.260392174220456,13.422797632362723,26.134897373040445,12.86235231774334,27.701443117832127,12.136482125257736,26.415532009744496,12.93760146940407,26.579375635921725,12.077730945165781,23.803462029787084,14.56847736114401,29.260392174220456,37.84426161186794,0.0,0.0,26.134897373040445,43.78636188832458,15.840000000000002,0.0,27.701443117832127,38.07853946899263,6.840000000000001,0.0,26.415532009744496,43.27929268852222,15.840000000000002,0.0,26.579375635921725,40.51391557681475,6.840000000000001,0.0,23.803462029787084,56.2235593257497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,29.052122737597205,0.009806378166120634,13.422797632362723,29.052122737597205,0.0,0.009806378166120634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.01047571946830209,11.5,29.2125,0.0,0.01047571946830209,4.5,4950000.0,0.0 
 07/20  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,29.963929359675525,13.422797632362723,26.345528058592365,12.86235231774334,27.20844274468017,12.136482125257736,26.46335083361853,12.93760146940407,27.670089297594156,12.077730945165781,23.94621415066524,14.56847736114401,29.963929359675525,36.34033178501254,0.0,0.0,26.345528058592365,43.245009264745725,15.840000000000002,0.0,27.20844274468017,39.19196574166837,6.840000000000001,0.0,26.46335083361853,43.157380675101344,15.840000000000002,0.0,27.670089297594156,38.009382340247484,6.840000000000001,0.0,23.94621415066524,55.74300896361662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,29.85350098755689,0.009806378166120634,13.422797632362723,29.85350098755689,0.0,0.009806378166120634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.010194856303307418,11.5,29.4,0.0,0.010194856303307418,4.5,4950000.0,0.0 
 07/20  16:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,30.417933182730096,13.422797632362723,26.49052533458933,12.86235231774334,26.831237198363624,12.136482125257736,26.415220335177167,12.93760146940407,28.99079613129916,12.077730945165781,24.07202973036818,14.56847736114401,30.417933182730096,35.4054546209469,0.0,0.0,26.49052533458933,42.87656663175204,15.840000000000002,0.0,26.831237198363624,40.06932552245752,6.840000000000001,0.0,26.415220335177167,43.280145200644796,15.840000000000002,0.0,28.99079613129916,35.198483966099666,6.840000000000001,0.0,24.07202973036818,55.32326350568183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,30.36427751103418,0.009806378166120632,13.422797632362723,30.36427751103418,0.0,0.009806378166120632,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.010660301940317515,11.5,29.0875,0.0,0.010660301940317515,4.5,4950000.0,0.0 
 07/20  17:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,30.56020671609088,13.422797632362723,26.35202817528301,12.86235231774334,26.389710367323133,12.136482125257736,26.15012399407757,12.93760146940407,29.680075402837872,12.077730945165781,24.144176394738583,14.56847736114401,30.56020671609088,35.118025016878306,0.0,0.0,26.35202817528301,43.229187729818946,15.840000000000002,0.0,26.389710367323133,41.12579777616028,6.840000000000001,0.0,26.15012399407757,43.963906728504725,15.840000000000002,0.0,29.680075402837872,33.81896792399826,6.840000000000001,0.0,24.144176394738583,55.08411692539902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,30.556899563559085,0.009806378166120632,13.422797632362723,30.556899563559085,0.0,0.009806378166120632,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.01147257289986436,11.5,27.8375,0.0,0.01147257289986436,4.5,4950000.0,0.0 
 07/20  18:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,30.318913945823724,13.422797632362723,25.850157399161418,12.86235231774334,25.78586647602842,12.136482125257736,25.640398571095794,12.93760146940407,29.27124129039659,12.077730945165781,24.11077959619101,14.56847736114401,30.318913945823724,35.60735297386373,0.0,0.0,25.850157399161418,44.53238320193961,15.840000000000002,0.0,25.78586647602842,42.62157889775502,6.840000000000001,0.0,25.640398571095794,45.3121688104488,15.840000000000002,0.0,29.27124129039659,34.62962216362283,6.840000000000001,0.0,24.11077959619101,55.19470240953166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,30.40694964188434,0.009806378166120636,13.422797632362723,30.40694964188434,0.0,0.009806378166120636,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.011255730813974095,11.5,26.8875,0.0,0.011255730813974095,4.5,4950000.0,0.0 
 07/20  19:00:00,25.6375,0.0,0.0,0.0,0.0,0.0,29.639543502690998,13.422797632362723,25.10218444657939,12.86235231774334,25.031334838058044,12.136482125257736,24.937615466166804,12.93760146940407,27.82414926904469,12.077730945165781,23.94275000013539,14.56847736114401,29.639543502690998,37.026472561720944,0.0,0.0,25.10218444657939,46.558244208430494,15.840000000000002,0.0,25.031334838058044,44.57803032123553,6.840000000000001,0.0,24.937615466166804,47.24877874466344,15.840000000000002,0.0,27.82414926904469,37.67586822717057,6.840000000000001,0.0,23.94275000013539,55.754949991879904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,29.76248712446469,0.009806378166120639,13.422797632362723,29.76248712446469,0.0,0.009806378166120639,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6375,0.0,0.010942692415869534,11.5,25.6375,0.0,0.010942692415869534,4.5,4950000.0,0.0 
 07/20  20:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,28.689879950474364,13.422797632362723,24.281663484186964,12.86235231774334,24.240183051659123,12.136482125257736,24.16442883342282,12.93760146940407,25.94531135170879,12.077730945165781,23.66167277932046,14.56847736114401,28.689879950474364,39.116646470370355,0.0,0.0,24.281663484186964,48.89703364220739,15.840000000000002,0.0,24.240183051659123,46.736303314267275,6.840000000000001,0.0,24.16442883342282,49.48486550524877,15.840000000000002,0.0,25.94531135170879,42.07609104827644,6.840000000000001,0.0,23.66167277932046,56.706227765126116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,28.84322977900108,0.00980637816612065,13.422797632362723,28.84322977900108,0.0,0.00980637816612065,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.011207562845542796,11.5,24.3125,0.0,0.011207562845542796,4.5,4950000.0,0.0 
 07/20  21:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,27.637874144164833,13.432456813956193,23.597322321563222,12.871968584139434,23.581399558274153,12.146043587813498,23.51333335865034,12.947223818103279,24.532343128322893,12.087287620193807,23.335771438025425,14.578223805897693,27.637874144164833,41.61318826743365,0.0,0.0,23.597322321563222,50.980536760164426,15.840000000000002,0.0,23.581399558274153,48.653284054879144,6.840000000000001,0.0,23.51333335865034,51.49200948914618,15.840000000000002,0.0,24.532343128322893,45.782563286475096,6.840000000000001,0.0,23.335771438025425,57.86816639766148,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,27.834326225073845,0.00980637816612066,13.432456813956193,27.834326225073845,0.0,0.00980637816612066,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.01209636324125014,11.5,22.8375,0.0,0.01209636324125014,4.5,4950000.0,0.0 
 07/20  22:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,26.62902036603428,13.438250615911866,23.033693944539056,12.877736859692757,23.04642778971849,12.15177887426765,22.975824864164203,12.952995439206266,23.584692859742923,12.093020201202172,23.034452143592233,14.584069989570311,26.62902036603428,44.165524030767486,0.0,0.0,23.033693944539056,52.76428829075335,15.840000000000002,0.0,23.04642778971849,50.26869111337442,6.840000000000001,0.0,22.975824864164203,53.210799487312855,15.840000000000002,0.0,23.584692859742923,48.476082688434055,6.840000000000001,0.0,23.034452143592233,58.95375540783551,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,26.87486084745971,0.009806378166120667,13.438250615911866,26.87486084745971,0.0,0.009806378166120667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.012546529921078825,11.5,21.199999999999996,0.0,0.012546529921078825,4.5,4950000.0,0.0 
 07/20  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.68914196660706,13.438250615911866,22.573603059397094,12.877736859692757,22.600106935762284,12.15177887426765,22.528618836393377,12.952995439206266,22.905191093741344,12.093020201202172,22.76293565684583,14.584069989570311,25.68914196660706,46.68686275513811,0.0,0.0,22.573603059397094,54.25570633283379,15.840000000000002,0.0,22.600106935762284,51.64641810335523,6.840000000000001,0.0,22.528618836393377,54.672811883149016,15.840000000000002,0.0,22.905191093741344,50.50509393480577,6.840000000000001,0.0,22.76293565684583,59.9313027000441,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.91647810423143,0.009806378166120667,13.438250615911866,25.91647810423143,0.0,0.009806378166120667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012558819576999091,11.5,20.225,0.0,0.012558819576999091,4.5,4950000.0,0.0 
 07/20  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.840094839504623,13.447901190922618,22.233743045497746,12.887344711489066,22.255622287817413,12.161331627977006,22.193163605434773,12.962609041177714,22.428630733733073,12.102568642625439,22.52346527068804,14.593807866085747,24.840094839504623,49.13559866106961,0.0,0.0,22.233743045497746,55.42291985686904,15.840000000000002,0.0,22.255622287817413,52.772201597092646,6.840000000000001,0.0,22.193163605434773,55.834462759388565,15.840000000000002,0.0,22.428630733733073,52.01850794736364,6.840000000000001,0.0,22.52346527068804,60.84693465448973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.042454066176376,0.009806378166120667,13.447901190922618,25.042454066176376,0.0,0.009806378166120667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012545844464531344,11.5,20.0,0.0,0.012545844464531344,4.5,4950000.0,0.0 
 07/21  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.103084589458682,13.453689877076913,21.968784757426793,12.893107747564423,21.98360146191326,12.167061631497816,21.929946515027716,12.968375527174818,22.081772462654875,12.108296100941912,22.31762982627581,14.599649026560204,24.103084589458682,51.36950203210247,0.0,0.0,21.968784757426793,56.3462313509309,15.840000000000002,0.0,21.98360146191326,53.67427946876527,6.840000000000001,0.0,21.929946515027716,56.7588779027527,15.840000000000002,0.0,22.081772462654875,53.14804511079328,6.840000000000001,0.0,22.31762982627581,61.636327992601466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.276380497837675,0.009806378166120669,13.453689877076913,24.276380497837675,0.0,0.009806378166120669,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012802999330917064,11.5,19.625,0.0,0.012802999330917064,4.5,4950000.0,0.0 
 07/21  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.476019945353798,13.453689877076913,21.741777172054775,12.893107747564423,21.75677511931945,12.167061631497816,21.70829218431064,12.968375527174818,21.812548682138253,12.108296100941912,22.128872109922078,14.599649026560204,23.476019945353798,53.34361180990221,0.0,0.0,21.741777172054775,57.132555218197716,15.840000000000002,0.0,21.75677511931945,54.422612297455004,6.840000000000001,0.0,21.70829218431064,57.53234802310924,15.840000000000002,0.0,21.812548682138253,54.028047562121245,6.840000000000001,0.0,22.128872109922078,62.348777832263046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.623728514740538,0.009806378166120667,13.453689877076913,23.623728514740538,0.0,0.009806378166120667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012968453376116537,11.5,19.0875,0.0,0.012968453376116537,4.5,4950000.0,0.0 
 07/21  03:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.937628309192437,13.453689877076913,21.548335049127548,12.893107747564423,21.567037092918078,12.167061631497816,21.523373103140862,12.968375527174818,21.598768060105925,12.108296100941912,21.964276510995575,14.599649026560204,22.937628309192437,55.10712016434961,0.0,0.0,21.548335049127548,57.81247992227583,15.840000000000002,0.0,21.567037092918078,55.05771894804676,6.840000000000001,0.0,21.523373103140862,58.1868450045701,15.840000000000002,0.0,21.598768060105925,54.7386757184328,6.840000000000001,0.0,21.964276510995575,62.97759747434533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.06491864272222,0.009806378166120669,13.453689877076913,23.06491864272222,0.0,0.009806378166120669,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013014898978559081,11.5,18.525000000000002,0.0,0.013014898978559081,4.5,4950000.0,0.0 
 07/21  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.468849852348406,13.453689877076913,21.36773893882492,12.893107747564423,21.389923106445735,12.167061631497816,21.34608319872102,12.968375527174818,21.40799589878766,12.108296100941912,21.821573474318164,14.599649026560204,22.468849852348406,56.69638746473717,0.0,0.0,21.36773893882492,58.455511660590396,15.840000000000002,0.0,21.389923106445735,55.658153588547634,6.840000000000001,0.0,21.34608319872102,58.82227065795921,15.840000000000002,0.0,21.40799589878766,55.381782090703865,6.840000000000001,0.0,21.821573474318164,63.52857842803733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,22.580555731581306,0.009806378166120669,13.453689877076913,22.580555731581306,0.0,0.009806378166120669,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012777265642091437,11.5,17.9875,0.0,0.012777265642091437,4.5,4950000.0,0.0 
 07/21  05:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.067884403115503,13.453689877076913,21.243441357555874,12.893107747564423,21.32071030647854,12.167061631497816,21.30941372128801,12.968375527174818,21.274556238327968,12.108296100941912,21.697481906663725,14.599649026560204,22.067884403115503,58.09647321368142,0.0,0.0,21.243441357555874,58.90250673539235,15.840000000000002,0.0,21.32071030647854,55.89580807669165,6.840000000000001,0.0,21.30941372128801,58.957572494412524,15.840000000000002,0.0,21.274556238327968,55.83642281786379,6.840000000000001,0.0,21.697481906663725,64.01210497999801,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,22.149890101910604,0.009806378166120669,13.453689877076913,22.149890101910604,0.0,0.009806378166120669,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012540184650635623,11.5,18.1125,0.0,0.012540184650635623,4.5,4950000.0,0.0 
 07/21  06:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.93541698087096,13.463331618237772,21.354960276052534,12.902707186213979,22.63939937240176,12.176606235074523,22.9496246120541,12.97798044088915,21.40666116278616,12.117836267386817,21.656639646375,14.609378151106453,21.93541698087096,58.603555095863754,0.0,0.0,21.354960276052534,58.53837440149031,15.840000000000002,0.0,22.63939937240176,51.64181554409221,6.840000000000001,0.0,22.9496246120541,53.42026483758097,15.840000000000002,0.0,21.40666116278616,55.421571685953566,6.840000000000001,0.0,21.656639646375,64.212418515063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,21.936728652984186,0.009806378166120667,13.463331618237772,21.936728652984186,0.0,0.009806378166120667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.012770946554997456,11.5,18.9875,0.0,0.012770946554997456,4.5,4950000.0,0.0 
 07/21  07:00:00,20.8375,0.0,0.0,0.0,0.0,0.0,22.098362408035158,13.469115071170526,21.761302166032586,12.908464931357193,25.036273272943305,12.18233117104749,24.90178388647413,12.983741789862956,21.852703309866346,12.123558653284878,21.803666039268172,14.615213915032633,22.098362408035158,58.047002704849106,0.0,0.0,21.761302166032586,57.12475264359514,15.84,0.0,25.036273272943305,44.74728792976719,6.840000000000001,0.0,24.90178388647413,47.5115990626922,15.84,0.0,21.852703309866346,53.9529184528658,6.840000000000001,0.0,21.803666039268172,63.66248152781608,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815885,8.583838005815885,0.0,0.0,43.7669510648661,0.0,8.583838005815885,0.0,22.06978702080135,0.009806378166120672,13.469115071170524,22.06978702080135,0.0,0.009806378166120672,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.8375,0.0,0.013260696834851503,11.5,20.8375,0.0,0.013260696834851503,4.5,4950000.0,0.0 
 07/21  08:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.59348300369641,13.469115071170526,22.38745637332618,12.908464931357193,27.418772826091583,12.18233117104749,25.967521551686605,12.983741789862956,22.500043851595354,12.123558653284878,22.067746287894536,14.615213915032633,22.59348300369641,56.32752052202228,0.0,0.0,22.38745637332618,54.98629978455811,15.840000000000002,0.0,27.418772826091583,38.8571463388038,6.840000000000001,0.0,25.967521551686605,44.57652801667931,15.840000000000002,0.0,22.500043851595354,51.867434828353474,6.840000000000001,0.0,22.067746287894536,62.64505398646341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,22.504304892282335,0.009806378166120684,13.469115071170526,22.504304892282335,0.0,0.009806378166120684,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.013729077900492652,11.5,22.7,0.0,0.013729077900492652,4.5,4950000.0,0.0 
 07/21  09:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,23.38584313177437,13.469115071170526,23.06176635917372,12.908464931357193,29.256925149748728,12.18233117104749,26.034415435623437,12.983741789862956,23.16436618367286,12.123558653284878,22.35976228073197,14.615213915032633,23.38584313177437,53.69332963936856,0.0,0.0,23.06176635917372,52.782646786631254,15.840000000000002,0.0,29.256925149748728,34.905202564247915,6.840000000000001,0.0,26.034415435623437,44.39878278298933,15.840000000000002,0.0,23.16436618367286,49.82032620497226,6.840000000000001,0.0,22.35976228073197,61.54085928672066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.25571798113424,0.009806378166120688,13.469115071170526,23.25571798113424,0.0,0.009806378166120688,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.01388898938126729,11.5,23.987499999999997,0.0,0.01388898938126729,4.5,4950000.0,0.0 
 07/21  10:00:00,25.4625,0.0,0.0,0.0,0.0,0.0,24.40521561082062,13.47874860742585,23.75737512486228,12.918056127586084,30.23328308428487,12.191867452655002,25.747694320753276,12.993338484916741,23.832348367508175,12.133090239893583,22.641047001713666,14.62493460207542,24.40521561082062,50.53505715348783,0.0,0.0,23.75737512486228,50.644272435671155,15.840000000000002,0.0,30.23328308428487,33.00975042627244,6.840000000000001,0.0,25.747694320753276,45.18761293470741,15.840000000000002,0.0,23.832348367508175,47.88289263075989,6.840000000000001,0.0,22.641047001713666,60.53572334277858,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.14863552929067,0.00980637816612069,13.47874860742585,24.14863552929067,0.0,0.00980637816612069,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4625,0.0,0.013585085206286915,11.5,25.4625,0.0,0.013585085206286915,4.5,4950000.0,0.0 
 07/21  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.556915095250805,13.474895631677983,24.321703409812116,12.914220094620623,30.217593121892712,12.188053456848785,25.51121928197719,12.989500300434482,24.34744789518698,12.129278090715822,22.912624974897636,14.62104675000724,25.556915095250805,47.17283759796307,0.0,0.0,24.321703409812116,48.94310683249002,15.840000000000002,0.0,30.217593121892712,33.03102641020888,6.840000000000001,0.0,25.51121928197719,45.814004381297394,15.840000000000002,0.0,24.34744789518698,46.41196265568971,6.840000000000001,0.0,22.912624974897636,59.53229344047482,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.315095616876548,0.009806378166120688,13.474895631677983,25.315095616876548,0.0,0.009806378166120688,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013388851179191466,11.5,26.1,0.0,0.013388851179191466,4.5,4950000.0,0.0 
 07/21  12:00:00,27.1625,0.0,0.0,0.0,0.0,0.0,26.810453317519034,13.469115071170526,24.84697324333453,12.908464931357193,29.423832271402716,12.18233117104749,25.509220927740635,12.983741789862956,24.80955072370165,12.123558653284878,23.18689083978364,14.615213915032633,26.810453317519034,43.788643826361074,0.0,0.0,24.84697324333453,47.41206505615524,15.840000000000002,0.0,29.423832271402716,34.56487888347126,6.840000000000001,0.0,25.509220927740635,45.80216936698735,15.840000000000002,0.0,24.80955072370165,45.13014370422989,6.840000000000001,0.0,23.18689083978364,58.5302063648429,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,26.609325020148763,0.00980637816612069,13.469115071170526,26.609325020148763,0.0,0.00980637816612069,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.013538739702244722,11.5,27.1625,0.0,0.013538739702244722,4.5,4950000.0,0.0 
