Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/21  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,27.948892507860464,13.469115071170526,25.308546574552732,12.908464931357193,28.250161983317426,12.18233117104749,25.663578007041213,12.983741789862956,25.248910439800383,12.123558653284878,23.404797753016368,14.615213915032633,27.948892507860464,40.962461798687855,0.0,0.0,25.308546574552732,46.12472556334876,15.840000000000002,0.0,28.250161983317426,36.99887499233214,6.840000000000001,0.0,25.663578007041213,45.38447788614543,15.840000000000002,0.0,25.248910439800383,43.96306679855078,6.840000000000001,0.0,23.404797753016368,57.76477979161735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,27.745053442381323,0.00980637816612069,13.469115071170526,27.745053442381323,0.0,0.00980637816612069,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.01361161628219927,11.5,27.8,0.0,0.01361161628219927,4.5,4950000.0,0.0 
 07/21  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,28.892531146418975,13.469115071170526,25.571785398411425,12.908464931357193,27.229783160733113,12.18233117104749,25.712409861333136,12.983741789862956,25.753271855206414,12.123558653284878,23.584595452980306,14.615213915032633,28.892531146418975,38.77443509411749,0.0,0.0,25.571785398411425,45.408166188136335,15.840000000000002,0.0,27.229783160733113,39.26386248034616,6.840000000000001,0.0,25.712409861333136,45.25311939541058,15.840000000000002,0.0,25.753271855206414,42.66839233004699,6.840000000000001,0.0,23.584595452980306,57.14167395261145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,28.682505388852082,0.009806378166120688,13.469115071170526,28.682505388852082,0.0,0.009806378166120688,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.013306759001604837,11.5,27.8,0.0,0.013306759001604837,4.5,4950000.0,0.0 
 07/21  15:00:00,26.425000000000004,0.0,0.0,0.0,0.0,0.0,29.521886955438866,13.469115071170526,25.61344585125412,12.908464931357193,26.623892245094275,12.18233117104749,25.728744315169656,12.983741789862956,26.461661693079265,12.123558653284878,23.718242537104423,14.615213915032633,29.521886955438866,37.387762738352635,0.0,0.0,25.61344585125412,45.29598303423704,15.840000000000002,0.0,26.623892245094275,40.68433064122834,6.840000000000001,0.0,25.728744315169656,45.20931735857721,15.840000000000002,0.0,26.461661693079265,40.916365722081835,6.840000000000001,0.0,23.718242537104423,56.68346175338671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,29.406694857355838,0.00980637816612069,13.469115071170526,29.406694857355838,0.0,0.00980637816612069,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.425000000000004,0.0,0.011956734169147389,11.5,26.425000000000004,0.0,0.011956734169147389,4.5,4950000.0,0.0 
 07/21  16:00:00,25.225,0.0,0.0,0.0,0.0,0.0,29.61634933463101,13.469115071170526,25.351480639557273,12.908464931357193,26.179983242786903,12.18233117104749,25.646946253263298,12.983741789862956,26.52351139979434,12.123558653284878,23.789194666678185,14.615213915032633,29.61634933463101,37.18428791082611,0.0,0.0,25.351480639557273,46.00720330959618,15.840000000000002,0.0,26.179983242786903,41.76378680259591,6.840000000000001,0.0,25.646946253263298,45.42953732734009,15.840000000000002,0.0,26.52351139979434,40.76719564625527,6.840000000000001,0.0,23.789194666678185,56.4418196037442,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,29.647142602119146,0.009806378166120688,13.469115071170526,29.647142602119146,0.0,0.009806378166120688,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.011294007874883577,11.5,25.225,0.0,0.011294007874883577,4.5,4950000.0,0.0 
 07/21  17:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,29.190647011765307,13.469115071170526,24.74311204724574,12.908464931357193,25.416501035477975,12.18233117104749,25.060980807389214,12.983741789862956,25.746958704608467,12.123558653284878,23.731817243087242,14.615213915032633,29.190647011765307,38.110283443959,0.0,0.0,24.74311204724574,47.70897354204414,15.840000000000002,0.0,25.416501035477975,43.70090777250366,6.840000000000001,0.0,25.060980807389214,47.0448425122317,15.840000000000002,0.0,25.746958704608467,42.686761248874056,6.840000000000001,0.0,23.731817243087242,56.637223506561526,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,29.334870788701693,0.009806378166120693,13.469115071170526,29.334870788701693,0.0,0.009806378166120693,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.250000000000004,0.0,0.013337102483714745,11.5,23.250000000000004,0.0,0.013337102483714745,4.5,4950000.0,0.0 
 07/21  18:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,28.440801807755243,13.459475319714366,24.10071241175797,12.898867890265786,24.59163196373713,12.172788850187105,24.332668739528167,12.974138875217115,25.095573460598207,12.114020629301077,23.538735022615448,14.605486928988345,28.440801807755243,39.77881042463734,0.0,0.0,24.10071241175797,49.54618187239204,15.840000000000002,0.0,24.59163196373713,45.87204809673375,6.840000000000001,0.0,24.332668739528167,49.10410611370163,15.840000000000002,0.0,25.095573460598207,44.33796554110642,6.840000000000001,0.0,23.538735022615448,57.264059317705645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,28.649289673902747,0.009806378166120696,13.459475319714366,28.649289673902747,0.0,0.009806378166120696,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014114578212784362,11.5,21.8875,0.0,0.014114578212784362,4.5,4950000.0,0.0 
 07/21  19:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,27.559284550206343,13.453689877076913,23.691422205173208,12.893107747564423,23.939145637842994,12.167061631497816,23.77026761959535,12.968375527174818,25.21966945664434,12.108296100941912,23.307717975005943,14.599649026560204,27.559284550206343,41.86041335937287,0.0,0.0,23.691422205173208,50.76030431788726,15.840000000000002,0.0,23.939145637842994,47.68275798029289,6.840000000000001,0.0,23.77026761959535,50.77047565868776,15.840000000000002,0.0,25.21966945664434,43.99491454745174,6.840000000000001,0.0,23.307717975005943,58.04597635115479,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,27.78186020138972,0.0098063781661207,13.453689877076913,27.78186020138972,0.0,0.0098063781661207,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.013452267476366913,11.5,22.3875,0.0,0.013452267476366913,4.5,4950000.0,0.0 
 07/21  20:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.65371770782788,13.453689877076913,23.236362024434634,12.893107747564423,23.347319404705345,12.167061631497816,23.24665684456075,12.968375527174818,24.371320976636905,12.108296100941912,23.07422367010287,14.599649026560204,26.65371770782788,44.14520685823562,0.0,0.0,23.236362024434634,52.1740624204611,15.840000000000002,0.0,23.347319404705345,49.413410108047756,6.840000000000001,0.0,23.24665684456075,52.3995543027185,15.840000000000002,0.0,24.371320976636905,46.291751078373615,6.840000000000001,0.0,23.07422367010287,58.871187074472736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,26.802603490217244,0.009806378166120707,13.453689877076913,26.802603490217244,0.0,0.009806378166120707,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.012717216168763581,11.5,22.425,0.0,0.012717216168763581,4.5,4950000.0,0.0 
 07/21  21:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.792230304780475,13.463331618237772,22.81107566593504,12.902707186213979,22.864608355337975,12.176606235074523,22.79585495751688,12.97798044088915,23.45122738679876,12.117836267386817,22.819405089000043,14.609378151106453,25.792230304780475,46.47750677283069,0.0,0.0,22.81107566593504,53.5669535094723,15.840000000000002,0.0,22.864608355337975,50.90772289044585,6.840000000000001,0.0,22.79585495751688,53.88128950426397,15.840000000000002,0.0,23.45122738679876,48.94691735427729,6.840000000000001,0.0,22.819405089000043,59.824206696571366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.998293331803605,0.00980637816612071,13.463331618237772,25.998293331803605,0.0,0.00980637816612071,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.012865403593384669,11.5,21.8875,0.0,0.012865403593384669,4.5,4950000.0,0.0 
 07/21  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,25.020124155341872,13.469115071170526,22.49783451725321,12.908464931357193,22.522015565926356,12.18233117104749,22.47454704959124,12.983741789862956,22.85753609314542,12.123558653284878,22.592986563707033,14.615213915032633,25.020124155341872,48.67704226250161,0.0,0.0,22.49783451725321,54.61502524330506,15.840000000000002,0.0,22.522015565926356,51.9958867349138,6.840000000000001,0.0,22.47454704959124,54.962544660818644,15.840000000000002,0.0,22.85753609314542,50.752419837225084,6.840000000000001,0.0,22.592986563707033,60.67429761553325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,25.20423605549021,0.009806378166120708,13.469115071170526,25.20423605549021,0.0,0.009806378166120708,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01330515239048506,11.5,21.7,0.0,0.01330515239048506,4.5,4950000.0,0.0 
 07/21  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,24.354386587798153,13.47874860742585,22.27174126845505,12.918056127586084,22.274054182707193,12.191867452655002,22.243930094195232,12.993338484916741,22.463915768081286,12.133090239893583,22.40248634275747,14.62493460207542,24.354386587798153,50.68332824754735,0.0,0.0,22.27174126845505,55.40571790336716,15.840000000000002,0.0,22.274054182707193,52.818712205642356,6.840000000000001,0.0,22.243930094195232,55.7737255309511,15.840000000000002,0.0,22.463915768081286,52.011033703233295,6.840000000000001,0.0,22.40248634275747,61.419217962303264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,24.509950672630367,0.00980637816612071,13.47874860742585,24.509950672630367,0.0,0.00980637816612071,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013741143335952498,11.5,21.7,0.0,0.013741143335952498,4.5,4950000.0,0.0 
 07/21  24:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.79604291169905,13.484526974161996,22.053688948596644,12.923809063219036,22.053734367278523,12.19758715427236,22.027179933973887,12.999094527791987,22.16093994798613,12.138807249995919,22.23181966511262,14.630765323305354,23.79604291169905,52.42979986571781,0.0,0.0,22.053688948596644,56.16802540814311,15.840000000000002,0.0,22.053734367278523,53.55269708547663,6.840000000000001,0.0,22.027179933973887,56.53675860831853,15.840000000000002,0.0,22.16093994798613,52.99866922479569,6.840000000000001,0.0,22.23181966511262,62.083629501128115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.92705615755116,0.009806378166120708,13.484526974161996,23.92705615755116,0.0,0.009806378166120708,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.013914331198023927,11.5,20.6375,0.0,0.013914331198023927,4.5,4950000.0,0.0 
 07/22  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.293980740669937,13.484526974161996,21.58470359576903,12.923809063219036,21.61422248416656,12.19758715427236,21.55397123342901,12.999094527791987,21.674937989702755,12.138807249995919,21.81308887174585,14.630765323305354,23.293980740669937,54.040711916084945,0.0,0.0,21.58470359576903,57.80174290755287,15.840000000000002,0.0,21.61422248416656,55.01086289694339,6.840000000000001,0.0,21.55397123342901,58.19667571231972,15.840000000000002,0.0,21.674937989702755,54.595482697991805,6.840000000000001,0.0,21.81308887174585,63.69187323670279,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,23.41884525285132,0.009806378166120714,13.484526974161996,23.41884525285132,0.0,0.009806378166120714,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013931545118936118,11.5,19.625,0.0,0.013931545118936118,4.5,1710000.0,0.0 
 07/22  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.809626687297875,13.484526974161996,21.256665132113067,12.923809063219036,21.291108813220557,12.19758715427236,21.216707587690703,12.999094527791987,21.325644933998753,12.138807249995919,21.509616546839514,14.630765323305354,22.809626687297875,55.64761043491226,0.0,0.0,21.256665132113067,58.973823119732,15.840000000000002,0.0,21.291108813220557,56.10942728100354,6.840000000000001,0.0,21.216707587690703,59.41062771212096,15.840000000000002,0.0,21.325644933998753,55.77450091714262,6.840000000000001,0.0,21.509616546839514,64.88272376828209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,22.927036256647487,0.009806378166120715,13.484526974161996,22.927036256647487,0.0,0.009806378166120715,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01368081164666565,11.5,19.0875,0.0,0.01368081164666565,4.5,1710000.0,0.0 
 07/22  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,22.366490086730202,13.484526974161996,21.03660013091394,12.923809063219036,21.063606817237734,12.19758715427236,20.99139470727401,12.999094527791987,21.083324094968134,12.138807249995919,21.33160182644032,14.630765323305354,22.366490086730202,57.16498407169169,0.0,0.0,21.03660013091394,59.775678447493725,15.840000000000002,0.0,21.063606817237734,56.89812379292155,6.840000000000001,0.0,20.99139470727401,60.238058943675426,15.840000000000002,0.0,21.083324094968134,56.60972421350059,6.840000000000001,0.0,21.33160182644032,65.59406474884524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,22.473049569830117,0.009806378166120714,13.484526974161996,22.473049569830117,0.0,0.009806378166120714,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01351766398552698,11.5,18.9,0.0,0.01351766398552698,4.5,1710000.0,0.0 
 07/22  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.972983789114828,13.484526974161996,20.887157070329305,12.923809063219036,20.902763175632852,12.19758715427236,20.838986975438818,12.999094527791987,20.91401340500536,12.138807249995919,21.19709189593729,14.630765323305354,21.972983789114828,58.55147534616795,0.0,0.0,20.887157070329305,60.327325958872834,15.840000000000002,0.0,20.902763175632852,57.46339182000924,6.840000000000001,0.0,20.838986975438818,60.805270911912245,15.840000000000002,0.0,20.91401340500536,57.20180140675327,6.840000000000001,0.0,21.19709189593729,66.13743709273561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,22.066176959148216,0.009806378166120715,13.484526974161996,22.066176959148216,0.0,0.009806378166120715,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01351766398552698,11.5,18.9,0.0,0.01351766398552698,4.5,1710000.0,0.0 
 07/22  05:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.64396823759839,13.484526974161996,20.77279718551062,12.923809063219036,20.820214806572256,12.19758715427236,20.778771216446806,12.999094527791987,20.79323967305487,12.138807249995919,21.09279088278387,14.630765323305354,21.64396823759839,59.739621372268175,0.0,0.0,20.77279718551062,60.75335887074675,15.840000000000002,0.0,20.820214806572256,57.7561894497089,6.840000000000001,0.0,20.778771216446806,61.0318094374866,15.840000000000002,0.0,20.79323967305487,57.628355136956976,6.840000000000001,0.0,21.09279088278387,66.56227976638786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,21.715936363237418,0.009806378166120715,13.484526974161996,21.715936363237418,0.0,0.009806378166120715,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013198239834886456,11.5,18.525000000000002,0.0,0.013198239834886456,4.5,1710000.0,0.0 
 07/22  06:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.524949731876585,13.494151877073518,20.859663820563377,12.933391337992266,21.665916392464407,12.207115113122505,21.816408773407048,13.008682963836032,20.920551618137928,12.148330739399176,21.059655748493455,14.64047749838571,21.524949731876585,60.21331396335323,0.0,0.0,20.859663820563377,60.46793376620274,15.840000000000002,0.0,21.665916392464407,54.891542271180256,6.840000000000001,0.0,21.816408773407048,57.330110202785875,15.840000000000002,0.0,20.920551618137928,57.2154290996403,6.840000000000001,0.0,21.059655748493455,66.73968477967706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583838005815887,8.583838005815887,0.0,0.0,43.7669510648661,0.0,8.583838005815887,0.0,21.527647121331622,0.009806378166120715,13.494151877073518,21.527647121331622,0.0,0.009806378166120715,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.3625,0.0,0.01391875648668296,11.5,19.3625,0.0,0.01391875648668296,4.5,1710000.0,0.0 
 07/22  07:00:00,22.062499999999996,0.0,0.0,0.0,0.0,0.0,21.805169534818376,13.022101612739213,22.19452082455034,12.560523443848208,22.28771973108609,12.00438683966488,22.442555363574048,12.627031792427731,22.19625648827622,11.96678492635225,22.159578984615266,14.091541563465071,21.805169534818376,57.40713396378983,217.24702236742405,0.0,22.19452082455034,54.38103915327727,490.7870964667964,43.979861440785506,22.28771973108609,52.13151401490271,0.0,490.40395950919543,22.442555363574048,53.81242717128451,0.0,705.583251541896,22.19625648827622,52.2886725796231,204.20457235212712,19.026055523360878,22.159578984615266,60.23559048529387,984.3905362911784,0.0,0.0,4172.183650486204,9027.118554434437,0.0,1180.316272575087,136.6390416307928,8.637600189948042,870.2557590982351,1703.9877103539852,0.0,0.0,8275.718412223952,3386.7855706172227,435.71849302613623,435.7184930261361,4172.183650486204,5215.229563107755,2171.928146953912,9027.118554434437,8.669091746496216,7.22,1.4849193574149755,11199.046701388348,56.93405353161119,0.04163434546619618,8.669091746496216,1.4849193574149755,13.15767118101105,0.008747974695471155,11.79409770179953,13.000818085898448,0.3705044250126874,0.008747974695471155,13.0,82.0,0.0,0.0,0.02100045144391425,7.219999999999999,0.8443983595187372,11.500037836201905,0.31057230924622753,0.00858904938442293,11.5,22.062499999999996,0.31057230924622753,0.01483001085581552,4.5,12288911.285368407,1354960.257918031 
 07/22  08:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,22.40229240453497,12.372588235263224,22.20055309301837,12.026071883841587,23.515771839247964,11.723955602203901,23.37825873756293,12.071098598455723,22.19998905899382,11.708313414473185,22.200897365466027,13.17416918151498,22.40229240453497,53.04898721349711,151.34991157900436,0.0,22.20055309301837,52.4801043255412,12.904426176972748,111.55920410161323,23.515771839247964,47.52664221055246,0.0,711.7017646714082,23.37825873756293,49.01865967236291,0.0,788.8097190488782,22.19998905899382,51.3915410100805,0.0,78.80271827173374,22.200897365466027,56.590089452571576,498.6617911938403,0.0,0.0,2273.5130261814093,9989.811478018297,0.0,639.668536725072,0.0,0.0,608.2003681309366,1230.7880227092237,0.0,0.0,9171.845064734782,4125.206277101737,470.14817965998856,470.14817965998884,2273.5130261814093,2841.8912827267613,2409.3626178371333,9989.811478018297,8.745437343717834,7.22,1.5618298558752763,12399.17409585543,48.3196461080325,0.016221181439637,8.745437343717834,1.5618298558752763,13.248520331312337,0.008640639125904962,11.6156361710638,13.000612366688173,0.3705044250126874,0.008640639125904962,13.0,82.0,0.0,0.0,0.023035201960511363,7.22,0.9415821799128399,11.500455968572679,0.31057230924622753,0.008543436001505797,11.5,24.3625,0.31057230924622753,0.014985714833832398,4.5,13190614.139332471,1354960.257918031 
 07/22  09:00:00,26.062500000000004,11.0,5.0,11.0,5.0,20.0,24.039553564299982,12.528551644412243,23.43172871341379,12.941406397509944,24.74552066896228,12.598961507589447,24.465462529182503,12.952056127436311,22.515038312195536,12.543470552169712,23.316044010330124,13.818869012094876,24.039553564299982,48.53744720479534,1205.8117751850223,0.0,23.43172871341379,51.72131213040599,0.0,859.7831961282302,24.74552066896228,46.794149803439694,0.0,1398.7567601800201,24.465462529182503,48.674999378422626,0.0,1591.576667316684,22.515038312195536,53.26785747030371,0.0,710.9728161994003,23.316044010330124,55.1524210698674,0.0,823.6111880927347,0.0,0.0,11837.1346317778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9536.820074980553,4668.259080577544,1994.305998606882,1925.193739816401,0.0,0.0,2856.716786334956,11837.1346317778,8.942260566091226,7.219999999999999,1.642647874556215,14693.851418112754,46.376947221506974,0.0,8.942260566091226,1.642647874556215,15.526583046270366,0.008716566673661899,11.74437222329909,13.002366592267695,0.48759125104708606,0.008673400565975549,13.0,82.0,0.0,0.0,0.08920694546907518,7.219999999999999,0.9771704188894978,11.50005288429333,0.31057230924622753,0.008499646972525024,11.5,26.062500000000004,0.31057230924622753,0.014714602720325792,4.5,44745168.66746247,1449767.3159250084 
 07/22  10:00:00,27.3875,11.0,5.0,11.0,5.0,20.0,25.66590623931649,13.706069071127576,24.89216190748362,14.414635187221279,24.992773467741323,12.950389561139927,24.97856043123432,13.893104276865339,23.798326152145886,13.488644696216257,24.789005994602185,15.495588222456082,25.66590623931649,47.56993520582165,840.4725721036928,0.0,24.89216190748362,52.15320813902696,0.0,1219.339005073668,24.992773467741323,47.12842755372639,0.0,1845.9894457125054,24.97856043123432,50.159451246358245,0.0,1903.0587009418823,23.798326152145886,52.436335609291525,0.0,808.4399281075116,24.789005994602185,56.26108450251737,0.0,1154.9380082282369,0.0,0.0,13836.092575432598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9619.274207587638,5089.023485484169,3817.1147789094284,3323.4355281180647,0.0,0.0,3353.55714684788,13836.092575432598,9.061674524342784,7.219999999999999,1.791011408854858,17189.649722280483,46.376947221506974,0.0,9.061674524342784,1.791011408854858,17.830003186575482,0.009083425054953645,12.370440005333638,12.993823953706103,0.5735559141265257,0.008756674097541009,13.0,82.0,0.0,0.0,0.167689694294685,7.219999999999999,0.9796164647051626,11.498823039467089,0.31057230924622753,0.008452155678588064,11.5,27.3875,0.31057230924622753,0.01423524713964657,4.5,57080509.60577613,1509981.702916992 
 07/22  11:00:00,27.8,11.0,5.0,11.0,5.0,20.0,26.9592232958542,14.40174670671301,24.997990486990535,14.62637204833457,24.99842773068883,13.08395784168689,24.998079904466184,13.995086653558992,24.533039349615674,13.870422215573043,24.997939904304307,16.120093830069308,26.9592232958542,46.11069062646074,175.99929179091077,21.55456969079296,24.997990486990535,52.538360411784055,0.0,1632.7354550086484,24.99842773068883,47.526210039637135,0.0,1571.0745139206995,24.998079904466184,50.43339388725097,0.0,2065.6479513313843,24.533039349615674,51.43646686070245,0.0,863.6920101707601,24.997939904304307,57.82717759138004,0.0,1784.729914537337,0.0,0.0,15116.47498135438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8913.45065110624,5210.331130807297,5800.839013769456,4702.50529119805,0.0,0.0,3672.4361847732025,15116.47498135438,9.201869813892245,7.220000000000001,1.8196029366273483,18788.911166127582,46.376947221506974,0.0,9.201869813892245,1.8196029366273487,19.437322990681885,0.009411925677121954,12.911473383941733,12.997090137133574,0.6469688463557124,0.008739862396106638,13.0,82.0,0.0,0.0,0.2577082636820442,7.219999999999999,0.891211302427152,11.500225131653702,0.31057230924622753,0.008403998880672814,11.5,27.8,0.31057230924622753,0.013131211104362904,4.5,59680078.36594941,1585272.54518536 
 07/22  12:00:00,28.1125,8.8,4.0,8.8,4.0,16.0,27.671552653095507,14.330768627795354,24.997957643823344,14.152338904332693,24.998286006771032,13.030617581379857,24.998106713577116,13.748448149019199,24.77372673018789,13.717769846532956,24.997679919720873,15.809345018657845,27.671552653095507,44.02468461332439,0.0,325.5692758204623,24.997957643823344,50.95332697700742,0.0,1744.0155603366065,24.998286006771032,47.360956591045735,0.0,1375.7542118716005,24.998106713577116,49.63230454680327,0.0,1996.7976286065077,24.77372673018789,50.20212755222541,0.0,881.3939919133211,24.997679919720873,56.692402375041155,0.0,1748.0399708363027,0.0,0.0,15009.080691052168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8782.800150631776,5307.286893359375,5809.326416450266,4740.154561294566,0.0,0.0,3656.937962704825,15009.080691052168,9.177001408376109,7.219999999999999,1.829385502331535,18666.01865375699,46.376947221506974,0.0,9.177001408376109,1.8293855023315353,19.66605665208543,0.009407575712188266,12.895087550742199,13.003079961638546,0.6318315512675956,0.008737075511169192,13.0,82.0,0.0,0.0,0.25769717543823484,7.22,0.8734457423072441,11.500407623055459,0.31057230924622753,0.00839348095032201,11.5,28.1125,0.31057230924622753,0.012830142108161273,4.5,58265344.08701875,1567333.5583534755 
 07/22  13:00:00,28.674999999999997,4.4,2.0,4.4,2.0,8.0,28.150669410816306,13.859352520439263,24.998647031111297,13.424891204591399,24.998912655880112,12.738540931819681,24.99869520477736,13.183544788132867,24.710984518288114,13.085571527554315,24.99844735232216,15.173710724776411,28.150669410816306,41.52556527280647,0.0,594.5067441900915,24.998647031111297,48.59946319537512,0.0,1601.4805772110703,24.998912655880112,46.4628261335351,0.0,1068.1600909357007,24.99869520477736,47.83876318779307,0.0,1814.0322755618247,24.710984518288114,48.357065884271066,0.0,875.3749790832422,24.99844735232216,54.4274032863701,0.0,1370.4949576544823,0.0,0.0,12653.188329975612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8077.521568663884,5475.421269231135,4137.326365899207,3618.060781089538,0.0,0.0,3107.526315951047,12653.188329975612,8.95069858188153,7.22,1.743116810669147,15760.714645926659,46.376947221506974,0.0,8.95069858188153,1.743116810669147,18.71690280710155,0.009125896173252233,12.432431127448375,13.015982360619947,0.5503052875124342,0.008752313674565469,13.0,82.0,0.0,0.0,0.17992677199671517,7.22,0.7871770506448559,11.500422855990072,0.31057230924622753,0.00834830718329972,11.5,28.674999999999997,0.31057230924622753,0.011670014337391113,4.5,52074552.61820879,1483805.656166508 
 07/22  14:00:00,28.525,8.8,4.0,8.8,4.0,16.0,28.52059849031732,13.5250549438423,24.998632757314777,13.388607376064044,24.99880572558478,13.021810272729905,24.998667407982218,13.227844715546903,24.979894563785813,13.137826387381393,24.998164538112825,14.9402469187204,28.52059849031732,39.760424068740235,0.0,961.4929093010624,24.998632757314777,48.48154372787585,0.0,1889.890513520404,24.99880572558478,47.33446746872638,0.0,1063.9755694093803,24.998667407982218,47.975698220144736,0.0,2069.678704183817,24.979894563785813,47.7471672648252,0.0,999.79336593516,24.998164538112825,53.61229441903831,0.0,1836.5009881455524,0.0,0.0,15404.097927531222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9157.32010302062,5441.944543335767,5876.601292659462,5166.900435633769,0.0,0.0,3769.375202947208,15404.097927531222,9.18050399614739,7.22,1.8726398811103644,19173.47313047843,46.376947221506974,0.0,9.18050399614739,1.8726398811103646,20.21911710622214,0.009121453138352555,12.425404652797253,12.981715905553793,0.6391977678211822,0.008681755796896874,13.0,82.0,0.0,0.0,0.2624264714420211,7.22,0.9167001210860735,11.500740368015595,0.31057230924622753,0.008400974508296426,11.5,28.525,0.31057230924622753,0.013143830475626875,4.5,57368675.33840291,1576096.3825733508 
 07/22  15:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,28.80755712277695,13.854575964631671,24.998108375941236,13.703947646133123,24.998250549371516,13.4659597175342,24.9981599127101,13.600998045037587,24.99793867728062,13.255129921690095,24.99781328682927,15.233306779651535,28.80755712277695,39.95178481329789,0.0,1239.8126081731698,24.998108375941236,49.488294019549066,0.0,2091.1316433701686,24.998250549371516,48.72727973414437,0.0,1053.171495067014,24.9981599127101,49.15791552257175,0.0,2164.2435272196244,24.99793867728062,48.06202676291538,0.0,1321.650189239296,24.99781328682927,54.634838997719356,0.0,2003.4491711929136,0.0,0.0,17878.75954685265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10044.144495980656,5599.7308786223075,7425.816907466504,6307.118023350717,0.0,0.0,4410.6702525770315,17878.75954685265,9.377374950622073,7.219999999999999,1.9771288005809433,22289.42979942968,46.376947221506974,0.0,9.377374950622073,1.9771288005809435,21.132410586228307,0.009291875560794393,12.703190273487223,12.993258130282372,0.7024162045992983,0.008661695856615791,13.0,82.0,0.0,0.0,0.33933662876180326,7.22,1.0211890405566524,11.500005927804265,0.31057230924622753,0.008425353650373578,11.5,28.987499999999997,0.31057230924622753,0.014098864767776874,4.5,60755389.75864222,1658004.6517590757 
 07/22  16:00:00,28.025,11.0,5.0,11.0,5.0,20.0,29.019564702368783,14.02987839418198,24.998035361322806,13.824300627128444,24.99814893855057,13.707011847304706,24.998076327803226,13.805894665713428,24.997916017748086,13.094928164608023,24.997720972983053,15.502984704911762,29.019564702368783,39.916388083379914,0.0,1306.0559765634534,24.998035361322806,49.87723016228518,0.0,2017.3620097944417,24.99814893855057,49.49815306771637,0.0,955.807217134311,24.998076327803226,49.81763818777593,0.0,2004.16998452351,24.997916017748086,47.56151088792262,0.0,1481.805917436955,24.997720972983053,55.589054529222594,0.0,1913.280141787874,0.0,0.0,17165.108265815936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9521.837792091688,5289.034807615059,7196.521761052565,6036.452894862833,0.0,0.0,4189.09254522159,17165.108265815936,9.353328072282636,7.219999999999999,1.9192870535718536,21354.200811037525,46.376947221506974,0.0,9.353328072282636,1.9192870535718536,21.018413478759392,0.009354028616361624,12.803518285856594,13.004673159495011,0.681537087579691,0.008679569059203064,13.0,82.0,0.0,0.0,0.3264460002045768,7.220000000000001,0.9633472935475622,11.500076637647773,0.31057230924622753,0.00843271404299542,11.5,28.025,0.31057230924622753,0.013836093567583843,4.5,58075563.04005243,1629074.1627045013 
 07/22  17:00:00,27.2,11.0,5.0,11.0,5.0,20.0,29.23175523089204,14.210503792790954,24.99820695092758,14.115706596096805,24.943114451438294,14.043837289129907,24.998227317066124,14.15362245507071,24.998114899007895,13.168434220635394,24.997928243331014,15.882099448459545,29.23175523089204,39.894879179182446,0.0,1057.9990778515053,24.99820695092758,50.83035356498527,0.0,1715.1173078218012,24.943114451438294,50.76151134237216,0.0,813.9021572746376,24.998227317066124,50.95568367901757,0.0,1667.8161473155276,24.998114899007895,47.79011775427236,0.0,1417.923447500633,24.997928243331014,56.95637859807392,0.0,1618.4246956908034,0.0,0.0,14608.263862570519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8767.199353804843,5019.287660232187,5386.350007841897,4564.874418091307,0.0,0.0,3530.5878693620843,14608.263862570519,9.120279813637046,7.22,1.8332974493428338,18138.851731932602,46.376947221506974,0.0,9.120279813637046,1.8332974493428342,19.88337573368946,0.009274710108619782,12.675539274777506,13.01527319195783,0.5896938547766792,0.008722897893217634,13.0,82.0,0.0,0.0,0.23709338013104117,7.219999999999999,0.8773576893185432,11.500092822798964,0.31057230924622753,0.00842495269310308,11.5,27.2,0.31057230924622753,0.013209344770351964,4.5,51918634.24789088,1521888.869347027 
 07/22  18:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,29.192000761277843,14.593041035515963,24.998239586909097,14.525127520496161,24.590015314869497,14.205182580927318,24.998243576832305,14.59165607431787,24.998232476274833,13.413666832077707,24.997786816226547,16.270215767117325,29.192000761277843,40.98987159216121,0.0,772.8226769202138,24.998239586909097,52.19613218834791,0.0,1450.260445823224,24.590015314869497,52.38807842431697,0.0,785.3922196957965,24.998243576832305,52.42116606891375,0.0,1404.670067941814,24.998232476274833,48.56163290968132,0.0,1197.1743937250558,24.997786816226547,58.384946295484305,0.0,1564.697063982269,0.0,0.0,12989.680418103384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8431.458581710198,4916.860298238171,4119.621069025579,3466.07552854892,0.0,0.0,3138.5227827155613,12989.680418103384,8.945751065688937,7.22,1.7952548960058674,16128.203200818945,46.376947221506974,0.0,8.945751065688937,1.7952548960058676,18.715653170310773,0.00924739840293225,12.631230476545259,13.018241952398403,0.5239121559585741,0.00875411579021479,13.0,82.0,0.0,0.0,0.17915390881939713,7.219999999999999,0.8393151359815767,11.499540601032574,0.31057230924622753,0.008419383104597103,11.5,26.8875,0.31057230924622753,0.012905941052148182,4.5,50411578.81171856,1461278.3553801621 
 07/22  19:00:00,26.325000000000003,5.5,2.5,5.5,2.5,10.0,28.67356446100196,14.66196749382828,24.52378942055087,14.49711972263277,23.416793487161513,13.519553690781347,24.519157760864317,14.59801253544509,24.47960040775098,13.220778446271016,24.51325177120794,16.25860877976137,28.67356446100196,42.42663378265098,0.0,693.1721630675456,24.52378942055087,53.59869727637528,0.0,927.9476452803624,23.416793487161513,53.76169310850983,0.0,706.6270105874346,24.519157760864317,53.96466576988344,0.0,878.2445661463344,24.47960040775098,49.46372902631143,0.0,858.9127915064373,24.51325177120794,60.05587602582329,0.0,922.5649435040727,0.0,0.0,9593.628487106309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8255.871793106206,4737.116703632867,872.5829560149434,872.5829560149434,0.0,0.0,2355.27503928812,9593.628487106309,8.50702690702292,7.22,1.7776356649430536,11948.90352639443,46.376947221506974,0.0,8.50702690702292,1.7776356649430536,14.311075200749004,0.008782910017807477,11.859419439779117,12.99956699038427,0.3705044250126874,0.008782910017807477,13.0,82.0,0.0,0.0,0.040102096484179936,7.220000000000001,0.8216959049187624,11.500006375804231,0.31057230924622753,0.00843004776953008,11.5,26.325000000000003,0.31057230924622753,0.01292191055070137,4.5,33069330.593725234,1354960.257918031 
 07/22  20:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,27.293977106070226,13.979844353533979,23.237352066939582,13.453447114490778,22.296699464643353,12.385650962094587,23.23523333906016,13.568593642909795,22.746805584252247,12.300629659512223,23.303677939953506,15.285258940616561,27.293977106070226,43.99111932948542,0.0,1267.4267148010197,23.237352066939582,54.11282433301014,0.0,823.4008723219227,22.296699464643353,53.42484665753142,0.0,524.2662011429143,23.23523333906016,54.527340148801265,0.0,779.4646568058329,22.746805584252247,51.6941570182255,0.0,721.920949283514,23.303677939953506,60.6810415628746,0.0,824.6904377341988,0.0,81.45856617295387,8872.260238569363,0.0,0.0,105.4414921419208,0.0,6.600794045205328,0.0,0.0,0.0,7681.048937918051,4561.079441305928,790.7825365670684,790.7825365670685,81.45856617295387,101.82320771619234,2188.9612077894144,8872.260238569363,8.454542218555071,7.219999999999999,1.7135676177225239,11061.221446358777,46.173046133488825,0.0005413116115262182,8.454542218555071,1.7135676177225239,14.095340529782078,0.008711053414491186,11.73666378887965,12.999897810971623,0.3705044250126874,0.008711053414491186,13.0,82.0,0.0,0.0,0.03707058559266908,7.219999999999999,0.7576278576982326,11.500105332592291,0.31057230924622753,0.00842112696898212,11.5,25.7875,0.31057230924622753,0.012403920167447237,4.5,21612159.531066973,1354960.257918031 
 07/22  21:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.965094056670097,13.479761263139672,23.239856933618835,12.90072516393243,22.941201813867607,12.004166574187312,23.18215298085033,13.009142761351272,23.25599264601879,11.940681109112763,22.992076387017754,14.682752989389591,26.965094056670097,43.41308308202747,0.0,0.0,23.239856933618835,52.188306487912925,47.52,0.0,22.941201813867607,50.101535559095886,20.520000000000003,0.0,23.18215298085033,52.743251133801536,47.52,0.0,23.25599264601879,48.95591131267638,20.520000000000003,0.0,22.992076387017754,59.48256255997574,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,26.986481432126418,0.009781459873186375,13.486458298320656,26.986481432126418,0.0,0.009781459873186375,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.012314909668521539,11.5,24.85,0.0,0.012314909668521539,4.5,5760000.0,0.0 
 07/22  22:00:00,23.4,0.0,0.0,0.0,0.0,0.0,26.318712386278566,13.50009130615056,22.877991523402272,12.919845781122238,22.74873989484577,12.017937525120614,22.814240742878827,13.02853943371604,23.035182212241377,11.953753035615795,22.675247404626592,14.704190449645463,26.318712386278566,45.160482545629804,0.0,0.0,22.877991523402272,53.41195870689191,27.720000000000002,0.0,22.74873989484577,50.73379141112164,11.970000000000002,0.0,22.814240742878827,54.001420103970986,27.720000000000002,0.0,23.035182212241377,49.65147542630166,11.970000000000002,0.0,22.675247404626592,60.722431596163766,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,26.524099968347944,0.009786045063160755,13.499320269395575,26.524099968347944,0.0,0.009786045063160755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.012843422689795266,11.5,23.4,0.0,0.012843422689795266,4.5,1710000.0,0.0 
 07/22  23:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.531593261709034,13.499754003310503,22.383460802915803,12.919535874152134,22.338732887429344,12.017750522715469,22.322500456377696,13.028223183091706,22.51564036304946,11.953582152520987,22.278837111618852,14.703828805087714,25.531593261709034,47.313054838006884,0.0,0.0,22.383460802915803,55.03695121116881,15.840000000000002,0.0,22.338732887429344,52.01189022739233,6.840000000000001,0.0,22.322500456377696,55.63570449030266,15.840000000000002,0.0,22.51564036304946,51.23880794019765,6.840000000000001,0.0,22.278837111618852,62.19960729281574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,25.724409225380775,0.00978634697427675,13.499786278031666,25.724409225380775,0.0,0.00978634697427675,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.013267307176952913,11.5,22.1125,0.0,0.013267307176952913,4.5,1710000.0,0.0 
 07/22  24:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,24.794505184956137,13.499760001033236,21.973960592423396,12.919541394348473,21.969449327720803,12.0177536441919,21.91642805067658,13.028228783310738,22.073792529207374,11.953585136053285,22.00431162447444,14.703835190222172,24.794505184956137,49.435139795980206,0.0,0.0,21.973960592423396,56.4269036008209,15.840000000000002,0.0,21.969449327720803,53.195292840496634,6.840000000000001,0.0,21.91642805067658,57.0294863714066,15.840000000000002,0.0,22.073792529207374,52.63500891137409,6.840000000000001,0.0,22.00431162447444,63.24848270236633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,24.97361681962755,0.009786328979814756,13.499758714796426,24.97361681962755,0.0,0.009786328979814756,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.013396901018354208,11.5,20.6375,0.0,0.013396901018354208,4.5,1710000.0,0.0 
 07/23  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.109593251952315,13.49975984230206,21.617742766433878,12.919541666388149,21.636465312262057,12.017753432701667,21.56414447702378,13.028228763180135,21.6970260977849,11.953585331763813,21.777044490366475,14.703834974775756,24.109593251952315,51.50367739794526,0.0,0.0,21.617742766433878,57.66773967715943,15.840000000000002,0.0,21.636465312262057,54.288079421085655,6.840000000000001,0.0,21.56414447702378,58.27013059393707,15.840000000000002,0.0,21.6970260977849,53.859164789544025,6.840000000000001,0.0,21.777044490366475,64.13195202773748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,24.276295190856693,0.009786329808870137,13.499760008031853,24.276295190856693,0.0,0.009786329808870137,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01335063364285181,11.5,19.625,0.0,0.01335063364285181,4.5,1710000.0,0.0 
 07/23  02:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,23.474203376924713,13.499759676572268,21.322952393591283,12.919541666388149,21.350876825948536,12.017753432701667,21.27179480348698,13.028228763180135,21.385765497438424,11.953585331763813,21.58293765128496,14.703834773051996,23.474203376924713,53.51019344594184,0.0,0.0,21.322952393591283,58.7182690941805,15.840000000000002,0.0,21.350876825948536,55.24572134194446,6.840000000000001,0.0,21.27179480348698,59.32318780180347,15.840000000000002,0.0,21.385765497438424,54.89499983108728,6.840000000000001,0.0,21.58293765128496,64.89755607817123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,23.628100195471458,0.009786329775136939,13.499759676572268,23.628100195471458,0.0,0.009786329775136939,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013104696709467968,11.5,18.712500000000002,0.0,0.013104696709467968,4.5,1710000.0,0.0 
 07/23  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.89348448705827,13.499759676572268,21.075913816294197,12.919541666388149,21.106701603796584,12.017753432701667,21.026237738359693,13.028228763180135,21.126696247872484,11.953585331763813,21.414902604435262,14.703834773051996,22.89348448705827,55.42132548245577,0.0,0.0,21.075913816294197,59.61489719630164,15.840000000000002,0.0,21.106701603796584,56.07936286342945,6.840000000000001,0.0,21.026237738359693,60.22395004342688,15.840000000000002,0.0,21.126696247872484,55.774052086996974,6.840000000000001,0.0,21.414902604435262,65.56866637947678,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,23.033316856133915,0.009786329776403624,13.499759676572268,23.033316856133915,0.0,0.009786329776403624,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012968900765888589,11.5,18.3,0.0,0.012968900765888589,4.5,1710000.0,0.0 
 07/23  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.37410882933617,13.499759676572268,20.887828531887443,12.919541666388149,20.913301987433087,12.017753432701667,20.837819414060206,13.028228763180135,20.924808696679438,11.953585331763813,21.270337939042648,14.703834773051996,22.37410882933617,57.19579604812065,0.0,0.0,20.887828531887443,60.308154762313876,15.840000000000002,0.0,20.913301987433087,56.74987416358162,6.840000000000001,0.0,20.837819414060206,60.92580358160295,15.840000000000002,0.0,20.924808696679438,56.470260039673974,6.840000000000001,0.0,21.270337939042648,66.15229216505735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,22.49759657391771,0.009786329776358908,13.499759676572268,22.49759657391771,0.0,0.009786329776358908,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012712008244528493,11.5,17.9875,0.0,0.012712008244528493,4.5,1710000.0,0.0 
 07/23  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.92892161519949,13.509357069366219,20.74144889527858,12.929094572849117,20.79322239004377,12.027239281444391,20.736848727693623,13.037790294148763,20.775618529723378,11.96306569580916,21.14816071064359,14.713523510313873,21.92892161519949,58.80448321446383,0.0,0.0,20.74144889527858,60.891856105612064,15.840000000000002,0.0,20.79322239004377,57.20638780027703,6.840000000000001,0.0,20.736848727693623,61.34418730871822,15.840000000000002,0.0,20.775618529723378,57.02649287091951,6.840000000000001,0.0,21.14816071064359,66.69183469386626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,22.02994850257899,0.009786329776360408,13.509357069366219,22.02994850257899,0.0,0.009786329776360408,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012551339595961261,11.5,17.8,0.0,0.012551339595961261,4.5,1710000.0,0.0 
 07/23  06:00:00,18.8,0.0,0.0,0.0,0.0,0.0,21.672584625040237,13.51511353293734,20.806667376850914,12.934824700249182,21.38657275156967,12.032928886830534,21.456068836964665,13.043525590545428,20.880110215492795,11.968752396377486,21.084513521065343,14.71933505910278,21.672584625040237,59.753525510274,0.0,0.0,20.806667376850914,60.67102775688282,15.840000000000002,0.0,21.38657275156967,55.19076787704345,6.840000000000001,0.0,21.456068836964665,58.72896338297558,15.840000000000002,0.0,20.880110215492795,56.682894942026344,6.840000000000001,0.0,21.084513521065343,66.97797847029261,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430843508254565,8.430843508254565,0.0,0.0,45.65739104250454,0.0,8.430843508254565,0.0,21.70677165368646,0.009786329776360365,13.51511353293734,21.70677165368646,0.0,0.009786329776360365,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.8,0.0,0.013024989705366325,11.5,18.8,0.0,0.013024989705366325,4.5,1710000.0,0.0 
 07/23  07:00:00,22.525,0.0,0.0,0.0,0.0,0.0,21.832311430797358,12.985483160565678,22.18122041292547,12.52486204806129,22.200249457009154,11.888581831602156,22.244914725475205,12.61388400196104,22.18623056622767,11.853685066624081,22.163841698810746,14.116276537319614,21.832311430797358,57.173946197272414,194.35895770014787,1.870616193847809,22.18122041292547,54.30053040149856,454.5878324869491,0.0,22.200249457009154,52.00653890441235,15.53946454520448,346.60490740340595,22.244914725475205,54.40893182383072,22.410806010196648,531.0878612867986,22.18623056622767,51.931632593321794,191.10627282284625,5.221490215309423,22.163841698810746,60.31906134066327,907.65512014609,21.340325227135367,0.0,4383.3768919301,8756.090176359114,0.0,1186.9508781856725,289.93822825277414,190.27455651879822,870.1827489711554,1606.4108892674021,0.0,0.0,8034.673944699066,3531.743139335875,438.1850375287312,438.18503752873033,4383.3768919301,5479.221114912624,2123.252857352266,8756.090176359114,8.650436047462033,7.22,1.4567740335532404,10879.343033711382,54.77546110650237,0.04026040829689196,8.650436047462033,1.4567740335532404,13.164098941203706,0.008699847820464474,11.747765425439951,13.000712368529545,0.3705044250126874,0.008699847820464474,13.0,82.0,0.0,0.0,0.021221041900412654,7.22,0.8144040178148162,11.500462365222178,0.31057230924622753,0.00853892542001258,11.5,22.525,0.31057230924622753,0.01428713460020476,4.5,12086462.069426224,1354960.257918031 
