Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/23  08:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,22.30385833745313,12.350308991337927,22.199943306217687,11.974662423510225,23.019569775245497,11.668184831478191,22.989047964836093,12.028843744431436,22.20009622944841,11.65559936977914,22.20060590349926,13.155849034796333,22.30385833745313,53.28757214825666,123.20782707334047,0.0,22.199943306217687,52.30424879592683,5.6718593995266815,139.97041551656577,23.019569775245497,48.79039144024609,0.0,678.0473163939437,22.989047964836093,50.04721872818499,0.0,759.1798414596636,22.20009622944841,51.21235068037973,0.0,96.20426885124101,22.20060590349926,56.52281085564902,538.5925300647028,0.0,0.0,2295.4082304744256,10445.805252198119,0.0,603.9113148919403,0.0,0.0,590.7332181725569,1270.479612609182,0.0,0.0,9629.06388796275,4597.521449085303,464.6580433494987,464.6580433494988,2295.4082304744256,2869.2602880930317,2535.676266309347,10445.805252198119,8.774206045269663,7.22,1.6027698039549558,12981.481518507466,48.14535115617828,0.01627920599441443,8.774206045269663,1.6027698039549563,13.234307077492963,0.00859682519271592,11.570095651894558,13.000895152579389,0.3705044250126874,0.00859682519271592,13.0,82.0,0.0,0.0,0.022895194519509977,7.22,0.9894746889224063,11.501143659214078,0.31057230924622753,0.008495943533517587,11.5,25.8375,0.31057230924622753,0.014918947896743577,4.5,13683061.653717246,1354960.257918031 
 07/23  09:00:00,27.7,11.0,5.0,11.0,5.0,20.0,23.884333867322542,12.682350031851287,23.54057722583345,13.131459911366239,24.803593648644053,12.763755612961036,24.594191682368745,13.205844609437364,22.573178373542355,12.643530496211305,23.30776437553125,14.029061203680309,23.884333867322542,49.48590741971495,1277.335034310985,0.0,23.54057722583345,52.026851231316904,0.0,848.0422508793371,24.803593648644053,47.12303795056327,0.0,1173.1706490030438,24.594191682368745,49.11173950646249,0.0,1305.445682681704,22.573178373542355,53.432208579081134,0.0,716.4268363293525,23.30776437553125,55.94078310393331,0.0,824.2519798814723,0.0,0.0,11320.911821110069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9588.470625710821,5186.878390554841,1365.0853673806682,1349.7111009380706,0.0,0.0,2773.2712049126408,11320.911821110069,8.850713875984127,7.22,1.6588723642029026,14094.183026022705,46.50090142498459,0.0,8.850713875984127,1.6588723642029026,14.76002413782252,0.008649034000936986,11.658802993178451,12.988704618063636,0.4385127878253995,0.008638373813550922,13.0,82.0,0.0,0.0,0.0616710739976727,7.219999999999999,0.97353706029338,11.500086663657733,0.31057230924622753,0.008429848516099183,11.5,27.7,0.31057230924622753,0.01404869572050084,4.5,44416466.736247286,1406548.659065626 
 07/23  10:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,25.519638032914788,13.919051735350834,24.92205207012857,14.544806854147016,24.997119393599625,13.111436394790331,24.9966977975284,14.06320120585797,23.9290507153132,13.577566930615298,24.780319355752532,15.747478474067382,25.519638032914788,48.65359604439115,946.1577439117655,0.0,24.92205207012857,52.499491452375764,0.0,1308.3295407714108,24.997119393599625,47.61536123435178,0.0,1729.515559101847,24.9966977975284,50.661048825303624,0.0,1972.7690355229302,23.9290507153132,52.32905307978872,0.0,817.5943971019942,24.780319355752532,57.206177085134954,0.0,1127.4627366461323,0.0,0.0,13225.852600328253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9111.347973869224,5587.257185193386,3786.6489359595053,3288.049120242803,0.0,0.0,3255.2026702109274,13225.852600328253,9.058889454302177,7.219999999999999,1.7143590403397617,16481.055270539182,46.50090142498459,0.0,9.058889454302177,1.7143590403397617,17.82662204653039,0.009098492745767031,12.41633501985904,13.003278574574967,0.5749270722768889,0.008767065226766721,13.0,82.0,0.0,0.0,0.16565638938699684,7.22,0.9070366096821253,11.500036707448203,0.31057230924622753,0.008367313328621222,11.5,28.987499999999997,0.31057230924622753,0.012865987291405414,4.5,56655601.053045236,1509669.2477898253 
 07/23  11:00:00,29.4,11.0,5.0,11.0,5.0,20.0,26.807678562657124,14.410230367147701,24.997859760080118,14.463881823035994,24.99848232829138,12.987963877201622,24.99800777679812,13.9482377274451,24.734764136972554,13.905386944874707,24.997847034670336,16.266607256682434,26.807678562657124,46.55225336048876,218.9415174204737,22.97457409652452,24.997859760080118,51.9911451034553,0.0,1823.0496725265457,24.99848232829138,47.22831526474853,0.0,1754.5258828941528,24.99800777679812,50.2806889854918,0.0,2162.7990442209084,24.734764136972554,50.936016444773884,0.0,878.9526571132809,24.997847034670336,58.37095799479408,0.0,1782.569182390604,0.0,0.0,16070.852920841779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9216.278479503975,5718.573499118956,6467.110682286927,5192.792200905483,0.0,0.0,3967.794062748121,16070.852920841779,9.309458738129411,7.22,1.834245613475999,20038.6469835899,46.50090142498459,0.0,9.309458738129411,1.834245613475999,19.753983832832482,0.00945779667971227,12.999961242201975,12.995623015775355,0.6850548913406548,0.008721857587385943,13.0,82.0,0.0,0.0,0.29028218572604064,7.219999999999999,0.9167899494037091,11.50034396408671,0.31057230924622753,0.008359446492810653,11.5,29.4,0.31057230924622753,0.012824436670821662,4.5,60805693.34845699,1634120.5802313196 
 07/23  12:00:00,30.15,8.8,4.0,8.8,4.0,16.0,27.60681318130454,14.202645759906128,24.997939187835076,13.88351316009044,24.998306908367297,12.868041843450255,24.9980695051722,13.61594213385241,24.985868908564967,13.723705530694364,24.997600744297976,15.828516519937967,27.60681318130454,43.82870860855768,0.0,388.8767163899129,24.997939187835076,50.072073506169986,0.0,1953.8836068939504,24.998306908367297,46.85958272792715,0.0,1541.839201464104,24.9980695051722,49.20647864376703,0.0,2137.222646735421,24.985868908564967,49.58925454487996,0.0,914.6302156139809,24.997600744297976,56.76304729203073,0.0,1776.3064289161084,0.0,0.0,16148.373149707559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9131.40444435172,5953.599487587506,6593.173019809734,5404.965754016554,0.0,0.0,4017.4024427257586,16148.373149707559,9.294425717927757,7.22,1.8570772759597236,20165.775592433318,46.50090142498459,0.0,9.294425717927757,1.8570772759597236,20.150577980752775,0.009403580039457092,12.90391506707865,13.002097427184026,0.6777301973114555,0.008708820705119198,13.0,82.0,0.0,0.0,0.29601853632419234,7.219999999999999,0.9013524976139459,11.500046501944638,0.31057230924622753,0.008338607213925146,11.5,30.15,0.31057230924622753,0.012395230375736224,4.5,59645122.407489926,1623955.3167173883 
 07/23  13:00:00,30.6,4.4,2.0,4.4,2.0,8.0,28.24276829404607,13.70368336573897,24.99867476884713,13.18379522907061,24.99895114872436,12.613999972446866,24.998730511345478,13.063626345514079,24.87555196929335,13.056377624781272,24.998417528217736,15.116036496252828,28.24276829404607,40.890148828994406,0.0,747.6413236855929,24.99867476884713,47.840037749633275,0.0,1804.8215957642249,24.99895114872436,46.084425177321044,0.0,1160.0227629830151,24.998730511345478,47.464680025993275,0.0,1901.695612796736,24.87555196929335,47.792653006844006,0.0,887.6194951045171,24.998417528217736,54.22658651990609,0.0,1407.92294372471,0.0,0.0,14604.12739212238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9379.654574762466,6098.557571934667,4758.82893797195,4169.010277655845,0.0,0.0,3645.2737271095875,14604.12739212238,9.069377407518797,7.219999999999999,1.8838309933470552,18249.401119231967,46.50090142498459,0.0,9.069377407518797,1.8838309933470554,19.28735877460937,0.009132067300382048,12.448414737169713,13.014847777508209,0.5846844906842451,0.00873271820995658,13.0,82.0,0.0,0.0,0.20808158042722075,7.22,0.9278912333227641,11.500910203594124,0.31057230924622753,0.008344804842852948,11.5,30.6,0.31057230924622753,0.01253328267802518,4.5,54172735.56179853,1516633.9359340905 
 07/23  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,28.71613996817298,13.393788716324192,24.998645230731995,13.18807224463766,24.998802171487696,12.915061293485483,24.998660799842472,13.125770791011034,24.994301558886377,13.049897784003708,24.998152399593224,14.853035094543383,28.71613996817298,38.97706066440956,0.0,1241.0353265943922,24.998645230731995,47.851010329129416,0.0,2097.9373360727004,24.998802171487696,47.00475138136282,0.0,1130.8228520069897,24.998660799842472,47.65669145286054,0.0,2175.273860913926,24.994301558886377,47.43252958647497,0.0,1078.870811495588,24.998152399593224,53.311768738238634,0.0,1878.265381881655,0.0,0.0,17106.15464204594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10053.380792273785,6206.73242054243,6658.429328448932,5896.374945513791,0.0,0.0,4298.541903366986,17106.15464204594,9.297574728500251,7.219999999999999,1.9638307796246979,21404.696545412924,46.50090142498459,0.0,9.297574728500251,1.963830779624698,20.814782262730404,0.009099709534514673,12.38965436781625,12.984146547796547,0.680212684320115,0.008655807928776212,13.0,82.0,0.0,0.0,0.3009523224075967,7.219999999999999,1.0078910196004067,11.50081513960318,0.31057230924622753,0.008367413798948538,11.5,30.9125,0.31057230924622753,0.013277845448015359,4.5,59408893.945540145,1627410.8998008557 
 07/23  15:00:00,30.4125,11.0,5.0,11.0,5.0,20.0,29.023408215639773,13.726705211774188,24.99820657763709,13.55720990796937,24.998294403594898,13.365776541085113,24.998203746296607,13.502811674727164,24.998068947907967,13.204698722241307,24.99782932581913,15.13689584778383,29.023408215639773,39.12921751185592,0.0,1447.080791004165,24.99820657763709,49.01799958068342,0.0,2155.6087007462947,24.998294403594898,48.41012274901369,0.0,1085.2726063922155,24.998203746296607,48.84460727096943,0.0,2219.2674596686675,24.998068947907967,47.903456079909475,0.0,1290.5135832328563,24.99782932581913,54.29712734228863,0.0,2037.1783395100947,0.0,0.0,18172.585081466623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10083.526215276686,6049.9356101504545,7665.067407871353,6604.37654648103,0.0,0.0,4553.418250002123,18172.585081466623,9.418946703611955,7.22,1.971598105136731,22726.003331468746,46.50090142498459,0.0,9.418946703611955,1.971598105136731,21.3937949985587,0.009240113695506046,12.609737187499288,12.997751345911347,0.7153185144566873,0.008652725893871702,13.0,82.0,0.0,0.0,0.35153210960361303,7.219999999999999,1.01565834511244,11.50001739825021,0.31057230924622753,0.008388288680371258,11.5,30.4125,0.31057230924622753,0.013537364107843074,4.5,61282434.69480212,1676242.0537739801 
 07/23  16:00:00,30.375,11.0,5.0,11.0,5.0,20.0,29.13478134128914,13.960728377845287,24.998020180110156,13.741683869114091,24.998148444999043,13.636970723633723,24.998066981773313,13.733722137894746,24.997869501941224,13.096689607084238,24.99774127449649,15.421730150781503,29.13478134128914,39.473896097166794,0.0,1444.4235170021775,24.998020180110156,49.60997082448276,0.0,2092.9579589249297,24.998148444999043,49.272970136697076,0.0,979.617472933681,24.998066981773313,49.584302306017406,0.0,2060.9938420655594,24.997869501941224,47.5673318392213,0.0,1479.1264053422317,24.99774127449649,55.29994940106119,0.0,1928.9683563008925,0.0,0.0,17947.11010788898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10026.512103155957,6037.394170137381,7476.617119973628,6329.033559888775,0.0,0.0,4492.385628791362,17947.11010788898,9.398939463975031,7.219999999999999,1.964905160494408,22439.495736680343,46.50090142498459,0.0,9.398939463975031,1.9649051604944083,21.263559026296893,0.00933204461994329,12.743257531563735,13.001952456798744,0.6951847585354268,0.008678044950107584,13.0,82.0,0.0,0.0,0.3412068869290679,7.22,1.0089654004701172,11.500018489967946,0.31057230924622753,0.008395261072507732,11.5,30.375,0.31057230924622753,0.013487564957616046,4.5,59227845.499190554,1647529.2995640123 
 07/23  17:00:00,30.225,11.0,5.0,11.0,5.0,20.0,29.187037099762726,14.091913763030217,24.998157630193536,13.945712075347647,24.987548545775503,13.955926583936677,24.998195569894694,14.025994234632396,24.99812024000299,13.047977299591654,24.997933938425582,15.814994413446453,29.187037099762726,39.69168006924874,0.0,1165.8491146199594,24.998157630193536,50.27246639831867,0.0,1861.139253886914,24.987548545775503,50.33836247380051,0.0,833.0127096837857,24.998195569894694,50.53541173149316,0.0,1762.5910823017784,24.99812024000299,47.41514726925782,0.0,1539.9389329435314,24.997933938425582,56.712462006957864,0.0,1629.6382419793065,0.0,0.0,16457.6475166722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9995.426793267172,5989.716849611623,5982.901475214823,5095.610697452514,0.0,0.0,4099.855008291661,16457.6475166722,9.220667810351072,7.22,1.962229257591571,20557.50252496386,46.50090142498459,0.0,9.220667810351072,1.962229257591571,20.350070294388978,0.009287958523567353,12.666400288147289,13.012357343256117,0.6214178422121606,0.00872239837494493,13.0,82.0,0.0,0.0,0.26574235243818367,7.219999999999999,1.0062894975672798,11.500001696147194,0.31057230924622753,0.008401541569271748,11.5,30.225,0.31057230924622753,0.013515026029710686,4.5,54120522.18224607,1555790.941273964 
 07/23  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,29.150254141198182,14.439177136876312,24.9982073498591,14.298636276525867,24.73435937312164,14.182950005950701,24.998201367030056,14.409256661873803,24.998239940021243,13.255346566656947,24.997780188078046,16.206235239931054,29.150254141198182,40.68175092800971,0.0,879.5916606290516,24.9982073498591,51.436615260100645,0.0,1597.5138054305598,24.73435937312164,51.863270223286044,0.0,795.3625418944798,24.998201367030056,51.80627585072419,0.0,1521.8336142366452,24.998239940021243,48.062502811550345,0.0,1315.693337238099,24.997780188078046,58.14717894628573,0.0,1582.0394308111381,0.0,0.0,14891.390380366549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9685.45124865034,5697.738104196834,4739.584646682376,4002.489315250772,0.0,0.0,3670.771430271078,14891.390380366549,9.05937879665463,7.22,1.9307362294558956,18562.16181063763,46.50090142498459,0.0,9.05937879665463,1.9307362294558956,19.30747354063465,0.009280640938242138,12.65455570975538,13.015644079074898,0.5565068775042146,0.00875674361254476,13.0,82.0,0.0,0.0,0.20729705176680852,7.22,0.9747964694316045,11.500023929231372,0.31057230924622753,0.008415867062650276,11.5,29.3125,0.31057230924622753,0.013506377646215584,4.5,52481188.64822811,1490143.3513813035 
 07/23  19:00:00,27.8375,5.5,2.5,5.5,2.5,10.0,28.779122925480547,14.529195294834636,24.67234490351384,14.331230636827915,23.572580273223412,13.502947807259606,24.656104918916878,14.45045269098002,24.602579180063877,13.140950400915328,24.537407281970072,16.191950828100232,28.779122925480547,41.807214531605865,0.0,693.5062782707059,24.67234490351384,52.55809600689911,0.0,939.7724834911737,23.572580273223412,53.201396865242366,0.0,717.2462577188348,24.656104918916878,53.016706372678634,0.0,888.5800827485573,24.602579180063877,48.84746349702457,0.0,868.0885588488713,24.537407281970072,59.71448337560584,0.0,924.5026383773273,0.0,0.0,10733.345342942808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9353.829168121763,5227.915632047851,877.9113755016717,877.9113755016717,0.0,0.0,2640.463985420777,10733.345342942808,8.567090897358309,7.219999999999999,1.9001596637722078,13373.809328363586,46.50090142498459,0.0,8.567090897358309,1.9001596637722078,14.324822264728825,0.008790622054274286,11.83263131793678,12.999416117223504,0.37054527598197096,0.008790622054274286,13.0,82.0,0.0,0.0,0.04045613069710882,7.219999999999999,0.9442199037479166,11.500007906028461,0.31057230924622753,0.008453071355323593,11.5,27.8375,0.31057230924622753,0.013720001550278109,4.5,34208757.501789734,1354983.7542000012 
 07/23  20:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,27.482224812596257,13.963386500506946,23.397746768310625,13.451555272129095,22.357574355007184,12.443878656553714,23.389464508829068,13.569970572368184,22.859412245623545,12.355432595098176,23.371394345163523,15.29455801701071,27.482224812596257,43.462936029029976,0.0,1286.7638825732017,23.397746768310625,53.584865029120905,0.0,836.2684265249277,22.357574355007184,53.43014959075959,0.0,559.1227328225038,23.389464508829068,54.02693909681274,0.0,791.181492037894,22.859412245623545,51.529323411466194,0.0,736.9761048381561,23.371394345163523,60.469823265962866,0.0,830.0853015294547,0.0,53.79484856815959,10343.704895398125,0.0,0.0,74.77182317042293,0.0,0.0,0.0,0.0,0.0,9109.66891646199,4806.212016812313,802.0221766413828,802.0221766413827,53.79484856815959,67.24356071019949,2525.113536728135,10343.704895398125,8.533084912084785,7.219999999999999,1.878651465716909,12868.81843212626,46.38423208557305,0.0003598969558035553,8.533084912084785,1.878651465716909,14.125389887393432,0.008770303740541486,11.792339168388025,13.000355911814264,0.3705044250126874,0.008770303740541486,13.0,82.0,0.0,0.0,0.0373402830910909,7.219999999999999,0.9227117056926178,11.500003885196518,0.31057230924622753,0.008488918174645107,11.5,26.512499999999996,0.31057230924622753,0.01398249116331028,4.5,22974017.462744925,1354960.257918031 
 07/23  21:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,27.184798256511677,13.374925871975272,23.38302925379743,12.807226614174315,23.048901141165985,12.01222885090867,23.32630933700225,12.912620529239254,23.379333227196796,11.9561607473353,23.03922937622976,14.551764603775684,27.184798256511677,42.56506202244234,0.0,0.0,23.38302925379743,51.423323345407226,47.52,0.0,23.048901141165985,49.80341546296226,20.520000000000003,0.0,23.32630933700225,51.95683154398449,47.52,0.0,23.379333227196796,48.643454009239555,20.520000000000003,0.0,23.03922937622976,58.813392429935845,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,27.197624111814594,0.009747076354163539,13.38705966730591,27.197624111814594,0.0,0.009747076354163539,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.014265458436773938,11.5,25.4125,0.0,0.014265458436773938,4.5,5760000.0,0.0 
 07/23  22:00:00,25.0,0.0,0.0,0.0,0.0,0.0,26.56504465519587,13.415864648405565,23.071579554147306,12.843438519491475,22.916765848324555,12.035112930332073,23.006527425938774,12.949764042130369,23.21170723935034,11.977252917898651,22.73500623877267,14.595869005895386,26.56504465519587,44.26540702196442,0.0,0.0,23.071579554147306,52.52518790815593,27.720000000000002,0.0,22.916765848324555,50.276067735703535,11.970000000000002,0.0,23.006527425938774,53.100805328180236,27.720000000000002,0.0,23.21170723935034,49.19977302396143,11.970000000000002,0.0,22.73500623877267,60.08085333906331,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,26.767615134563727,0.00976080064346649,13.414174668071299,26.767615134563727,0.0,0.00976080064346649,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.014376440066525727,11.5,25.0,0.0,0.014376440066525727,4.5,1710000.0,0.0 
 07/23  23:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.80476039478326,13.415027659487007,22.675776182646064,12.842700628888615,22.591045869549767,12.03469322985944,22.609531686427065,12.949004267898559,22.772111533393424,11.976876605990615,22.35017330756491,14.594947272684724,25.80476039478326,46.29574031060227,0.0,0.0,22.675776182646064,53.79626413123606,15.840000000000002,0.0,22.591045869549767,51.277125550459154,6.840000000000001,0.0,22.609531686427065,54.39026179313875,15.840000000000002,0.0,22.772111533393424,50.52436784913719,6.840000000000001,0.0,22.35017330756491,61.49615562866771,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,25.98742776914733,0.009761398602068339,13.415099913915206,25.98742776914733,0.0,0.009761398602068339,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.014429593584003109,11.5,24.625,0.0,0.014429593584003109,4.5,1710000.0,0.0 
 07/23  24:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,25.13220078268553,13.405417223846772,22.35508274323909,12.833132523149212,22.305104968356847,12.02518000512179,22.29293342869953,12.939428071282219,22.41123090641818,11.96736670879716,22.09609022231326,14.585249184698457,25.13220078268553,48.15158134648804,0.0,0.0,22.35508274323909,54.820119926207134,15.840000000000002,0.0,22.305104968356847,52.143354577119055,6.840000000000001,0.0,22.29293342869953,55.41214917858985,15.840000000000002,0.0,22.41123090641818,51.61096370668036,6.840000000000001,0.0,22.09609022231326,62.41549582282104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,25.292140935794727,0.009761360112515298,13.405414455850282,25.292140935794727,0.0,0.009761360112515298,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.014823111959105968,11.5,23.7125,0.0,0.014823111959105968,4.5,1710000.0,0.0 
 07/24  01:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,24.53664003686075,13.399640208974159,22.07463260800208,12.827380986139357,22.045395570925994,12.019465304276224,22.015996337059306,12.933671956783801,22.106364398936975,11.961654619127028,21.89471655009203,14.579417688114743,24.53664003686075,49.87486808703744,0.0,0.0,22.07463260800208,55.743168249158714,15.840000000000002,0.0,22.045395570925994,52.95475992660927,6.840000000000001,0.0,22.015996337059306,56.33357582348464,15.840000000000002,0.0,22.106364398936975,52.55769503815473,6.840000000000001,0.0,21.89471655009203,63.16300925045607,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,24.679552994369338,0.009761361938094897,13.399640208974159,24.679552994369338,0.0,0.009761361938094897,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.014736597747782661,11.5,22.9875,0.0,0.014736597747782661,4.5,1710000.0,0.0 
 07/24  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,24.003911445306358,13.399640208974159,21.86230790522673,12.827380986139357,21.83664082451352,12.019465178776558,21.80398740126913,12.933671956783801,21.871364545176363,11.961654565086526,21.72855085194563,14.579417688114743,24.003911445306358,51.49280413927747,0.0,0.0,21.86230790522673,56.46970068023634,15.840000000000002,0.0,21.83664082451352,53.63346760157463,6.840000000000001,0.0,21.80398740126913,57.067044305265014,15.840000000000002,0.0,21.871364545176363,53.316268123127315,6.840000000000001,0.0,21.72855085194563,63.80729096357726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,24.130939400636144,0.00976136186257487,13.399640208974159,24.130939400636144,0.0,0.00976136186257487,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.014565764197771953,11.5,22.8,0.0,0.014565764197771953,4.5,1710000.0,0.0 
 07/24  03:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.538880671510668,13.399640208974159,21.691737556082643,12.827380986139357,21.665528612796088,12.019465178776558,21.633559720405152,12.933671956783801,21.68532628373809,11.961654565086526,21.59159052751593,14.579417688114743,23.538880671510668,52.95357448458549,0.0,0.0,21.691737556082643,57.06130627373183,15.840000000000002,0.0,21.665528612796088,54.197243054188014,6.840000000000001,0.0,21.633559720405152,57.66466614917819,15.840000000000002,0.0,21.68532628373809,53.92572071266288,6.840000000000001,0.0,21.59159052751593,64.34391354731241,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,23.648728147142243,0.009761361865443947,13.399640208974159,23.648728147142243,0.0,0.009761361865443947,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014452024677362573,11.5,22.425,0.0,0.014452024677362573,4.5,1710000.0,0.0 
 07/24  04:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.13979646348169,13.399640208974159,21.562440989540253,12.827380986139357,21.53247536054137,12.019465178776558,21.504265099802996,12.933671956783801,21.54373657274731,11.961654565086526,21.47769208712878,14.579417688114743,23.13979646348169,54.244531563717935,0.0,0.0,21.562440989540253,57.514193425101254,15.840000000000002,0.0,21.53247536054137,54.640083325151,6.840000000000001,0.0,21.504265099802996,58.12254796652594,15.840000000000002,0.0,21.54373657274731,54.39466556384248,6.840000000000001,0.0,21.47769208712878,64.7940617723819,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,23.23365693759428,0.009761361865341683,13.399640208974159,23.23365693759428,0.0,0.009761361865341683,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.014497792926979105,11.5,22.575,0.0,0.014497792926979105,4.5,1710000.0,0.0 
 07/24  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,22.811875044159837,13.399640208974159,21.504195448392785,12.827380986139357,21.48096449664457,12.019465178776558,21.470658940323215,12.933671956783801,21.47527159206993,11.961654565086526,21.386177659974802,14.579417688114743,22.811875044159837,55.33170004677988,0.0,0.0,21.504195448392785,57.71958235622243,15.840000000000002,0.0,21.48096449664457,54.8126868454664,6.840000000000001,0.0,21.470658940323215,58.242398377410964,15.840000000000002,0.0,21.47527159206993,54.62308702933228,6.840000000000001,0.0,21.386177659974802,65.15830382995361,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,22.88423954594949,0.009761361865345132,13.399640208974159,22.88423954594949,0.0,0.009761361865345132,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.014565764197771953,11.5,22.8,0.0,0.014565764197771953,4.5,1710000.0,0.0 
 07/24  06:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,22.631010458351525,13.390005181416072,21.57342890802221,12.81778955713238,21.87971556743574,12.00993487715853,21.942320475272105,12.924072717158534,21.59264523497289,11.95212881673609,21.341711139127707,14.56969338263749,22.631010458351525,55.90632345885779,0.0,0.0,21.57342890802221,57.4397162251534,15.840000000000002,0.0,21.87971556743574,53.465628874298545,6.840000000000001,0.0,21.942320475272105,56.55925930599982,15.840000000000002,0.0,21.59264523497289,54.19855623107245,6.840000000000001,0.0,21.341711139127707,65.29503827379375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52211578503401,8.52211578503401,0.0,0.0,46.00703895087648,0.0,8.52211578503401,0.0,22.655154670926386,0.009761361865345021,13.390005181416072,22.655154670926386,0.0,0.009761361865345021,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.014511632522033763,11.5,23.1125,0.0,0.014511632522033763,4.5,1710000.0,0.0 
 07/24  07:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,22.684202449984916,12.891013466139167,22.1989381094322,12.426333410635081,22.233518579627138,11.847177029607582,22.359618675530605,12.512604345753315,22.197268199433,11.814259359964849,22.18509705012745,13.979691466571031,22.684202449984916,53.94705646830847,0.0,117.72273310996752,22.1989381094322,53.889169337973854,160.88598637157148,51.56205697814154,22.233518579627138,51.760642296021956,0.0,441.5584287641516,22.359618675530605,53.679000402306166,0.0,663.450662736498,22.197268199433,51.761287947301156,55.824306444941016,25.70807662521417,22.18509705012745,59.70314529748333,653.0517952310057,6.526178494129007,0.0,3240.8297104159033,9858.085366597927,0.0,843.5104105368898,181.75093674027255,44.40091407364639,715.2936895081591,1369.1241188051592,0.0,0.0,9025.148538999918,4123.855010642123,491.7372931662783,491.7372931662784,3240.8297104159033,4051.037138019879,2380.973356268976,9858.085366597927,8.664646095757899,7.219999999999999,1.6271323929313173,12239.058722866901,51.79159840229165,0.025964319260121212,8.664646095757899,1.6271323929313173,13.305640694619424,0.008726869661906856,11.70302210209717,13.000705411626278,0.3705044250126874,0.008726869661906856,13.0,82.0,0.0,0.0,0.02380413759930361,7.219999999999999,0.9239221802552892,11.501132922371633,0.31057230924622753,0.008570281348692116,11.5,24.3625,0.31057230924622753,0.014827016732438917,4.5,13157590.091654144,1354960.257918031 
 07/24  08:00:00,26.062500000000004,0.0,0.0,0.0,0.0,0.0,23.067622842217663,12.279095623288335,22.200069620237908,11.921893547029114,23.13248437134913,11.646686761912587,23.183080410748367,11.972683463949032,22.20089500817576,11.635606654599833,22.2005566209003,13.055636194237229,23.067622842217663,50.633346105057186,0.0,142.85199286644274,22.200069620237908,52.12184820519958,0.0,273.61696099334915,23.13248437134913,48.3833755420215,0.0,685.746373995597,23.183080410748367,49.27732473469349,0.0,773.9703677219945,22.20089500817576,51.14211039267694,0.0,170.11128112529485,22.2005566209003,56.15355586986871,377.4249013085007,0.0,0.0,1947.561780636901,10872.2547058889,0.0,464.7379673064797,0.0,0.0,516.9611949880178,1109.7178240810433,0.0,0.0,9985.005892936617,4673.161211280292,512.0553267688398,512.0553267688402,1947.561780636901,2434.452225796126,2635.046974962828,10872.2547058889,8.7441143022306,7.22,1.7011180175666776,13507.301680851728,46.5865592815648,0.013193388679511784,8.7441143022306,1.7011180175666776,13.35952866803303,0.008648554606923743,11.56860146900856,13.000834062212505,0.3705044250126874,0.008648554606923743,13.0,82.0,0.0,0.0,0.02511572412017496,7.22,1.0326258331705562,11.501289682725693,0.31057230924622753,0.008555481580721083,11.5,26.062500000000004,0.31057230924622753,0.015336304423851182,4.5,14128394.070522446,1354960.257918031 
 07/24  09:00:00,27.0125,11.0,5.0,11.0,5.0,20.0,24.562118785888657,12.41784957088777,23.58123553934822,12.8265572102398,24.693555343026148,12.588829250910349,24.608088238449817,12.896844896172897,22.71437829739728,12.47587912113352,23.369802029840287,13.667335933830849,24.562118785888657,46.69784700222593,982.9946512668619,0.0,23.58123553934822,50.87191228834045,0.0,851.0886406871592,24.693555343026148,46.883581435551775,0.0,1074.459888475853,24.608088238449817,48.07808480319529,0.0,1304.211935354946,22.71437829739728,52.3923191517668,0.0,726.9307630374685,23.369802029840287,54.4332607760992,0.0,828.9353242009555,0.0,0.0,12182.427776424376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10442.247313659558,4980.064569949163,1341.7011327967869,1341.7011327967866,0.0,0.0,2955.475738290952,12182.427776424376,8.828707433720536,7.219999999999999,1.8088371161973424,15137.903514715326,45.221554361193775,0.0,8.828707433720536,1.8088371161973424,14.786038389530953,0.008696521045647764,11.640779198018453,12.987562751217062,0.43107815999109744,0.008696521045647764,13.0,82.0,0.0,0.0,0.06085063592255074,7.219999999999999,1.0844705169385058,11.50003807587746,0.31057230924622753,0.008548272313330801,11.5,27.0125,0.31057230924622753,0.01552101527877351,4.5,45204712.959510446,1400894.2962046496 
 07/24  10:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.80716362817601,13.714674992805692,24.923242594884037,14.35740748785434,24.995399328562936,13.279418920355761,24.996507766692353,13.929775477840117,24.016223227666924,13.526302767465936,24.82626532476912,15.367887595310371,25.80716362817601,47.19766586751993,818.5308039329068,0.0,24.923242594884037,51.866900977305576,0.0,1256.6849876703134,24.995399328562936,48.14567674472053,0.0,1407.1269687894735,24.996507766692353,50.22664263149191,0.0,1917.8077135531985,24.016223227666924,51.879748896318475,0.0,825.3006518329667,24.82626532476912,55.68175691332758,0.0,1196.105631050711,0.0,0.0,14756.281079819513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10999.39901480318,5264.035472253151,3359.2302405195633,2970.7212719106296,0.0,0.0,3591.1113765792843,14756.281079819513,9.007784907319675,7.22,1.9661316375451037,18347.3924563988,45.221554361193775,0.0,9.007784907319675,1.9661316375451041,17.531313016332064,0.009101811873531322,12.314716853187466,12.98685627901778,0.5445727122855912,0.008833030208262638,13.0,82.0,0.0,0.0,0.1470792913832218,7.22,1.1494161225878923,11.500840430434963,0.31057230924622753,0.008547804890816732,11.5,27.8875,0.31057230924622753,0.01586927215634926,4.5,58067545.25136009,1480716.126013983 
 07/24  11:00:00,28.3,11.0,5.0,11.0,5.0,20.0,26.73117178226678,14.455489572758744,24.997719652796498,14.564466664194054,24.997920593195644,13.235058883050968,24.99783635006602,13.995072198654146,24.72255567357107,13.907842413182463,24.997840889344182,16.10243397049119,26.73117178226678,46.89457727750988,317.8492169436813,0.0,24.997719652796498,52.330095162779834,0.0,1716.6158021674762,24.997920593195644,47.99896783318576,0.0,1470.8645908261037,24.99783635006602,50.43419371242491,0.0,2093.2441087261213,24.72255567357107,50.98090935918068,0.0,878.6080907706894,24.997840889344182,57.76234071943353,0.0,1768.1575369935083,0.0,0.0,17832.048526858907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11538.562892566031,5401.789801755611,5833.558618827017,4627.341517075819,0.0,0.0,4368.692066999981,17832.048526858907,9.210558618976622,7.219999999999999,2.1363979669027193,22200.740593858885,45.221554361193775,0.0,9.210558618976622,2.13639796690272,19.316684924728484,0.009536221753419071,13.01672724630274,12.987686752439139,0.6460798839456396,0.008798265972422732,13.0,82.0,0.0,0.0,0.25985603037476923,7.219999999999999,1.2162523186539134,11.500224373263077,0.31057230924622753,0.00855844207377948,11.5,28.3,0.31057230924622753,0.016392331479333166,4.5,62477364.1104569,1584584.8010321707 
 07/24  12:00:00,29.3625,8.8,4.0,8.8,4.0,16.0,27.362073081934263,14.310155338967105,24.99792868710055,14.030175408760094,24.998229163028576,13.057222389690487,24.998067266630052,13.70659705059285,24.94845656867662,13.751894369229383,24.99767421027541,15.8174106975577,27.362073081934263,44.7691652536908,0.0,145.0089724505142,24.99792868710055,50.551291374921156,0.0,1851.5004051973588,24.998229163028576,47.443681432325036,0.0,1370.5980698746823,24.998067266630052,49.497626162635676,0.0,2066.7014277282287,24.94845656867662,49.791491980942965,0.0,900.8934296783975,24.99767421027541,56.72157433557807,0.0,1738.4142358426657,0.0,0.0,18920.00205401409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12345.002547017735,5747.467600411663,6063.894841204139,4847.16186367273,0.0,0.0,4699.335956511499,18920.00205401409,9.209601710154901,7.22,2.2681729738111125,23619.33801052559,45.221554361193775,0.0,9.209601710154901,2.2681729738111125,19.67640784142364,0.009537889402381854,13.019639207137352,13.001680799912238,0.6455154869602426,0.008790985084595412,13.0,82.0,0.0,0.0,0.2700453190048053,7.219999999999999,1.3122332137868211,11.506815400375311,0.31057230924622753,0.008563386086107279,11.5,29.3625,0.31057230924622753,0.01698541858218515,4.5,62437704.78221786,1583463.261051297 
 07/24  13:00:00,30.375,4.4,2.0,4.4,2.0,8.0,27.867012208620295,13.800591779921689,24.998653416059874,13.307394658573275,24.99890091435184,12.732526146389777,24.998684466249358,13.117394294178489,24.8831538949268,13.094173136535538,24.9984447545451,15.178639022300597,27.867012208620295,42.058062106104195,0.0,472.67654841593367,24.998653416059874,48.2281538171835,0.0,1709.0879457324588,24.99890091435184,46.444646455231215,0.0,1083.2349404722893,24.998684466249358,47.63254012517029,0.0,1907.6111972597932,24.8831538949268,47.890027644205645,0.0,888.370832253753,24.9984447545451,54.44480538500575,0.0,1361.9653493170013,0.0,0.0,17638.305367624806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12615.868495209874,6074.057534872313,4474.220316073282,3806.3752752638306,0.0,0.0,4411.4743674631545,17638.305367624806,9.05091774587476,7.22,2.297875974260853,22049.779735087963,45.221554361193775,0.0,9.05091774587476,2.297875974260853,18.860616766821295,0.009273066798353975,12.586501639201282,13.01393355117764,0.5672159035488511,0.00880663336343743,13.0,82.0,0.0,0.0,0.19519764872406714,7.219999999999999,1.3419362142365623,11.501429904744576,0.31057230924622753,0.008543922561145986,11.5,30.375,0.31057230924622753,0.016894854895215694,4.5,57294767.85125377,1499511.2047135576 
 07/24  14:00:00,31.2875,8.8,4.0,8.8,4.0,16.0,28.24210776734742,13.445196475268766,24.998602539703896,13.259684883471119,24.99876934255446,12.970432010673987,24.99863478000438,13.129429944549734,24.995237371784896,13.05665289320521,24.99814510859207,14.9325247117084,28.24210776734742,40.19928467466183,0.0,900.3502220551609,24.998602539703896,48.07514990851412,0.0,2057.6027025316203,24.99876934255446,47.17522556831804,0.0,1110.1592892733477,24.99863478000438,47.66796241960336,0.0,2221.2953629502617,24.995237371784896,47.45072912439592,0.0,1102.118042890891,24.99814510859207,53.585637618482664,0.0,1834.0142138958497,0.0,0.0,20295.926392718804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13165.944999238694,6319.013274833605,6671.236454410073,5730.605372996925,0.0,0.0,5173.573273848838,20295.926392718804,9.317380499317439,7.22,2.308422249602475,25469.49966656764,45.221554361193775,0.0,9.317380499317439,2.308422249602475,20.60688671688819,0.009276232320191515,12.586017340663119,12.981602081881706,0.6770060222031988,0.0087261562322661,13.0,82.0,0.0,0.0,0.30169542024451845,7.219999999999999,1.3524824895781835,11.670064626283349,0.31057230924622753,0.008641677517193084,11.5,31.2875,0.31057230924622753,0.017381006393193454,4.5,62871564.39050047,1623303.775549103 
 07/24  15:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,28.514440262108458,13.733337239266893,24.998129161959753,13.548611948215452,24.99826402125605,13.38821297956969,24.998180377532883,13.481758108949244,24.997980455716657,13.132734133367695,24.997809717933848,15.207124882209138,28.514440262108458,40.317527264661834,0.0,1130.689891238645,24.998129161959753,48.99036223615927,0.0,2228.13921231808,24.99826402125605,48.48091141272943,0.0,1084.378293247747,24.998180377532883,48.77757065288621,0.0,2269.703981798578,24.997980455716657,47.67905759621023,0.0,1397.5883311169414,24.997809717933848,54.542911464048586,0.0,1998.298622994383,0.0,0.0,21996.56767648295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13457.261785409168,6522.402496010804,8043.691984461007,6729.4139032052535,0.0,0.0,5694.300891523906,21996.56767648295,9.49325697031028,7.219999999999999,2.308422249602475,27690.86856800686,45.221554361193775,0.0,9.49325697031028,2.308422249602475,21.369966000677877,0.009427167160951218,12.818891109824222,12.996000013037747,0.7306863265994543,0.008714907415080977,13.0,82.0,0.0,0.0,0.3715786908406636,7.219999999999999,1.3524824895781835,11.769489631363033,0.31057230924622753,0.00869547220050371,11.5,32.0125,0.31057230924622753,0.01754639970197811,4.5,65722320.36879429,1699440.3302126694 
 07/24  16:00:00,31.512500000000003,11.0,5.0,11.0,5.0,20.0,28.73892407111512,13.90972796878345,24.99800933365695,13.667682594572,24.9981412475682,13.631903989279474,24.998068474195517,13.69533290470142,24.997877155554097,12.977758100847842,24.997720943367977,15.47419414076365,28.73892407111512,40.254925212679886,0.0,1230.1995015049033,24.99800933365695,49.37172283483443,0.0,2171.9236470143182,24.9981412475682,49.25674501460967,0.0,981.9068116818916,24.998068474195517,49.46065177140871,0.0,2094.48879793578,24.997877155554097,47.19863752890793,0.0,1606.4545839076054,24.997720943367977,55.48646391008287,0.0,1901.441226160786,0.0,0.0,21233.41470282631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12936.675168475009,6414.9447263819,7760.131116815081,6471.2918245211395,0.0,0.0,5446.1446892508375,21233.41470282631,9.417407544703867,7.219999999999999,2.3051506577447807,26679.55939207715,45.221554361193775,0.0,9.417407544703867,2.3051506577447807,21.244379447128907,0.009452713298331937,12.844255389991906,13.00249938926339,0.7127548882538819,0.00873627907546775,13.0,82.0,0.0,0.0,0.3559168678573462,7.220000000000001,1.3492108977204893,11.580376697399169,0.31057230924622753,0.008584768764125934,11.5,31.512500000000003,0.31057230924622753,0.016909574570110844,4.5,62999086.025642015,1672486.030301843 
 07/24  17:00:00,31.1,11.0,5.0,11.0,5.0,20.0,28.936839484817806,14.023140098220058,24.99813141469183,13.861599120157237,24.990809060715954,13.93325377931229,24.998172565165397,13.979365128794011,24.998355785024778,12.925171272450093,24.997908526929223,15.839604600015658,28.936839484817806,40.09039914719521,0.0,1083.0688084771973,24.99813141469183,49.998374172804056,0.0,1930.8547455799462,24.990809060715954,50.254138430671006,0.0,836.2829673974708,24.998172565165397,50.38249454186271,0.0,1791.5730177501473,24.998355785024778,47.034970771832775,0.0,1693.5748489229018,24.997908526929223,56.80162170514294,0.0,1612.7600362741523,0.0,0.0,19799.76061985729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12884.627118778371,6289.689122382146,6376.820257746752,5342.604252657176,0.0,0.0,5025.339215806532,19799.76061985729,9.266070365454238,7.219999999999999,2.308422249602475,24825.099835663823,45.221554361193775,0.0,9.266070365454238,2.308422249602475,20.4992256845577,0.009420266084030049,12.777120112741615,13.009636919492962,0.6403743256500198,0.008780170351741983,13.0,82.0,0.0,0.0,0.28509655769006453,7.219999999999999,1.3524824895781835,11.560510783340291,0.31057230924622753,0.008592475287456098,11.5,31.1,0.31057230924622753,0.017010856191251204,4.5,57792045.218797505,1577427.2127984327 
 07/24  18:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,28.947262329203433,14.31422752733383,24.99815024110815,14.148809989317026,24.769846769775246,14.152754086579879,24.998168006954153,14.326746702610137,24.998496064524826,13.026218686915856,24.99774987625117,16.209547484398755,28.947262329203433,40.830149422791166,0.0,897.4716728223848,24.99815024110815,50.93947242505544,0.0,1716.4005314672374,24.769846769775246,51.65216216672235,0.0,798.2455771693856,24.998168006954153,51.530300495217624,0.0,1571.3117702748764,24.998496064524826,47.347074066405824,0.0,1566.2452129933151,24.99774987625117,58.15952069515039,0.0,1576.9558418545298,0.0,0.0,19009.424494886258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12962.743248689672,6179.301980793642,5504.3120235535225,4539.323109344262,0.0,0.0,4795.359399609906,19009.424494886258,9.184345568802089,7.219999999999999,2.308422249602475,23804.783894496166,45.221554361193775,0.0,9.184345568802089,2.308422249602475,19.823286373073575,0.009452880499662551,12.83294947020644,13.012090919993039,0.5899859783918124,0.008805495723988498,13.0,82.0,0.0,0.0,0.24304022884925097,7.219999999999999,1.3524824895781835,11.600431122308553,0.31057230924622753,0.008627713690685494,11.5,30.7875,0.31057230924622753,0.01728646712365324,4.5,56909285.871391915,1522595.2037006961 
 07/24  19:00:00,29.85,5.5,2.5,5.5,2.5,10.0,28.66373925619929,14.41435808571996,24.82935013844317,14.211184533746245,23.662476566764493,13.50394727545175,24.777810149380876,14.395562878062957,24.88416326963093,12.997866209424151,24.540531804243937,16.188437414897304,28.66373925619929,41.776087938976765,0.0,630.5546947928542,24.82935013844317,51.66385408870894,0.0,962.9360515259821,23.662476566764493,52.91745739603215,0.0,723.2467763863976,24.777810149380876,52.44559889901355,0.0,897.692638866394,24.88416326963093,47.583885132992805,0.0,936.6858735694341,24.540531804243937,59.689851396802055,0.0,924.6650810191109,0.0,0.0,14577.822238898836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12899.08483584507,5881.502164943606,1089.0325957370028,976.118095744629,0.0,0.0,3611.6887055780944,14577.822238898836,8.726173674564782,7.22,2.308422249602475,18189.51094447693,45.221554361193775,0.0,8.726173674564782,2.308422249602475,14.561132696261541,0.008976929022740257,12.054387753747044,13.003061224745359,0.375238733826882,0.008858013514399068,13.0,82.0,0.0,0.0,0.04950931612936082,7.219999999999999,1.3524824895781835,11.598290157789862,0.31057230924622753,0.008657251380437016,11.5,29.85,0.31057230924622753,0.01761488961078278,4.5,38083192.66328411,1357716.4941074129 
 07/24  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,27.419136586788763,13.880311682678709,23.603360421273834,13.352759937349624,22.408606121408347,12.423398447243404,23.55647080907586,13.495619434413278,23.176270034850873,12.319865465132882,23.35453213506014,15.223328443316406,27.419136586788763,43.388553594668764,0.0,1215.2666550112813,23.603360421273834,52.584550245446025,0.0,852.8263322975282,22.408606121408347,53.191444291734804,0.0,593.3692313276521,23.55647080907586,53.22685834678385,0.0,803.9456837137566,23.176270034850873,50.43538658180999,0.0,760.7242570060425,23.35453213506014,60.25474105117618,0.0,828.7996468987471,0.0,31.38522496405386,14396.693225727391,0.0,0.0,44.072422800720304,0.0,0.0,0.0,0.0,0.0,12934.162091896409,5507.260554008933,938.2707695971803,841.0449480530178,31.086615472825667,38.85826934103208,3527.5850044625627,14396.693225727391,8.707449948283534,7.219999999999999,2.308422249602475,17924.278230189957,45.16446314680729,0.00020328535897307104,8.707449948283534,2.308422249602475,14.22752012092911,0.008969952921927163,12.037020212539684,12.999976445565885,0.3705044250126874,0.00886595451636192,13.0,81.99403993962636,0.0,0.0,0.043055483470673214,7.219999999999999,1.3524824895781835,11.64022400142408,0.31057230924622753,0.008727027071770447,11.5,28.7125,0.31057230924622753,0.01820684820390281,4.5,26977851.931538817,1354960.257918031 
 07/24  21:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,27.193794268396204,13.418443890810902,23.68740939911946,12.847256997449229,23.242564951112932,12.08915495501744,23.610957799166325,12.969779101510746,23.720258003153972,12.027010243719303,23.074447904285293,14.618334712786563,27.193794268396204,42.663216872502154,0.0,0.0,23.68740939911946,50.62126514153748,47.52,0.0,23.242564951112932,49.47679626688827,20.520000000000003,0.0,23.610957799166325,51.26421317576346,47.52,0.0,23.720258003153972,47.87815501363268,20.520000000000003,0.0,23.074447904285293,58.94112047035279,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,27.20917401060469,0.009827737528918945,13.418878150659367,27.20917401060469,0.0,0.009827737528918945,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,27.987499999999997,0.0,0.01808971450991118,11.5,27.987499999999997,0.0,0.01808971450991118,4.5,5760000.0,0.0 
 07/24  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,26.69672084703503,13.437989989100616,23.461186708365766,12.865288990861803,23.240602416242453,12.101561653342934,23.395342195578984,12.988436013445297,23.61642714401782,12.03828139481668,22.793349399092595,14.640088371043243,26.69672084703503,43.985630647342376,0.0,0.0,23.461186708365766,51.376309817978715,27.720000000000002,0.0,23.240602416242453,49.51655473157401,11.970000000000002,0.0,23.395342195578984,51.998195606092764,27.720000000000002,0.0,23.61642714401782,48.20603248569774,11.970000000000002,0.0,22.793349399092595,60.03958217813169,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,26.865764580699203,0.009836051272924752,13.437462862626322,26.865764580699203,0.0,0.009836051272924752,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.017879734656059392,11.5,27.8,0.0,0.017879734656059392,4.5,1710000.0,0.0 
 07/24  23:00:00,27.1125,0.0,0.0,0.0,0.0,0.0,26.070901316903047,13.437644327778665,23.11151582830186,12.864980835280571,22.985966272125943,12.101394104356118,23.061394129126572,12.988112180621604,23.21094773415033,12.038142509132689,22.4415316999356,14.639688634568538,26.070901316903047,45.638198243914836,0.0,0.0,23.11151582830186,52.47120534590157,15.840000000000002,0.0,22.985966272125943,50.284341978804655,6.840000000000001,0.0,23.061394129126572,53.056403966127704,15.840000000000002,0.0,23.21094773415033,49.39894642621582,6.840000000000001,0.0,22.4415316999356,61.33227320427417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,26.220650621981882,0.009836184932846662,13.43766810518838,26.220650621981882,0.0,0.009836184932846662,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,27.1125,0.0,0.01834171276797791,11.5,27.1125,0.0,0.01834171276797791,4.5,1710000.0,0.0 
