Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/24  24:00:00,26.7,0.0,0.0,0.0,0.0,0.0,25.51699288181606,13.437651839948197,22.839237855048296,12.864987306083668,22.760235361225654,12.101397858676181,22.8024513050603,12.98811908181746,22.89047157838966,12.038145523554977,22.21709351132481,14.63969690580542,25.51699288181606,47.160484527863666,0.0,0.0,22.839237855048296,53.34283035886922,15.840000000000002,0.0,22.760235361225654,50.97655033045784,6.840000000000001,0.0,22.8024513050603,53.89452349563308,15.840000000000002,0.0,22.89047157838966,50.36558523245654,6.840000000000001,0.0,22.21709351132481,62.17530990851441,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,25.649072765500218,0.009836173589696379,13.437650754749436,25.649072765500218,0.0,0.009836173589696379,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,26.7,0.0,0.01815895178199977,11.5,26.7,0.0,0.01815895178199977,4.5,1710000.0,0.0 
 07/25  01:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,25.027740489005502,13.427965441827867,22.60997171556513,12.85534474396293,22.54859712692607,12.091813089944836,22.572198581787447,12.978467071894201,22.623058250688356,12.02856565010391,22.044232208765678,14.629918829365053,25.027740489005502,48.52213044266935,0.0,0.0,22.60997171556513,54.05586489236388,15.840000000000002,0.0,22.54859712692607,51.603144433934084,6.840000000000001,0.0,22.572198581787447,54.61856171127933,15.840000000000002,0.0,22.623058250688356,51.15681766187431,6.840000000000001,0.0,22.044232208765678,62.79383293374162,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,25.14461396632335,0.00983617417422148,13.427965441827867,25.14461396632335,0.0,0.00983617417422148,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,26.012500000000003,0.0,0.01717926719037113,11.5,26.012500000000003,0.0,0.01717926719037113,4.5,1710000.0,0.0 
 07/25  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.59153036621037,13.412457204709863,22.403535708236937,12.839906395158177,22.35326705115816,12.076467699916314,22.363828882086782,12.963013790370884,22.395624488955075,12.013227814362246,21.901738649984132,14.614263371978215,24.59153036621037,49.751700775774495,0.0,0.0,22.403535708236937,54.6824152443238,15.840000000000002,0.0,22.35326705115816,52.16634674181421,6.840000000000001,0.0,22.363828882086782,55.25820441590888,15.840000000000002,0.0,22.395624488955075,51.815714401938436,6.840000000000001,0.0,21.901738649984132,63.27803205705901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,24.696039148353893,0.009836174148969335,13.412457204709863,24.696039148353893,0.0,0.009836174148969335,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,25.6,0.0,0.01717724707166729,11.5,25.6,0.0,0.01717724707166729,4.5,1710000.0,0.0 
 07/25  03:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,24.199324531402816,13.406638561913727,22.21241533680549,12.834113845466927,22.18539546504854,12.070710393814943,22.191550938506097,12.957215765966497,22.20945981112034,12.007473238180472,21.782627127225673,14.608389651935084,24.199324531402816,50.91470893776148,0.0,0.0,22.21241533680549,55.30166606342145,15.840000000000002,0.0,22.18539546504854,52.68251450966394,6.840000000000001,0.0,22.191550938506097,55.82004175138749,15.840000000000002,0.0,22.20945981112034,52.386569933048605,6.840000000000001,0.0,21.782627127225673,63.71581260448855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,24.294262585969868,0.009836174149957001,13.406638561913727,24.294262585969868,0.0,0.009836174149957001,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.016953957468387428,11.5,24.1625,0.0,0.016953957468387428,4.5,1710000.0,0.0 
 07/25  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.82507100055833,13.416335597536689,21.98138575970357,12.843767337245358,21.979770147703682,12.080305267838558,21.96933959950482,12.966878389320259,21.993469036297455,12.017063485249418,21.67565869613651,14.618178474882509,23.82507100055833,52.10524060492121,0.0,0.0,21.98138575970357,56.1210166470843,15.840000000000002,0.0,21.979770147703682,53.38058395095236,6.840000000000001,0.0,21.96933959950482,56.616787091310044,15.840000000000002,0.0,21.993469036297455,53.114135811149,6.840000000000001,0.0,21.67565869613651,64.1743735680229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,23.918674804391955,0.009836174149920985,13.416335597536689,23.918674804391955,0.0,0.009836174149920985,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.017113014643802982,11.5,23.3,0.0,0.017113014643802982,4.5,1710000.0,0.0 
 07/25  05:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,23.456900375033683,13.431840135390026,21.80641156248263,12.859202214182435,21.81428073763036,12.095647325696149,21.801448564498,12.98232829819883,21.821785832762238,12.032397956938581,21.574064642264098,14.633830605590052,23.456900375033683,53.32744032684355,0.0,0.0,21.80641156248263,56.78111978562094,15.840000000000002,0.0,21.81428073763036,53.9771059373914,6.840000000000001,0.0,21.801448564498,57.25794325322948,15.840000000000002,0.0,21.821785832762238,53.72793690402394,6.840000000000001,0.0,21.574064642264098,64.63974428250378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,23.546561636462737,0.009836174149922234,13.431840135390026,23.546561636462737,0.0,0.009836174149922234,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,22.6125,0.0,0.016205024228932198,11.5,22.6125,0.0,0.016205024228932198,4.5,1710000.0,0.0 
 07/25  06:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.128814524316546,13.427965441827867,21.66998610100411,12.85534474396293,21.726572746969143,12.091813089944836,21.71247090688342,12.978467071894201,21.72318329859523,12.02856565010391,21.48654209824148,14.629918829365053,23.128814524316546,54.38044675849903,0.0,0.0,21.66998610100411,57.24178248018986,15.840000000000002,0.0,21.726572746969143,54.25320008313892,6.840000000000001,0.0,21.71247090688342,57.55529194964018,15.840000000000002,0.0,21.72318329859523,54.03869980728018,6.840000000000001,0.0,21.48654209824148,64.97050123241485,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.704183694898495,8.704183694898495,0.0,0.0,44.92227615787985,0.0,8.704183694898495,0.0,23.20550193036278,0.009836174149922201,13.427965441827867,23.20550193036278,0.0,0.009836174149922201,13.0,81.99293562509507,0.0,0.0,0.0,7.219999999999999,0.0,21.8875,0.0,0.015549647952416461,11.5,21.8875,0.0,0.015549647952416461,4.5,1710000.0,0.0 
 07/25  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.740860196666453,12.944800236327401,22.1989605407946,12.485134390813126,22.19781573974758,11.946217872815614,22.19886859995341,12.581114523133616,22.197913827850837,11.912736893454559,22.19420398728932,14.04083991709316,22.740860196666453,53.94592463456384,0.0,148.43188063945004,22.1989605407946,54.09719661597809,327.7000066608326,14.39288776698799,22.19781573974758,52.21236768564171,96.86644140098075,3.0928683401704804,22.19886859995341,54.4400926995819,210.39800296469275,14.804853698738357,22.197913827850837,52.09667188622715,111.48932146115537,2.7484444499319545,22.19420398728932,59.905828967640495,698.4238524951875,35.281391856162074,0.0,4907.292246686229,9537.378587785262,0.0,1047.5534018892517,714.7430950680995,890.5473468439692,794.1598234399378,1386.679733939582,0.0,0.0,8660.22308193883,3274.65140038291,499.98202505217165,499.98202505217154,4907.292246686229,6134.115308357786,2273.493230878255,9537.378587785262,8.628261172751833,7.219999999999999,1.6153169712726396,11810.871818663516,50.91602847758848,0.03806199933693419,8.628261172751833,1.6153169712726398,13.3267533808054,0.008851701537361525,11.829132053230282,13.000099254811474,0.3705044250126874,0.008851701537361525,13.0,81.99886294504907,0.0,0.0,0.02384909647420489,7.219999999999999,0.8918265303283428,11.500792902942917,0.31057230924622753,0.008702983949225106,11.5,21.7,0.31057230924622753,0.015577925327840258,4.5,12771046.928468287,1354960.257918031 
 07/25  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.728254051545875,12.37560571113704,22.20038735017728,12.019255355327907,22.19994463714947,11.781630889966392,22.199823528552983,12.070855644071852,22.199906734650376,11.772570680374255,22.200732511055094,13.11090435969533,22.728254051545875,52.00743067680251,0.0,124.96357347346839,22.20038735017728,52.45644805299884,75.56672165762012,7.477624270124807,22.19994463714947,51.641026256404885,0.0,154.02377379642093,22.199823528552983,52.63713559681514,0.0,208.0148382368182,22.199906734650376,51.61024014220193,5.229270079632897,37.39378792796106,22.200732511055094,56.35619921788669,540.1842659047894,0.0,0.0,3569.1524804818278,10010.450449745342,0.0,806.5667710159466,468.7562341608088,491.18122543333357,655.0476652577127,1272.4600812477297,0.0,0.0,9159.169477367397,3497.576398793951,496.20591175251366,496.20591175251354,3569.1524804818278,4461.440600602284,2383.609799664134,10010.450449745342,8.69280964862099,7.22,1.6208754517044694,12394.060249409475,45.906137792573666,0.02370410013769217,8.69280964862099,1.6208754517044697,13.316937861171011,0.00879395589110279,11.725700794442004,13.000229414917891,0.3705044250126874,0.00879395589110279,13.0,81.9999453379694,0.0,0.0,0.023956063358402235,7.22,0.9494705203300866,11.500988411416037,0.31057230924622753,0.008704658734311532,11.5,22.3875,0.31057230924622753,0.01593195367010747,4.5,13159158.66410097,1354960.257918031 
 07/25  09:00:00,24.175,11.0,5.0,11.0,5.0,20.0,23.7820888975307,12.622765957617142,23.159583464281425,13.157470307148767,23.41854493305548,12.856603285534717,23.79986235927019,13.247571195196414,22.39011470980448,12.745263757015994,23.210252868219477,13.988457748233113,23.7820888975307,49.597140759547294,1054.6802407373932,0.0,23.159583464281425,53.32994070479826,0.0,816.6213536011176,23.41854493305548,51.47610104487956,0.0,706.0153345117806,23.79986235927019,51.61032096190972,0.0,821.9013831504858,22.39011470980448,54.394286783861986,0.0,688.5022146338817,23.210252868219477,56.124396396643746,0.0,815.6039952627625,0.0,13.172792643747597,11199.45162198253,0.0,0.0,0.0,0.0,13.58609238339599,0.0,0.0,0.0,10242.209847471242,4076.4502601502872,550.2201626578869,550.220162657886,13.172792643747597,16.465990804684495,2672.0672914805637,11199.45162198253,8.72007411806053,7.219999999999999,1.7814084066767897,13871.518913463091,44.88607585650988,0.00008491951853744416,8.72007411806053,1.7814084066767897,13.459792565626834,0.008773049388392379,11.699743410936824,13.000307289022029,0.3705044250126874,0.008773049388392379,13.0,81.99998596782217,0.0,0.0,0.02648939694758359,7.219999999999999,1.0753841934506299,11.500980210950502,0.31057230924622753,0.008684284410183218,11.5,24.175,0.31057230924622753,0.0165551719922088,4.5,44113346.328473106,1354960.257918031 
 07/25  10:00:00,24.3125,11.0,5.0,11.0,5.0,20.0,24.918858321206894,14.091316238828497,24.602206086950723,14.716029569976062,24.688884147677435,13.90356957978113,24.965708938326703,14.667895157375625,23.529126014989572,13.567264155977318,24.648380511812707,15.76990565980124,24.918858321206894,50.98911382900388,1191.2685417309856,0.0,24.602206086950723,54.10664155970947,0.0,934.8145975420584,24.688884147677435,51.06825418954804,0.0,793.4813208226508,24.965708938326703,52.78215306828895,0.0,1276.4641661339,23.529126014989572,53.56672932030747,0.0,788.447096854736,24.648380511812707,57.74104843295641,0.0,969.2190313392166,0.0,0.0,12024.337382568247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10416.057853430477,4122.134874232146,1159.0547536030049,1025.096859624119,0.0,0.0,2857.4799572713528,12024.337382568247,8.678998316382547,7.22,1.965528401892656,14881.817339839601,44.88485275524142,0.0,8.678998316382547,1.9655284018926564,14.529876387891628,0.0090214244579306,12.12151203049226,12.991832639369154,0.4030091168819281,0.00889420078958342,13.0,81.99998598288714,0.0,0.0,0.052302354588112415,7.22,1.0967311806994302,11.500021705104679,0.31057230924622753,0.008683925225986901,11.5,24.3125,0.31057230924622753,0.016718425309035844,4.5,55319636.70674701,1374459.6221216216 
 07/25  11:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,25.92218709528934,15.057220608409656,24.99678615521273,15.351426431572088,24.995205300441057,14.143910520611714,24.997712243127094,14.704899932950127,24.201011493248135,13.871091304758954,24.998119782173912,16.66287235770597,25.92218709528934,51.13343632833208,939.393872971084,0.0,24.99678615521273,55.05373927085866,0.0,1253.5924757536127,24.995205300441057,50.931483328288465,0.0,904.4792522504232,24.997712243127094,52.80669345022335,0.0,1656.2914595057352,24.201011493248135,52.4724375000797,0.0,841.2793616616628,24.998119782173912,59.861140448730545,0.0,1536.8813743068972,0.0,0.0,14291.477194086934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10530.784295776954,4210.748102778572,3339.0790644541153,2509.267312376607,0.0,0.0,3382.795825486501,14291.477194086934,8.874754409940339,7.22,2.0591719752923936,17674.273019573433,44.88485275524142,0.0,8.874754409940339,2.0591719752923936,17.003079545441096,0.009522938536447782,12.933356568016126,12.963656257260372,0.5068465256722903,0.008879525944253229,13.0,81.99998598288714,0.0,0.0,0.14646543911458731,7.22,1.1097742548094058,11.500261672217341,0.31057230924622753,0.008679202830677114,11.5,24.5875,0.31057230924622753,0.016747036280162945,4.5,58719960.009941064,1447480.587689822 
 07/25  12:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,26.569095669602145,14.974994183359497,24.997873686583638,14.866460786313105,24.998105049108386,13.841198250400595,24.997921989491946,14.192528919408101,24.541211694674676,13.752181997990505,24.998030188141435,16.347941070436455,26.569095669602145,48.96334443579245,523.1180799971107,0.0,24.997873686583638,53.36237313173293,0.0,1401.4711751873365,24.998105049108386,49.932887673923766,0.0,919.3994961143436,24.997921989491946,51.08632042173405,0.0,1779.1448468213412,24.541211694674676,51.01891878285556,0.0,864.7336911455271,24.998030188141435,58.67563525191444,0.0,1578.5976834341006,0.0,0.0,15877.957911937046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11377.960656255114,4688.834020954335,4018.4704290566274,3019.9611372030577,0.0,0.0,3801.409365470143,15877.957911937046,8.968079008521173,7.22,2.1658637442531106,19679.36727740719,44.88485275524142,0.0,8.968079008521173,2.1658637442531106,17.76707219411843,0.009627648853760962,13.099006211264815,12.997544426174631,0.5345055523091987,0.008887809251700834,13.0,81.99998598288714,0.0,0.0,0.17534372567177822,7.219999999999999,1.2099239842288196,11.501447129068536,0.31057230924622753,0.008665968884801494,11.5,26.062500000000004,0.31057230924622753,0.017204956775740972,4.5,58997647.15231034,1469996.358345807 
 07/25  13:00:00,27.7,4.4,2.0,4.4,2.0,8.0,27.054543846518012,14.333985334621275,24.99850615301472,13.948193905651316,24.97349866357564,13.24002491409146,24.998648964694212,13.487862064254395,24.433115842138637,13.140724014309612,24.99860810385992,15.669437020796202,27.054543846518012,45.660230471063194,150.95191856662495,0.0,24.99850615301472,50.28640368788114,0.0,1360.5122350208317,24.97349866357564,48.08679427699195,0.0,817.902423987098,24.998648964694212,48.79910215961529,0.0,1595.2879612667175,24.433115842138637,49.34420310869384,0.0,854.5514562771591,24.99860810385992,56.1867905865776,0.0,1210.6961330027432,0.0,0.0,15748.8070316596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12346.305459332772,5218.487545414196,2866.7770887766815,2325.825242447682,0.0,0.0,3824.3300209577183,15748.8070316596,8.86767689727856,7.22,2.2796382511926208,19573.137052617316,44.88485275524142,0.0,8.86767689727856,2.279638251192621,16.954595633102176,0.009334207237591704,12.633361970195228,13.017455733206795,0.47932605542716045,0.008886871952667349,13.0,81.99998598288714,0.0,0.0,0.12453304702241182,7.219999999999999,1.3236984911683298,11.510065315095583,0.31057230924622753,0.008657734621692934,11.5,27.7,0.31057230924622753,0.01775667386639017,4.5,55090348.602044865,1425601.7732239133 
 07/25  14:00:00,29.3625,8.8,4.0,8.8,4.0,16.0,27.514429294157082,13.85787833729883,24.998474927890996,13.660065607012395,24.996580254113358,13.351346069810116,24.998615111946307,13.463055625537429,24.869854081487187,13.223923949252239,24.9980681275181,15.362394689355815,27.514429294157082,43.08494699906578,0.0,182.36363448105294,24.998474927890996,49.346139927420154,0.0,1787.1128856995797,24.996580254113358,48.37041090003414,0.0,893.1323301218456,24.998615111946307,48.7174705867267,0.0,1888.515595891873,24.869854081487187,48.331839625389826,0.0,939.0842057105463,24.9980681275181,55.08819140386072,0.0,1688.945223370081,0.0,0.0,17740.516894267363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12495.090427470313,5750.8297581168,4767.597053648871,4015.0651430011067,0.0,0.0,4391.9323154836475,17740.516894267363,9.068569506819674,7.22,2.289485201792666,22132.44920975101,44.88485275524142,0.0,9.068569506819674,2.2894852017926666,18.96900242071591,0.009321657281939462,12.613263712045272,12.971386880936306,0.5852458764292638,0.008811885134709574,13.0,81.99998598288714,0.0,0.0,0.21047133101946613,7.219999999999999,1.3335454417683752,11.503162801331246,0.31057230924622753,0.008602135311492978,11.5,29.3625,0.31057230924622753,0.01721149254439183,4.5,59934795.57225532,1517607.479593092 
 07/25  15:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,28.032502000196896,14.10257613502298,24.99809575759271,13.887591022373762,24.998185876594395,13.727227849775142,24.99811811506812,13.783322826484365,24.997900645226274,13.445304711127365,24.997727040699058,15.55883384960271,28.032502000196896,42.47014871518478,0.0,540.032426252008,24.99809575759271,50.082830929868756,0.0,1962.1012151284526,24.998185876594395,49.563290643309145,0.0,958.5381415737064,24.99811811506812,49.74458249900348,0.0,2049.295477082136,24.997900645226274,48.66208648492841,0.0,1208.5208737428757,24.997727040699058,55.78862349790602,0.0,1887.3505918816584,0.0,0.0,18394.799263150064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11597.609387415932,5723.925686829826,6336.310725057683,5246.5619536547365,0.0,0.0,4558.560641560798,18394.799263150064,9.24017169307163,7.219999999999999,2.172836945175294,22953.35990471086,44.88485275524142,0.0,9.24017169307163,2.172836945175294,20.149867244158465,0.009442388896909189,12.816163601459,12.991712173522123,0.6558727351316957,0.008784824985956126,13.0,81.99998598288714,0.0,0.0,0.28423675269700405,7.219999999999999,1.2168971851510024,11.500192922211168,0.31057230924622753,0.008555349801707487,11.5,29.3125,0.31057230924622753,0.016053392974165206,4.5,61406117.318582155,1596284.9787874923 
 07/25  16:00:00,28.9,11.0,5.0,11.0,5.0,20.0,28.409572064379766,14.21882368106699,24.997946669830764,13.962122671847107,24.998139922351427,13.942312224297357,24.998081170804976,13.99255930134058,24.99770421783022,13.15127342628316,24.99765938212633,15.746948051656576,28.409572064379766,41.86312480523055,0.0,792.0423462301387,24.997946669830764,50.32594411491827,0.0,1973.1446901413233,24.998139922351427,50.261027656942595,0.0,863.3738219646418,24.998081170804976,50.42542460692177,0.0,1851.8354029676236,24.99770421783022,47.738561693383865,0.0,1550.2848841876905,24.99765938212633,56.46500407445174,0.0,1821.9402699093487,0.0,0.0,17938.66917458544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10909.98490512219,5584.189454527288,6560.390048572506,5386.839089524574,0.0,0.0,4421.545497210881,17938.66917458544,9.270243140193068,7.22,2.087283963367647,22360.214671796322,44.88485275524142,0.0,9.270243140193068,2.087283963367647,20.373050716795355,0.009496264018412364,12.897960569668612,13.00123866207844,0.6557157015824434,0.008787218544222375,13.0,81.99998598288714,0.0,0.0,0.29460231076284404,7.22,1.131344203343356,11.500025824439064,0.31057230924622753,0.008539724398150025,11.5,28.9,0.31057230924622753,0.015338362386170333,4.5,59033736.84231464,1595865.5684147333 
 07/25  17:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,28.687941712331373,14.248683366410173,24.998115563387593,14.116993345769988,24.73343766664488,14.135694880424657,24.99821944688705,14.351969144508724,24.99825152814815,12.939205316268508,24.99787437332054,16.072839384143148,28.687941712331373,41.27164983113476,0.0,793.8934379854045,24.998115563387593,50.834342355528904,0.0,1750.0302527247304,24.73343766664488,51.70757816491579,0.0,796.3478621172105,24.99821944688705,51.6148206266021,0.0,1515.0788877326172,24.99825152814815,47.07858129729642,0.0,1790.6859470480929,24.99787437332054,57.65481721133856,0.0,1549.5245164690543,0.0,0.0,16721.51212647548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10629.071802841207,5244.197834360876,5604.763572053076,4639.817224793596,0.0,0.0,4069.923601515122,16721.51212647548,9.157210880458859,7.219999999999999,2.0589682591316603,20791.435727990603,44.88485275524142,0.0,9.157210880458859,2.0589682591316607,19.832273715110077,0.00943818685679284,12.809568802983952,13.009684655324076,0.6038832735371906,0.008805023404020205,13.0,81.99998598288714,0.0,0.0,0.24773097460523835,7.22,1.1030284991073693,11.499641778163308,0.31057230924622753,0.008560188758939604,11.5,27.8375,0.31057230924622753,0.015434245268079214,4.5,54082419.71583098,1536446.3554127426 
 07/25  18:00:00,25.825,11.0,5.0,11.0,5.0,20.0,28.750045339362583,14.465984398946972,24.998203482117546,14.443077594443654,24.345999792217082,14.151926285543718,24.998252376425803,14.810375938925173,24.99846336580229,12.95305012378661,24.99772702171385,16.405526963885535,28.750045339362583,41.70630824527879,0.0,683.2528483835385,24.998203482117546,51.919774839814835,0.0,1500.6924183550752,24.345999792217082,52.97532783543425,0.0,769.1410444406533,24.998252376425803,53.166756300553644,0.0,1269.391737358712,24.99846336580229,47.12084747623383,0.0,1741.1971442972051,24.99772702171385,58.890537772973936,0.0,1525.5337399618136,0.0,0.0,15091.601795232324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9842.014433877303,4596.9045032421955,4774.542529783026,3922.9793962899284,0.0,0.0,3606.5778756189566,15091.601795232324,9.043744145448063,7.22,1.9726775678571573,18698.17967085128,44.88485275524142,0.0,9.043744145448063,1.9726775678571573,19.147304093270733,0.009426895415047754,12.797319565717846,13.014906930154552,0.5580080152150646,0.008823653125534707,13.0,81.99998598288714,0.0,0.0,0.20901020974977738,7.22,1.0167378078328662,11.500149219288652,0.31057230924622753,0.008590383082220049,11.5,25.825,0.31057230924622753,0.015286021455725433,4.5,52290107.4109371,1491574.1620163496 
 07/25  19:00:00,23.937499999999996,5.5,2.5,5.5,2.5,10.0,28.33073848790574,14.557920155381495,24.47682109141523,14.430529501837459,23.181161564172456,13.467073689913308,24.33172500071693,14.730947839197842,24.902467029974964,12.923185572029242,24.485987157695945,16.331850086278784,28.33073848790574,42.98993288570048,0.0,597.2027198199894,24.47682109141523,53.520063069194066,0.0,924.1268157620509,23.181161564172456,54.34607815803872,0.0,690.615671883689,24.33172500071693,55.04417864843241,0.0,864.1745924791777,24.902467029974964,47.30056306733817,0.0,982.8979819801941,24.485987157695945,60.43521979624517,0.0,920.5504707855833,0.0,0.0,10368.112983279447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8798.173559361967,3987.354227005428,1075.566259825996,971.3892716433058,0.0,0.0,2485.662120879294,10368.112983279447,8.552212193191641,7.22,1.8549503300932626,12853.775104158742,44.88485275524142,0.0,8.552212193191641,1.8549503300932626,14.53061117965223,0.008964524698148792,12.043175739969353,13.00376794357166,0.37805533762914695,0.008856453524785778,13.0,81.99998598288714,0.0,0.0,0.04887432349460731,7.22,0.8990105700689716,11.500121102829329,0.31057230924622753,0.008608272193639941,11.5,23.937499999999996,0.31057230924622753,0.014749517585895842,4.5,33614284.13571282,1359389.6174869086 
 07/25  20:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.90713399970152,13.979180084040895,23.035415231757423,13.451185715495292,22.234228797169777,12.433120660873342,22.938315574257572,13.637607403295666,23.077271252531418,12.336477395584089,23.24724592177464,15.333612424727733,26.90713399970152,44.99944614555855,0.0,1141.6223633870409,23.035415231757423,54.76966244304381,0.0,807.2231603609313,22.234228797169777,53.79765773822086,0.0,439.58597084902397,22.938315574257572,55.76549630725195,0.0,756.9843150694408,23.077271252531418,50.797583649565595,0.0,753.3119988239406,23.24724592177464,61.07755641797388,0.0,820.3067724240373,0.0,150.51800150959588,9562.79793801009,0.0,0.0,185.94373585589705,0.0,0.0,0.0,0.0,0.0,8365.303887480208,3682.312664015496,780.6784733943075,765.8024017391555,150.51800150959588,188.1475018869948,2296.3035398131924,9562.79793801009,8.481567299295586,7.219999999999999,1.8077267452172405,11859.101477823282,44.55768773071228,0.0009579132344539497,8.481567299295586,1.8077267452172405,14.029058042260225,0.008885728458352766,11.920840143963526,13.000004058926276,0.3705044250126874,0.00886981614463615,13.0,81.99998642232406,0.0,0.0,0.03603842744408005,7.22,0.8517869851929492,11.498260845078825,0.31057230924622753,0.008615954297985964,11.5,22.987499999999997,0.31057230924622753,0.014594029077498336,4.5,22085604.08892645,1354960.257918031 
 07/25  21:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.471334951359484,13.40975820049233,22.935435341024423,12.855854896097105,22.692146101106804,12.084133878990428,22.829507174986176,13.003508531807196,23.33329814291889,12.030036059602912,22.896698139280165,14.616167545012727,26.471334951359484,44.489861498351274,0.0,0.0,22.935435341024423,53.0020700617171,47.52,0.0,22.692146101106804,51.130382369358536,20.520000000000003,0.0,22.829507174986176,53.86122058102534,47.52,0.0,23.33329814291889,49.01340895030336,20.520000000000003,0.0,22.896698139280165,59.57046849012317,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,26.518922015644776,0.009808847476849212,13.420715898214475,26.518922015644776,0.0,0.009808847476849212,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.013948488544446047,11.5,22.425,0.0,0.013948488544446047,4.5,5760000.0,0.0 
 07/25  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.750490268488637,13.448524868142615,22.567893044913127,12.889842115903967,22.443765654313587,12.10347868279447,22.47866782892863,13.039667950010749,22.944875867776695,12.047243362743796,22.558871538472225,14.659512620823072,25.750490268488637,46.54791936656477,0.0,0.0,22.567893044913127,54.31897785419064,27.720000000000002,0.0,22.443765654313587,51.97410795389189,11.970000000000002,0.0,22.47866782892863,55.15216132019107,27.720000000000002,0.0,22.944875867776695,50.23330375397842,11.970000000000002,0.0,22.558871538472225,60.9770692560327,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,25.96791365181936,0.009822088548339858,13.446967941370861,25.96791365181936,0.0,0.009822088548339858,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.013502958943483044,11.5,21.8875,0.0,0.013502958943483044,4.5,1710000.0,0.0 
 07/25  23:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,24.9431855651957,13.447736518863254,22.106963552713836,12.889158918895298,22.058404649886196,12.103146867715122,22.0352838284919,13.038932802299378,22.362637896056906,12.046963647535154,22.14830333498864,14.658610218852306,24.9431855651957,48.83319745043188,0.0,0.0,22.106963552713836,55.859944304602124,15.840000000000002,0.0,22.058404649886196,53.20602491062152,6.840000000000001,0.0,22.0352838284919,56.657081842455675,15.840000000000002,0.0,22.362637896056906,52.037468429618855,6.840000000000001,0.0,22.14830333498864,62.51328588734563,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,25.136813671046777,0.009822631700730734,13.447803225273145,25.136813671046777,0.0,0.009822631700730734,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.013210749547396093,11.5,21.0125,0.0,0.013210749547396093,4.5,1710000.0,0.0 
 07/25  24:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.223534336528182,13.447751410290579,21.742523730737368,12.889172106498776,21.732629679902026,12.103153495148652,21.68291862497528,13.038946991667586,21.91005983105258,12.046969333130315,21.87169430628989,14.65862752035257,24.223534336528182,50.97988819948628,0.0,0.0,21.742523730737368,57.11579744148761,15.840000000000002,0.0,21.732629679902026,54.27443455551721,6.840000000000001,0.0,21.68291862497528,57.88888307428388,15.840000000000002,0.0,21.91005983105258,53.49155582994598,6.840000000000001,0.0,21.87169430628989,63.5765893420174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,24.395741420458712,0.009822596176272645,13.447748740629121,24.395741420458712,0.0,0.009822596176272645,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013325847468833888,11.5,20.225,0.0,0.013325847468833888,4.5,1710000.0,0.0 
 07/26  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.583676796930657,13.447751325422546,21.47041288600368,12.889172145803641,21.472981676727557,12.10315368597012,21.41607386676364,13.038946870517101,21.57496788307012,12.046969545525892,21.6525348192271,14.658627179520222,23.583676796930657,52.978203071992155,0.0,0.0,21.47041288600368,58.074144838179656,15.840000000000002,0.0,21.472981676727557,55.14319318262159,6.840000000000001,0.0,21.41607386676364,58.841700574884904,15.840000000000002,0.0,21.57496788307012,54.597688643614326,6.840000000000001,0.0,21.6525348192271,64.43354878481895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,23.73613383743719,0.009822597870769318,13.447751484914138,23.73613383743719,0.0,0.009822597870769318,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013483899057883166,11.5,20.0,0.0,0.013483899057883166,4.5,1710000.0,0.0 
 07/26  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.02633189634902,13.447751325422546,21.258800944937786,12.889172145803641,21.263845529085774,12.10315368597012,21.20655912284312,13.038946870517101,21.32210001103301,12.046969545525892,21.476562010148232,14.658627179520222,23.02633189634902,54.79089990953764,0.0,0.0,21.258800944937786,58.83225519272047,15.840000000000002,0.0,21.263845529085774,55.85453479439366,6.840000000000001,0.0,21.20655912284312,59.60248673082077,15.840000000000002,0.0,21.32210001103301,55.449768297050746,6.840000000000001,0.0,21.476562010148232,65.13109452738637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,23.157733848600436,0.009822597800451782,13.447751325422546,23.157733848600436,0.0,0.009822597800451782,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013819235186204478,11.5,19.625,0.0,0.013819235186204478,4.5,1710000.0,0.0 
 07/26  03:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.547051658162097,13.447751325422546,21.048976107012614,12.889172145803641,21.06170654981424,12.10315368597012,20.99798609103348,13.038946870517101,21.094992880444213,12.046969545525892,21.332931946308058,14.658627179520222,22.547051658162097,56.40585584068758,0.0,0.0,21.048976107012614,59.59510212500823,15.840000000000002,0.0,21.06170654981424,56.55200673434706,6.840000000000001,0.0,20.99798609103348,60.37099130512972,15.840000000000002,0.0,21.094992880444213,56.22797583566652,6.840000000000001,0.0,21.332931946308058,65.70677763998737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,22.66088601357901,0.009822597803129026,13.447751325422546,22.66088601357901,0.0,0.009822597803129026,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013414096680267433,11.5,18.712500000000002,0.0,0.013414096680267433,4.5,1710000.0,0.0 
 07/26  04:00:00,18.675,0.0,0.0,0.0,0.0,0.0,22.122697082237686,13.447751325422546,20.879951922529997,12.889172145803641,20.89443089325293,12.10315368597012,20.82970622461042,13.038946870517101,20.913446570368983,12.046969545525892,21.209687656483265,14.658627179520222,22.122697082237686,57.88073709838361,0.0,0.0,20.879951922529997,60.217318902451,15.840000000000002,0.0,20.89443089325293,57.13631007852819,6.840000000000001,0.0,20.82970622461042,60.99876410680449,15.840000000000002,0.0,20.913446570368983,56.85861529505783,6.840000000000001,0.0,21.209687656483265,66.20534409512032,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,22.224293492637784,0.009822597803033437,13.447751325422546,22.224293492637784,0.0,0.009822597803033437,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.013380348382206381,11.5,18.675,0.0,0.013380348382206381,4.5,1710000.0,0.0 
 07/26  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.760354836867805,13.457412028775531,20.79892912146951,12.898790545679633,20.85504648627478,12.112712347762022,20.825063182067296,13.048576782544803,20.820443749747323,12.056523682446812,21.107123588237627,14.668380676587315,21.760354836867805,59.21154428081613,0.0,0.0,20.79892912146951,60.55637899388547,15.840000000000002,0.0,20.85504648627478,57.31159706646325,6.840000000000001,0.0,20.825063182067296,61.05632765715344,15.840000000000002,0.0,20.820443749747323,57.22082266971168,6.840000000000001,0.0,21.107123588237627,66.66548337821249,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,21.83935147135376,0.009822597803036674,13.457412028775531,21.83935147135376,0.0,0.009822597803036674,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013564628542640013,11.5,18.9,0.0,0.013564628542640013,4.5,1710000.0,0.0 
 07/26  06:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.6484597284225,13.463206817246514,20.920371502475454,12.90455980529279,21.96918101446442,12.118445784326823,22.192835879747363,13.05435301949437,20.969051327668737,12.062254885970178,21.088413820631626,14.674231101569573,21.6484597284225,59.63953915982076,0.0,0.0,20.920371502475454,60.12911740071763,15.840000000000002,0.0,21.96918101446442,53.57694657444713,6.840000000000001,0.0,22.192835879747363,56.2038301087816,15.840000000000002,0.0,20.969051327668737,56.722639652836314,6.840000000000001,0.0,21.088413820631626,66.76730587981923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471308123013893,8.471308123013893,0.0,0.0,44.06015167786134,0.0,8.471308123013893,0.0,21.648211572825378,0.009822597803036568,13.463206817246514,21.648211572825378,0.0,0.009822597803036568,13.0,81.99998727068281,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.01383534698197927,11.5,19.9625,0.0,0.01383534698197927,4.5,1710000.0,0.0 
 07/26  07:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.898552440696687,12.981901121644823,22.20137708896673,12.508125875237472,22.210324501116993,11.93385369604077,22.505963926321073,12.623447255664995,22.19773292464044,11.900189071518632,22.16457800070431,14.079606234888367,21.898552440696687,56.928943452845914,195.33683026554866,0.0,22.20137708896673,54.17158781928931,497.6179202737053,45.45958654250021,22.210324501116993,52.130124250033525,0.0,503.2850183454467,22.505963926321073,53.58211477464562,0.0,719.1403027332276,22.19773292464044,52.05452675652553,194.73130259366306,18.33393878156239,22.16457800070431,60.17216785873105,951.1074036040463,0.0,0.0,4094.6532883372283,8391.701467653438,0.0,1186.258789799019,118.53539561269912,0.0,861.6349695194309,1671.1715922237063,0.0,0.0,7656.9179405498235,3234.8279675725753,442.0946268696815,442.0946268696814,4094.6532883372283,5118.316610421535,2033.0681329976355,8391.701467653438,8.627090579104937,7.22,1.422005250234625,10424.769600651072,56.8324322438472,0.04038532693257966,8.627090579104937,1.422005250234625,13.174429463454596,0.00877405857003257,11.768265606880785,13.00073156435013,0.3705044250126874,0.00877405857003257,13.0,81.99999874571608,0.0,0.0,0.02135863121904473,7.22,0.7734961244091865,11.500983440478759,0.31057230924622753,0.008614839024246946,11.5,21.599999999999998,0.31057230924622753,0.014259848811643851,4.5,11729960.20826256,1354960.257918031 
 07/26  08:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.268413125988257,12.36409743317363,22.199879859583014,11.979725446796724,22.243869902567013,11.707840436141868,22.521706037344842,12.041092160494514,22.199235987152008,11.696109733114774,22.201178310369798,13.11093121513881,22.268413125988257,53.445787026631706,73.68381336948005,0.0,22.199879859583014,52.32178336366002,48.17874244363492,16.9597574297739,22.243869902567013,51.253754499260985,0.0,596.2441819496646,22.521706037344842,51.5157908719221,0.0,723.7767145591649,22.199235987152008,51.3523258359934,0.14452054506045897,57.515102185248,22.201178310369798,56.35535184762587,545.3543571376176,0.0,0.0,2516.0429938483835,8713.574734134449,0.0,769.4579564102701,29.397446491086896,0.0,629.5999775629549,1277.3832431630426,0.0,0.0,7933.566574416698,3547.2177570696517,461.62306534045973,461.6230653404589,2516.0429938483835,3145.053742310479,2111.0877632421507,8713.574734134449,8.680534735747353,7.22,1.422953919233478,10824.662497376601,48.35902153751337,0.017937849156240873,8.680534735747353,1.422953919233478,13.226466411149076,0.00869067255728725,11.625809291394948,13.001118208075635,0.3705044250126874,0.00869067255728725,13.0,81.99999990246602,0.0,0.0,0.02261659481099513,7.219999999999999,0.8022682189643943,11.499175286242666,0.31057230924622753,0.008590052341575331,11.5,22.575,0.31057230924622753,0.014189444379746088,4.5,11990654.452457663,1354960.257918031 
 07/26  09:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,23.560320504936698,12.583756117825407,23.18691418553402,13.05300349742779,24.349668270339528,12.784791312310151,24.38577816529994,13.21171279158147,22.375373333228996,12.631493786686828,23.227575754608953,13.921471706628939,23.560320504936698,50.13537632741716,1263.8853783247177,0.0,23.18691418553402,52.87766170412097,0.0,818.6300571339626,24.349668270339528,48.448945890590934,0.0,829.3270772375228,24.38577816529994,49.71022724430701,0.0,866.3636631931338,22.375373333228996,54.03813897980268,0.0,690.6234378610445,23.227575754608953,55.8197688401529,0.0,816.8347081054403,0.0,10.144822110226176,9084.11481497663,0.0,0.0,0.0,0.0,10.174948788664077,0.0,0.0,0.0,8141.90730388645,3838.204227257519,593.6462429018168,593.6462429018164,10.144822110226176,12.68102763778272,2201.39830122722,9084.11481497663,8.656310680161239,7.219999999999999,1.5093417220256184,11285.513116203852,46.698561771547844,0.00006874437214935956,8.656310680161239,1.5093417220256184,13.55864987121171,0.008671266650489111,11.601929599124752,13.00020581733821,0.37542774232144693,0.008671266650489111,13.0,81.99999996419827,0.0,0.0,0.028704663730084796,7.219999999999999,0.8226321620586546,11.500233694879476,0.31057230924622753,0.008561431240940153,11.5,23.487499999999997,0.31057230924622753,0.014055317556188385,4.5,42171506.75096055,1357844.222060714 
 07/26  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,25.023985560123016,13.997731370924178,24.743123021616743,14.690925225351878,24.998489212504893,13.31780069740678,24.99806973553298,14.52510874094075,23.47536665533308,13.55722735853354,24.704066838378225,15.777518820238253,25.023985560123016,50.36420552800875,1191.960683241954,0.0,24.743123021616743,53.56593037707164,0.0,1033.4390691057379,24.998489212504893,48.25798191008404,0.0,1550.6023600032943,24.99806973553298,52.195987520775134,0.0,1537.5718911975243,23.47536665533308,53.70548046592121,0.0,783.8907692531768,24.704066838378225,57.57753236642949,0.0,1025.1019631045965,0.0,0.0,11478.888429306651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8659.657946156702,4310.590795077345,2487.9306088408557,2175.9283746855963,0.0,0.0,2750.9200439335036,11478.888429306651,8.839657287164385,7.22,1.6879782809258184,14229.808473240155,46.6986523455261,0.0,8.839657287164385,1.6879782809258184,16.457419276551075,0.009096161504556523,12.320811208729738,12.999664887892255,0.4955630980688269,0.008858300268061892,13.0,81.99999996422942,0.0,0.0,0.10870781605317328,7.220000000000001,0.8769672331556613,11.500554861680431,0.31057230924622753,0.008530238921887735,11.5,24.9625,0.31057230924622753,0.014082033371262206,4.5,54745451.83216791,1439221.2142291546 
 07/26  11:00:00,25.9125,11.0,5.0,11.0,5.0,20.0,26.319662513927973,14.679348430056004,24.99807668962864,14.958277831766356,24.998607964835045,13.127416025676775,24.99815436695618,14.456932369732886,24.221402253039265,13.866624843814742,24.99817492661685,16.49567596207613,26.319662513927973,48.749865138292975,600.3463941890602,0.0,24.99807668962864,53.67601654241176,0.0,1522.8188560136944,24.998607964835045,47.66062453594747,0.0,1641.751896957347,24.99815436695618,51.965739278362065,0.0,1789.838747419185,24.221402253039265,52.393166294757165,0.0,840.461612217719,24.99817492661685,59.22771502884467,0.0,1659.692128640054,0.0,0.0,14688.729510201989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9183.428410400642,4617.071295167075,5113.868881565888,3993.73020998012,0.0,0.0,3511.7797958044553,14688.729510201989,9.098277637281262,7.22,1.8645954241569498,18200.509306006446,46.6986523455261,0.0,9.098277637281262,1.8645954241569498,18.69123924476092,0.009543302633314349,13.043304119448992,12.995917454845001,0.6109363810460513,0.008818797893736748,13.0,81.99999996422942,0.0,0.0,0.22536689705422458,7.22,0.9350796066223518,11.500433438764015,0.31057230924622753,0.008521754124373806,11.5,25.9125,0.31057230924622753,0.014350930237766558,4.5,59102243.92490882,1544415.0371114332 
 07/26  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,27.277792933029218,14.5593179312651,24.997930935805172,14.388806426241736,24.998344098180524,13.068667167665454,24.998052270614245,14.08612833769941,24.45384621520821,13.715762404237047,24.997594490322737,16.089214425230395,27.277792933029218,45.72466343524134,51.08440231018085,60.3668525410485,24.997930935805172,51.73996265592343,0.0,1615.1912378326,24.998344098180524,47.47869311611224,0.0,1368.0685790952484,24.998052270614245,50.73342804760946,0.0,1755.5949615887594,24.45384621520821,51.16443712932934,0.0,857.3380772896414,24.997594490322737,57.71675596205833,0.0,1679.5702456735162,0.0,0.0,15094.884034808818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9533.967570927438,4799.205754363635,5117.611671830976,4055.0379926622463,0.0,0.0,3624.6533951150927,15094.884034808818,9.084968713015861,7.22,1.9306365735886748,18719.537429923912,46.6986523455261,0.0,9.084968713015861,1.9306365735886752,18.96704757359025,0.009514610439138193,12.99821906612363,13.004653884251727,0.5954145408401569,0.008807485711795631,13.0,81.99999996422942,0.0,0.0,0.22494626575630267,7.22,0.9746968135643842,11.50009849091852,0.31057230924622753,0.008518675578101114,11.5,26.475,0.31057230924622753,0.014562829944390662,4.5,58202446.62003099,1527516.1381688244 
 07/26  13:00:00,27.3875,4.4,2.0,4.4,2.0,8.0,27.892986149919412,14.062486066405125,24.998605921821643,13.610260282802587,24.998940194879705,12.817664726786514,24.998680527085995,13.471197819132982,24.327108487643248,13.08347475009911,24.99841698980609,15.388727734126007,27.892986149919412,42.71583009965992,0.0,361.51800334734935,24.998605921821643,49.19116142154244,0.0,1502.3560296179935,24.998940194879705,46.704213735706524,0.0,1005.48136140935,24.998680527085995,48.74587229018793,0.0,1555.55203277281,24.327108487643248,49.47354883301152,0.0,846.5315794733438,24.99841698980609,55.185312201228804,0.0,1309.9117555013258,0.0,0.0,13084.30773221154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9183.253879809501,5083.746472477497,3437.7688650846253,2945.3695965515144,0.0,0.0,3173.501291786755,13084.30773221154,8.877602664525309,7.22,1.8825107239250694,16257.809023998294,46.6986523455261,0.0,8.877602664525309,1.8825107239250694,17.88673186909424,0.009200312649769286,12.483620276081107,13.018827947601537,0.5110450121262705,0.00881864485510093,13.0,81.99999996422942,0.0,0.0,0.14905042169147237,7.22,0.9265709639007786,11.500111117849107,0.31057230924622753,0.00847692175333401,11.5,27.3875,0.31057230924622753,0.013710142842631962,4.5,52406654.55303072,1450161.5981565863 
 07/26  14:00:00,27.8,8.8,4.0,8.8,4.0,16.0,28.405330598580576,13.683169261274545,24.998566740602943,13.47395187802012,24.998801148306715,13.112118056450482,24.998600242991703,13.426047417154887,24.85066873792103,13.16489712393873,24.998101722914612,15.094012709017159,28.405330598580576,40.44212352516949,0.0,800.6348870580186,24.998566740602943,48.75178803629072,0.0,1863.2832845037885,24.998801148306715,47.61489888225515,0.0,1005.2421654511586,24.998600242991703,48.5999419096211,0.0,1886.8752474917958,24.85066873792103,48.20101782750375,0.0,940.0507504412996,24.998101722914612,54.14581627880334,0.0,1793.7486500702166,0.0,0.0,14105.05469404624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8423.741363504978,5204.816938770624,5325.50283180207,4645.507546945816,0.0,0.0,3427.9265385097247,14105.05469404624,9.10094248566877,7.22,1.7892209681922142,17532.98123255596,46.6986523455261,0.0,9.10094248566877,1.7892209681922142,19.74214172726479,0.009184327966306489,12.45202896013886,12.976185519397038,0.6093953975310972,0.008742130382618068,13.0,81.99999996422942,0.0,0.0,0.2363561033102177,7.219999999999999,0.8332812081679231,11.500106536228678,0.31057230924622753,0.008432110523324486,11.5,27.8,0.31057230924622753,0.012541224509714679,4.5,56029191.02244723,1542578.022341909 
 07/26  15:00:00,27.1125,11.0,5.0,11.0,5.0,20.0,28.80248451225218,13.959738946793514,24.998136040894018,13.7601332793367,24.998266882840447,13.569160192250276,24.998154696400064,13.757448558628848,24.99785291357329,13.322994204742765,24.99776820035697,15.31186730062132,28.80248451225218,40.23739325667671,0.0,1117.0101930300489,24.998136040894018,49.66954234425409,0.0,2015.0623435505606,24.998266882840447,49.05612569412288,0.0,991.1063057497214,24.998154696400064,49.66096429639857,0.0,1999.2604501568358,24.99785291357329,48.275643190560416,0.0,1271.115836603958,24.99776820035697,54.91122021497283,0.0,1981.339107989137,0.0,0.0,14468.046352112919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7322.6607754042325,4975.054160074418,6802.2827744277865,5790.226871770361,0.0,0.0,3494.068990786768,14468.046352112919,9.29274210148494,7.219999999999999,1.665871830677815,17962.115342899688,46.6986523455261,0.0,9.29274210148494,1.665871830677815,20.76992731534171,0.009323147174033493,12.667488745309287,12.993033836335696,0.6716074409006013,0.008726721696215172,13.0,81.99999996422942,0.0,0.0,0.30748285563601624,7.219999999999999,0.7099320706535238,11.500306082213903,0.31057230924622753,0.00840953230623313,11.5,27.1125,0.31057230924622753,0.01140636617981828,4.5,57127415.788000375,1616159.03085332 
