Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/26  16:00:00,26.7,11.0,5.0,11.0,5.0,20.0,29.022873990077052,14.139870393882264,24.998050359247067,13.930418591157519,24.9981149788079,13.801020800322377,24.998023756316584,13.930738275671521,24.997959188837385,13.19766505347247,24.997697701412676,15.544936649089891,29.022873990077052,40.19447846944094,0.0,1191.4484155762348,24.998050359247067,50.222315567597356,0.0,1911.0919242962148,24.9981149788079,49.80165228821561,0.0,923.4917805539192,24.998023756316584,50.22337016976671,0.0,1922.8177646038923,24.997959188837385,47.88173799696216,0.0,1369.5421100390818,24.997697701412676,55.73884440332864,0.0,1897.340734163061,0.0,0.0,14401.60975047635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7384.240585694918,4845.487779725941,6626.30730308741,5566.979471618772,0.0,0.0,3465.755372862718,14401.60975047635,9.271394511645244,7.22,1.6748514626877506,17867.365123339066,46.6986523455261,0.0,9.271394511645244,1.6748514626877506,20.68085701716435,0.00938894984168627,12.76751613026427,13.005102997034278,0.6529601342325047,0.008746105447757002,13.0,81.99999996422942,0.0,0.0,0.297714568145502,7.22,0.7189117026634595,11.501475009212204,0.31057230924622753,0.008429192347702872,11.5,26.7,0.31057230924622753,0.011670030686135095,4.5,55210109.30144262,1592521.5424833458 
 07/26  17:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,29.157286613368015,14.340732415837149,24.99825244325821,14.284700040024223,24.838499510289722,14.091797158901135,24.99826436742166,14.281577836094398,24.998147545032836,13.372688182652169,24.997940081234777,15.928137556124375,29.157286613368015,40.40657616429206,0.0,858.8497134842651,24.99825244325821,51.39052461881316,0.0,1571.5919419897887,24.838499510289722,51.23944024096792,0.0,802.1663347670598,24.99826436742166,51.38036069021915,0.0,1559.5871887884773,24.998147545032836,48.43170515932879,0.0,1243.1333328354935,24.997940081234777,57.124461833992434,0.0,1588.733762314854,0.0,0.0,12857.707891344071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7807.265605509601,4732.485721991357,4615.42881120084,3920.102243217132,0.0,0.0,3093.0717539627085,12857.707891344071,8.997386693486664,7.22,1.7256053314189368,15950.779645306779,46.6986523455261,0.0,8.997386693486664,1.7256053314189368,19.228102583897385,0.009294181890113152,12.615117087602306,13.018451136812068,0.5522552705327931,0.008795179594777106,13.0,81.99999996422942,0.0,0.0,0.20138238599020547,7.220000000000001,0.7696655713946456,11.500076876839099,0.31057230924622753,0.008459852667779965,11.5,26.325000000000003,0.31057230924622753,0.012384959205460844,4.5,50208333.15344267,1485730.1089205237 
 07/26  18:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,29.030089819979395,14.667545423117987,24.998140269435556,14.642747146838449,24.457975137428917,14.18096180501226,24.998222797953048,14.743549761503223,24.997916313366165,13.337835388234042,24.99776994529008,16.326923742210116,29.030089819979395,41.57427931197536,0.0,706.6245161217857,24.998140269435556,52.593735926719475,0.0,1427.1806109853228,24.457975137428917,52.7202028983757,0.0,777.2014076670066,24.998222797953048,52.93771946874233,0.0,1324.0166924040052,24.997916313366165,48.32213612031,0.0,1365.3034610743937,24.99776994529008,58.59640559983202,0.0,1537.906211144185,0.0,0.0,12174.335746133329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7576.4031907453555,4560.374814623891,4196.681342143789,3485.054084799829,0.0,0.0,2923.42127439697,12174.335746133329,8.926027182045791,7.22,1.7018092268195866,15097.757020530298,46.6986523455261,0.0,8.926027182045791,1.7018092268195866,18.721703684893313,0.009340740510811536,12.69015867620365,13.00796229450742,0.5264969205315987,0.008805579245825578,13.0,81.99999996422942,0.0,0.0,0.18295688714619168,7.22,0.7458694667952952,11.500033885433913,0.31057230924622753,0.008466809492729575,11.5,25.7875,0.31057230924622753,0.012316916985423072,4.5,49553069.92683601,1463105.3028458485 
 07/26  19:00:00,24.85,5.5,2.5,5.5,2.5,10.0,28.51482231267699,14.659353915701407,24.48835422550691,14.533272906335721,23.299521744118213,13.505508984584019,24.424103426865937,14.688034570679127,24.84573253860744,13.109049639117327,24.500678772323052,16.296807877879946,28.51482231267699,42.811733592058545,0.0,635.9737679531704,24.48835422550691,53.83829869840692,0.0,925.4543361446724,23.299521744118213,54.09419401700246,0.0,698.9052832010694,24.424103426865937,54.588922756215794,0.0,871.4079126575929,24.84573253860744,48.04099105054113,0.0,914.7318216402035,24.500678772323052,60.24749153116615,0.0,921.9326587469566,0.0,0.0,8288.625977792059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6939.500663311161,4257.8582576407125,900.1407180675945,900.1407180675951,0.0,0.0,2050.7147964863884,8288.625977792059,8.429325471174486,7.22,1.6338706041960538,10339.340774278447,46.6986523455261,0.0,8.429325471174486,1.6338706041960538,14.37293045981103,0.008836420322778506,11.858759568881574,13.000134917188817,0.3728086305288082,0.008836420322778506,13.0,81.99999996422942,0.0,0.0,0.04128517141362955,7.22,0.6779308441717626,11.500087959210802,0.31057230924622753,0.008468314889905989,11.5,24.85,0.31057230924622753,0.011891562227070298,4.5,31841985.02520913,1356296.4575741324 
 07/26  20:00:00,23.4,0.0,0.0,0.0,0.0,0.0,27.09158765414056,13.976645133418902,23.08778933210901,13.462348772735508,22.256858599217246,12.40253175033641,23.040595328058572,13.59527918321502,22.978341945831517,12.32440381339125,23.275462674833044,15.287896589671545,27.09158765414056,44.50687772677636,0.0,1202.124518376603,23.08778933210901,54.63590955071621,0.0,811.4424320088157,22.256858599217246,53.615189868916474,0.0,468.9337044859757,23.040595328058572,55.26870902224688,0.0,764.7268949994516,22.978341945831517,51.059398408156056,0.0,745.9069122954346,23.275462674833044,60.794815640622105,0.0,822.5035513021053,0.0,120.60516763738329,8632.413476118434,0.0,0.0,158.1206086832596,0.0,0.0,0.0,0.0,0.0,7476.375968582604,3804.4488814501365,777.6370976279426,777.6370976279422,120.60516763738329,150.7564595467291,2104.244633873335,8632.413476118434,8.429357867540709,7.219999999999999,1.7017479087976628,10736.65810999177,46.389915823618054,0.0008060988523979162,8.429357867540709,1.7017479087976628,14.060459373402574,0.008830670024138185,11.839521987441804,12.999992905571585,0.3705044250126874,0.008830670024138185,13.0,81.99999996510476,0.0,0.0,0.0361019804408622,7.219999999999999,0.7458081487733715,11.500113323870869,0.31057230924622753,0.008550982720771792,11.5,23.4,0.31057230924622753,0.013238376690455161,4.5,21296550.61144404,1354960.257918031 
 07/26  21:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.704689241777263,13.369398857398393,22.98715990007848,12.835309594687839,22.758474696557414,12.035453701047782,22.915792876064604,12.949428814320486,23.295288407673056,11.986993005669639,22.934409048673373,14.559369363778856,26.704689241777263,43.767125722981454,0.0,0.0,22.98715990007848,52.765320898709966,47.52,0.0,22.758474696557414,50.76236808240987,20.520000000000003,0.0,22.915792876064604,53.391121353913164,47.52,0.0,23.295288407673056,48.987692899444156,20.520000000000003,0.0,22.934409048673373,59.216850018224996,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.744659404964295,0.009782835615562605,13.38062619834713,26.744659404964295,0.0,0.009782835615562605,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014300321276541881,11.5,22.425,0.0,0.014300321276541881,4.5,5760000.0,0.0 
 07/26  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.975494588974357,13.40927376119979,22.623824168195046,12.86978621808603,22.52244774857142,12.054034151468464,22.5622970168275,12.985177468754491,22.958615503681074,12.003707177277935,22.600590413928863,14.602481316135727,25.975494588974357,45.81471636226831,0.0,0.0,22.623824168195046,54.063836759365316,27.720000000000002,0.0,22.52244774857142,51.55799183407575,11.970000000000002,0.0,22.5622970168275,54.677584404011064,27.720000000000002,0.0,22.958615503681074,50.0474561071268,11.970000000000002,0.0,22.600590413928863,60.599128803451876,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.200418698396696,0.00979655729748592,13.407670607619506,26.200418698396696,0.0,0.00979655729748592,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014471095426474593,11.5,21.8875,0.0,0.014471095426474593,4.5,1710000.0,0.0 
 07/26  23:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,25.131313101171514,13.408457747315081,22.13371921279359,12.869090276045988,22.10436907865753,12.053719021984474,22.07736132073281,12.984451369760372,22.36957616292383,12.003437263112447,22.188569080051295,14.601584354083016,25.131313101171514,48.16569288805201,0.0,0.0,22.13371921279359,55.69611032353052,15.840000000000002,0.0,22.10436907865753,52.8849642228832,6.840000000000001,0.0,22.07736132073281,56.311376490365404,15.840000000000002,0.0,22.36957616292383,51.866760801487196,6.840000000000001,0.0,22.188569080051295,62.13089386875333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,25.334915744583764,0.009797112621208347,13.408526698846364,25.334915744583764,0.0,0.009797112621208347,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.0141551695270778,11.5,20.6375,0.0,0.0141551695270778,4.5,1710000.0,0.0 
 07/26  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.369887332966183,13.408473209250388,21.744858699873614,12.869103843115155,21.74633641074819,12.053725393111732,21.689368610788687,12.984465379025954,21.901362094266144,12.003442484260937,21.904130999562742,14.601601570650821,24.369887332966183,50.40586276201517,0.0,0.0,21.744858699873614,57.03256969315175,15.840000000000002,0.0,21.74633641074819,54.052634783752026,6.840000000000001,0.0,21.689368610788687,57.66015633650358,15.840000000000002,0.0,21.901362094266144,53.366521978141975,6.840000000000001,0.0,21.904130999562742,63.21758855731043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,24.552514193553833,0.009797076167123801,13.408470464882797,24.552514193553833,0.0,0.009797076167123801,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01394343834913807,11.5,20.0,0.0,0.01394343834913807,4.5,1710000.0,0.0 
 07/27  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.707709367709093,13.408473435334407,21.708925673402355,12.869103803689498,21.690698244920824,12.053725787831688,21.65517560402333,12.984465405620263,21.78020039476909,12.003442498913142,21.977623838173145,14.601601281501042,23.707709367709093,52.44935423612229,0.0,0.0,21.708925673402355,57.15713031255982,15.840000000000002,0.0,21.690698244920824,54.23602710575257,6.840000000000001,0.0,21.65517560402333,57.77999414614566,15.840000000000002,0.0,21.78020039476909,53.7616498854001,6.840000000000001,0.0,21.977623838173145,62.93435951431358,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.861286073932337,0.009797077908194915,13.408473435334407,23.861286073932337,0.0,0.009797077908194915,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01394343834913807,11.5,20.0,0.0,0.01394343834913807,4.5,4950000.0,0.0 
 07/27  02:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,23.161843660586683,13.408473435334407,21.590496854207395,12.869103667036189,21.57261158351938,12.053725787831688,21.541400533596978,12.984465405620263,21.624058868877142,12.003442498913142,21.946937026975526,14.601601281501042,23.161843660586683,54.204517336115245,0.0,0.0,21.590496854207395,57.572980278231846,15.840000000000002,0.0,21.57261158351938,54.629466433341136,6.840000000000001,0.0,21.541400533596978,58.18394582474065,15.840000000000002,0.0,21.624058868877142,54.27763626028636,6.840000000000001,0.0,21.946937026975526,63.0520812095715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.29003231269627,0.00979707783589352,13.408473435334407,23.29003231269627,0.0,0.00979707783589352,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.013656730949180566,11.5,18.9375,0.0,0.013656730949180566,4.5,4950000.0,0.0 
 07/27  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.68701624332749,13.398808550188205,21.412851926951706,12.859480317581134,21.40936820066501,12.044163805384343,21.368231849117997,12.974833091133602,21.438749708100925,11.993884853598505,21.839438285463512,14.591845806336812,22.68701624332749,55.750288198367386,0.0,0.0,21.412851926951706,58.165743720193944,15.840000000000002,0.0,21.40936820066501,55.14339826853976,6.840000000000001,0.0,21.368231849117997,58.76713619349498,15.840000000000002,0.0,21.438749708100925,54.862087094510045,6.840000000000001,0.0,21.839438285463512,63.427229581656626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.80095061804686,0.009797077838647646,13.398808550188205,22.80095061804686,0.0,0.009797077838647646,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.013483759750754462,11.5,18.3,0.0,0.013483759750754462,4.5,4950000.0,0.0 
 07/27  04:00:00,18.675,0.0,0.0,0.0,0.0,0.0,22.261865033200806,13.393008206810478,21.30403682485796,12.853704522827515,21.29372534988922,12.038425298586814,21.258918366047812,12.96905207941957,21.310579588090498,11.988148480338797,21.728141220025663,14.58599080130269,22.261865033200806,57.18765614713855,0.0,0.0,21.30403682485796,58.53277337203358,15.840000000000002,0.0,21.29372534988922,55.514629807252234,6.840000000000001,0.0,21.258918366047812,59.1399122279693,15.840000000000002,0.0,21.310579588090498,55.27375615946359,6.840000000000001,0.0,21.728141220025663,63.83587680095292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.36290484394283,0.009797077838549273,13.393008206810478,22.36290484394283,0.0,0.009797077838549273,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01355159670801083,11.5,18.675,0.0,0.01355159670801083,4.5,4950000.0,0.0 
 07/27  05:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,21.905736002577967,13.402674857319186,21.20059579446085,12.863330103633302,21.228016214202864,12.047988927695561,21.211113580715867,12.978686422683777,21.203096551003554,11.99770835824209,21.628980993122216,14.595748426386397,21.905736002577967,58.47902419090872,0.0,0.0,21.20059579446085,58.94268361903845,15.840000000000002,0.0,21.228016214202864,55.7741964143449,6.840000000000001,0.0,21.211113580715867,59.35164082324191,15.840000000000002,0.0,21.203096551003554,55.67454273949117,6.840000000000001,0.0,21.628980993122216,64.26461567051393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,21.984191357185164,0.009797077838552602,13.402674857319186,21.984191357185164,0.0,0.009797077838552602,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.012937546813745223,11.5,17.8375,0.0,0.012937546813745223,4.5,4950000.0,0.0 
 07/27  06:00:00,19.325,0.0,0.0,0.0,0.0,0.0,21.76878533854024,13.398808550188205,21.29227373362058,12.859480317581134,22.196301611416615,12.044163805384343,22.388630652932903,12.974833091133602,21.33170678851645,11.993884853598505,21.590497889692422,14.591845806336812,21.76878533854024,58.954378631255196,0.0,0.0,21.29227373362058,58.59843052365224,15.840000000000002,0.0,22.196301611416615,52.58102836050179,6.840000000000001,0.0,22.388630652932903,55.24880480514087,15.840000000000002,0.0,21.33170678851645,55.224431785635566,6.840000000000001,0.0,21.590497889692422,64.39977441008136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,21.773433629208974,0.009797077838552493,13.398808550188205,21.773433629208974,0.0,0.009797077838552493,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,19.325,0.0,0.013758095795727248,11.5,19.325,0.0,0.013758095795727248,4.5,4950000.0,0.0 
 07/27  07:00:00,22.2875,0.0,0.0,0.0,0.0,0.0,21.911862106964648,13.393008206810478,21.800858578301256,12.853704522827515,24.375951959552122,12.038425298586814,24.252152612223938,12.96905207941957,21.87049105410877,11.988148480338797,21.710202289044545,14.58599080130269,21.911862106964648,58.42046784133407,0.0,0.0,21.800858578301256,56.78403378468683,15.84,0.0,24.375951959552122,46.1077394137034,6.840000000000001,0.0,24.252152612223938,49.35045444305317,15.84,0.0,21.87049105410877,53.4165656247336,6.840000000000001,0.0,21.710202289044545,63.906276972512565,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.450095550531088,8.450095550531088,0.0,0.0,45.819265055016494,0.0,8.450095550531088,0.0,21.88270590146612,0.009797077838552489,13.393008206810478,21.88270590146612,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.219999999999999,0.0,22.2875,0.0,0.014886262760003755,11.5,22.2875,0.0,0.014886262760003755,4.5,4950000.0,0.0 
 07/27  08:00:00,24.737500000000004,0.0,0.0,0.0,0.0,0.0,22.439611270364665,13.393008206810478,22.549914925711114,12.853704522827515,26.988747576938174,12.038425298586814,25.658423707529145,12.96905207941957,22.641129120869532,11.988148480338797,21.98071166746366,14.58599080130269,22.439611270364665,56.576080664271,0.0,0.0,22.549914925711114,54.25291665020257,15.84,0.0,26.988747576938174,39.482549930056166,6.840000000000001,0.0,25.658423707529145,45.361068086174704,15.84,0.0,22.641129120869532,50.9697955603358,6.840000000000001,0.0,21.98071166746366,62.85982561408324,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.450095550531088,8.450095550531088,0.0,0.0,45.819265055016494,0.0,8.450095550531088,0.0,22.363765146622164,0.009797077838552489,13.393008206810476,22.363765146622164,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.219999999999999,0.0,24.737499999999997,0.0,0.014530709095706463,11.5,24.737499999999997,0.0,0.014530709095706463,4.5,4950000.0,0.0 
 07/27  09:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,23.31578823881562,13.393008206810478,23.359675273140287,12.853704522827515,29.162991128987365,12.038425298586814,26.093893261347304,12.96905207941957,23.447865554637453,11.988148480338797,22.319025747722165,14.58599080130269,23.31578823881562,53.655454805924364,0.0,0.0,23.359675273140287,51.656404676014816,15.840000000000002,0.0,29.162991128987365,34.768734437432315,6.840000000000001,0.0,26.093893261347304,44.2000258679177,15.840000000000002,0.0,23.447865554637453,48.54055672450378,6.840000000000001,0.0,22.319025747722165,61.57757105487501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.17340429235722,0.009797077838552489,13.393008206810478,23.17340429235722,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.013454125174555139,11.5,26.2875,0.0,0.013454125174555139,4.5,4950000.0,0.0 
 07/27  10:00:00,27.7,0.0,0.0,0.0,0.0,0.0,24.41870006908346,13.393008206810478,24.107627876752964,12.853704522827515,30.410654954315973,12.038425298586814,25.912461622905905,12.96905207941957,24.168459425303837,11.988148480338797,22.652589031407878,14.58599080130269,24.41870006908346,50.21440986070904,0.0,0.0,24.107627876752964,49.38145597565199,15.840000000000002,0.0,30.410654954315973,32.349081595357276,6.840000000000001,0.0,25.912461622905905,44.67726204848303,15.840000000000002,0.0,24.168459425303837,46.48018831831867,6.840000000000001,0.0,22.652589031407878,60.34166111938339,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,24.17331560676539,0.009797077838552489,13.393008206810478,24.17331560676539,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.012756969922112877,11.5,27.7,0.0,0.012756969922112877,4.5,4950000.0,0.0 
 07/27  11:00:00,28.674999999999997,0.0,0.0,0.0,0.0,0.0,25.634547517748004,13.393008206810478,24.761050503823796,12.853704522827515,30.636879392515077,12.038425298586814,25.820944834728145,12.96905207941957,24.761977809488357,11.988148480338797,22.96065124723692,14.58599080130269,25.634547517748004,46.70736941602818,0.0,0.0,24.761050503823796,47.48583934118603,15.840000000000002,0.0,30.636879392515077,31.93114223059674,6.840000000000001,0.0,25.820944834728145,44.919758609070826,15.840000000000002,0.0,24.761977809488357,44.85678420772259,6.840000000000001,0.0,22.96065124723692,59.22532948081013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,25.411831454982952,0.009797077838552489,13.393008206810478,25.411831454982952,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,28.674999999999997,0.0,0.01204549687889159,11.5,28.674999999999997,0.0,0.01204549687889159,4.5,4950000.0,0.0 
 07/27  12:00:00,29.5875,0.0,0.0,0.0,0.0,0.0,26.961135659521418,13.393008206810478,25.32861955179919,12.853704522827515,29.922642306357037,12.038425298586814,25.90565734734883,12.96905207941957,25.263373387845817,11.988148480338797,23.274984722789405,14.58599080130269,26.961135659521418,43.18925520898003,0.0,0.0,25.32861955179919,45.90581238555676,15.840000000000002,0.0,29.922642306357037,33.27017125125659,6.840000000000001,0.0,25.90565734734883,44.69512147542404,15.840000000000002,0.0,25.263373387845817,43.535466939285314,6.840000000000001,0.0,23.274984722789405,58.109863616407864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.76262452786103,0.009797077838552489,13.393008206810478,26.76262452786103,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.012037616435529816,11.5,29.5875,0.0,0.012037616435529816,4.5,4950000.0,0.0 
 07/27  13:00:00,30.375,0.0,0.0,0.0,0.0,0.0,28.218908693879396,13.383335373018497,25.789862981936764,12.844072851728349,28.681705911479057,12.02885513659887,26.07705567875233,12.959411449368329,25.696013465317918,11.978582301067627,23.526630633230937,14.57622643748207,28.218908693879396,40.100331401569335,0.0,0.0,25.789862981936764,44.637106552844216,15.840000000000002,0.0,28.681705911479057,35.719485033762325,6.840000000000001,0.0,26.07705567875233,44.21636963000531,15.840000000000002,0.0,25.696013465317918,42.403932226668054,6.840000000000001,0.0,23.526630633230937,57.197740372389404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,28.023957972297964,0.009797077838552489,13.383335373018497,28.023957972297964,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.011618990770161678,11.5,30.375,0.0,0.011618990770161678,4.5,4950000.0,0.0 
 07/27  14:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,29.30200243269097,13.367848289745009,26.168672611251964,12.828651451867714,27.78703666196781,12.013532807990458,26.282827698505823,12.943976191864556,26.362711609235028,11.963266212479372,23.73197246367157,14.560593564916816,29.30200243269097,37.620099296633605,0.0,0.0,26.168672611251964,43.6032131135369,15.840000000000002,0.0,27.78703666196781,37.582904394470006,6.840000000000001,0.0,26.282827698505823,43.63799956052105,15.840000000000002,0.0,26.362711609235028,40.72830155981386,6.840000000000001,0.0,23.73197246367157,56.43737759463245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,29.052561198508005,0.009797077838552489,13.367848289745009,29.052561198508005,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.011274048895638183,11.5,30.9125,0.0,0.011274048895638183,4.5,4950000.0,0.0 
 07/27  15:00:00,31.475,0.0,0.0,0.0,0.0,0.0,30.119763459314104,13.371721394474754,26.470805981387073,12.832508042111137,27.269545556446886,12.017364739584556,26.415203324665768,12.947836412874935,27.613481756597384,11.967096549500608,23.91404470379794,14.564503095020878,30.119763459314104,35.89747233076436,0.0,0.0,26.470805981387073,42.84306543271606,15.840000000000002,0.0,27.269545556446886,38.74664801881192,6.840000000000001,0.0,26.415203324665768,43.30913299020614,15.840000000000002,0.0,27.613481756597384,37.86070663081928,6.840000000000001,0.0,23.91404470379794,55.836624105041324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,30.014313258658277,0.009797077838552489,13.371721394474754,30.014313258658277,0.0,0.009797077838552489,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.011532388049410978,11.5,31.475,0.0,0.011532388049410978,4.5,4950000.0,0.0 
 07/27  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,30.63224478482219,13.367848289745009,26.696718620614266,12.828651451867714,26.955061243976004,12.013532807990458,26.502996589224797,12.943976191864556,28.980724740841566,11.963266212479372,24.072079949765758,14.560593564916816,30.63224478482219,34.849394196389056,0.0,0.0,26.696718620614266,42.26575770633754,15.840000000000002,0.0,26.955061243976004,39.45730405695167,6.840000000000001,0.0,26.502996589224797,43.07463882003875,15.840000000000002,0.0,28.980724740841566,34.95412086696609,6.840000000000001,0.0,24.072079949765758,55.29502340704742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,30.56057339491732,0.00979707783855249,13.367848289745009,30.56057339491732,0.0,0.00979707783855249,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.012067771915497816,11.5,31.7,0.0,0.012067771915497816,4.5,4950000.0,0.0 
 07/27  17:00:00,31.012500000000003,0.0,0.0,0.0,0.0,0.0,30.831887642522783,13.362037642845904,26.65950104786546,12.822865670552968,26.64686960724693,12.007783864561526,26.41241456812723,12.938184694671714,29.74837555722599,11.95751954375813,24.176809231782354,14.554727977701345,30.831887642522783,34.44062598488276,0.0,0.0,26.65950104786546,42.342567622555556,15.840000000000002,0.0,26.64686960724693,40.16435844069578,6.840000000000001,0.0,26.41241456812723,43.28930035843973,15.840000000000002,0.0,29.74837555722599,33.42118032478336,6.840000000000001,0.0,24.176809231782354,54.92757776734142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,30.81413294753794,0.009797077838552496,13.362037642845904,30.81413294753794,0.0,0.009797077838552496,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.012552778259579078,11.5,31.012500000000003,0.0,0.012552778259579078,4.5,4950000.0,0.0 
 07/27  18:00:00,29.85,0.0,0.0,0.0,0.0,0.0,30.702604423747484,13.352347377999834,26.310482219884303,12.813216387808335,26.115392621514246,11.998197014731025,25.991684693971777,12.928526991400146,29.975858508075778,11.94793646921644,24.187942072575733,14.54494651554452,30.702604423747484,34.674187754418796,0.0,0.0,26.310482219884303,43.19659203810434,15.840000000000002,0.0,26.115392621514246,41.41888686773085,6.840000000000001,0.0,25.991684693971777,44.35223361009442,15.840000000000002,0.0,29.975858508075778,32.96624336641253,6.840000000000001,0.0,24.187942072575733,54.856188697476455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,30.766997544870286,0.009797077838552496,13.352347377999834,30.766997544870286,0.0,0.009797077838552496,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.013181492283372592,11.5,29.85,0.0,0.013181492283372592,4.5,4950000.0,0.0 
 07/27  19:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,30.181644944188875,13.34653152280631,25.640234941991178,12.807425268263334,25.421424260864114,11.992443004170143,25.364308534156567,12.922730475367848,28.63704841555129,11.942184847758382,24.074193634940606,14.539075861102228,30.181644944188875,35.71215757608261,0.0,0.0,25.640234941991178,44.930012257857086,15.840000000000002,0.0,25.421424260864114,43.142679580704254,6.840000000000001,0.0,25.364308534156567,46.017461531328856,15.840000000000002,0.0,28.63704841555129,35.62197317491664,6.840000000000001,0.0,24.074193634940606,55.21130777281466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,30.28436322964522,0.009797077838552496,13.34653152280631,30.28436322964522,0.0,0.009797077838552496,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.013869067024700619,11.5,29.0875,0.0,0.013869067024700619,4.5,4950000.0,0.0 
 07/27  20:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,29.326948933330144,13.336832883425345,24.85982490789683,12.797767791386558,24.695837385680065,11.982847496827553,24.66669258950419,12.913064212399616,26.642068126039177,11.932592879757339,23.82633915178369,14.529285656592378,29.326948933330144,37.48961077559354,0.0,0.0,24.85982490789683,47.03528813963746,15.840000000000002,0.0,24.695837385680065,45.019815889491525,6.840000000000001,0.0,24.66669258950419,47.94083405311408,15.840000000000002,0.0,26.642068126039177,39.996102515564374,6.840000000000001,0.0,23.82633915178369,56.00470733540589,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,29.46747175267656,0.009797077838552496,13.336832883425345,29.46747175267656,0.0,0.009797077838552496,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.014480015324826666,11.5,27.8375,0.0,0.014480015324826666,4.5,4950000.0,0.0 
 07/27  21:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,28.3624068562966,13.340712785984175,24.232062843756378,12.80163119787192,24.124157001248985,11.986686148233535,24.107490204086943,12.916931167635628,25.209058609820335,11.93643007933607,23.528596047727543,14.53320217152554,28.3624068562966,39.65359508950506,0.0,0.0,24.232062843756378,48.84541345960499,15.840000000000002,0.0,24.124157001248985,46.59782001001059,6.840000000000001,0.0,24.107490204086943,49.58438168640741,15.840000000000002,0.0,25.209058609820335,43.534632333159976,6.840000000000001,0.0,23.528596047727543,57.03251049929939,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,28.542099285793988,0.009797077838552503,13.340712785984175,28.542099285793988,0.0,0.009797077838552503,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.01496842643933321,11.5,26.8875,0.0,0.01496842643933321,4.5,4950000.0,0.0 
 07/27  22:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,27.452764785124543,13.34653152280631,23.788725855804522,12.807425268263334,23.71284994141775,11.992443004170143,23.70965570220194,12.922730475367848,24.325047945319938,11.942184847758382,23.257237076875953,14.539075861102228,27.452764785124543,41.82845048850744,0.0,0.0,23.788725855804522,50.18170861799088,15.840000000000002,0.0,23.71284994141775,47.78164262985316,6.840000000000001,0.0,23.70965570220194,50.80312399441715,15.840000000000002,0.0,24.325047945319938,45.90695649223778,6.840000000000001,0.0,23.257237076875953,57.99589339582322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,27.671497474909064,0.009797077838552512,13.34653152280631,27.671497474909064,0.0,0.009797077838552512,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.015086843089634382,11.5,26.325000000000003,0.0,0.015086843089634382,4.5,4950000.0,0.0 
 07/27  23:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.64010913538791,13.34653152280631,23.439102327332826,12.807425268263334,23.380342561264733,11.992443004170143,23.383701933496518,12.922730475367848,23.726104174448608,11.942184847758382,23.02230399804303,14.539075861102228,26.64010913538791,43.870905719461064,0.0,0.0,23.439102327332826,51.24941974588333,15.840000000000002,0.0,23.380342561264733,48.74856386779606,6.840000000000001,0.0,23.383701933496518,51.81071493365562,15.840000000000002,0.0,23.726104174448608,47.58625419887736,6.840000000000001,0.0,23.02230399804303,58.82549570795095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.833156111325316,0.00979707783855251,13.34653152280631,26.833156111325316,0.0,0.00979707783855251,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.015178673141513435,11.5,25.7875,0.0,0.015178673141513435,4.5,4950000.0,0.0 
 07/27  24:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.933053698624462,13.34653152280631,23.156136378455557,12.807425268263334,23.109189205257966,11.992443004170143,23.117453777040794,12.922730475367848,23.304357805151813,11.942184847758382,22.820985694890776,14.539075861102228,25.933053698624462,45.73990562130239,0.0,0.0,23.156136378455557,52.132598360877694,15.840000000000002,0.0,23.109189205257966,49.553627933126776,6.840000000000001,0.0,23.117453777040794,52.65074349646294,15.840000000000002,0.0,23.304357805151813,48.81103080200655,6.840000000000001,0.0,22.820985694890776,59.54704292739792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.100474115416848,0.00979707783855251,13.34653152280631,26.100474115416848,0.0,0.00979707783855251,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.015436503339188326,11.5,25.225,0.0,0.015436503339188326,4.5,4950000.0,0.0 
 07/28  01:00:00,21.1875,0.0,0.0,0.0,0.0,0.0,25.306361191968,13.356223908009733,22.74352651683794,12.817076488380742,22.750628928789006,12.00203222982887,22.727430909515377,12.932390546226111,22.861015449047127,11.951770143216377,22.64599697327387,14.548859544694299,25.306361191968,47.50247762033506,0.0,0.0,22.74352651683794,53.487986264009315,15.840000000000002,0.0,22.750628928789006,50.67506776606743,6.840000000000001,0.0,22.727430909515377,53.94570789757903,15.840000000000002,0.0,22.861015449047127,50.171034380738,6.840000000000001,0.0,22.64599697327387,60.22050585182001,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,25.459424875811727,0.00979707783855251,13.356223908009733,25.459424875811727,0.0,0.00979707783855251,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,21.1875,0.0,0.014011040379793206,11.5,21.1875,0.0,0.014011040379793206,4.5,4950000.0,0.0 
 07/28  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.66779865325818,13.332947790379093,22.233880121205868,12.793899188333512,22.302187633073448,11.979003680042055,22.23185852475521,12.90919198112427,22.364761180960592,11.928750684757865,22.469204499260652,14.525363991012838,24.66779865325818,49.271040860750674,0.0,0.0,22.233880121205868,55.084423977541114,15.840000000000002,0.0,22.302187633073448,51.9944091041955,6.840000000000001,0.0,22.23185852475521,55.508898287097125,15.840000000000002,0.0,22.364761180960592,51.625621411140344,6.840000000000001,0.0,22.469204499260652,60.77810564930321,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,24.83420777651519,0.009797077838552513,13.332947790379093,24.83420777651519,0.0,0.009797077838552513,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013426546127120893,11.5,18.9,0.0,0.013426546127120893,4.5,4950000.0,0.0 
 07/28  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,23.98204482196726,13.325187810514926,21.920901144630292,12.786172160490267,21.977690940058075,11.971326298352135,21.912091237339904,12.901458139315366,22.013252106032244,11.921076422982361,22.278410266529157,14.517530900981619,23.98204482196726,51.31251658080384,0.0,0.0,21.920901144630292,56.11670133138077,15.840000000000002,0.0,21.977690940058075,53.00552824382532,6.840000000000001,0.0,21.912091237339904,56.57247439348394,15.840000000000002,0.0,22.013252106032244,52.71572545080712,6.840000000000001,0.0,22.278410266529157,61.45664441932955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,24.152204179986114,0.009797077838552517,13.325187810514926,24.152204179986114,0.0,0.009797077838552517,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013648929857248452,11.5,18.9,0.0,0.013648929857248452,4.5,4950000.0,0.0 
 07/28  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,23.34885380471108,13.331011912570983,21.71413761140847,12.791971642321883,21.758467412009637,11.977088398546213,21.713211229572188,12.907262654423802,21.778715665609173,11.926836049443457,22.092772584853087,14.52340980136958,23.34885380471108,53.32619026823572,0.0,0.0,21.71413761140847,56.851154577344495,15.840000000000002,0.0,21.758467412009637,53.73984437354192,6.840000000000001,0.0,21.713211229572188,57.28532203519718,15.840000000000002,0.0,21.778715665609173,53.49579639124501,6.840000000000001,0.0,22.092772584853087,62.178985654842634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.498471483752624,0.009797077838552517,13.331011912570983,23.498471483752624,0.0,0.009797077838552517,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01364362919615888,11.5,18.9,0.0,0.01364362919615888,4.5,4950000.0,0.0 
 07/28  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.816959279116304,13.331011912570983,21.58154032345033,12.791971642321883,21.6155857423908,11.977088398546213,21.591241466395747,12.907262654423802,21.625406413124377,11.926836049443457,21.933519098908366,14.52340980136958,22.816959279116304,55.06889938583127,0.0,0.0,21.58154032345033,57.313899538546245,15.840000000000002,0.0,21.6155857423908,54.21118373175778,6.840000000000001,0.0,21.591241466395747,57.71406342823341,15.840000000000002,0.0,21.625406413124377,53.99933896676421,6.840000000000001,0.0,21.933519098908366,62.78577858453668,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.939349964771598,0.009797077838552519,13.331011912570983,22.939349964771598,0.0,0.009797077838552519,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.013918791531199699,11.5,19.2125,0.0,0.013918791531199699,4.5,4950000.0,0.0 
 07/28  06:00:00,19.775,0.0,0.0,0.0,0.0,0.0,22.435715698648284,13.340712785984175,21.571819293642513,12.80163119787192,21.8054458782564,11.986686148233535,21.822838853287614,12.916931167635628,21.62253655018539,11.93643007933607,21.813526794973363,14.53320217152554,22.435715698648284,56.39246271087976,0.0,0.0,21.571819293642513,57.38432562634355,15.840000000000002,0.0,21.8054458782564,53.62614617448832,6.840000000000001,0.0,21.822838853287614,56.94684337637734,15.840000000000002,0.0,21.62253655018539,54.043042246320255,6.840000000000001,0.0,21.813526794973363,63.28739793008955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.50216116165973,0.009797077838552519,13.340712785984175,22.50216116165973,0.0,0.009797077838552519,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.014034919604606885,11.5,19.775,0.0,0.014034919604606885,4.5,4950000.0,0.0 
 07/28  07:00:00,21.375,0.0,0.0,0.0,0.0,0.0,22.421086723417996,13.34653152280631,21.895717739452202,12.807425268263334,23.651645994466662,11.992443004170143,23.50014965817902,12.922730475367848,21.993263043989526,11.942184847758382,21.821544626691157,14.539075861102228,22.421086723417996,56.463610480479076,0.0,0.0,21.895717739452202,56.28336417522001,15.84,0.0,23.651645994466662,47.99771914807402,6.840000000000001,0.0,23.50014965817902,51.474007836327615,15.84,0.0,21.993263043989526,52.85619773200879,6.840000000000001,0.0,21.821544626691157,63.28048365479814,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.450095550531088,8.450095550531088,0.0,0.0,45.819265055016494,0.0,8.450095550531088,0.0,22.40764308017273,0.009797077838552519,13.34653152280631,22.40764308017273,0.0,0.009797077838552519,13.0,81.99999996701582,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.014317869722514486,11.5,21.375,0.0,0.014317869722514486,4.5,4950000.0,0.0 
 07/28  08:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,22.68724034597586,13.34653152280631,22.471716728401258,12.807425268263334,25.070782369021614,11.992443004170143,24.43823968410078,12.922730475367848,22.72696591024075,11.942184847758382,22.001094985179297,14.539075861102228,22.68724034597586,55.55951257528571,0.0,0.0,22.471716728401258,54.34338491639727,15.840000000000002,0.0,25.070782369021614,44.052386631869055,6.840000000000001,0.0,24.43823968410078,48.629028194185416,15.840000000000002,0.0,22.72696591024075,50.550750045557436,6.840000000000001,0.0,22.001094985179297,62.59101263639117,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.604495325952556,0.009797077838552527,13.34653152280631,22.604495325952556,0.0,0.009797077838552527,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.015242195130197356,11.5,23.262499999999996,0.0,0.015242195130197356,4.5,4950000.0,0.0 
 07/28  09:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,23.174017617567806,13.34653152280631,22.97517173194962,12.807425268263334,25.35266724295837,11.992443004170143,24.610145926701435,12.922730475367848,23.417278268289984,11.942184847758382,22.193819397628435,14.539075861102228,23.174017617567806,53.946742698050826,0.0,0.0,22.97517173194962,52.707674032445745,15.840000000000002,0.0,25.35266724295837,43.31579579764622,6.840000000000001,0.0,24.610145926701435,48.13024118348332,15.840000000000002,0.0,23.417278268289984,48.481491315211024,6.840000000000001,0.0,22.193819397628435,61.85997360690345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.038353401525193,0.009797077838552532,13.34653152280631,23.038353401525193,0.0,0.009797077838552532,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.016387085678976714,11.5,24.2125,0.0,0.016387085678976714,4.5,4950000.0,0.0 
 07/28  10:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,23.765396872759027,13.34653152280631,23.50292939108247,12.807425268263334,25.836032439567507,11.992443004170143,24.788056787616465,12.922730475367848,24.030803964364907,11.942184847758382,22.37480655035662,14.539075861102228,23.765396872759027,52.0569914913509,0.0,0.0,23.50292939108247,51.054650687021024,15.840000000000002,0.0,25.836032439567507,42.0946608407165,6.840000000000001,0.0,24.788056787616465,47.62150707087346,15.840000000000002,0.0,24.030803964364907,46.72305296102457,6.840000000000001,0.0,22.37480655035662,61.182302735451785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.61258669774058,0.00979707783855254,13.34653152280631,23.61258669774058,0.0,0.00979707783855254,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.017514847947983293,11.5,25.8375,0.0,0.017514847947983293,4.5,4950000.0,0.0 
 07/28  11:00:00,27.7,0.0,0.0,0.0,0.0,0.0,24.462835262923495,13.336832883425345,24.10206907266454,12.797767791386558,26.610045292110353,11.982847496827553,25.006669777565165,12.913064212399616,24.549058034356264,11.932592879757339,22.57478219537149,14.529285656592378,24.462835262923495,49.89386611829231,0.0,0.0,24.10206907266454,49.2166814292801,15.840000000000002,0.0,26.610045292110353,40.187936840302896,6.840000000000001,0.0,25.006669777565165,46.97553358577014,15.840000000000002,0.0,24.549058034356264,45.26550030692256,6.840000000000001,0.0,22.57478219537149,60.40516695635292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,24.266965718664,0.00979707783855254,13.336832883425345,24.266965718664,0.0,0.00979707783855254,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.01796897304845301,11.5,27.7,0.0,0.01796897304845301,4.5,4950000.0,0.0 
 07/28  12:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,25.377539586386384,13.331011912570983,24.83494157301351,12.791971642321883,27.280226750329444,11.977088398546213,25.57285315351966,12.907262654423802,25.26749255014412,11.926836049443457,22.82802415419821,14.52340980136958,25.377539586386384,47.22844414523691,0.0,0.0,24.83494157301351,47.08694532072799,15.840000000000002,0.0,27.280226750329444,38.61951611433056,6.840000000000001,0.0,25.57285315351966,45.404139442080286,15.840000000000002,0.0,25.26749255014412,43.35120022900357,6.840000000000001,0.0,22.82802415419821,59.46188156558538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,25.135263171935964,0.009797077838552541,13.331011912570983,25.135263171935964,0.0,0.009797077838552541,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017544030853915413,11.5,28.987499999999997,0.0,0.017544030853915413,4.5,4950000.0,0.0 
 07/28  13:00:00,29.775,0.0,0.0,0.0,0.0,0.0,26.37096027525187,13.331011912570983,25.36953417096607,12.791971642321883,27.182313525760478,11.977088398546213,25.956638718577924,12.907262654423802,25.773849654391476,11.926836049443457,23.12328321264304,14.52340980136958,26.37096027525187,44.53028892669785,0.0,0.0,25.36953417096607,45.608383700106494,15.840000000000002,0.0,27.182313525760478,38.841812910372596,6.840000000000001,0.0,25.956638718577924,44.3807976783013,15.840000000000002,0.0,25.773849654391476,42.06452792179928,6.840000000000001,0.0,23.12328321264304,58.4083671546902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.1212809505894,0.009797077838552552,13.331011912570983,26.1212809505894,0.0,0.009797077838552552,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.0173064632625694,11.5,29.775,0.0,0.0173064632625694,4.5,4950000.0,0.0 
