Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/28  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,27.341754868969975,13.331011912570983,25.576481946420216,12.791971642321883,26.843294493968326,11.977088398546213,26.146679078844098,12.907262654423802,26.193483735244577,11.926836049443457,23.368480312372444,14.52340980136958,27.341754868969975,42.05829011402548,0.0,0.0,25.576481946420216,45.05034128863378,15.840000000000002,0.0,26.843294493968326,39.62199807385993,6.840000000000001,0.0,26.146679078844098,43.88454737068158,15.840000000000002,0.0,26.193483735244577,41.03381578813021,6.840000000000001,0.0,23.368480312372444,57.54908177329264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,27.118290718385584,0.009797077838552553,13.331011912570983,27.118290718385584,0.0,0.009797077838552553,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,30.0,0.0,0.016620910146033764,11.5,30.0,0.0,0.016620910146033764,4.5,4950000.0,0.0 
 07/28  15:00:00,29.625,0.0,0.0,0.0,0.0,0.0,28.0545795913677,13.331011912570983,25.78846295390862,12.791971642321883,26.649584353989383,11.977088398546213,26.25161504215267,12.907262654423802,27.042233558135234,11.926836049443457,23.543532313056247,14.52340980136958,28.0545795913677,40.34105832057398,0.0,0.0,25.78846295390862,44.48776644725679,15.840000000000002,0.0,26.649584353989383,40.075869144469166,6.840000000000001,0.0,26.25161504215267,43.61325858116663,15.840000000000002,0.0,27.042233558135234,39.039028176706715,6.840000000000001,0.0,23.543532313056247,56.94446921880889,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,27.896397525353102,0.009797077838552559,13.331011912570983,27.896397525353102,0.0,0.009797077838552559,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,29.625,0.0,0.016187286175383134,11.5,29.625,0.0,0.016187286175383134,4.5,4950000.0,0.0 
 07/28  16:00:00,27.3375,0.0,0.0,0.0,0.0,0.0,28.591546103422132,13.340712785984175,25.88113469199749,12.80163119787192,26.372852784522017,11.986686148233535,26.123874995559184,12.916931167635628,28.135861350883076,11.93643007933607,23.689119013397764,14.53320217152554,28.591546103422132,39.125050010142566,0.0,0.0,25.88113469199749,44.27189917226068,15.840000000000002,0.0,26.372852784522017,40.76170319438565,6.840000000000001,0.0,26.123874995559184,43.972317867100045,15.840000000000002,0.0,28.135861350883076,36.64375989625377,6.840000000000001,0.0,23.689119013397764,56.48281167698465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,28.470550835796114,0.009797077838552564,13.340712785984175,28.470550835796114,0.0,0.009797077838552564,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,27.3375,0.0,0.016227794191306814,11.5,27.3375,0.0,0.016227794191306814,4.5,4950000.0,0.0 
 07/28  17:00:00,26.475,0.0,0.0,0.0,0.0,0.0,28.904422252903082,13.34653152280631,25.76057107739449,12.807425268263334,25.87869183062677,11.992443004170143,25.708165713012995,12.922730475367848,29.040065320275744,11.942184847758382,23.777174317667548,14.539075861102228,28.904422252903082,38.435624451930074,0.0,0.0,25.76057107739449,44.60639694620891,15.840000000000002,0.0,25.87869183062677,41.98632156071842,6.840000000000001,0.0,25.708165713012995,45.08548760420294,15.840000000000002,0.0,29.040065320275744,34.78076306929186,6.840000000000001,0.0,23.777174317667548,56.20546851528614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,28.85872959724143,0.00979707783855257,13.34653152280631,28.85872959724143,0.0,0.00979707783855257,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.016254309420219017,11.5,26.475,0.0,0.016254309420219017,4.5,4950000.0,0.0 
 07/28  18:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,28.86208300389582,13.356223908009733,25.425990619806722,12.817076488380742,25.281624598199418,12.00203222982887,25.183412765072433,12.932390546226111,29.24114913108821,11.951770143216377,23.77053922011841,14.548859544694299,28.86208300389582,38.554504351260576,0.0,0.0,25.425990619806722,45.53125730643673,15.840000000000002,0.0,25.281624598199418,43.529646714199586,6.840000000000001,0.0,25.183412765072433,46.5441259352132,15.840000000000002,0.0,29.24114913108821,34.3992355719613,6.840000000000001,0.0,23.77053922011841,56.26350991179791,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,28.90470746636565,0.009797077838552572,13.356223908009733,28.90470746636565,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.015907060111986594,11.5,26.012500000000003,0.0,0.015907060111986594,4.5,4950000.0,0.0 
 07/28  19:00:00,25.225,0.0,0.0,0.0,0.0,0.0,28.463964551891824,13.362037642845904,24.807005897742822,12.822865670552968,24.596051126875288,12.007783864561526,24.541223373447316,12.938184694671714,28.16025331121324,11.95751954375813,23.65714669379178,14.554727977701345,28.463964551891824,39.47161122603097,0.0,0.0,24.807005897742822,47.26134252738652,15.840000000000002,0.0,24.596051126875288,45.364129963950816,6.840000000000001,0.0,24.541223373447316,48.38155229373086,15.840000000000002,0.0,28.16025331121324,36.652050796946305,6.840000000000001,0.0,23.65714669379178,56.67064716729316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,28.54563622029366,0.009797077838552572,13.362037642845904,28.54563622029366,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.014394925051781492,11.5,25.225,0.0,0.014394925051781492,4.5,4950000.0,0.0 
 07/28  20:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,27.732491196252347,13.371721394474754,24.020526041382194,12.832508042111137,23.86763289993143,12.017364739584556,23.82427817690694,12.947836412874935,26.14495896173694,11.967096549500608,23.43388385041989,14.564503095020878,27.732491196252347,41.21800208217886,0.0,0.0,24.020526041382194,49.573538513330504,15.840000000000002,0.0,23.86763289993143,47.420021852528386,6.840000000000001,0.0,23.82427817690694,50.54082156902708,15.840000000000002,0.0,26.14495896173694,41.28753909229687,6.840000000000001,0.0,23.43388385041989,57.47535782052874,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.450095550531088,8.450095550531088,0.0,0.0,45.819265055016494,0.0,8.450095550531088,0.0,27.850680150882226,0.009797077838552572,13.37172139447475,27.850680150882226,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.219999999999999,0.0,23.25,0.0,0.014555957033110283,11.5,23.25,0.0,0.014555957033110283,4.5,4950000.0,0.0 
 07/28  21:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,26.826483481898507,13.377530061764883,23.316753465478534,12.83829203152666,23.24327756824623,12.023111590937917,23.190587520408926,12.953625578713226,24.53588908080903,11.972840891843077,23.136535284126886,14.5703660981176,26.826483481898507,43.482504003727726,0.0,0.0,23.316753465478534,51.735816048173746,15.840000000000002,0.0,23.24327756824623,49.25479311797734,6.840000000000001,0.0,23.190587520408926,52.52636426699878,15.840000000000002,0.0,24.53588908080903,45.431298892520935,6.840000000000001,0.0,23.136535284126886,58.53906080025669,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.97868066277769,0.009797077838552574,13.377530061764883,26.97868066277769,0.0,0.009797077838552574,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014696748166040104,11.5,21.8875,0.0,0.014696748166040104,4.5,4950000.0,0.0 
 07/28  22:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.916336237450313,13.387204909279895,22.82605281407719,12.847925974553563,22.78744901840903,12.032683563511094,22.73793116178973,12.963268074544915,23.51564095434278,11.982409198191554,22.856713410598317,14.580132613278414,25.916336237450313,45.90935959495775,0.0,0.0,22.82605281407719,53.32711302854092,15.840000000000002,0.0,22.78744901840903,50.66365309624198,6.840000000000001,0.0,22.73793116178973,54.019007569706346,15.840000000000002,0.0,23.51564095434278,48.324871034605756,6.840000000000001,0.0,22.856713410598317,59.57650796137206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,26.136777613018094,0.009797077838552574,13.387204909279895,26.136777613018094,0.0,0.009797077838552574,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.014179330816216864,11.5,21.324999999999996,0.0,0.014179330816216864,4.5,4950000.0,0.0 
 07/28  23:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,25.08602681903627,13.393008206810478,22.415138751226852,12.853704522827515,22.40407293036682,12.038425298586814,22.350646780215346,12.96905207941957,22.817755282087504,11.988148480338797,22.612055302444514,14.58599080130269,25.08602681903627,48.246952639306485,0.0,0.0,22.415138751226852,54.69463382491742,15.840000000000002,0.0,22.40407293036682,51.87625925005925,6.840000000000001,0.0,22.350646780215346,55.32566923160455,15.840000000000002,0.0,22.817755282087504,50.424025202847254,6.840000000000001,0.0,22.612055302444514,60.48986483797285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,25.285403161551997,0.009797077838552574,13.393008206810478,25.285403161551997,0.0,0.009797077838552574,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.014022249778105036,11.5,20.0375,0.0,0.014022249778105036,4.5,4950000.0,0.0 
 07/28  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,24.3411806090981,13.393008206810478,22.066411266184453,12.853704522827515,22.074621668461315,12.038425298586814,22.01689424376337,12.96905207941957,22.30932790332745,11.988148480338797,22.39813986511416,14.58599080130269,24.3411806090981,50.44155484653942,0.0,0.0,22.066411266184453,55.86750766557272,15.840000000000002,0.0,22.074621668461315,52.92676914433103,6.840000000000001,0.0,22.01689424376337,56.46118419874631,15.840000000000002,0.0,22.30932790332745,52.00362840368282,6.840000000000001,0.0,22.39813986511416,61.28114304959503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,24.519838952995546,0.009797077838552572,13.393008206810478,24.519838952995546,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.014027337890438767,11.5,19.4,0.0,0.014027337890438767,4.5,4950000.0,0.0 
 07/29  01:00:00,19.775,0.0,0.0,0.0,0.0,0.0,23.666235528771143,13.393008206810478,21.637056737833483,12.853704522827515,21.665123689596616,12.038425298586814,21.603412834681997,12.96905207941957,21.79828475413632,11.988148480338797,21.9245024897302,14.58599080130269,23.666235528771143,52.52800591981638,0.0,0.0,21.637056737833483,57.35230745346414,15.840000000000002,0.0,21.665123689596616,54.26721524714006,6.840000000000001,0.0,21.603412834681997,57.905946358997305,15.840000000000002,0.0,21.79828475413632,53.649674019066154,6.840000000000001,0.0,21.9245024897302,63.07798315823963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.829274897286258,0.009797077838552572,13.393008206810478,23.829274897286258,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.01398603956348982,11.5,19.775,0.0,0.01398603956348982,4.5,1710000.0,0.0 
 07/29  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.077726848686762,13.393008206810478,21.396708888586545,12.853704522827515,21.429290104498627,12.038425298586814,21.382743106842064,12.96905207941957,21.504806639698437,11.988148480338797,21.588583599806046,14.58599080130269,23.077726848686762,54.42627655485809,0.0,0.0,21.396708888586545,58.20150180413109,15.840000000000002,0.0,21.429290104498627,55.05551540698672,6.840000000000001,0.0,21.382743106842064,58.69286935494705,15.840000000000002,0.0,21.504806639698437,54.620259613947,6.840000000000001,0.0,21.588583599806046,64.38343093075957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,23.213757806997123,0.009797077838552572,13.393008206810478,23.213757806997123,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013383002653404774,11.5,20.0,0.0,0.013383002653404774,4.5,1710000.0,0.0 
 07/29  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.601488858245595,13.402674857319186,21.225026752172436,12.863330103633302,21.251653343893906,12.047988927695561,21.21244250495923,12.978686422683777,21.294553404795167,11.99770835824209,21.405636043389872,14.595748426386397,22.601488858245595,56.054642361413194,0.0,0.0,21.225026752172436,58.854463210568596,15.840000000000002,0.0,21.251653343893906,55.693396209535116,6.840000000000001,0.0,21.21244250495923,59.346436412925655,15.840000000000002,0.0,21.294553404795167,55.36328025559456,6.840000000000001,0.0,21.405636043389872,65.14959189233727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.711267729421046,0.009797077838552572,13.402674857319186,22.711267729421046,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01303005334733064,11.5,20.0,0.0,0.01303005334733064,4.5,1710000.0,0.0 
 07/29  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.215178812706636,13.408473435334407,21.10011740787516,12.869103667036189,21.120122553905635,12.053725787831688,21.08663454421326,12.984465405620263,21.144556371435428,12.003442498913142,21.27393606172012,14.601601281501042,22.215178812706636,57.40797125077127,0.0,0.0,21.10011740787516,59.329763658558186,15.840000000000002,0.0,21.120122553905635,56.165885739105335,6.840000000000001,0.0,21.08663454421326,59.82901917627422,15.840000000000002,0.0,21.144556371435428,55.89609963845077,6.840000000000001,0.0,21.27393606172012,65.70243331358861,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,22.304290008765786,0.009797077838552572,13.408473435334407,22.304290008765786,0.0,0.009797077838552572,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013025023443588917,11.5,20.0,0.0,0.013025023443588917,4.5,1710000.0,0.0 
 07/29  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.906197284975924,13.408473435334407,21.014843669157077,12.869103667036189,21.061269528910564,12.053725787831688,21.04862898186743,12.984465405620263,21.045594955370163,12.003442498913142,21.175112477454054,14.601601281501042,21.906197284975924,58.49919500006476,0.0,0.0,21.014843669157077,59.64138286591867,15.840000000000002,0.0,21.061269528910564,56.3694440642639,6.840000000000001,0.0,21.04862898186743,59.969397916536714,15.840000000000002,0.0,21.045594955370163,56.23684223914892,6.840000000000001,0.0,21.175112477454054,66.10200015313137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,21.974005423627478,0.009797077838552574,13.408473435334407,21.974005423627478,0.0,0.009797077838552574,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013025023443588917,11.5,20.0,0.0,0.013025023443588917,4.5,1710000.0,0.0 
 07/29  06:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.80517895688859,13.408473435334407,21.090706607047252,12.869103667036189,21.91553822616912,12.053725787831688,22.074426952227608,12.984465405620263,21.143033304593512,12.003442498913142,21.144426016298283,14.601601281501042,21.80517895688859,58.860523699431525,0.0,0.0,21.090706607047252,59.36450691272109,15.840000000000002,0.0,21.91553822616912,53.51883315326299,6.840000000000001,0.0,22.074426952227608,56.34636663729923,15.840000000000002,0.0,21.143033304593512,55.90189867963181,6.840000000000001,0.0,21.144426016298283,66.22659907879772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45009555053109,8.45009555053109,0.0,0.0,45.819265055016494,0.0,8.45009555053109,0.0,21.80453390180639,0.009797077838552574,13.408473435334407,21.80453390180639,0.0,0.009797077838552574,13.0,81.99999996701582,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.013302715628504339,11.5,20.6875,0.0,0.013302715628504339,4.5,1710000.0,0.0 
 07/29  07:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,22.053526565031895,12.9270039820405,22.200255565501287,12.478823928978128,22.380709882345073,11.883751771640096,22.648639133388123,12.57203432855929,22.19653051177641,11.852811384135197,22.16914278882153,14.029272061338412,22.053526565031895,56.1913395495919,147.6401254006547,0.0,22.200255565501287,54.07068734498589,432.74044225176686,45.339072112164594,22.380709882345073,51.429371804922326,0.0,556.4852764828879,22.648639133388123,52.94976991959473,0.0,729.9538986294106,22.19653051177641,51.89562632466416,174.38206443424025,15.462474990979297,22.16914278882153,59.956059935976754,784.8360756964248,7.652977966778429,0.0,3750.9858452142244,8137.034583136583,0.0,1121.468831819459,76.86100703925469,0.0,844.0661129115106,1498.1839676031702,0.0,0.0,7400.668720849818,3292.4212449311626,451.9531414286891,451.9531414286897,3750.9858452142244,4688.732306517781,1982.2683047824105,8137.034583136583,8.611010572721701,7.22,1.3948064577413577,10119.302887918993,54.35563678947334,0.03297348561433424,8.611010572721701,1.3948064577413577,13.200327761547566,0.008758354848280544,11.72629154296309,13.000566897967708,0.3705044250126874,0.008758354848280544,13.0,81.9999999949144,0.0,0.0,0.021916598914692244,7.219999999999999,0.7432036511441606,11.501026842827429,0.31057230924622753,0.008602759777181808,11.5,21.787499999999998,0.31057230924622753,0.01384713438551485,4.5,11515084.478691261,1354960.257918031 
 07/29  08:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,22.541212940164147,12.300202099832305,22.200379252585673,11.960689314493468,23.642038818399445,11.665200364666555,23.336719472064694,12.015547608406987,22.19931892581307,11.652972956432817,22.20062763372077,13.108867129116472,22.541212940164147,52.348978449315496,109.04981480535457,0.0,22.200379252585673,52.25473643072756,25.119826467167655,50.74364834856533,23.642038818399445,46.97904173573988,0.0,720.2799355876341,23.336719472064694,48.956852304343414,0.0,785.6921463956761,22.19931892581307,51.2058764625655,3.5750944931125446,45.75581788463859,22.20062763372077,56.34993924679999,460.72569311170173,0.0,0.0,2374.3107784338263,8507.925342860744,0.0,712.7017509234477,0.0,0.0,644.8124428915704,1192.9569798312475,0.0,0.0,7712.937598198951,3644.45689861756,479.7295523797545,479.7295523797545,2374.3107784338263,2967.888473042283,2071.7492923989694,8507.925342860744,8.667409329610543,7.22,1.4019266182172796,10579.674635259715,47.7540750659214,0.016634433535344682,8.667409329610543,1.4019266182172796,13.273724064416484,0.008669084660492321,11.57348147131698,13.000499689637746,0.3705044250126874,0.008669084660492321,13.0,81.99999999944453,0.0,0.0,0.023602213271030507,7.22,0.7752204084507607,11.499381958748213,0.31057230924622753,0.008575710913078969,11.5,22.8875,0.31057230924622753,0.01376932767989599,4.5,11828473.936380878,1354960.257918031 
 07/29  09:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,23.945543128565163,12.47335779538519,23.25463510624749,12.883344782604249,24.728157063396992,12.582021010364295,24.316000324276853,12.924598885839591,22.36586768540329,12.498031496777381,23.30532535750515,13.762964804847668,23.945543128565163,48.633616480909225,1207.9395671080547,0.0,23.25463510624749,52.07937851062309,0.0,823.6320680309839,24.728157063396992,46.79347312203417,0.0,1335.880394298004,24.316000324276853,49.01876506934738,0.0,1434.275899294883,22.36586768540329,53.59662377237366,0.0,687.0801163119354,23.30532535750515,54.988270592596876,0.0,822.6227184729855,0.0,11.791395707642007,9897.536361826515,0.0,0.0,0.0,0.0,12.614869285159223,0.0,0.0,0.0,7908.150935366105,3994.606818508925,1714.5804459504463,1679.4067509185707,11.791395707642007,14.73924463455251,2385.500797065054,9897.536361826515,8.844069849699459,7.219999999999999,1.4567015081255807,12283.037158891566,46.06736594616676,0.000078516856425494,8.844069849699459,1.456701508125581,15.238582772303022,0.008738558867385319,11.691114975593603,13.004288292806603,0.4680192263822344,0.008716160046105214,13.0,81.99999999977724,0.0,0.0,0.07718461146192897,7.219999999999999,0.7930351369263339,11.500179853361766,0.31057230924622753,0.008545289800431042,11.5,23.987499999999997,0.31057230924622753,0.013541119423649139,4.5,42858884.8636925,1430862.320624846 
 07/29  10:00:00,24.775,11.0,5.0,11.0,5.0,20.0,25.325808091777283,13.730253535450679,24.742961395749646,14.489067760397893,24.99413679013405,13.127992255520011,24.961100460375057,14.102184810862227,23.438027271308442,13.446163113319656,24.761551050829084,15.4938240667762,25.325808091777283,48.61482442100577,1025.6963477002985,0.0,24.742961395749646,52.87324317445352,0.0,1032.7238595339213,24.99413679013405,47.67524875065306,0.0,1569.7997354235615,24.961100460375057,50.89957864875865,0.0,1566.3101250678337,23.438027271308442,53.43764759695417,0.0,782.3213232236437,24.761551050829084,56.34808499048196,0.0,1109.6461891280655,0.0,0.0,11253.601932548354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8193.250662530887,4246.717956672,2684.6062490330028,2372.8290409222527,0.0,0.0,2695.7849092615565,11253.601932548354,8.855125389670171,7.219999999999999,1.6402859127178102,13949.38684180991,46.06502183972317,0.0,8.855125389670171,1.6402859127178102,16.695794294521267,0.009051837074293132,12.226703562231133,12.981657086115092,0.5056003183527379,0.008819523618458353,13.0,81.99999999977746,0.0,0.0,0.11806255702744013,7.219999999999999,0.8227218917143438,11.50012340305788,0.31057230924622753,0.008525627448525228,11.5,24.775,0.31057230924622753,0.013563568821726785,4.5,54512064.113358974,1448195.4798361692 
 07/29  11:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,26.46960951923766,14.560364851405435,24.99777960688889,14.978628750750225,24.998319104311378,13.087519130638364,24.997895578039675,14.380945590355623,24.09510261997216,13.822936711002265,24.998000598231755,16.310112478553414,26.46960951923766,47.94698600660602,500.0782156406426,0.0,24.99777960688889,53.746839237259465,0.0,1469.3300019093415,24.998319104311378,47.53732509219838,0.0,1673.2553064025776,24.997895578039675,51.71119979714803,0.0,1757.0145396796056,24.09510261997216,52.64185526386205,0.0,831.5685278680842,24.998000598231755,58.532234969226344,0.0,1675.432430086477,0.0,0.0,13370.779042935377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8031.433897766468,4533.563955179734,4979.869610911198,3985.3937412966166,0.0,0.0,3196.4808323447487,13370.779042935377,9.091793990431185,7.22,1.7035864619051617,16567.259875280128,46.06502183972317,0.0,9.091793990431185,1.7035864619051617,18.701579201816834,0.009459980459273726,12.895723481747632,12.987305894607378,0.607410683456306,0.008814205750948595,13.0,81.99999999977747,0.0,0.0,0.21966676860642692,7.22,0.799112709488342,11.500041870527008,0.31057230924622753,0.00848316336532008,11.5,25.6875,0.31057230924622753,0.012948365121168407,4.5,57815421.925964385,1540797.4548541843 
 07/29  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,27.34159228827708,14.510002206685355,24.997888779145264,14.398004423688922,24.998506149810584,13.011933005941614,24.99806075574678,14.08814106627462,24.367327113034722,13.678291843201064,24.997643922896806,15.99550402242835,27.34159228827708,45.40856940334156,27.224577334003698,92.99011117757709,24.997888779145264,51.771529218753415,0.0,1623.6631059072174,24.998506149810584,47.30238539446927,0.0,1417.8144747489482,24.99806075574678,50.740001244520414,0.0,1740.1071834862294,24.367327113034722,51.305314920441056,0.0,850.8573729655411,24.997643922896806,57.37163977748523,0.0,1686.5889009563666,0.0,0.0,13300.206981112698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7767.381605871083,4779.3032534626445,5135.282377757142,4135.591934219779,0.0,0.0,3199.742201336863,13300.206981112698,9.06438299505649,7.22,1.720129602564961,16499.949182449564,46.06502183972317,0.0,9.06438299505649,1.720129602564961,19.05628180051885,0.009469706495653627,12.911652160495771,13.004407337030191,0.5994660780913356,0.008808917430822849,13.0,81.99999999977747,0.0,0.0,0.2258446799386477,7.219999999999999,0.7641898425406703,11.500005895819282,0.31057230924622753,0.008444609302461095,11.5,26.475,0.31057230924622753,0.012259037303882413,4.5,56483324.08116392,1531740.8120359816 
 07/29  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,28.022052162208276,14.0400568973829,24.998609605053705,13.602644006508193,24.998951944655712,12.78281205662145,24.99868870912242,13.483968490123658,24.261891867456743,13.068983940967723,24.99842362877928,15.33381882386367,28.022052162208276,42.3349338001086,0.0,433.5468091442731,24.998609605053705,49.16646291422117,0.0,1496.6679337306373,24.998951944655712,46.59747170022758,0.0,1025.7811428624252,24.99868870912242,48.78616496967783,0.0,1527.8381833468434,24.261891867456743,49.61973637208554,0.0,841.5241178584113,24.99842362877928,54.990762787356225,0.0,1324.40663036605,0.0,0.0,11494.615691326047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7653.748228469887,4947.431487538328,3412.2038222681153,2968.240275765203,0.0,0.0,2795.537999303411,11494.615691326047,8.828832145999009,7.22,1.704063193753957,14290.153690629457,46.06502183972317,0.0,8.828832145999009,1.704063193753957,17.930866593978415,0.00916215437486395,12.415559460043786,13.0207048612734,0.5112270292569071,0.008818353414685254,13.0,81.99999999977747,0.0,0.0,0.1478884242369392,7.219999999999999,0.7481234337296658,11.50000287589888,0.31057230924622753,0.008422173293834857,11.5,27.0125,0.31057230924622753,0.011876918840197604,4.5,50881980.45643694,1450328.1076108692 
 07/29  14:00:00,27.575,8.8,4.0,8.8,4.0,16.0,28.59565397934022,13.689320834995343,24.99857602212731,13.488760538266122,24.998830942418827,13.120087596600559,24.99862921522442,13.477047523927878,24.779249772577952,13.168469916710457,24.998115340000254,15.055998045301852,28.59565397934022,40.01380470455045,0.0,882.4512671053844,24.99857602212731,48.79891287987935,0.0,1838.5069971081107,24.998830942418827,47.640092167734515,0.0,984.3199104618539,24.99862921522442,48.76201025128609,0.0,1801.300551358849,24.779249772577952,48.418341181011954,0.0,910.1731395374161,24.998115340000254,54.01348293860518,0.0,1805.0272774192224,0.0,0.0,12819.566596981473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7369.014747849251,5121.094265128488,5122.03690762181,4509.731550095039,0.0,0.0,3116.4478000012286,12819.566596981473,9.053107721159211,7.22,1.6683664094195079,15936.0143969827,46.06502183972317,0.0,9.053107721159211,1.6683664094195079,19.662062991690995,0.009148236528616516,12.392986396068189,12.977460505801357,0.5976688249746208,0.008742234844339225,13.0,81.99999999977747,0.0,0.0,0.22670535359985924,7.22,0.7124266493952168,11.500039709740875,0.31057230924622753,0.008391957167834764,11.5,27.575,0.31057230924622753,0.01126153741666732,4.5,54784107.162517615,1530006.3448240394 
 07/29  15:00:00,27.8,11.0,5.0,11.0,5.0,20.0,29.061468733887697,13.997851354505787,24.99809649624897,13.76566186399178,24.998279404197962,13.627972563503027,24.998159163168403,13.851449725638387,24.997547942823655,13.342460903653198,24.997768544981312,15.295653110248516,29.061468733887697,39.73709272628463,0.0,1260.0648806297859,24.99809649624897,49.687386096181726,0.0,2033.696221095151,24.998279404197962,49.244507927240036,0.0,952.2791377628524,24.998159163168403,49.96545675996259,0.0,1899.0519358983597,24.997547942823655,48.338162352249796,0.0,1279.1869969803492,24.997768544981312,54.854112247245666,0.0,1989.750862556155,0.0,0.0,14021.030818286697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6981.107853253983,5187.119961445693,6717.627840119205,5736.585703744813,0.0,0.0,3407.942316562111,14021.030818286697,9.280816360844934,7.22,1.6233429902395584,17428.97313484881,46.06502183972317,0.0,9.280816360844934,1.6233429902395584,20.791854890242373,0.009302988941797626,12.6445259461436,12.9909005593086,0.6629659127072127,0.008717888183605214,13.0,81.99999999977747,0.0,0.0,0.3034602891554117,7.22,0.6674032302152674,11.500030472847172,0.31057230924622753,0.008367993534451758,11.5,27.8,0.31057230924622753,0.010658106683312947,4.5,56767394.56457845,1605321.2111410068 
 07/29  16:00:00,27.425,11.0,5.0,11.0,5.0,20.0,29.34600625541727,14.113449486634112,24.99795992748801,13.83054533901516,24.998142163079823,13.891891763638732,24.998046268466663,14.044290405572001,24.997808970052464,13.002325745122944,24.997675448888636,15.50973895797138,29.34600625541727,39.38387875044036,0.0,1485.5268002066878,24.99795992748801,49.897565679519246,0.0,2036.052380110573,24.998142163079823,50.09665490430859,0.0,861.2692708294129,24.998046268466663,50.59494589623502,0.0,1783.823754892106,24.997808970052464,47.275390215241636,0.0,1643.8993695209533,24.997675448888636,55.61310504309621,0.0,1916.4295394593541,0.0,0.0,13982.765362388433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6542.552445247157,5064.0606633413545,7087.680995987542,5976.724888671874,0.0,0.0,3387.383883044179,13982.765362388433,9.335715606422685,7.22,1.5767333725648154,17370.14924543261,46.06502183972317,0.0,9.335715606422685,1.5767333725648154,21.065520406260852,0.009379586263991237,12.758281393837482,13.000627864064805,0.6703861113990898,0.008723127204657408,13.0,81.99999999977747,0.0,0.0,0.3213496069425479,7.219999999999999,0.6207936125405241,11.500044842576312,0.31057230924622753,0.008365203058654373,11.5,27.425,0.31057230924622753,0.010252569996723002,4.5,54859614.77396525,1614429.585106219 
 07/29  17:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,29.46016865335484,14.13114727413926,24.99813332749704,14.001730375171734,24.740094922468135,14.089488213367131,24.998214169812737,14.365921931651204,24.998304704985202,12.820683653678755,24.99788534811884,15.836909070303538,29.46016865335484,39.17045404027419,0.0,1359.6594232369698,24.99813332749704,50.45556413050733,0.0,1810.0409253888733,24.740094922468135,51.53233641981244,0.0,796.2159266069559,24.998214169812737,51.66130429372221,0.0,1489.7523071823646,24.998304704985202,46.71439741986219,0.0,1902.3496926675962,24.99788534811884,56.791761804899714,0.0,1636.1717071335624,0.0,0.0,12610.947098432156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6118.083599653277,4890.301519223189,6113.543686654258,5218.851675134729,0.0,0.0,3049.96419573949,12610.947098432156,9.18205079214782,7.219999999999999,1.5330991728745633,15660.911294171647,46.06502183972317,0.0,9.18205079214782,1.5330991728745635,20.51950757329208,0.009316851100827098,12.651705785714718,13.008236061233829,0.6232938083731413,0.008748124632731748,13.0,81.99999999977747,0.0,0.0,0.2723344992497939,7.219999999999999,0.5771594128502723,11.500030772416714,0.31057230924622753,0.008365726203172507,11.5,26.8875,0.31057230924622753,0.009933049984177536,4.5,49947958.19592664,1557636.234417863 
 07/29  18:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,29.346140423134337,14.345813306042768,24.99817304519185,14.302686640314423,24.381611633823546,14.113664565571474,24.99821151539442,14.779000411797645,24.998454929779413,12.839984467766033,24.997736095755894,16.17407364618834,29.346140423134337,39.981894706839164,0.0,1128.5619447661247,24.99817304519185,51.44993443580638,0.0,1585.0247129528443,24.381611633823546,52.73117169024822,0.0,771.6693703145914,24.99821151539442,53.058888097748486,0.0,1287.7917421908073,24.998454929779413,46.77325457606934,0.0,1855.6529524862135,24.997736095755894,58.02791057221108,0.0,1600.524850929143,0.0,0.0,11623.471914288617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5958.4512717139105,4613.637778015485,5286.573565370354,4491.604661575187,0.0,0.0,2803.50966727944,11623.471914288617,9.044052056323922,7.22,1.5200051483922534,14426.981581568056,46.06502183972317,0.0,9.044052056323922,1.5200051483922534,19.843052914598665,0.009313606468669558,12.646455812031956,13.012302819170815,0.5818073358369693,0.008773295865412275,13.0,81.99999999977747,0.0,0.0,0.2328517101902914,7.22,0.5640653883679623,11.499929516001679,0.31057230924622753,0.008385282462337879,11.5,26.012500000000003,0.31057230924622753,0.010102002706726652,4.5,49005398.01645582,1514366.5861701525 
 07/29  19:00:00,24.5375,5.5,2.5,5.5,2.5,10.0,28.896741623167387,14.442201812025385,24.602838395997516,14.349720531046167,23.240887417252846,13.470551012592669,24.381351630081983,14.709820872761258,24.958054451065482,12.846298273498459,24.556856962573335,16.17541556185428,28.896741623167387,41.29175922135683,0.0,820.8649896850588,24.602838395997516,52.84099848264934,0.0,933.7978942495417,23.240887417252846,54.16266311708815,0.0,694.3731305415948,24.381351630081983,54.80584066137057,0.0,867.5863519605908,24.958054451065482,46.90571984388828,0.0,1062.0601702995014,24.556856962573335,59.582319818507294,0.0,925.6392822866528,0.0,0.0,6954.625252293551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5384.61583764678,4143.827923120342,1127.4735087403312,1110.1143452093247,0.0,0.0,1767.3262795897745,6954.625252293551,8.350830398701559,7.22,1.4648833656613394,8721.951531883326,46.06502183972317,0.0,8.350830398701559,1.4648833656613398,14.856003966020802,0.008799787464103632,11.806011798227825,13.009946329858822,0.3842023806766754,0.008782777137426735,13.0,81.99999999977747,0.0,0.0,0.05130494724082579,7.22,0.5089436056370484,11.500135193700814,0.31057230924622753,0.008400440315301717,11.5,24.5375,0.31057230924622753,0.00998436655669114,4.5,30673065.03372254,1363042.8504680528 
 07/29  20:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,27.467922477067738,13.865733267315635,23.18005798104639,13.321636487035619,22.246505908132175,12.272711249831524,23.01163536582395,13.532147195308287,23.273883258706434,12.140007469181143,23.342498222815205,15.176683647338765,27.467922477067738,43.22402020173163,0.0,1312.7803749137213,23.18005798104639,53.835489178601705,0.0,818.7294926717191,22.246505908132175,53.19547992729716,0.0,460.8006170453747,23.01163536582395,55.138580134794054,0.0,762.471177978822,23.273883258706434,49.549629150752395,0.0,767.8439841858682,23.342498222815205,60.117940726182425,0.0,827.746320018678,0.0,128.23683329379895,5648.253736369845,0.0,0.0,165.44772645312568,0.0,0.0,0.0,0.0,0.0,4514.080774041964,3718.8767968859406,801.3445653656983,801.3445653656979,128.23683329379895,160.29604161724865,1487.627775660365,5648.253736369845,8.196457605041974,7.219999999999999,1.378652994776015,7135.881512030211,45.74968331312384,0.0008423488472205884,8.196457605041974,1.378652994776015,14.12323858471639,0.00869443587678248,11.62270816264088,12.999841913962172,0.3705044250126874,0.00869443587678248,13.0,81.99999999978334,0.0,0.0,0.038024459378406185,7.219999999999999,0.42271323475172407,11.500118148654042,0.31057230924622753,0.008404949440343678,11.5,23.2125,0.31057230924622753,0.009420066082031948,4.5,18779513.288942717,1354960.257918031 
 07/29  21:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,27.023824622530725,13.22726236356632,23.04238771000919,12.645049853186258,22.732675744108473,11.816607159855907,22.883366056811706,12.811768459990855,23.513688658640547,11.744928294536528,22.997986899620432,14.412839787326028,27.023824622530725,42.55734148823207,0.0,0.0,23.04238771000919,51.937298518232986,47.52,0.0,22.732675744108473,50.112826613207076,20.520000000000003,0.0,22.883366056811706,53.01598136875812,47.52,0.0,23.513688658640547,47.57917846929657,20.520000000000003,0.0,22.997986899620432,58.43306314546765,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,27.07053937869171,0.009687978683615131,13.23941413948984,27.07053937869171,0.0,0.009687978683615131,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.00933921972648255,11.5,22.1125,0.0,0.00933921972648255,4.5,5760000.0,0.0 
 07/29  22:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,26.23102379302607,13.263525884151061,22.627858201744495,12.676426594210156,22.474458132488074,11.833908691578396,22.503585814000036,12.845574805903093,23.073099812373247,11.759350393942235,22.65242109898726,14.45181880150336,26.23102379302607,44.70153295744729,0.0,0.0,22.627858201744495,53.37025629459268,27.720000000000002,0.0,22.474458132488074,50.96307373649698,11.970000000000002,0.0,22.503585814000036,54.373734416361955,27.720000000000002,0.0,23.073099812373247,48.90750354456064,11.970000000000002,0.0,22.65242109898726,59.82345634293249,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,26.47329787021939,0.009702309840807933,13.26180670560244,26.47329787021939,0.0,0.009702309840807933,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.010123451276426422,11.5,21.324999999999996,0.0,0.010123451276426422,4.5,1710000.0,0.0 
 07/29  23:00:00,19.35,0.0,0.0,0.0,0.0,0.0,25.31759924458875,13.262659682243267,22.08080533056571,12.675666766759164,22.032264950900906,11.833486163463906,21.990392229112725,12.844756773002976,22.39823973713286,11.758998107401215,22.224566315825566,14.450880943308864,25.31759924458875,47.1845221705996,0.0,0.0,22.08080533056571,55.172938766179165,15.840000000000002,0.0,22.032264950900906,52.35214475825673,6.840000000000001,0.0,21.990392229112725,56.095997505102204,15.840000000000002,0.0,22.39823973713286,50.948756386241136,6.840000000000001,0.0,22.224566315825566,61.39392728400409,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,25.539153081569676,0.009702905794538889,13.262733364883942,25.539153081569676,0.0,0.009702905794538889,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,19.35,0.0,0.011317702412767087,11.5,19.35,0.0,0.011317702412767087,4.5,1710000.0,0.0 
 07/29  24:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.472468330346004,13.262675762123582,21.603359060865124,12.6756818076868,21.615843402962906,11.833494542127177,21.534396009797884,12.844772767103983,21.83069551774245,11.759005188781481,21.920834068714402,14.450898790661029,24.472468330346004,49.62401750049455,0.0,0.0,21.603359060865124,56.80406095050442,15.840000000000002,0.0,21.615843402962906,53.70012375317697,6.840000000000001,0.0,21.534396009797884,57.679984655155934,15.840000000000002,0.0,21.83069551774245,52.7401962244479,6.840000000000001,0.0,21.920834068714402,62.54105405556871,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,24.678311917974955,0.009702866959822514,13.262672868405547,24.678311917974955,0.0,0.009702866959822514,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011459281673166875,11.5,17.9875,0.0,0.011459281673166875,4.5,1710000.0,0.0 
 07/30  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.689523959106204,13.262676259613254,21.26867525739719,12.675681376261023,21.296261874452483,11.833494397400129,21.209403404444853,12.84477302481264,21.42076570095572,11.759005027807744,21.667678441868553,14.450898809073843,23.689523959106204,52.011299886363986,0.0,0.0,21.26867525739719,57.98004881212731,15.840000000000002,0.0,21.296261874452483,54.76119086137423,6.840000000000001,0.0,21.209403404444853,58.839809460016426,15.840000000000002,0.0,21.42076570095572,54.078503433441384,6.840000000000001,0.0,21.667678441868553,63.51560231857073,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,23.87818481891245,0.00970286880982442,13.262676259613254,23.87818481891245,0.0,0.00970286880982442,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.0115705031375807,11.5,17.8,0.0,0.0115705031375807,4.5,1710000.0,0.0 
 07/30  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.994593768357706,13.262676259613254,21.026432776849894,12.675681376261023,21.052039073657905,11.833494397400129,20.970962040332758,12.84477302481264,21.1237102628005,11.759005027807744,21.459128964874736,14.450899057717093,22.994593768357706,54.23869560682182,0.0,0.0,21.026432776849894,58.84851719241911,15.840000000000002,0.0,21.052039073657905,55.58806676079777,6.840000000000001,0.0,20.970962040332758,59.70763229694039,15.840000000000002,0.0,21.1237102628005,55.072420908059186,6.840000000000001,0.0,21.459128964874736,64.33130831588323,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,23.158735410179236,0.009702868733108602,13.262676259613254,23.158735410179236,0.0,0.009702868733108602,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011471061140800671,11.5,17.8,0.0,0.011471061140800671,4.5,1710000.0,0.0 
 07/30  03:00:00,16.425,0.0,0.0,0.0,0.0,0.0,22.399272856395104,13.262676259613254,20.781153528421047,12.675681376261023,20.816146180835684,11.833494397400129,20.73357326625597,12.84477302481264,20.857236794143468,11.759005027807744,21.28823519075032,14.450899057717093,22.399272856395104,56.23261683692982,0.0,0.0,20.781153528421047,59.743553915037175,15.840000000000002,0.0,20.816146180835684,56.40063130393885,6.840000000000001,0.0,20.73357326625597,60.58657753989188,15.840000000000002,0.0,20.857236794143468,55.98218470970956,6.840000000000001,0.0,21.28823519075032,65.00856323356922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,22.539919779490308,0.009702868736028006,13.262676259613254,22.539919779490308,0.0,0.009702868736028006,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.011113780232961334,11.5,16.425,0.0,0.011113780232961334,4.5,1710000.0,0.0 
 07/30  04:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.873680499948303,13.27232259651285,20.5816431265699,12.685283761970458,20.6157254515986,11.843033050583315,20.546923169267053,12.854387564810546,20.63809870881471,11.76853805912545,21.140126041261563,14.460636074995099,21.873680499948303,58.09891761475368,0.0,0.0,20.5816431265699,60.52000988561466,15.840000000000002,0.0,20.6157254515986,57.13678653891093,6.840000000000001,0.0,20.546923169267053,61.32570201929698,15.840000000000002,0.0,20.63809870881471,56.778038541837034,6.840000000000001,0.0,21.140126041261563,65.643441629509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,22.000510950847033,0.00970286873592381,13.27232259651285,22.000510950847033,0.0,0.00970286873592381,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.010894408977819244,11.5,15.912500000000001,0.0,0.010894408977819244,4.5,1710000.0,0.0 
 07/30  05:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.40030050013032,13.2781088603156,20.468229514174084,12.691043448610145,20.500624999044003,11.848754278178047,20.44345000720574,12.8601549417794,20.50923886739629,11.774256092436332,21.012728372341535,14.466476745044494,21.40030050013032,59.82765991363475,0.0,0.0,20.468229514174084,60.96789321604088,15.840000000000002,0.0,20.500624999044003,57.565451228706976,6.840000000000001,0.0,20.44345000720574,61.741705751936436,15.840000000000002,0.0,20.50923886739629,57.252523716395096,6.840000000000001,0.0,21.012728372341535,66.18408471830863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,21.511839662891965,0.009702868735927335,13.2781088603156,21.511839662891965,0.0,0.009702868735927335,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.01062873280550937,11.5,15.787500000000001,0.0,0.01062873280550937,4.5,1710000.0,0.0 
 07/30  06:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,21.03661695982724,13.2781088603156,20.45579778987187,12.691043448610145,20.609194083251467,11.848754278178047,20.583667283702457,12.8601549417794,20.521641613592113,11.774256092436332,20.91913282775605,14.466476745044494,21.03661695982724,61.176703912099484,0.0,0.0,20.45579778987187,61.014665617751376,15.840000000000002,0.0,20.609194083251467,57.18229412622422,6.840000000000001,0.0,20.583667283702457,61.211191153921234,15.840000000000002,0.0,20.521641613592113,57.208806461492784,6.840000000000001,0.0,20.91913282775605,66.56595519394563,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15172462887528,8.15172462887528,0.0,0.0,45.19409655126189,0.0,8.15172462887528,0.0,21.110235649854737,0.009702868735927222,13.2781088603156,21.110235649854737,0.0,0.009702868735927222,13.0,81.99999999979555,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.010981344487565436,11.5,16.287499999999998,0.0,0.010981344487565436,4.5,1710000.0,0.0 
 07/30  07:00:00,18.7625,0.0,0.0,0.0,0.0,0.0,21.170237881855783,12.785728492369302,22.158929579595423,12.343411822841695,22.173949340896378,11.774020544098452,22.171229479395667,12.469583483685648,22.16378077469704,11.739085113919558,22.134160739556723,13.897019963256792,21.170237881855783,58.76438081309882,426.58226304372533,0.5770561973765022,22.158929579595423,53.73340697982952,948.941228924198,0.0,22.173949340896378,51.699003850780386,200.25902048562645,11.610962015232076,22.171229479395667,54.13849501170003,445.1148480858911,0.0,22.16378077469704,51.61297550835219,395.1065104127909,0.0,22.134160739556723,59.579394811593865,1261.5508072516955,0.0,0.0,7043.16048850896,5623.3157003181705,0.0,1679.2357220468912,807.8380689015269,1137.4991378377433,1077.7906282398008,1978.471318507854,0.0,0.0,5050.058320592347,2317.1672293784513,397.86246050357846,397.86246050357846,6844.502490823727,8555.62811352966,1455.7360437012549,5623.3157003181705,8.470417384559148,7.219999999999999,1.069121915582701,7079.051744019426,56.34513523764575,0.07343051967247458,8.470417384559148,1.0691219155827012,13.057305787004289,0.008731641071296446,11.695948777898277,13.00051441417761,0.3705044250126874,0.008731641071296446,13.0,81.7732126821165,0.0,0.0,0.019475988745750836,7.219999999999999,0.49213883034734407,11.500364222234513,0.31057230924622753,0.008590267303941867,11.5,18.7625,0.31057230924622753,0.012078935345916225,4.5,9357843.258747987,1354960.257918031 
