Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/30  08:00:00,21.749999999999996,0.0,0.0,0.0,0.0,0.0,21.51932887242422,12.239233242390476,22.20060201947803,11.875654081665058,22.198996389048435,11.627556332809046,22.200337739034527,11.939398074537296,22.201460803284682,11.618135752662521,22.200813087360117,12.972245308592537,21.51932887242422,55.48800641877512,332.9140191133001,0.0,22.20060201947803,51.96126104266858,211.33919155354425,0.0,22.198996389048435,51.12079598036566,0.0,276.3950239485605,22.200337739034527,52.18138264689618,0.0,336.252282193198,22.201460803284682,51.0812734135546,39.72046040572269,17.567467527778376,22.200813087360117,55.847306891635995,767.5815770442409,0.0,0.0,3687.5905439596827,7376.934965459928,0.0,949.5177792243135,346.1286591522562,362.82410934928606,709.245498696397,1499.1970642303365,0.0,0.0,6706.3545943813,3275.380084917912,416.2352226739507,416.2352226739502,3687.5905439596827,4609.4881799496025,1826.3522945779034,7376.934965459928,8.663145171119071,7.22,1.2182524038133198,9203.287260037832,48.43676675481742,0.026390816395998575,8.663145171119071,1.2182524038133198,13.106305150754174,0.008651067937769789,11.55771571668312,13.000933105139207,0.3705044250126874,0.008651067937769789,13.0,81.99774505562546,0.0,0.0,0.020656758757917938,7.22,0.6644375409916682,11.500112805549671,0.31057230924622753,0.008559598109893273,11.5,21.749999999999996,0.31057230924622753,0.012939404350924935,4.5,10785149.517628327,1354960.257918031 
 07/30  09:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,22.810420879461944,12.472757401466518,23.05126015833907,13.000270660419876,23.48075126853293,12.684893225364295,23.848787890586024,13.11104873558366,22.367456872058526,12.566151334703816,23.09427314544972,13.848865697603113,22.810420879461944,52.07924821146384,1412.5975354291259,0.0,23.05126015833907,53.132361848372206,0.0,807.7634696786871,23.48075126853293,50.71036312830755,0.0,710.0764872874664,23.848787890586024,51.0017439342279,0.0,825.4969998356487,22.367456872058526,53.83363315622492,0.0,682.0709048563116,23.09427314544972,56.01080241024549,0.0,806.2037935395384,0.0,15.679898543254009,7780.464328899074,0.0,0.0,0.0,0.0,18.15330970946885,0.0,0.0,0.0,6971.947715576571,3827.6103229470764,489.12389224297596,489.1238922429756,15.679898543254009,19.59987317906751,1926.5341973884897,7780.464328899074,8.643253675144459,7.219999999999999,1.3051599448703919,9706.998526287563,46.90304676376961,0.00010693569001011486,8.643253675144459,1.305159944870392,13.29828606859541,0.008604713328447805,11.477677960574523,13.000194667580608,0.3705044250126874,0.008604713328447805,13.0,81.99950736356746,0.0,0.0,0.02429640065763527,7.219999999999999,0.6875494093196934,11.500032694189084,0.31057230924622753,0.008508779403661284,11.5,23.487499999999997,0.31057230924622753,0.012522679626223047,4.5,40991303.64235013,1354960.257918031 
 07/30  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.397487271896857,13.877521706271269,24.638795419217523,14.526653065439046,24.960901758883555,13.556512247537162,24.978484754225263,14.484748151248532,23.543354104465845,13.444890707582433,24.556566565615853,15.57490046612811,24.397487271896857,51.87841455617142,1443.6671433808333,0.0,24.638795419217523,53.3320361736201,0.0,996.4850247904981,24.960901758883555,49.12449985225881,0.0,1134.3656889589963,24.978484754225263,52.12163092847243,0.0,1385.304626041113,23.543354104465845,53.09510522279887,0.0,789.1404880051878,24.556566565615853,57.33693900659259,0.0,943.7823315441518,0.0,0.0,9009.933415926469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7188.700337355191,4295.613186574523,1519.6285636333444,1432.1203443994148,0.0,0.0,2208.002293885535,9009.933415926469,8.656875565798563,7.219999999999999,1.4931015966122132,11217.935709812005,46.89585427729769,0.0,8.656875565798563,1.4931015966122132,15.228551482653677,0.008920271769368862,12.013161020693097,12.994091798067362,0.4415496178642062,0.008850035300665339,13.0,81.99950803126839,0.0,0.0,0.06740478669289049,7.219999999999999,0.7054003274172223,11.5007153076129,0.31057230924622753,0.008468254590893447,11.5,24.9625,0.31057230924622753,0.012161419752542153,4.5,52572578.42599912,1400145.8148166155 
 07/30  11:00:00,26.975,11.0,5.0,11.0,5.0,20.0,25.82997526130896,14.73515164637233,24.998246417879294,14.930015797776088,24.998400889771425,13.347087508464092,24.998296124144762,14.492370888382577,24.374002336662464,13.894091574220624,24.99845094418426,16.56273885122402,25.82997526130896,50.364574946665776,924.6200290117345,0.0,24.998246417879294,53.57812314093185,0.0,1558.2063411483268,24.998400889771425,48.35048597418021,0.0,1487.392131369022,24.998296124144762,52.08517674283862,0.0,1823.322088229164,24.374002336662464,52.00955248944385,0.0,851.922002493578,24.99845094418426,59.48003740075351,0.0,1555.729058051436,0.0,0.0,12601.402643484855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7655.071080603938,4935.532584549352,4629.144636611348,3648.6304284688185,0.0,0.0,3052.7391497695153,12601.402643484855,9.037642496276822,7.22,1.6520132312809912,15654.14179325437,46.89585427729769,0.0,9.037642496276822,1.6520132312809912,18.258621656403008,0.009483985874592307,12.933617439674718,12.996132386072066,0.5954774447906312,0.008837564253051787,13.0,81.99950803126839,0.0,0.0,0.20340292441536187,7.22,0.7483878708370346,11.50018963110131,0.31057230924622753,0.008423701584106155,11.5,26.975,0.31057230924622753,0.011895324858843696,4.5,57238891.87769781,1529187.855369392 
 07/30  12:00:00,28.799999999999997,8.8,4.0,8.8,4.0,16.0,26.927390736776765,14.538219404953034,24.997832940932383,14.227767892323001,24.998224696250432,13.069510419631811,24.997943542354744,13.953186870635829,24.742004681376848,13.741337561078815,24.997707286363365,16.183584798205437,26.927390736776765,46.61788261965046,186.29496140570063,18.174913725097213,24.997832940932383,51.20496095862452,0.0,1773.505563287084,24.998224696250432,47.481859059908174,0.0,1392.8217612064088,24.997943542354744,50.29898828326766,0.0,1927.7408736451894,24.742004681376848,50.37517105751903,0.0,879.169352655172,24.997707286363365,58.065742066190666,0.0,1658.0479318877535,0.0,0.0,13968.450143380926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8153.619806550117,5516.183774399318,5423.797804625307,4330.972476828709,0.0,0.0,3427.151536548996,13968.450143380926,9.127488651595591,7.22,1.7465299921750645,17395.601679929918,46.89585427729769,0.0,9.127488651595591,1.7465299921750645,19.121274435211998,0.00951072897375831,12.967067430266997,12.999824310359918,0.6224561533357894,0.008814952216482194,13.0,81.99950803126839,0.0,0.0,0.23961525166122116,7.22,0.7952308111999169,11.500645627875695,0.31057230924622753,0.00839507840233891,11.5,28.799999999999997,0.31057230924622753,0.011761892765020343,4.5,57351302.17110436,1556752.9802272199 
 07/30  13:00:00,29.0875,4.4,2.0,4.4,2.0,8.0,27.739650864844627,13.9452200067381,24.998624359028703,13.413174067790656,24.9989132511507,12.753066673016471,24.998664958937752,13.268050996961424,24.665744410680624,13.097569133823514,24.99837425967489,15.420004537375865,27.739650864844627,42.776226650878975,0.0,346.91131019774366,24.998624359028703,48.562711686433204,0.0,1635.3656389058583,24.9989132511507,46.50709554878633,0.0,1066.7527342031601,24.998664958937752,48.10406142785308,0.0,1750.069380880347,24.665744410680624,48.52594149642638,0.0,871.922932527052,24.99837425967489,55.29706001143036,0.0,1317.7845679316124,0.0,0.0,12321.319970895667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7982.543180153702,5604.602505726139,3906.5097451206184,3397.252595222918,0.0,0.0,3040.272381541173,12321.319970895667,8.91888756204685,7.22,1.72970634369741,15361.59235243684,46.89585427729769,0.0,8.91888756204685,1.7297063436974103,18.393919620885434,0.009194827057576137,12.444008894978001,13.016158685040685,0.5434340749220687,0.008823636183840298,13.0,81.99950803126839,0.0,0.0,0.16975299286263704,7.22,0.7737665836731188,11.500075455966327,0.31057230924622753,0.00838718537493638,11.5,29.0875,0.31057230924622753,0.011422742666012217,4.5,51813931.07937704,1477637.853810545 
 07/30  14:00:00,28.525,8.8,4.0,8.8,4.0,16.0,28.289118035532397,13.555451225239583,24.998603832540976,13.340620241225995,24.998771449482796,12.995945428304426,24.998601225031596,13.225434672505612,24.98354235165652,13.103544311758716,24.998063881961478,15.07266040791234,28.289118035532397,40.37885177330862,0.0,852.9516251614923,24.998603832540976,48.32982713842665,0.0,1955.7510110259686,24.998771449482796,47.25404776237287,0.0,1093.1423373642606,24.998601225031596,47.9677417002009,0.0,2112.5200147503433,24.98354235165652,47.6296351679936,0.0,1036.8465325915988,24.998063881961478,54.07151831412454,0.0,1814.3896247851453,0.0,0.0,13378.84451614091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7075.610862897598,5416.111061830832,5986.6790803405,5279.384583771505,0.0,0.0,3275.8508718592625,13378.84451614091,9.178582446635005,7.22,1.6300073491049798,16654.695388000175,46.89585427729769,0.0,9.178582446635005,1.6300073491049798,20.240919107639645,0.009171102977327636,12.399757503602643,12.979756861343557,0.6515148728448182,0.008740718784961722,13.0,81.99950803126839,0.0,0.0,0.2680351906915953,7.22,0.6740675890806884,11.500236846360842,0.31057230924622753,0.008367764685281259,11.5,28.525,0.31057230924622753,0.010486196896049403,4.5,55383665.70455794,1590996.4680126116 
 07/30  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.6233692263868,13.850475191787298,24.99816501522561,13.687520215189547,24.998305222480845,13.471828552658792,24.998215705539984,13.61456624895967,24.99800817200053,13.242638679715029,24.997770792939605,15.280350678896333,28.6233692263868,40.369803876763726,0.0,1061.2001940643986,24.99816501522561,49.43559659441488,0.0,2060.8003784133416,24.998305222480845,48.74631409895447,0.0,1028.1342062533208,24.998215705539984,49.20168781091527,0.0,2100.008715116194,24.99800817200053,48.02247840795921,0.0,1302.1751102736703,24.997770792939605,54.80022462681623,0.0,1988.1954952147119,0.0,0.0,13654.539681237573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6360.70126260243,5453.950426077664,6970.662066899007,6022.657995337897,0.0,0.0,3346.5812061306656,13654.539681237573,9.321707429287523,7.219999999999999,1.5500819703928312,17001.12088736824,46.89585427729769,0.0,9.321707429287523,1.5500819703928315,20.889194835585407,0.009274250594363063,12.567448162602386,12.996419787176471,0.6899668659968318,0.008730111744841848,13.0,81.99950803126839,0.0,0.0,0.31586544148007006,7.22,0.5941422103685403,11.500079483869579,0.31057230924622753,0.008332876848181701,11.5,28.674999999999997,0.31057230924622753,0.009490388530899226,4.5,56514174.879550934,1640399.5687152927 
 07/30  16:00:00,28.9,11.0,5.0,11.0,5.0,20.0,28.86579546263647,14.082656943263071,24.99803885948227,13.869372196203571,24.998138363932007,13.757484414319965,24.99805673212445,13.860220033547442,24.997963153285433,13.175980358642054,24.99771388797471,15.53789097691291,28.86579546263647,40.41123963202797,0.0,1123.7182233004705,24.99803885948227,50.02353166859748,0.0,1970.1508146729702,24.998138363932007,49.66089572790677,0.0,934.314713472017,24.99805673212445,49.99381732791714,0.0,1963.1133879131346,24.997963153285433,47.81394548246756,0.0,1385.8987285299327,24.99771388797471,55.71368802404423,0.0,1885.7376859244337,0.0,0.0,14072.34680546119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7029.896981148222,5533.1792744325085,6664.481016976693,5663.283390101868,0.0,0.0,3454.944672080724,14072.34680546119,9.288700736544804,7.219999999999999,1.622837771410329,17527.291477541912,46.89585427729769,0.0,9.288700736544804,1.622837771410329,20.709213761185786,0.009348660490165927,12.687501558141342,13.004861013181698,0.6624256377046831,0.008749712461997558,13.0,81.99950803126839,0.0,0.0,0.2997087801450967,7.220000000000001,0.6668980113860375,11.50018808259924,0.31057230924622753,0.008355039230068972,11.5,28.9,0.31057230924622753,0.010265672255957549,4.5,55135088.65117543,1604271.131713523 
 07/30  17:00:00,28.9,11.0,5.0,11.0,5.0,20.0,29.05828809728677,14.280417297483195,24.998237762557295,14.175067112972313,24.882668501768507,14.063579248266972,24.99824599363892,14.200804692618341,24.998202693420843,13.337229891312058,24.99794411444131,15.923756980898172,29.05828809728677,40.47977111566006,0.0,836.9699443465242,24.998237762557295,51.02657444272489,0.0,1645.1880973634225,24.882668501768507,51.0107225793122,0.0,805.2372207968451,24.99824599363892,51.11191381985774,0.0,1616.1978732477571,24.998202693420843,48.31991377687192,0.0,1230.415270742562,24.99794411444131,57.10838889130403,0.0,1578.9590378362132,0.0,0.0,12270.006311959498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7179.71200657199,5535.224930080377,4665.403314417509,4036.353277509845,0.0,0.0,3023.1631048063814,12270.006311959498,9.004646945768279,7.22,1.6394151287925218,15293.169416765879,46.89585427729769,0.0,9.004646945768279,1.6394151287925218,19.32850981082301,0.009247545898163383,12.514638227081695,13.01986761047161,0.5610005887767906,0.008803698073205633,13.0,81.99950803126839,0.0,0.0,0.20369318760225383,7.22,0.6834753687682305,11.50007989214005,0.31057230924622753,0.008366616080785684,11.5,28.9,0.31057230924622753,0.010465884062106827,4.5,49885624.16155198,1493986.153367409 
 07/30  18:00:00,28.525,11.0,5.0,11.0,5.0,20.0,28.991587181646896,14.689885300643207,24.998212344090177,14.597146429230946,24.529985547340804,14.186129271679714,24.99821248620658,14.637129421442786,24.99819531891774,13.625288960950469,24.99779302194623,16.33700268143454,28.991587181646896,41.727786822764166,0.0,589.0134192425803,24.998212344090177,52.43946133791206,0.0,1413.700183113343,24.529985547340804,52.51113247122267,0.0,781.5982453093677,24.99821248620658,52.575174724120075,0.0,1386.0569667691843,24.99819531891774,49.23572418166025,0.0,1055.767825837328,24.99779302194623,58.63414156754469,0.0,1518.8728223829244,0.0,0.0,10772.093704744235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6783.936137499669,5412.498464379834,3596.6800539602696,3094.22102059011,0.0,0.0,2664.6179566081414,10772.093704744235,8.828115235481611,7.22,1.5974510876701036,13436.711661352378,46.89585427729769,0.0,8.828115235481611,1.5974510876701036,18.23188225947488,0.009223802118411954,12.470306815300336,13.015852384063999,0.5039349004891465,0.008829434318645066,13.0,81.99950803126839,0.0,0.0,0.156191834625253,7.22,0.6415113276458121,11.5000142370785,0.31057230924622753,0.008363570322939719,11.5,28.525,0.31057230924622753,0.01011427750439039,4.5,48507018.96140307,1444760.5203886856 
 07/30  19:00:00,27.3,5.5,2.5,5.5,2.5,10.0,28.397728723370548,14.686758882236967,24.501713912746226,14.463125768819634,23.391080440245425,13.404299273303458,24.511753151966513,14.549886890969274,24.29111245922892,13.178065549147663,24.471991860931375,16.27470748606052,28.397728723370548,43.17984101719702,0.0,607.2672380950685,24.501713912746226,53.55093879111596,0.0,926.2820823964937,23.391080440245425,53.44191229827733,0.0,704.890596064177,24.511753151966513,53.82019054754624,0.0,877.7670814214391,24.29111245922892,49.884278489095465,0.0,844.9232484423599,24.471991860931375,60.26568852182497,0.0,919.4415528318106,0.0,0.0,7292.877863322841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6019.000179437208,5018.737579348794,856.5010586386575,856.5010586386577,0.0,0.0,1870.3757584568093,7292.877863322841,8.363087813227985,7.22,1.5204849924524773,9163.253621779651,46.89585427729769,0.0,8.363087813227985,1.5204849924524773,14.268908320025725,0.008749213696866034,11.68020988404607,12.9998283318914,0.3705044250126874,0.008749213696866034,13.0,81.99950803126839,0.0,0.0,0.040216218344693196,7.219999999999999,0.564545232428186,11.500213624912599,0.31057230924622753,0.008366190153830605,11.5,27.3,0.31057230924622753,0.00964307403558784,4.5,31087113.001301028,1354960.257918031 
 07/30  20:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,27.02407664576212,13.936575402781461,23.20569232161298,13.393506683080174,22.28981707354737,12.277106120966735,23.21434404606758,13.506162809978857,22.632491820051534,12.194290303814068,23.272198612323,15.281972451150668,27.02407664576212,44.56746990908355,0.0,1172.6636602496992,23.20569232161298,54.00534688495547,0.0,820.9609848862149,22.28981707354737,53.0679872645426,0.0,520.6465069540438,23.21434404606758,54.37504877071677,0.0,777.9724653043952,22.632491820051534,51.69008210016373,0.0,689.7601998879865,23.272198612323,60.784198274251935,0.0,822.3519895862578,0.0,101.55464790054651,7472.992558257958,0.0,0.0,108.6323775155891,0.0,30.24873236282254,0.0,0.0,0.0,6352.447755238774,4617.962913128089,775.1562009083316,775.1562009083317,101.55464790054651,126.94330987568314,1891.6719153970603,7472.992558257958,8.35954509400928,7.219999999999999,1.5633011171706597,9364.664473655019,46.66828917298348,0.0006829803449254993,8.35954509400928,1.5633011171706597,14.053852993252496,0.008721788055168846,11.633379268729785,12.999734983587041,0.3705044250126874,0.008721788055168846,13.0,81.99951598292185,0.0,0.0,0.03682983590220541,7.22,0.6073613571463683,11.500126317564881,0.31057230924622753,0.008420409775378557,11.5,26.012500000000003,0.31057230924622753,0.010634564231869573,4.5,20403803.273029517,1354960.257918031 
 07/30  21:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.749239031868417,13.374230651086291,23.200664722910183,12.719797386278515,22.92601820056244,11.83716184328783,23.156949735240502,12.82559922380137,23.166228220688552,11.780980608693241,22.938855140229172,14.541797169677517,26.749239031868417,43.665793813934066,0.0,0.0,23.200664722910183,51.695751971515705,47.52,0.0,22.92601820056244,49.59798598991892,20.520000000000003,0.0,23.156949735240502,52.19290604249706,47.52,0.0,23.166228220688552,48.705071689290804,20.520000000000003,0.0,22.938855140229172,59.13378213298171,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,26.766819273816214,0.009799902787598432,13.381854874991951,26.766819273816214,0.0,0.009799902787598432,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.011604094739226405,11.5,24.85,0.0,0.011604094739226405,4.5,5760000.0,0.0 
 07/30  22:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.146401638462365,13.390820831026208,22.880756660146425,12.737788262265717,22.755742753392386,11.847575794670716,22.825655123777466,12.843891273524825,22.988619255516305,11.790540550609311,22.636039822133327,14.562656689512856,26.146401638462365,45.29804615474838,0.0,0.0,22.880756660146425,52.76909296040461,27.720000000000002,0.0,22.755742753392386,50.145030486622595,11.970000000000002,0.0,22.825655123777466,53.31506418949499,27.720000000000002,0.0,22.988619255516305,49.25733793943918,11.970000000000002,0.0,22.636039822133327,60.31313150962832,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,26.339575472073015,0.00980513851250739,13.389942940646462,26.339575472073015,0.0,0.00980513851250739,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.012009377512190255,11.5,24.0875,0.0,0.012009377512190255,4.5,1710000.0,0.0 
 07/30  23:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,25.411098602112958,13.390436863747393,22.43391653231984,12.737371733865759,22.382337947205766,11.847334654863419,22.377707117132232,12.843467862311659,22.52648441042432,11.790319192234167,22.252472879657343,14.562173845451737,25.411098602112958,47.313893078821415,0.0,0.0,22.43391653231984,54.21742606563003,15.840000000000002,0.0,22.382337947205766,51.29406428451957,6.840000000000001,0.0,22.377707117132232,54.782600625172655,15.840000000000002,0.0,22.52648441042432,50.65599680986591,6.840000000000001,0.0,22.252472879657343,61.73202405468905,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,25.5900318860251,0.009805483257994302,13.390473653998312,25.5900318860251,0.0,0.009805483257994302,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.012407680016396845,11.5,22.8375,0.0,0.012407680016396845,4.5,1710000.0,0.0 
 07/30  24:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.731393332333973,13.390443337696563,22.06030862300817,12.737378983940518,22.04493746814815,11.847338754883872,22.00532298241151,12.843475021065547,22.12962212261308,11.790322931760862,21.99257561858326,14.562182306149605,24.731393332333973,49.26883677939108,0.0,0.0,22.06030862300817,55.464104130282315,15.840000000000002,0.0,22.04493746814815,52.35853309436493,6.840000000000001,0.0,22.00532298241151,56.038676378968105,15.840000000000002,0.0,22.12962212261308,51.893443958168625,6.840000000000001,0.0,21.99257561858326,62.717264194969665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,24.896223357188646,0.009805462710524427,13.390441909448306,24.896223357188646,0.0,0.009805462710524427,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.012605728947348974,11.5,21.8875,0.0,0.012605728947348974,4.5,1710000.0,0.0 
 07/31  01:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,24.10398970491418,13.390443574038464,21.721984425443953,12.737378998529794,21.728437731186787,11.847338963707807,21.66790362537779,12.843475159494478,21.777315158283237,11.790323102798206,21.780858503781424,14.562182037349542,24.10398970491418,51.154531628895505,0.0,0.0,21.721984425443953,56.62195159058777,15.840000000000002,0.0,21.728437731186787,53.38029767646004,6.840000000000001,0.0,21.66790362537779,57.20581529242251,15.840000000000002,0.0,21.777315158283237,53.021239263284194,6.840000000000001,0.0,21.780858503781424,63.53300328403529,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,24.25626968885296,0.009805463657204047,13.390443603413571,24.25626968885296,0.0,0.009805463657204047,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,20.262499999999996,0.0,0.01261813384069381,11.5,20.262499999999996,0.0,0.01261813384069381,4.5,1710000.0,0.0 
 07/31  02:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,23.522738962910605,13.380760874327127,21.457623618375067,12.727746225515569,21.470332196416486,11.837773511853605,21.4042256480749,12.833834218534829,21.49835829459435,11.780762101514313,21.59879607245251,14.55240996992937,23.522738962910605,52.9408228507957,0.0,0.0,21.457623618375067,57.50780480801169,15.840000000000002,0.0,21.470332196416486,54.194890216045735,6.840000000000001,0.0,21.4042256480749,58.09879600985692,15.840000000000002,0.0,21.49835829459435,53.89867507628574,6.840000000000001,0.0,21.59879607245251,64.20348821393353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,23.663547872384147,0.009805463618684866,13.380760874327127,23.663547872384147,0.0,0.009805463618684866,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.012653362108521542,11.5,20.4625,0.0,0.012653362108521542,4.5,1710000.0,0.0 
 07/31  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.007358808746076,13.374949844961309,21.345985029154924,12.72196504526189,21.33568706478009,11.832032593763376,21.29102244202598,12.82804783085614,21.351717625089698,11.77502398611382,21.4483034959125,14.546544696428953,23.007358808746076,54.593637200076934,0.0,0.0,21.345985029154924,57.880621197426905,15.840000000000002,0.0,21.33568706478009,54.62314535320171,6.840000000000001,0.0,21.29102244202598,58.48121084696034,15.840000000000002,0.0,21.351717625089698,54.364431917249576,6.840000000000001,0.0,21.4483034959125,64.77312023334665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,23.127415863150755,0.00980546362013127,13.374949844961309,23.127415863150755,0.0,0.00980546362013127,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.01238220417057,11.5,21.1,0.0,0.01238220417057,4.5,1710000.0,0.0 
 07/31  04:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.591803609975436,13.374949844961309,21.239358235877962,12.72196504526189,21.22778266765671,11.832032593763376,21.193465067684453,12.82804783085614,21.236941959438738,11.77502398611382,21.332397025116123,14.546544696428953,22.591803609975436,55.98573508734411,0.0,0.0,21.239358235877962,58.26033556031429,15.840000000000002,0.0,21.22778266765671,54.985785989748265,6.840000000000001,0.0,21.193465067684453,58.83223828957297,15.840000000000002,0.0,21.236941959438738,54.74837465043195,6.840000000000001,0.0,21.332397025116123,65.23478040686817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,22.686611326903964,0.009805463620080205,13.374949844961309,22.686611326903964,0.0,0.009805463620080205,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012261544203800441,11.5,20.7875,0.0,0.012261544203800441,4.5,1710000.0,0.0 
 07/31  05:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,22.25520634926291,13.374949844961309,21.09972696210115,12.72196504526189,21.109892414007334,11.832032593763376,21.07377286839938,12.82804783085614,21.11364093491724,11.77502398611382,21.240567864976548,14.546544696428953,22.25520634926291,57.142921857040704,0.0,0.0,21.09972696210115,58.7621008456951,15.840000000000002,0.0,21.109892414007334,55.385278684491034,6.840000000000001,0.0,21.07377286839938,59.266405492868195,15.840000000000002,0.0,21.11364093491724,55.16445841330646,6.840000000000001,0.0,21.240567864976548,65.60319177658553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,22.333999213507518,0.00980546362008192,13.374949844961309,22.333999213507518,0.0,0.00980546362008192,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.012512175051232262,11.5,19.5375,0.0,0.012512175051232262,4.5,1710000.0,0.0 
 07/31  06:00:00,20.65,0.0,0.0,0.0,0.0,0.0,21.994420194116614,13.384634306596416,21.087502319997327,12.731599713832544,21.23111616405584,11.841600104339713,21.215373268179945,12.837691050694414,21.134319790738726,11.784586880685406,21.16926740946284,14.556319305159517,21.994420194116614,58.09443196602308,0.0,0.0,21.087502319997327,58.84349208733809,15.840000000000002,0.0,21.23111616405584,55.01291614544482,6.840000000000001,0.0,21.215373268179945,58.795084260666016,15.840000000000002,0.0,21.134319790738726,55.12956576950159,6.840000000000001,0.0,21.16926740946284,65.93249388600893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.386354443998874,8.386354443998874,0.0,0.0,46.01795828022861,0.0,8.386354443998874,0.0,22.04244248609638,0.009805463620081868,13.384634306596416,22.04244248609638,0.0,0.009805463620081868,13.0,81.99954069994453,0.0,0.0,0.0,7.22,0.0,20.65,0.0,0.012974982382509128,11.5,20.65,0.0,0.012974982382509128,4.5,1710000.0,0.0 
 07/31  07:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,22.083397353978775,12.827739177510384,22.200742536323034,12.349701517767594,22.197889603591648,11.734840510744455,22.201643924778104,12.43582033775212,22.196613638110303,11.704789070928953,22.16815632410826,13.960826207848903,22.083397353978775,55.72518525895252,104.84209516479643,9.39162539350292,22.200742536323034,53.61253747585003,398.3755831593326,45.35279186003479,22.197889603591648,51.48844393800819,54.85905855459415,234.93406554976005,22.201643924778104,53.914333880247355,118.35211980057613,404.4221956388653,22.196613638110303,51.3901726271879,150.9031748768211,16.210822932032723,22.16815632410826,59.69655070978757,858.8017918476648,7.6503242140463135,0.0,4482.540191703292,7758.881368779921,0.0,1087.1050307384596,440.75712880177025,409.3465711377099,819.8001807666062,1571.7357151434617,0.0,0.0,7035.762588417383,3697.822760789606,454.7249922501208,454.72499225012086,4482.540191703292,5603.175239629115,1917.7616166748355,7758.881368779921,8.593169856835019,7.22,1.3476988003126789,9676.642985454757,53.34117348680008,0.038739540519209366,8.593169856835019,1.347698800312679,13.207743024631178,0.00871195016571832,11.616441691846381,13.00063809622525,0.3705044250126874,0.00871195016571832,13.0,81.99994672229238,0.0,0.0,0.02232486850591159,7.219999999999999,0.6965592525774053,11.500046139063839,0.31057230924622753,0.008552568205652642,11.5,23.074999999999996,0.31057230924622753,0.01281361134647387,4.5,11244893.740178838,1354960.257918031 
 07/31  08:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,22.442876714295718,12.203262672224703,22.20027463533923,11.82627210963544,22.625464422852385,11.544952956718642,22.57298524841459,11.877416639620584,22.199707391137217,11.53453536937465,22.200624919823472,12.993704835674954,22.442876714295718,52.32645473833733,21.05206288569707,1.316027081310267,22.20027463533923,51.7931971334194,8.396892500351669,103.81485727202562,22.625464422852385,49.555892957879706,0.0,634.5915264243675,22.57298524841459,50.81279716089098,0.0,727.5745359895952,22.199707391137217,50.80490609235277,0.0,92.55245955382509,22.200624919823472,55.92620797408838,536.6519210325763,0.0,0.0,2390.7211199509866,8267.409008117498,0.0,642.8454407225383,16.8067122413884,0.0,594.3976330980923,1268.6026423505673,0.0,0.0,7496.662795262611,4061.821926046151,473.750718965915,473.75071896591425,2390.7211199509866,2988.4013999387334,2037.5410355031638,8267.409008117498,8.670524856157614,7.22,1.3591925397023943,10304.950043620662,47.49227083247169,0.01661382192485472,8.670524856157614,1.3591925397023943,13.258301555445708,0.008630530960685213,11.476618832715733,13.000865526512985,0.3705044250126874,0.008630530960685213,13.0,81.99999569607253,0.0,0.0,0.023585365979233726,7.22,0.7443265721139456,11.500848353183883,0.31057230924622753,0.008534560115270321,11.5,24.2125,0.31057230924622753,0.012919299573836484,4.5,11665988.75551176,1354960.257918031 
 07/31  09:00:00,25.8375,11.0,5.0,11.0,5.0,20.0,23.899195073149457,12.514652706965993,23.44770384914846,12.992137103521989,24.55617986632414,12.633689441380588,24.362145947843565,13.02782169476798,22.532814196438043,12.556503991213406,23.29352798138934,13.870119557848025,23.899195073149457,48.90035592846084,1210.5535747110866,0.0,23.44770384914846,51.84457865460019,0.0,840.1170011919369,24.55617986632414,47.398203505444314,0.0,1090.483874623625,24.362145947843565,49.20253195479823,0.0,1184.75556506135,22.532814196438043,53.2586308998128,0.0,713.0265799159512,23.29352798138934,55.41410456497732,0.0,822.6417785883832,0.0,0.0,9697.65376620874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8179.241733502244,4582.570675366307,1186.2869169282162,1186.2869169282167,0.0,0.0,2372.1434655278977,9697.65376620874,8.771049555613384,7.219999999999999,1.4929569575007207,12069.797231736637,46.20745959644974,0.0,8.771049555613384,1.4929569575007207,14.529576035256675,0.008683830028641495,11.567455558704065,12.993669173545843,0.4248002020568097,0.008683830028641495,13.0,81.99999824781852,0.0,0.0,0.05460403584708598,7.219999999999999,0.8156201953460231,11.500790521567032,0.31057230924622753,0.008511015774707958,11.5,25.8375,0.31057230924622753,0.01310233943931138,4.5,42808847.691725396,1395633.8793360926 
 07/31  10:00:00,27.7,11.0,5.0,11.0,5.0,20.0,25.52177311053117,13.892198339878302,24.895960227948684,14.578238422553595,24.996738855739025,13.117417893875734,24.99637892257274,14.128644574207886,23.840310064073066,13.578781455949068,24.771677993814325,15.726321575087734,25.52177311053117,48.56191503327457,941.8994363375687,0.0,24.895960227948684,52.694883930673136,0.0,1242.2446220579739,24.996738855739025,47.635228624684345,0.0,1734.198614629611,24.99637892257274,50.87803502225194,0.0,1825.473966120268,23.840310064073066,52.61288686979273,0.0,811.2293708364448,24.771677993814325,57.15815443835882,0.0,1111.5925137654544,0.0,0.0,12576.65275668253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8781.824865972729,5177.778310097585,3485.0705095302524,3057.1239843181493,0.0,0.0,3067.0462863143407,12576.65275668253,8.992427428173343,7.22,1.688913681120483,15643.699042996872,46.20745959644974,0.0,8.992427428173343,1.688913681120483,17.571972118648414,0.009164087198042275,12.370566309393507,13.001936367730226,0.5566920082626988,0.008877035371124546,13.0,81.99999824781852,0.0,0.0,0.15227013227922492,7.22,0.8764073243099055,11.50050808060011,0.31057230924622753,0.008477124704745629,11.5,27.7,0.31057230924622753,0.0130778645093342,4.5,55937894.9394931,1492739.7049273492 
 07/31  11:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,26.888979485633826,14.40420939910319,24.998020096663513,14.496086859204997,24.998575551406468,12.910154804487965,24.998147000771745,14.01463742361638,24.667367926845507,13.875390435397579,24.997976943519923,16.24965205579814,26.888979485633826,46.314174987688126,171.6765012525093,47.73297156085573,24.998020096663513,52.09972287854221,0.0,1812.7166861039886,24.998575551406468,46.98820704760221,0.0,1874.9982683725095,24.998147000771745,50.49778666966259,0.0,2106.315649530224,24.667367926845507,51.04257153273767,0.0,873.9010229808604,24.997976943519923,58.30754072540536,0.0,1782.4450775879923,0.0,0.0,15719.592382214347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8747.562577837733,5583.30036886834,6601.951403749523,5294.948725308528,0.0,0.0,3864.025549828471,15719.592382214347,9.30937118831948,7.219999999999999,1.7947071906025485,19583.617932042816,46.20745959644974,0.0,9.30937118831948,1.7947071906025485,19.850852516450097,0.009557674753436239,13.004529339262813,12.997309036456723,0.6893982653382525,0.008807806815331392,13.0,81.99999824781852,0.0,0.0,0.29708249886896576,7.219999999999999,0.8642224463862506,11.500043291638644,0.31057230924622753,0.008435154667896865,11.5,28.987499999999997,0.31057230924622753,0.012474489860174402,4.5,60401920.05296002,1640289.4990927903 
 07/31  12:00:00,30.15,8.8,4.0,8.8,4.0,16.0,27.78973945874061,14.173176216268505,24.9978930649196,13.854072650030202,24.998473979137884,12.790555706763397,24.99801243878235,13.616742881179086,24.969088698504695,13.690236213092735,24.997554944457466,15.78373858624874,27.78973945874061,43.281974286278185,0.0,544.7997984985905,24.9978930649196,49.97679000193474,0.0,1972.1985088734705,24.998473979137884,46.621806649723474,0.0,1618.1645923128037,24.99801243878235,49.20950797919844,0.0,2134.959300074752,24.969088698504695,49.531313899791016,0.0,916.3711476245626,24.997554944457466,56.600996910165286,0.0,1794.3375809172712,0.0,0.0,16517.562067164963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9252.964574620215,5956.239918929128,6841.181228161564,5602.739231147803,0.0,0.0,4112.62197027574,16517.562067164963,9.323704675741096,7.219999999999999,1.8727265086940856,20630.184037440704,46.20745959644974,0.0,9.323704675741096,1.8727265086940856,20.330365717619543,0.009498928867585561,12.91177534943964,13.001590281080805,0.6867956244950002,0.008784354421096565,13.0,81.99999824781852,0.0,0.0,0.30860688123394864,7.219999999999999,0.9167867486697945,11.500043435873957,0.31057230924622753,0.008422159099698647,11.5,30.15,0.31057230924622753,0.012630589070018372,4.5,60014458.22365368,1636101.4304844618 
 07/31  13:00:00,31.2875,4.4,2.0,4.4,2.0,8.0,28.493263581195205,13.633956758361382,24.99862854392638,13.109315350391167,24.998921696504176,12.524232105430915,24.9986660844027,12.992539002724373,24.977271083193898,13.01554978119922,24.998378230825203,15.035112661746247,28.493263581195205,40.117804735888,0.0,986.6131595743091,24.99862854392638,47.60841095608682,0.0,1886.6105393743428,24.998921696504176,45.813828819796214,0.0,1251.541410953713,24.9986660844027,47.24535442942958,0.0,2008.310572056308,24.977271083193898,47.378180442407135,0.0,903.8124313778794,24.998378230825203,53.94552992807802,0.0,1442.8766062148397,0.0,0.0,17054.60986263671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11172.225492090205,6342.46722008184,5377.818037564111,4657.863350591314,0.0,0.0,4303.932722721303,17054.60986263671,9.154579929901185,7.22,2.1029894136903797,21358.542585358013,46.20745959644974,0.0,9.154579929901185,2.1029894136903797,19.784639148333397,0.009263882100976057,12.525597638470023,13.010495061719235,0.6107680140573475,0.008796836768909161,13.0,81.99999824781852,0.0,0.0,0.23712724381371508,7.22,1.147049653666089,11.50040433194324,0.31057230924622753,0.008476141302883272,11.5,31.2875,0.31057230924622753,0.01464156189625733,4.5,56772686.885606386,1543781.4925283515 
 07/31  14:00:00,31.325000000000003,8.8,4.0,8.8,4.0,16.0,28.931276256187783,13.28198339556778,24.998635709098963,13.08775106806596,24.99877110717459,12.787250491600176,24.998621203643772,12.996399608207302,24.99854563088278,12.951497589940924,24.998126572411962,14.742043038806361,28.931276256187783,38.21462757855898,0.0,1534.9538569804436,24.998635709098963,47.53829173069498,0.0,2173.790673045153,24.99877110717459,46.61252635448459,0.0,1227.944007479508,24.998621203643772,47.25500102557935,0.0,2341.3197057378766,24.99854563088278,47.11605194872868,0.0,1144.0207476122796,24.998126572411962,52.93147764179405,0.0,1922.7057601826314,0.0,0.0,19028.44088897878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11147.183102292634,6353.881956463187,7455.523979752,6588.305016299949,0.0,0.0,4829.32475297844,19028.44088897878,9.383400544020304,7.22,2.0989862954482374,23857.765641957223,46.20745959644974,0.0,9.383400544020304,2.0989862954482374,21.34215649873005,0.009191413460046885,12.402167239361878,12.986696738636283,0.7167788443566567,0.008711920398528531,13.0,81.99999824781852,0.0,0.0,0.34179982324269526,7.219999999999999,1.1430465354239456,11.500382326814169,0.31057230924622753,0.008477096180299109,11.5,31.325000000000003,0.31057230924622753,0.014595977575074243,4.5,61495206.956343666,1678555.4887160533 
 07/31  15:00:00,29.35,11.0,5.0,11.0,5.0,20.0,29.178996917963936,13.589622672720196,24.99823201739367,13.467119132797192,24.99829056911914,13.194634920547594,24.998201121589737,13.334108787007741,24.99811884218928,13.106329951911707,24.997816522616898,15.012670745136864,29.178996917963936,38.43458922828791,0.0,1679.0503598514188,24.99823201739367,48.7312336762791,0.0,2180.2428661834765,24.99829056911914,47.87227283224405,0.0,1173.9020647169386,24.998201121589737,48.310230409190694,0.0,2378.335728331252,24.99811884218928,47.59645099883902,0.0,1310.3947509260001,24.997816522616898,53.86473654403824,0.0,2082.6543418692545,0.0,0.0,19072.61404217695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10356.372543057225,5719.250987126401,8272.37163443054,7140.919304196475,0.0,0.0,4738.832801883527,19072.61404217695,9.479070888284557,7.22,2.0140893527345205,23811.446844060476,46.20745959644974,0.0,9.479070888284557,2.0140893527345205,21.772738245765865,0.009316475092737725,12.59519828563068,12.999924759743532,0.7429977010742927,0.008712906204875442,13.0,81.99999824781852,0.0,0.0,0.3839369810226549,7.22,1.0581495927102291,11.499725370960235,0.31057230924622753,0.00850879218051943,11.5,29.35,0.31057230924622753,0.01442830557327774,4.5,62031351.050796576,1718569.2479073715 
 07/31  16:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,29.25526860749824,13.929869342655984,24.998139077821726,13.814518326906807,24.99819607841312,13.542091245897367,24.998120324027628,13.64901989473634,24.99812168584441,13.2822143349489,24.99775923107842,15.3426889048818,29.25526860749824,39.12243176204489,0.0,1425.2488766367396,24.998139077821726,49.84580498954743,0.0,1937.0977911151317,24.99819607841312,48.96980872849409,0.0,1017.5428699716418,24.998120324027628,49.31205766399703,0.0,2117.7972924676615,24.99812168584441,48.146698554152835,0.0,1218.3770010600358,24.99775923107842,55.020299892182884,0.0,1951.4550580721098,0.0,0.0,18107.007967784364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10595.259421554123,5607.565655001546,7026.342756926231,5965.955510441421,0.0,0.0,4468.910940188585,18107.007967784364,9.330903293355547,7.219999999999999,2.046582720728563,22575.918907972948,46.20745959644974,0.0,9.330903293355547,2.046582720728563,21.04640762883732,0.009379792941297715,12.710505867162404,13.007891509229154,0.671041858683324,0.008753495293961407,13.0,81.99999824781852,0.0,0.0,0.31781531802104135,7.219999999999999,1.0906429607042718,11.500679666783642,0.31057230924622753,0.008524034463004983,11.5,28.987499999999997,0.31057230924622753,0.014891066072742293,4.5,59186527.84464823,1615581.6879035574 
 07/31  17:00:00,27.7125,11.0,5.0,11.0,5.0,20.0,29.252159772328586,14.272872754093918,24.99834697304108,14.27936037718633,24.946646640523294,13.977074686561867,24.998313850691723,14.084282140963602,24.995369070406948,13.66625942477886,24.998000920424005,15.810513161070977,29.252159772328586,40.010595850480904,0.0,847.157152951555,24.99834697304108,51.37356943694692,0.0,1517.034259165583,24.946646640523294,50.532673542332134,0.0,825.3903029007231,24.998313850691723,50.72773681652095,0.0,1681.2556383484866,24.995369070406948,49.37687223824494,0.0,969.7409496079483,24.998000920424005,56.69666621159613,0.0,1602.5181469528761,0.0,0.0,15466.039811288092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10584.246800228895,5203.915195146543,4360.686797706992,3709.039774596563,0.0,0.0,3757.441496076881,15466.039811288092,9.015637385331761,7.22,2.0539811026634416,19223.481307364975,46.20745959644974,0.0,9.015637385331761,2.0539811026634416,19.004279102278776,0.009307371789817593,12.596040127409607,13.028146911728788,0.5383228820054282,0.008828263318676768,13.0,81.99999824781852,0.0,0.0,0.18965457650666884,7.22,1.0980413426391498,11.500021991301958,0.31057230924622753,0.00856487120130502,11.5,27.7125,0.31057230924622753,0.01543312727212183,4.5,52890297.924457155,1473858.9961251612 
 07/31  18:00:00,26.7,11.0,5.0,11.0,5.0,20.0,29.062416141263128,14.803579457958804,24.99828472212284,14.865139551184654,24.55168316667133,14.210938218747739,24.998273316246838,14.637475510226544,24.69938306690962,14.000529377313608,24.99783642332639,16.299545532859938,29.062416141263128,41.8648821702816,0.0,518.3238187453821,24.99828472212284,53.355059613571704,0.0,1249.123576759807,24.55168316667133,52.52812912963938,0.0,783.0991482406123,24.998273316246838,52.57694693174592,0.0,1365.4833453479164,24.69938306690962,51.362295359947,0.0,874.9480164376977,24.99783642332639,58.4945848806997,0.0,1516.088509512684,0.0,0.0,12987.330843360065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9366.456617291362,4868.749884860527,3162.429565182433,2641.9942185602663,0.0,0.0,3133.542418658475,12987.330843360065,8.840993763577153,7.22,1.9093947652274916,16120.873262018538,46.20745959644974,0.0,8.840993763577153,1.9093947652274919,17.62576814632512,0.009280356220502484,12.556223481350495,13.015735753499682,0.47564163943726334,0.008847518922253678,13.0,81.99999824781852,0.0,0.0,0.13732209802171277,7.22,0.9534550052032005,11.500402559521794,0.31057230924622753,0.00854037166252226,11.5,26.7,0.31057230924622753,0.014281912371635634,4.5,50460440.25843564,1423068.7299710915 
 07/31  19:00:00,26.012500000000003,5.5,2.5,5.5,2.5,10.0,28.249882005288846,14.816041894430484,24.282598390383225,14.740099947620951,23.347869068229986,13.559858636277653,24.431559886925292,14.654630958535574,23.35009850600578,13.391094224905453,24.45603744169857,16.313772951220855,28.249882005288846,43.918528339480815,0.0,646.8290871619445,24.282598390383225,55.23850860830085,0.0,908.9126980210609,23.347869068229986,54.12799943054591,0.0,702.0068241434004,24.431559886925292,54.4477763761594,0.0,871.7118466650404,23.35009850600578,53.52978082183418,0.0,774.6604473390679,24.45603744169857,60.47451184785489,0.0,918.1596037531228,0.0,0.0,9636.109139502292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8333.107794879194,4639.812902804355,848.3437360632867,848.3437360632868,0.0,0.0,2359.4949138553534,9636.109139502292,8.504344893364914,7.22,1.788961538228543,11995.604053357643,46.20745959644974,0.0,8.504344893364914,1.788961538228543,14.247182187926976,0.008884666435893867,11.90955103094528,12.999971900561013,0.3705044250126874,0.008884666435893867,13.0,81.99999824781852,0.0,0.0,0.03886536527445364,7.219999999999999,0.8330217782042517,11.50007310701074,0.31057230924622753,0.008511744769959726,11.5,26.012500000000003,0.31057230924622753,0.013226415904512474,4.5,33094941.497594487,1354960.257918031 
 07/31  20:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.858607339032268,14.016605413490094,22.982201435064887,13.502744927802949,22.270445256205022,12.401612210834053,23.10334795595841,13.550172172406295,22.25131921735023,12.300327283252692,23.195819588469607,15.255413178259191,26.858607339032268,45.23693300762396,0.0,1178.578601179652,22.982201435064887,55.132716394941056,0.0,803.0257498722302,22.270445256205022,53.56934421508119,0.0,495.9211016111823,23.10334795595841,54.89890627970012,0.0,769.493118004244,22.25131921735023,53.27569696325257,0.0,521.2441448707709,23.195819588469607,60.96200300607846,0.0,816.1355507813123,0.0,236.35900399093117,8685.57205314891,0.0,0.0,132.0754165375147,0.0,170.22522344076782,0.0,0.0,0.0,7521.44895592604,4382.3282647357555,766.0271007952501,766.0271007952505,236.35900399093117,295.44875498866395,2140.4284783016983,8685.57205314891,8.439219219925992,7.22,1.6984956703886025,10826.000531450607,45.64761622840062,0.001542292987189609,8.439219219925992,1.6984956703886027,14.029952879310102,0.008799495835609565,11.765585621214294,13.000115783138794,0.3705044250126874,0.008799495835609565,13.0,81.9999983297862,0.0,0.0,0.03588657514494093,7.219999999999999,0.7425559103643116,11.500125034199897,0.31057230924622753,0.008500195410797634,11.5,25.225,0.31057230924622753,0.012507435984668785,4.5,21424504.727829516,1354960.257918031 
 07/31  21:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,26.517076305458687,13.40270424865369,23.023886595617554,12.82569850036029,22.859812591543356,11.960382670240415,23.05775700749337,12.887233730743404,22.89886129579999,11.899829628184627,22.87969587992361,14.527992329041435,26.517076305458687,44.349140366716874,0.0,0.0,23.023886595617554,52.61528141501084,47.52,0.0,22.859812591543356,50.20329790279911,20.520000000000003,0.0,23.05775700749337,52.71920132580213,47.52,0.0,22.89886129579999,49.885265866456784,20.520000000000003,0.0,22.87969587992361,59.29302144643671,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,26.54394778028776,0.009818661759967384,13.410718706424475,26.54394778028776,0.0,0.009818661759967384,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.011928761768209412,11.5,24.3125,0.0,0.011928761768209412,4.5,5760000.0,0.0 
 07/31  22:00:00,23.3375,0.0,0.0,0.0,0.0,0.0,25.89539335761419,13.429824635951368,22.718916204106737,12.851494107986543,22.661660899000204,11.979078602950274,22.714907573026256,12.912831742287365,22.693783037013244,11.917463707374566,22.570122423001642,14.556387187049271,25.89539335761419,46.0929358841168,0.0,0.0,22.718916204106737,53.68806804654118,27.720000000000002,0.0,22.661660899000204,50.8718583487047,11.970000000000002,0.0,22.714907573026256,53.91747099930938,27.720000000000002,0.0,22.693783037013244,50.566933630823215,11.970000000000002,0.0,22.570122423001642,60.530628807253734,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,26.089268411526174,0.009824175697451807,13.428901483511073,26.089268411526174,0.0,0.009824175697451807,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,23.3375,0.0,0.009984249302851675,11.5,23.3375,0.0,0.009984249302851675,4.5,1710000.0,0.0 
