Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/31  23:00:00,22.500000000000004,0.0,0.0,0.0,0.0,0.0,25.16130139335147,13.435226148409303,22.295802897398232,12.856898692729457,22.285923255621753,11.98460638290798,22.272548448859464,12.91824391792481,22.30606317346696,11.923013048171965,22.186642587319106,14.56181301021947,25.16130139335147,48.162632538931135,0.0,0.0,22.295802897398232,55.10436109786903,15.840000000000002,0.0,22.285923255621753,52.06520151853282,6.840000000000001,0.0,22.272548448859464,55.40465215598834,15.840000000000002,0.0,22.30606317346696,51.79062359882872,6.840000000000001,0.0,22.186642587319106,61.978535273506836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,25.33951796240589,0.009824538761802193,13.435264820972243,25.33951796240589,0.0,0.009824538761802193,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,22.500000000000004,0.0,0.009661556293549223,11.5,22.500000000000004,0.0,0.009661556293549223,4.5,1710000.0,0.0 
 07/31  24:00:00,21.6375,0.0,0.0,0.0,0.0,0.0,24.491100513251858,13.435232999465052,21.955786492913877,12.85690522402226,21.96099651263578,11.984609890597405,21.918854486132982,12.918250354494095,21.972864576542925,11.923016330673516,21.930171688492,14.56182025514741,24.491100513251858,50.12785101888375,0.0,0.0,21.955786492913877,56.257721408161046,15.840000000000002,0.0,21.96099651263578,53.10617758063407,6.840000000000001,0.0,21.918854486132982,56.61165981044164,15.840000000000002,0.0,21.972864576542925,52.85258413133957,6.840000000000001,0.0,21.930171688492,62.95502501372451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,24.65223470561514,0.00982451712249411,13.435231493064748,24.65223470561514,0.0,0.00982451712249411,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,21.6375,0.0,0.010458559055280342,11.5,21.6375,0.0,0.010458559055280342,4.5,1710000.0,0.0 
 08/01  01:00:00,20.7375,0.0,0.0,0.0,0.0,0.0,23.88732536283636,13.473873554641013,21.66650516371635,12.895369753351162,21.68066108774545,12.022810197666889,21.624525396640628,12.956733527675548,21.687501851948234,11.961197800562756,21.72953942732949,14.60080483924829,23.88732536283636,52.10766783271573,0.0,0.0,21.66650516371635,57.40516220894739,15.840000000000002,0.0,21.68066108774545,54.159684878207464,6.840000000000001,0.0,21.624525396640628,57.78442083702528,15.840000000000002,0.0,21.687501851948234,53.91753482678126,6.840000000000001,0.0,21.72953942732949,63.891973909129064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,24.032269269109584,0.009824518119477784,13.473873554641013,24.032269269109584,0.0,0.009824518119477784,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,20.7375,0.0,0.012353435919211878,11.5,20.7375,0.0,0.012353435919211878,4.5,1710000.0,0.0 
 08/01  02:00:00,19.8375,0.0,0.0,0.0,0.0,0.0,23.345265778496593,13.497030474429385,21.431931028966066,12.918421352990105,21.454091327302493,12.045703341398546,21.392274258901303,12.979795975751982,21.45800113302084,11.984079741360638,21.58543031627015,14.624167909622745,23.345265778496593,53.91763630010125,0.0,0.0,21.431931028966066,58.32272971601484,15.840000000000002,0.0,21.454091327302493,54.99832135477907,6.840000000000001,0.0,21.392274258901303,58.69991340547274,15.840000000000002,0.0,21.45800113302084,54.76219748695689,6.840000000000001,0.0,21.58543031627015,64.55453545632105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,23.475383797760767,0.009824518078911798,13.497030474429385,23.475383797760767,0.0,0.009824518078911798,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,19.8375,0.0,0.013415543545005734,11.5,19.8375,0.0,0.013415543545005734,4.5,1710000.0,0.0 
 08/01  03:00:00,19.0,0.0,0.0,0.0,0.0,0.0,22.855500965356416,13.506666022945128,21.2339571883545,12.928013016847967,21.267417562792666,12.055228832841479,21.205298076385038,12.989392349053976,21.269646207418408,11.993600679621029,21.469093652935392,14.633889477165676,22.855500965356416,55.57337753980446,0.0,0.0,21.2339571883545,59.072003462709105,15.840000000000002,0.0,21.267417562792666,55.666165509420786,6.840000000000001,0.0,21.205298076385038,59.414122053894665,15.840000000000002,0.0,21.269646207418408,55.43286825995766,6.840000000000001,0.0,21.469093652935392,65.05677323380912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,22.973741441157156,0.009824518080435055,13.506666022945128,22.973741441157156,0.0,0.009824518080435055,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,19.0,0.0,0.01339338927028087,11.5,19.0,0.0,0.01339338927028087,4.5,1710000.0,0.0 
 08/01  04:00:00,18.1375,0.0,0.0,0.0,0.0,0.0,22.406848756578228,13.512445659784776,21.044233452954664,12.933766398402673,21.08824127046864,12.060942484833335,21.0236527078698,12.995148498249495,21.08951073962042,11.999311842063246,21.363898867359485,14.639720406387754,22.406848756578228,57.12877465079869,0.0,0.0,21.044233452954664,59.78667910127383,15.840000000000002,0.0,21.08824127046864,56.302984788769514,6.840000000000001,0.0,21.0236527078698,60.103281563524284,15.840000000000002,0.0,21.08951073962042,56.070310347841186,6.840000000000001,0.0,21.363898867359485,65.50205619301228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,22.515648842612634,0.009824518080381277,13.512445659784776,22.515648842612634,0.0,0.009824518080381277,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,18.1375,0.0,0.012287727887158146,11.5,18.1375,0.0,0.012287727887158146,4.5,1710000.0,0.0 
 08/01  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.994425454461073,13.512445659784776,20.878567415747177,12.933766398402673,20.93380252285912,12.060942484833335,20.87194404824255,12.995148498249495,20.92730746033567,11.999311842063246,21.264638097431483,14.639720406387754,21.994425454461073,58.58158627964241,0.0,0.0,20.878567415747177,60.39856088855498,15.840000000000002,0.0,20.93380252285912,56.83973676061066,6.840000000000001,0.0,20.87194404824255,60.66631514627346,15.840000000000002,0.0,20.92730746033567,56.63192453850347,6.840000000000001,0.0,21.264638097431483,65.90194690749222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,22.092959172076323,0.009824518080383078,13.512445659784776,22.092959172076323,0.0,0.009824518080383078,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011424146384469511,11.5,17.8,0.0,0.011424146384469511,4.5,1710000.0,0.0 
 08/01  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.68131503494999,13.522072857443362,20.857774087105735,12.943349409220424,21.160324056997695,12.0704601258076,21.14964429779838,13.00473635410852,20.930849801148273,12.008824409881342,21.189366474888647,14.649433297345707,21.68131503494999,59.749078312681704,0.0,0.0,20.857774087105735,60.51376536015157,15.840000000000002,0.0,21.160324056997695,56.09372998645108,6.840000000000001,0.0,21.14964429779838,59.68242654479096,15.840000000000002,0.0,20.930849801148273,56.65519224936068,6.840000000000001,0.0,21.189366474888647,66.24851544845347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4125228264567,8.4125228264567,0.0,0.0,44.66559607018873,0.0,8.4125228264567,0.0,21.73680153565189,0.00982451808038302,13.522072857443362,21.73680153565189,0.0,0.00982451808038302,13.0,81.99999849964956,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011750242744446249,11.5,18.1125,0.0,0.011750242744446249,4.5,1710000.0,0.0 
 08/01  07:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.77492565541023,12.979914282827167,22.180373041075097,12.530264528926962,22.197787649860377,11.9032971618768,22.206119529766227,12.587977490484699,22.184643738388004,11.868015586122162,22.171140452581916,14.061225861530794,21.77492565541023,57.35250579551165,216.19470643350442,4.001125677093069,22.180373041075097,54.32299498263784,559.6485397524827,0.0,22.197787649860377,52.065017218899825,58.37722338896972,222.95129012070976,22.206119529766227,54.44085632089208,125.46307149377765,354.30773171471435,22.184643738388004,51.98614293397922,217.48747710250314,1.7112299252722964,22.171140452581916,60.07525296877891,871.1234682757729,35.34868209868137,0.0,4986.1645194325165,6368.034721347435,0.0,1291.8859799881031,456.2708323667264,466.88014007795385,899.9893448206037,1556.7053028082914,0.0,0.0,5680.342348445369,2511.0194594055756,435.7034402594404,435.7034402594411,4986.1645194325165,6232.705649290645,1604.2670068375896,6368.034721347435,8.48538160206578,7.22,1.1992398859540558,7972.301728185024,54.35345094832144,0.045074827007141535,8.48538160206578,1.1992398859540558,13.157345904660717,0.008726391756633412,11.747812745361752,13.000527278956957,0.3705044250126874,0.008726391756633412,13.0,81.99999987736169,0.0,0.0,0.021109080185165573,7.22,0.5582001937044827,11.499968165437673,0.31057230924622753,0.008565127621826022,11.5,19.3625,0.31057230924622753,0.012610923209099888,4.5,9985665.72427854,1354960.257918031 
 08/01  08:00:00,21.375,0.0,0.0,0.0,0.0,0.0,22.058114226026028,12.355761399489868,22.199864076312515,11.977189700505404,22.214139489562413,11.68217731725798,22.210222482706982,12.018175243189557,22.20055264844819,11.66959807490689,22.201240253638538,13.099809752107781,22.058114226026028,54.10404240544589,129.13300984630177,0.0,22.199864076312515,52.31324179481057,92.75583290757311,6.426761639239658,22.214139489562413,51.25883980504583,0.0,533.274928986919,22.210222482706982,52.42213970442414,0.0,651.7947443762637,22.20055264844819,51.25834351487134,9.15798414374052,37.17954927193108,22.201240253638538,56.31416745896229,549.7150560978116,0.0,0.0,2769.708830092304,7114.020948989403,0.0,824.4503568684794,90.29054386188024,48.206191935005904,658.9667535108558,1281.6399445820248,0.0,0.0,6394.48889281785,3153.7711487111596,450.30605506956636,450.3060550695663,2769.708830092304,3462.1360376153802,1768.7077994946476,7114.020948989403,8.592624383741228,7.22,1.2360810241324232,8882.72874848405,47.433306312457205,0.019214412380646553,8.592624383741228,1.2360810241324232,13.196493532542243,0.008623068390091677,11.579560409373249,13.001037894901213,0.3705044250126874,0.008623068390091677,13.0,81.99999999330302,0.0,0.0,0.022201090743710097,7.219999999999999,0.6304330764583753,11.50021494684048,0.31057230924622753,0.008518693007709702,11.5,21.375,0.31057230924622753,0.01265562688502048,4.5,10587343.181470243,1354960.257918031 
 08/01  09:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.26440383439241,12.538642134501686,23.094855347342214,13.052772082425038,23.995042085051658,12.739493130944874,23.996951781620684,13.169087385918301,22.30165531271284,12.580368679505023,23.227841613909327,13.94445055199965,23.26440383439241,50.88768695003233,1291.0877362837782,0.0,23.094855347342214,53.17454029349441,0.0,811.2471963258291,23.995042085051658,49.34338350545086,0.0,744.9043490163963,23.996951781620684,50.74335115040161,0.0,836.7519890819865,22.30165531271284,54.10236515517303,0.0,676.4492712339351,23.227841613909327,55.90501411511734,0.0,816.8932071847282,0.0,16.61868904848046,7524.26039542002,0.0,0.0,0.0,0.0,18.807780320131915,0.0,0.0,0.0,6695.724634486656,3753.672050141171,517.7663711571996,517.7663711571998,16.61868904848046,20.773361310600574,1871.0175990202733,7524.26039542002,8.587295591280956,7.219999999999999,1.313796716741761,9395.277994440294,46.30337545393296,0.00011142878622902725,8.587295591280956,1.313796716741761,13.374035643840147,0.008564116347423191,11.483078218919971,13.00018783437094,0.3705044250126874,0.008564116347423191,13.0,81.99999999769332,0.0,0.0,0.025617200201926472,7.219999999999999,0.6570330060650741,11.500152636206472,0.31057230924622753,0.00846096890834494,11.5,23.262499999999996,0.31057230924622753,0.012216642357658847,4.5,40799390.99129059,1354960.257918031 
 08/01  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.710948993500953,14.048970284318633,24.676751352184954,14.71966963326107,24.996126048200374,13.424764253221595,24.988010417040055,14.69115469835278,23.36818769540956,13.506608626649054,24.68446523183635,15.870138561615345,24.710948993500953,51.48445571483546,1316.1298498981112,0.0,24.676751352184954,53.87848593239497,0.0,999.628914816941,24.996126048200374,48.602456003193225,0.0,1432.1301498581447,24.988010417040055,52.79137628160605,0.0,1340.5068517833352,23.36818769540956,53.87526669002458,0.0,775.9262435664391,24.68446523183635,57.98714587606062,0.0,1014.3577808458988,0.0,0.0,9634.634129615524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7370.356925935045,4296.827394555303,1972.308072722903,1776.0850907469046,0.0,0.0,2344.2579288115353,9634.634129615524,8.717869196190112,7.22,1.5303091178185044,11978.89205842706,46.29707877925511,0.0,8.717869196190112,1.5303091178185046,15.820662262862204,0.008972280371145717,12.175905360592932,12.996726860279725,0.46680999331952056,0.008819321760176014,13.0,81.99999999769655,0.0,0.0,0.08668626008348154,7.219999999999999,0.7257207849831404,11.50182178376257,0.31057230924622753,0.008435284675267878,11.5,24.9625,0.31057230924622753,0.012358790039218881,4.5,53115225.39445132,1418038.7886791332 
 08/01  11:00:00,26.2875,11.0,5.0,11.0,5.0,20.0,26.06563655079733,14.770060758064764,24.998464594853814,15.051630786468763,24.998783631362535,13.15740105956369,24.998499652807837,14.665435853208747,24.110480826778442,13.864456258303736,24.998630294616177,16.569074042233915,26.06563655079733,49.78038754603959,758.2365000397563,0.0,24.998464594853814,53.998443042847,0.0,1490.7492659933264,24.998783631362535,47.753719709372845,0.0,1664.2595401704762,24.998499652807837,52.66992881639478,0.0,1689.3356363949988,24.110480826778442,52.73575369133795,0.0,831.8906776631397,24.998630294616177,59.50349665060778,0.0,1662.2944209988925,0.0,0.0,13360.702472029636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8135.828685859184,4723.673462040599,4877.058376490679,3810.5692492510852,0.0,0.0,3210.7817648897435,13360.702472029636,9.060588541861938,7.22,1.7298924466232428,16571.48423691938,46.29707877925511,0.0,9.060588541861938,1.7298924466232428,18.474247892637184,0.009489397493904348,13.019258832042528,12.999085156451802,0.6022588876107313,0.008791197516566387,13.0,81.99999999769655,0.0,0.0,0.21435007262169067,7.220000000000001,0.8076745834544834,11.500900707024705,0.31057230924622753,0.008426233420096657,11.5,26.2875,0.31057230924622753,0.012782013396795088,4.5,57885893.468934074,1535586.1308793458 
 08/01  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,27.21123354988533,14.590890479843457,24.99789331557681,14.40082393544118,24.998510143976326,13.023193139755424,24.998002383200934,14.175593187342692,24.41932494230847,13.70767126067783,24.997576233027015,16.092783017360613,27.21123354988533,46.00159636717007,79.03843945673361,72.249693854199,24.99789331557681,51.7814601909976,0.0,1650.0701444474366,24.998510143976326,47.33725637693069,0.0,1428.3072899115155,24.998002383200934,51.02964111090044,0.0,1738.0148564971107,24.41932494230847,51.24399466680279,0.0,854.7496532254523,24.997576233027015,57.73070070207058,0.0,1711.0296695898714,0.0,0.0,14096.61193376387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8460.677439615898,4956.554003485007,5225.392806306009,4154.603951825277,0.0,0.0,3402.443021498521,14096.61193376387,9.090193066630306,7.22,1.797928506449399,17499.054955262392,46.29707877925511,0.0,9.090193066630306,1.797928506449399,19.03474029821018,0.009476922651479137,12.990288267318123,13.003420751968322,0.604263284340224,0.008774720050951127,13.0,81.99999999769655,0.0,0.0,0.23001297404745497,7.22,0.841988746425108,11.500017787966279,0.31057230924622753,0.008422165667648323,11.5,27.0125,0.31057230924622753,0.01289535039083306,4.5,57289704.96814382,1536822.3997536877 
 08/01  13:00:00,27.2,4.4,2.0,4.4,2.0,8.0,28.03899911100011,14.057756712958634,24.99860880998842,13.577954269682387,24.998945287526727,12.772895793674376,24.998668088687758,13.494661989222193,24.31698212489685,13.082751100853946,24.998370901649555,15.331387705583158,28.03899911100011,42.34425883003255,0.0,463.9431382231105,24.99860880998842,49.08747712903675,0.0,1522.257452368363,24.998945287526727,46.56726025446979,0.0,1044.4592533608225,24.998668088687758,48.820550889692,0.0,1541.0472659486422,24.31698212489685,49.500616511256524,0.0,845.6221662138341,24.998370901649555,54.983257240813025,0.0,1370.3392809271231,0.0,0.0,12556.681277325937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8501.878098637362,5016.243017500765,3606.500826746961,3095.9700710575244,0.0,0.0,3045.1272007104535,12556.681277325937,8.882284021551603,7.22,1.8017307237544486,15601.80847803639,46.29707877925511,0.0,8.882284021551603,1.8017307237544486,18.08741806313004,0.009171357098587775,12.491772448116787,13.020258286987346,0.5196740326840898,0.00878250184106978,13.0,81.99999999769655,0.0,0.0,0.15632331893243892,7.22,0.8457909637301574,11.500014572582337,0.31057230924622753,0.00842110399662199,11.5,27.2,0.31057230924622753,0.012870687442184604,4.5,51877290.10910527,1457260.259847169 
 08/01  14:00:00,27.575,8.8,4.0,8.8,4.0,16.0,28.632963543080344,13.678599510505597,24.998614614956132,13.489292412633562,24.99884507704986,13.106935277565249,24.998638604203204,13.472933322526462,24.7799647308281,13.178493213353445,24.998106841674115,15.000744422813035,28.632963543080344,39.89931994086151,0.0,911.7560188840762,24.998614614956132,48.80071699176379,0.0,1813.7568853149005,24.99884507704986,47.5991320545724,0.0,992.9359875668897,24.998638604203204,48.74887817307404,0.0,1806.6580208761138,24.7799647308281,48.44786826739647,0.0,897.699288432769,24.998106841674115,53.82163940435977,0.0,1853.7492500232838,0.0,0.0,14078.160799724115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8507.730172422787,5134.9976333559725,5206.782441365115,4556.998985323802,0.0,0.0,3414.7857559350778,14078.160799724115,9.085183697322503,7.22,1.8004330639333168,17492.946555659197,46.29707877925511,0.0,9.085183697322503,1.8004330639333175,19.71731917771314,0.009142949500343474,12.435943499181326,12.979714591889739,0.5998827560414519,0.00871361427482832,13.0,81.99999999769655,0.0,0.0,0.23049641109762586,7.219999999999999,0.8444933039090261,11.498917108276416,0.31057230924622753,0.008413947218685915,11.5,27.575,0.31057230924622753,0.012719408542420124,4.5,55981864.813113034,1532244.5515974471 
 08/01  15:00:00,27.1125,11.0,5.0,11.0,5.0,20.0,28.969441856786595,14.017460793270532,24.99816047229218,13.838499135444403,24.99832676382458,13.656473345727377,24.99821212028369,13.887186802589891,24.997511200321668,13.441065035753823,24.997795501844152,15.245324246154068,28.969441856786595,40.00015484712728,0.0,1128.350228541247,24.99816047229218,49.923356708655,0.0,1941.7300370859175,24.99832676382458,49.33627534806538,0.0,934.1839727545947,24.99821212028369,50.081854130652935,0.0,1852.8029187541,24.997511200321668,48.64988285515448,0.0,1197.384301779756,24.997795501844152,54.67702955285516,0.0,2020.8337018843522,0.0,0.0,14521.38264058751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7780.247668536855,4980.184897248893,6382.324891833962,5436.825078250397,0.0,0.0,3506.8153302650007,14521.38264058751,9.237023010217504,7.22,1.7180146093635904,18028.19797085251,46.29707877925511,0.0,9.237023010217504,1.7180146093635908,20.554958653363375,0.00928228988662792,12.657070612421577,12.993024020799872,0.6462114559105868,0.00870327644335501,13.0,81.99999999769655,0.0,0.0,0.2864423664899439,7.219999999999999,0.7620748493392995,11.500232222126801,0.31057230924622753,0.008399576161865437,11.5,27.1125,0.31057230924622753,0.011973992490787216,4.5,57189529.88367525,1584418.26122597 
 08/01  16:00:00,27.3875,11.0,5.0,11.0,5.0,20.0,29.09038053925981,14.19734562102621,24.997933095608065,13.943407130261626,24.9981296709769,13.963006559239691,24.99802845128479,14.123546801888667,24.997752908304363,13.101132757133511,24.997694924930613,15.497401034402394,29.09038053925981,40.18735711204532,0.0,1265.214220666643,24.997933095608065,50.2648727705758,0.0,1980.0911686158438,24.9981296709769,50.328559699948435,0.0,850.160557054293,24.99802845128479,50.85573671151474,0.0,1761.1234711659035,24.997752908304363,47.582478378541765,0.0,1588.7755199236306,24.997694924930613,55.56913959547083,0.0,1932.058451153445,0.0,0.0,14828.78263967339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7611.690903757371,5064.718217983642,6848.815557031858,5718.095372301523,0.0,0.0,3589.865369832435,14828.78263967339,9.304416103957447,7.22,1.6968669151713223,18418.648009505825,46.29707877925511,0.0,9.304416103957447,1.6968669151713223,20.813541608877372,0.009381928388712098,12.81764920096257,12.998273965767732,0.659718547568174,0.008703364386695457,13.0,81.99999999769655,0.0,0.0,0.3093355424249188,7.219999999999999,0.7409271551470313,11.500324314123397,0.31057230924622753,0.008383463514812894,11.5,27.3875,0.31057230924622753,0.011634797819527896,4.5,55685711.100647934,1601070.9794503325 
 08/01  17:00:00,27.425,11.0,5.0,11.0,5.0,20.0,29.156771023516878,14.169912198464763,24.9981001576495,14.042406588133396,24.73781893045699,14.113347339525216,24.998196671746786,14.391475547727566,24.998276657758804,12.841671708317907,24.99788611126806,15.824668620416631,29.156771023516878,39.96242423787071,0.0,1170.8929364468258,24.9981001576495,50.58880808973309,0.0,1808.167980058748,24.73781893045699,51.618875706310895,0.0,796.2751951859468,24.998196671746786,51.746621805824155,0.0,1493.094999218765,24.998276657758804,46.77880260816846,0.0,1899.8680272234442,24.99788611126806,56.74716578238271,0.0,1652.7266708027657,0.0,0.0,13696.429519037309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7217.815314011735,5071.9181392213395,6077.440723486969,5140.380640057217,0.0,0.0,3319.559042293694,13696.429519037309,9.197529372958487,7.219999999999999,1.651975205629919,17015.988561331003,46.29707877925511,0.0,9.197529372958487,1.6519752056299193,20.38181408439046,0.009320751045812661,12.70977235996471,13.007290505912309,0.6244129568765178,0.00872616687220328,13.0,81.99999999769655,0.0,0.0,0.27054507553737117,7.219999999999999,0.6960354456056281,11.500144927784035,0.31057230924622753,0.008369834497450396,11.5,27.425,0.31057230924622753,0.01110917679929101,4.5,51029101.395830944,1558871.1205130124 
 08/01  18:00:00,26.512500000000003,11.0,5.0,11.0,5.0,20.0,29.11240393051235,14.342008878029944,24.99813602012556,14.291726669027229,24.398976100561683,14.125906743740932,24.99818924671162,14.77412163119421,24.998421721533017,12.822831032500567,24.99772459808639,16.146447363853277,29.11240393051235,40.514606697950185,0.0,1036.1774110153174,24.99813602012556,51.41324438754198,0.0,1622.2060463232865,24.398976100561683,52.717965132436,0.0,773.0308237841605,24.99818924671162,53.042011038310726,0.0,1307.959108733155,24.998421721533017,46.72070261453619,0.0,1914.523091585441,24.99772459808639,57.92565351069627,0.0,1626.379304218753,0.0,0.0,12622.790921221866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6762.08605057173,4779.595148667424,5472.331543920242,4614.255537512193,0.0,0.0,3043.840132728289,12622.790921221866,9.095071480721323,7.22,1.6056340369227549,15666.631053950156,46.29707877925511,0.0,9.095071480721323,1.6056340369227553,19.910246683122725,0.009318881145876423,12.701009428378997,13.009172805128694,0.5932857018535265,0.008746391271966513,13.0,81.99999999769655,0.0,0.0,0.24159345564670148,7.22,0.649694276898464,11.500006031576273,0.31057230924622753,0.008380705927314325,11.5,26.512500000000003,0.31057230924622753,0.01091145241917548,4.5,49960761.54723436,1525759.2939140005 
 08/01  19:00:00,26.1,5.5,2.5,5.5,2.5,10.0,28.788647496547583,14.366153759292395,24.741653234362857,14.315579141412625,23.325215689908205,13.463613793631703,24.48111702067807,14.683940581267155,24.99193572175111,12.750121859358712,24.601902227078902,16.136697509308103,28.788647496547583,41.34570193199262,0.0,788.8903105797101,24.741653234362857,52.28766311802397,0.0,944.3243602150235,23.325215689908205,53.86299797891258,0.0,699.5834285282773,24.48111702067807,54.38777616600721,0.0,874.5902701576255,24.99193572175111,46.516603909896745,0.0,1163.6845625828053,24.601902227078902,59.27503081139021,0.0,928.5918226926037,0.0,0.0,8397.558146209367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6674.627540918098,4648.815405437721,1260.104451721318,1231.6597235404108,0.0,0.0,2091.1155474109923,8397.558146209367,8.473256565492504,7.22,1.597991506969747,10488.67369362036,46.29707877925511,0.0,8.473256565492504,1.597991506969747,15.116246655617202,0.008811025018439785,11.861126447150188,13.015626391659033,0.39238336228104514,0.00878378472089882,13.0,81.99999999769655,0.0,0.0,0.05668182757093212,7.219999999999999,0.6420517469454555,11.500007648115501,0.31057230924622753,0.00838966679181537,11.5,26.1,0.31057230924622753,0.010975714951772386,4.5,31966088.120633945,1367962.0614974122 
 08/01  20:00:00,24.35,0.0,0.0,0.0,0.0,0.0,27.549154783244624,13.950176968218903,23.426436804669038,13.483530231624865,22.289479121498143,12.411993953997042,23.22003492027177,13.696873240324457,23.540642337539747,12.242970067694046,23.491196314570974,15.320890113528698,27.549154783244624,43.256939917739956,0.0,1261.7808522735995,23.426436804669038,53.604348514908025,0.0,838.6462185317822,22.289479121498143,53.54058711773945,0.0,507.7107619041185,23.22003492027177,55.035155682888984,0.0,778.4422740986204,23.540642337539747,49.09500132013444,0.0,787.807186836372,23.491196314570974,60.1355871017857,0.0,839.7410599258255,0.0,90.86224332922124,7634.793291043359,0.0,0.0,121.52510112726418,0.0,0.0,0.0,0.0,0.0,6458.700185100528,4095.1029331256245,806.5859799523939,806.5859799523942,90.86224332922124,113.57780416152653,1906.3752614180976,7634.793291043359,8.370715446158371,7.219999999999999,1.5821016377087014,9541.168552461457,46.07993303330399,0.0006022356877031292,8.370715446158371,1.5821016377087014,14.137655653150858,0.00872816916092308,11.710989131435149,13.000469482465165,0.3705044250126874,0.00872816916092308,13.0,81.99999999773415,0.0,0.0,0.037880554448647547,7.219999999999999,0.62616187768441,11.50001798394152,0.31057230924622753,0.008442509592813657,11.5,24.35,0.31057230924622753,0.01145975693169716,4.5,20473956.67756495,1354960.257918031 
 08/01  21:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,27.176582749231052,13.428428867746455,23.281867403774616,12.861585090252731,22.884835672678037,11.992241151824068,23.099154967856876,13.034212802034983,23.80454931570013,11.903040313060268,23.13848018087445,14.629287112945827,27.176582749231052,42.73469304103237,0.0,0.0,23.281867403774616,51.922699951919405,47.52,0.0,22.884835672678037,50.232715459804545,20.520000000000003,0.0,23.099154967856876,53.09568400535072,47.52,0.0,23.80454931570013,47.244303999369876,20.520000000000003,0.0,23.13848018087445,58.75491626114087,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,27.20998791722496,0.009791508363759424,13.440323696999268,27.20998791722496,0.0,0.009791508363759424,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.011673499657001749,11.5,22.9875,0.0,0.011673499657001749,4.5,5760000.0,0.0 
 08/01  22:00:00,20.3625,0.0,0.0,0.0,0.0,0.0,26.435165616643204,13.477041759663319,22.801588883886716,12.910849255447902,22.627573152186795,12.02702396179245,22.6698984519623,13.085970673653145,23.306374050083686,11.933821049185285,22.809915591098918,14.685258171964119,26.435165616643204,44.78560226510351,0.0,0.0,22.801588883886716,53.63095663239094,27.720000000000002,0.0,22.627573152186795,51.140044015587414,11.970000000000002,0.0,22.6698984519623,54.68325472188995,27.720000000000002,0.0,23.306374050083686,48.78392191144393,11.970000000000002,0.0,22.809915591098918,60.15535656628027,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,26.670254777124327,0.009804216142372611,13.47541781223616,26.670254777124327,0.0,0.009804216142372611,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,20.3625,0.0,0.01144980058033942,11.5,20.3625,0.0,0.01144980058033942,4.5,1710000.0,0.0 
 08/01  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,25.51074478700336,13.482033560033102,22.172475372340585,12.91578047257854,22.131874659636583,12.03225743085104,22.0809084554362,13.09085064465941,22.54272955930994,11.939147547518575,22.38063112172375,14.690119662683939,25.51074478700336,47.31887167870471,0.0,0.0,22.172475372340585,55.734927328923774,15.840000000000002,0.0,22.131874659636583,52.721717688997806,6.840000000000001,0.0,22.0809084554362,56.692211455445566,15.840000000000002,0.0,22.54272955930994,51.10724513009746,6.840000000000001,0.0,22.38063112172375,61.761137714278874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,25.740643390368994,0.009804804524331336,13.482102826811907,25.740643390368994,0.0,0.009804804524331336,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011512828120001902,11.5,18.9,0.0,0.011512828120001902,4.5,1710000.0,0.0 
 08/01  24:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.624509610576112,13.482048124386953,21.75783594496835,12.91579633338461,21.760077983177727,12.032266955767954,21.68703790653251,13.090867631615728,22.000116280838217,11.939155041137443,22.069140179631773,14.690138208683637,24.624509610576112,49.88387046051999,0.0,0.0,21.75783594496835,57.16229868431533,15.840000000000002,0.0,21.760077983177727,53.93117605969648,6.840000000000001,0.0,21.68703790653251,58.0714209684685,15.840000000000002,0.0,22.000116280838217,52.82212124883318,6.840000000000001,0.0,22.069140179631773,62.94343414859647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,24.83901323079979,0.00980476722988889,13.482045281899897,24.83901323079979,0.0,0.00980476722988889,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.01191308351050261,11.5,18.525000000000002,0.0,0.01191308351050261,4.5,1710000.0,0.0 
 08/02  01:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.827947325982326,13.472416837074302,21.421164123840526,12.906208229868497,21.446799445945835,12.022745364334455,21.36450084418422,13.081266009816867,21.585000162501643,11.929640640061487,21.816100282917276,14.680415018783153,23.827947325982326,52.29023686305198,0.0,0.0,21.421164123840526,58.314928759460365,15.840000000000002,0.0,21.446799445945835,54.939981849168205,6.840000000000001,0.0,21.36450084418422,59.19181694497102,15.840000000000002,0.0,21.585000162501643,54.1439922743341,6.840000000000001,0.0,21.816100282917276,63.88247366925533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,24.017605054535025,0.009804768988959163,13.4724169182124,24.017605054535025,0.0,0.009804768988959163,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011571109997564909,11.5,17.9875,0.0,0.011571109997564909,4.5,1710000.0,0.0 
 08/02  02:00:00,17.425,0.0,0.0,0.0,0.0,0.0,23.130657784806125,13.46663636357983,21.14398322228934,12.900453599741898,21.180622564094065,12.017030669076174,21.094729987360534,13.075503679128166,21.259806021077452,11.92393004409093,21.607205252707455,14.674579222621956,23.130657784806125,54.51463722059168,0.0,0.0,21.14398322228934,59.2923044140568,15.840000000000002,0.0,21.180622564094065,55.82291824555767,6.840000000000001,0.0,21.094729987360534,60.1569736843368,15.840000000000002,0.0,21.259806021077452,55.21245962915346,6.840000000000001,0.0,21.607205252707455,64.67902696954147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,23.296038331168475,0.009804768916416844,13.46663636357983,23.296038331168475,0.0,0.009804768916416844,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011259737538924714,11.5,17.425,0.0,0.011259737538924714,4.5,1710000.0,0.0 
 08/02  03:00:00,17.575,0.0,0.0,0.0,0.0,0.0,22.52650587110666,13.46663636357983,20.94178678400681,12.900453599741898,20.97863238670641,12.017030669076174,20.89909400904992,13.075503679128166,21.023761588709238,11.92393004409093,21.43297010294892,14.674579222621956,22.52650587110666,56.54688084905833,0.0,0.0,20.94178678400681,60.03312560833243,15.840000000000002,0.0,20.97863238670641,56.519544921272285,6.840000000000001,0.0,20.89909400904992,60.88430830470521,15.840000000000002,0.0,21.023761588709238,56.018002566960774,6.840000000000001,0.0,21.43297010294892,65.37254196082839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,22.66883248589728,0.009804768919166823,13.46663636357983,22.66883248589728,0.0,0.009804768919166823,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011516642351306096,11.5,17.575,0.0,0.011516642351306096,4.5,1710000.0,0.0 
 08/02  04:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.01778953563929,13.46663636357983,20.810522234767554,12.900453599741898,20.83399278003764,12.017030669076174,20.779648648895964,13.075503679128166,20.859256054602625,11.92393004409093,21.291424632987297,14.674579222621956,22.01778953563929,58.324366348406976,0.0,0.0,20.810522234767554,60.51988971740282,15.840000000000002,0.0,20.83399278003764,57.024615095654106,6.840000000000001,0.0,20.779648648895964,61.33352219934966,15.840000000000002,0.0,20.859256054602625,56.587509883327535,6.840000000000001,0.0,21.291424632987297,65.9421034796226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,22.13596663049838,0.009804768919068983,13.46663636357983,22.13596663049838,0.0,0.009804768919068983,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011165377832337904,11.5,17.425,0.0,0.011165377832337904,4.5,1710000.0,0.0 
 08/02  05:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.605231891555388,13.46663636357983,20.732492271258444,12.900453599741898,20.77877499937873,12.017030669076174,20.74952099298943,13.075503679128166,20.75829302487661,11.92393004409093,21.177969995581932,14.674579222621956,21.605231891555388,59.81203997212333,0.0,0.0,20.732492271258444,60.81122644520591,15.840000000000002,0.0,20.77877499937873,57.21903017422829,6.840000000000001,0.0,20.74952099298943,61.44832417036204,15.840000000000002,0.0,20.75829302487661,56.9401030762849,6.840000000000001,0.0,21.177969995581932,66.4026825297508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,21.696551746069147,0.00980476891907228,13.46663636357983,21.696551746069147,0.0,0.00980476891907228,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.01110142627805358,11.5,17.8875,0.0,0.01110142627805358,4.5,1710000.0,0.0 
 08/02  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.431714724383806,13.476269766164915,20.80006931177038,12.91004384206149,21.70035301036375,12.02655441329829,21.855076608128186,13.085106970445494,20.843652327398026,11.93344695615618,21.13675675488153,14.684304845417614,21.431714724383806,60.48760571947959,0.0,0.0,20.80006931177038,60.596905659645756,15.840000000000002,0.0,21.70035301036375,54.1301645438853,6.840000000000001,0.0,21.855076608128186,57.48235120452868,15.840000000000002,0.0,20.843652327398026,56.6775776912251,6.840000000000001,0.0,21.13675675488153,66.61262015484232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34621207947832,8.34621207947832,0.0,0.0,45.57710911279129,0.0,8.34621207947832,0.0,21.439876052005612,0.00980476891907217,13.476269766164915,21.439876052005612,0.0,0.00980476891907217,13.0,81.99999999783198,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01149362990680427,11.5,18.3,0.0,0.01149362990680427,4.5,1710000.0,0.0 
 08/02  07:00:00,20.425,0.0,0.0,0.0,0.0,0.0,21.709166190458767,12.965219807953051,22.17997505332803,12.50409860185005,22.371014384493236,11.864136612940335,22.54639543186814,12.638751336013415,22.184760111270858,11.81524289355357,22.1636985354246,14.098939324105384,21.709166190458767,57.53136664863405,263.09421285628406,0.0,22.17997505332803,54.230452980898285,530.862838143237,0.0,22.371014384493236,51.39371149114722,0.0,533.549151007004,22.54639543186814,53.520193102130406,0.0,722.1738734934452,22.184760111270858,51.804804129594174,231.44064464030635,2.4373378249625333,22.1636985354246,60.24973774160693,915.8098255281946,0.0,0.0,4090.365494950697,6642.355847244297,0.0,1263.0539676001315,99.06987950941141,0.0,913.193832797942,1635.7785673067879,0.0,0.0,5979.5964359945665,2850.124051090267,429.94758144632794,429.9475814463286,4090.365494950697,5112.956868688371,1667.601958740241,6642.355847244297,8.52123407084423,7.22,1.2144829154267578,8309.957805984537,55.95610672874329,0.039290968133461786,8.52123407084423,1.2144829154267578,13.142322959719861,0.008709634341524157,11.703927570749087,13.000714262652282,0.3705044250126874,0.008709634341524157,13.0,81.99999999977075,0.0,0.0,0.020948747715283766,7.22,0.5882592365860697,11.499990667452892,0.31057230924622753,0.008547382245627292,11.5,20.425,0.31057230924622753,0.012542306479141003,4.5,10222326.173275528,1354960.257918031 
 08/02  08:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,22.2899628341261,12.31709622227197,22.200503353863915,11.959715836103024,23.747530086431333,11.640634079504357,23.40817021543425,12.033143289145904,22.199816530818083,11.625598335004012,22.200829888163106,13.15265210317073,22.2899628341261,53.2172158817585,213.21077054731313,0.0,22.200503353863915,52.251091687187284,36.36286575695817,55.77123715346798,23.747530086431333,46.609961258944864,0.0,727.341079883505,23.40817021543425,48.80616542848071,0.0,791.0719654477363,22.199816530818083,51.11170612874266,10.01846341344023,41.94972033813505,22.200829888163106,56.51098873037767,446.1240363431226,0.0,0.0,2354.0228212555376,8033.22986683594,0.0,718.8344225860169,0.0,0.0,655.0154380580889,1178.2696251979,0.0,0.0,7277.83744508336,3699.341344820406,463.70162189221327,463.7016218922137,2354.0228212555376,2942.528526569422,1975.0329245653093,8033.22986683594,8.660266270153029,7.22,1.3300310221259113,10008.26279140125,48.01933082423925,0.01663908359888707,8.660266270153029,1.3300310221259113,13.231467126695279,0.008608052581332591,11.538449701743223,13.000588445896252,0.3705044250126874,0.008608052581332591,13.0,81.99999999998083,0.0,0.0,0.022938856504087266,7.219999999999999,0.7237286215607641,11.500979998514167,0.31057230924622753,0.008508668456170357,11.5,23.074999999999996,0.31057230924622753,0.013076790277630975,4.5,11414158.513879951,1354960.257918031 
 08/02  09:00:00,25.65,11.0,5.0,11.0,5.0,20.0,23.884386893104768,12.557318294854888,23.372347616420242,12.99548817172728,24.84038678179013,12.630391456324897,24.43582680308037,13.022878874458648,22.423510748770482,12.571638012294622,23.36302182910766,13.90128685523219,23.884386893104768,49.082562440452904,1287.195657021191,0.0,23.372347616420242,52.0904453197807,0.0,838.0223720080096,24.84038678179013,46.64025693628576,0.0,1440.7447880825257,24.43582680308037,48.98875045424825,0.0,1551.8071989513664,22.423510748770482,53.6678769995718,0.0,694.2452065608329,23.36302182910766,55.29068653983632,0.0,827.494622349139,0.0,10.005330755543573,10501.104331542028,0.0,0.0,0.0,0.0,9.951098778389815,0.0,0.0,0.0,8307.83853881023,4524.533044367755,1929.702619527731,1876.9717462583476,10.005330755543573,12.506663444429467,2549.580188837337,10501.104331542028,8.902733149386345,7.22,1.4899589359141645,13050.684520379364,46.12964614057315,0.000066722478850849,8.902733149386345,1.4899589359141645,15.48195061955235,0.008705178495258576,11.700084507786778,13.002359114515933,0.48568066012729666,0.00867256697563772,13.0,81.99999999999223,0.0,0.0,0.08649850754064689,7.219999999999999,0.8316067943222026,11.500058934508615,0.31057230924622753,0.008469061277516189,11.5,25.65,0.31057230924622753,0.01329863538927284,4.5,43496156.15304971,1446859.0343335825 
 08/02  10:00:00,27.0125,11.0,5.0,11.0,5.0,20.0,25.4560447084396,13.629038740346523,24.85345252034672,14.365239588260291,24.992376588742115,12.885157658692048,24.966204329108372,13.907022948197412,23.61781936555912,13.430116291545623,24.798725988606982,15.403532736783857,25.4560447084396,47.9251874807523,943.9548471267723,0.0,24.85345252034672,52.107064225818725,0.0,1162.5695825420348,24.992376588742115,46.92870907186796,0.0,1963.1110669931359,24.966204329108372,50.242642531665226,0.0,1768.9125138910583,23.61781936555912,52.806843958063055,0.0,794.9889537510169,24.798725988606982,55.89767276483523,0.0,1169.7589724002776,0.0,0.0,12360.546925860217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8375.415928324508,4955.6201416139675,3627.4242071362414,3211.9893079605454,0.0,0.0,2996.100557790767,12360.546925860217,9.034254803152514,7.219999999999999,1.625059438475261,15356.647483650984,46.1303054423619,0.0,9.034254803152514,1.625059438475261,17.679708273700236,0.009054902150132427,12.28323703889113,12.99260874166582,0.5691058097342985,0.008779465266737656,13.0,81.99999999999224,0.0,0.0,0.15925378495098108,7.219999999999999,0.8320552273291603,11.500072113159106,0.31057230924622753,0.008429860115579781,11.5,27.0125,0.31057230924622753,0.012795396301613832,4.5,55636873.03430523,1505865.5938159113 
 08/02  11:00:00,28.262499999999996,11.0,5.0,11.0,5.0,20.0,26.77090979286872,14.305937024020299,24.998084516675824,14.586752263968858,24.998612813232736,12.843812493835742,24.998215614246803,14.069142770595544,24.392164473502344,13.821383417518135,24.99807604036078,16.036450222131695,26.77090979286872,46.338005394429445,225.21259274492468,24.23598903643051,24.998084516675824,52.40463787214716,0.0,1704.77980137086,24.998612813232736,46.784335921772765,0.0,1975.310590926615,24.998215614246803,50.67603335903275,0.0,1997.9788670664516,24.392164473502344,51.70768099554884,0.0,853.1127870634896,24.99807604036078,57.51866331865832,0.0,1815.75356840523,0.0,0.0,15486.895897048846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8759.841003298381,5354.101048585337,6353.103908724646,5152.936310060408,0.0,0.0,3781.3388551570065,15486.895897048846,9.295038606255789,7.219999999999999,1.7794444339295976,19268.23475220585,46.13030544236191,0.0,9.295038606255789,1.7794444339295976,19.72283458279235,0.009451460905471333,12.928529548363308,12.9979162575059,0.6828069078161795,0.008756358117069443,13.0,81.99999999999224,0.0,0.0,0.2846757017600524,7.219999999999999,0.8696853209833233,11.501732112892025,0.31057230924622753,0.008408411108318197,11.5,28.262499999999996,0.31057230924622753,0.012755999027057992,4.5,60081001.79508947,1631086.0159309779 
 08/02  12:00:00,28.9,8.8,4.0,8.8,4.0,16.0,27.63851441658639,14.206728455863933,24.997942157796672,14.011224625508625,24.99862495366365,12.81129457213516,24.998086800295273,13.766802147802368,24.694484845435277,13.67654008305293,24.99765010124699,15.699046133922108,27.63851441658639,43.75929810075155,0.0,384.4444751791607,24.997942157796672,50.48904211946613,0.0,1838.8078661651834,24.99862495366365,46.68477120657947,0.0,1595.095584933786,24.998086800295273,49.691737639200866,0.0,1964.5188043858736,24.694484845435277,50.30505796042999,0.0,875.2615670523156,24.99765010124699,56.293819200679934,0.0,1805.504559893885,0.0,0.0,15556.389980220847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8880.329559830629,5557.086817835493,6246.888474780377,5131.668762396664,0.0,0.0,3819.4000550232377,15556.389980220847,9.242961804251786,7.219999999999999,1.8343655477622685,19375.790035244085,46.13030544236191,0.0,9.242961804251786,1.8343655477622691,19.954326355792368,0.009422363693765316,12.872721246576571,13.004706734132604,0.6596398163829487,0.00875260228953031,13.0,81.99999999999224,0.0,0.0,0.2788507992687629,7.219999999999999,0.880252691060132,11.500029933240942,0.31057230924622753,0.008398270041543058,11.5,28.9,0.31057230924622753,0.012640551685820102,4.5,58888191.86866373,1600731.7180489623 
 08/02  13:00:00,29.2125,4.4,2.0,4.4,2.0,8.0,28.344142981758978,13.773905122834819,24.998662644688327,13.303685151921798,24.998977404828985,12.630825072338475,24.998725671124554,13.213770238870403,24.57713687669245,13.05197969794144,24.998426667829026,15.02339718245818,28.344142981758978,40.835687205287286,0.0,750.5693754923336,24.998662644688327,48.216390443435046,0.0,1690.400920543555,24.998977404828985,46.13515833235571,0.0,1137.5829770417195,24.998725671124554,47.93295738512467,0.0,1725.9799671901687,24.57713687669245,48.63780177250982,0.0,865.3011929253953,24.998426667829026,53.90398495189572,0.0,1440.1047663641803,0.0,0.0,13988.337119283115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9143.166071622123,5658.861701045968,4385.01949684727,3832.487404256415,0.0,0.0,3444.541221746864,13988.337119283115,9.008715088118517,7.22,1.865536043748171,17432.87834102998,46.13030544236191,0.0,9.008715088118517,1.8655360437481714,18.96923537214882,0.009167407753640562,12.445270293898098,13.016801506041848,0.5617686750336115,0.008778063989146795,13.0,81.99999999999224,0.0,0.0,0.19105211531590438,7.22,0.9095962837238799,11.500836381649433,0.31057230924622753,0.008409132029839644,11.5,29.2125,0.31057230924622753,0.012857014064200263,4.5,53411040.794690035,1494411.6250821792 
 08/02  14:00:00,29.4,8.8,4.0,8.8,4.0,16.0,28.81975532343462,13.464345368135556,24.99863861180922,13.278155649845523,24.99884474443093,12.977520777911925,24.99867613694464,13.269731822213885,24.934995159237822,13.121933171796535,24.998177224421614,14.780358709582904,28.81975532343462,38.92243928084921,0.0,1178.9816226336607,24.99863861180922,48.13329702508513,0.0,1994.7115169109259,24.99884474443093,47.197755495789096,0.0,1065.4819261568796,24.99867613694464,48.107120215161814,0.0,1966.6142064171522,24.934995159237822,47.82486279746473,0.0,971.4109374989521,24.998177224421614,53.062454898408276,0.0,1906.9100713063121,0.0,0.0,15932.017233389024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9524.102449959413,5723.362125510857,6020.1223615123,5327.547312632414,0.0,0.0,3932.4236671957665,15932.017233389024,9.209079376662448,7.220000000000001,1.9105731064084028,19864.440900584792,46.13030544236191,0.0,9.209079376662448,1.910573106408403,20.418527027132974,0.009139996295921287,12.385215302182194,12.983323416475622,0.6431911726179267,0.008713381469762246,13.0,81.99999999999224,0.0,0.0,0.26941156565214813,7.219999999999999,0.9546333463841123,11.500088572801285,0.31057230924622753,0.008428082825995026,11.5,29.4,0.31057230924622753,0.013279913242267502,4.5,57995229.731017634,1580775.8491817547 
