Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/02  15:00:00,29.4,11.0,5.0,11.0,5.0,20.0,29.130663326544553,13.814235845989517,24.998132009535425,13.607639421082407,24.998291540136552,13.483332510185335,24.99818254932602,13.674748337375544,24.997887292447828,13.228104053019855,24.997817612202127,15.086703102922261,29.130663326544553,39.109269603179285,0.0,1461.6668642254217,24.998132009535425,49.1791053284171,0.0,2150.2500016632293,24.998291540136552,48.782740651579076,0.0,1011.9841502123334,24.99818254932602,49.39461844259914,0.0,2031.2824417619902,24.997887292447828,47.97756886910944,0.0,1338.6282848127316,24.997817612202127,54.1221145549631,0.0,2071.607677656074,0.0,0.0,17468.191735997338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9602.754088224245,5724.454203521833,7468.587393373901,6393.019740250477,0.0,0.0,4323.033169054402,17468.191735997338,9.390185516208676,7.22,1.9201939833982666,21791.22490505174,46.13030544236191,0.0,9.390185516208676,1.9201939833982669,21.283351950927045,0.009304935120083728,12.647665388221352,12.993809862458251,0.6999308480615583,0.008697014120523048,13.0,81.99999999999224,0.0,0.0,0.34168406298709864,7.219999999999999,0.9642542233739757,11.500086649953392,0.31057230924622753,0.00843468978457712,11.5,29.4,0.31057230924622753,0.013385528769583977,4.5,60383975.60315679,1654463.5069091541 
 08/02  16:00:00,29.4,11.0,5.0,11.0,5.0,20.0,29.303814595411794,13.96444636481047,24.997962639502866,13.694155914587352,24.998135723312906,13.746240511350491,24.99804090621187,13.874633629578842,24.997929219035395,12.927638194620624,24.997699705087328,15.344114815495415,29.303814595411794,39.0998589213412,0.0,1609.632438441502,24.997962639502866,49.45693899817658,0.0,2152.7292614241287,24.998135723312906,49.62456075208199,0.0,916.9100407992908,24.99804090621187,50.04063584299742,0.0,1913.1216168038586,24.997929219035395,47.044502042334706,0.0,1700.8906145671035,24.997699705087328,55.02501658981793,0.0,1983.7087288466087,0.0,0.0,18098.96832698484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9862.677576305348,5727.934534626429,7801.582536037091,6561.645189627865,0.0,0.0,4485.834161204493,18098.96832698484,9.431666291941822,7.219999999999999,1.952111222857829,22584.80248818933,46.13030544236191,0.0,9.431666291941822,1.952111222857829,21.45890537042532,0.009402267739643236,12.79457073735815,13.000377774394373,0.7052628177335263,0.008705903635091015,13.0,81.99999999999224,0.0,0.0,0.35843560775441385,7.22,0.9961714628335379,11.500327324229099,0.31057230924622753,0.008451555477291515,11.5,29.4,0.31057230924622753,0.013729755725500933,4.5,59206757.59540293,1661794.8391358866 
 08/02  17:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,29.410445139146255,13.996565492760665,24.99810585465427,13.839681596179949,24.890554918509476,14.008411103991566,24.998175693978922,14.154718614380078,24.998310867425904,12.75322757427412,24.997876811963707,15.680960970916537,29.410445139146255,38.94135170542376,0.0,1456.2342013766038,24.99810585465427,49.9272132977231,0.0,1939.90622657854,24.890554918509476,50.80354221727701,0.0,807.0256911037172,24.998175693978922,50.95907680386118,0.0,1628.6747583061474,24.998310867425904,46.50831873036404,0.0,1945.5856527792312,24.997876811963707,56.22754900601349,0.0,1698.7258917743086,0.0,0.0,17187.40365652868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9973.209191716229,5631.32592114637,6744.802165233873,5714.571723432625,0.0,0.0,4237.440205926122,17187.40365652868,9.302954963740596,7.219999999999999,1.9683824080607013,21424.843862454803,46.13030544236191,0.0,9.302954963740596,1.9683824080607015,20.89959246615585,0.009360722503233684,12.72227483552133,13.007488680032601,0.6533947954791767,0.00873598537829225,13.0,81.99999999999224,0.0,0.0,0.3035290390454183,7.22,1.0124426480364102,11.49864593561107,0.31057230924622753,0.008468431041665886,11.5,29.0875,0.31057230924622753,0.014011062723176699,4.5,54658722.31898984,1593017.5020807933 
 08/02  18:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,29.333770485013567,14.216911609707877,24.998170779848465,14.117891700555536,24.570211615259243,14.110889346618457,24.998197529792463,14.52378940624393,24.99847866724157,12.798028263674412,24.997732886027084,16.01084189333438,29.333770485013567,39.67765980224372,0.0,1230.416462580492,24.998170779848465,50.83749038418499,0.0,1706.43410721928,24.570211615259243,52.13017118641685,0.0,784.6934276278334,24.998197529792463,52.19150465243969,0.0,1416.8357794436013,24.99847866724157,46.644894373811255,0.0,1880.8650033792005,24.997732886027084,57.42623296325624,0.0,1664.7514999411326,0.0,0.0,16235.021637632042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9861.243091034408,5234.49152526225,5903.731542694299,4955.6041374423985,0.0,0.0,3949.842364323376,16235.021637632042,9.193099785701719,7.22,1.962673453814387,20184.864001955422,46.13030544236191,0.0,9.193099785701719,1.962673453814387,20.263818402425755,0.009379375502446689,12.752185152231483,13.011138776091702,0.6094284543495903,0.008763698209656149,13.0,81.99999999999224,0.0,0.0,0.2622024542903075,7.22,1.0067336937900961,11.49978256225029,0.31057230924622753,0.008504622468345512,11.5,27.8375,0.31057230924622753,0.014410897849307814,4.5,53568191.7027398,1543099.3078094034 
 08/02  19:00:00,26.512500000000003,5.5,2.5,5.5,2.5,10.0,28.992685397006802,14.300861911550967,24.784142802113408,14.22291047930468,23.448075538902284,13.473407676820829,24.568786137793023,14.534074826396782,24.97433360399524,12.795961526976066,24.633211406259388,16.038334107449575,28.992685397006802,40.68832093634879,0.0,827.5678346903132,24.784142802113408,51.84394049827298,0.0,949.978424204977,23.448075538902284,53.499275995393944,0.0,708.0936111882646,24.568786137793023,53.58278121655598,0.0,881.2833786972008,24.97433360399524,46.70602258026965,0.0,1092.500122651637,24.633211406259388,58.793932587026454,0.0,931.1841937998984,0.0,0.0,11062.803961732821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9321.614539549497,4808.844917804894,1216.6181543049054,1156.437330495576,0.0,0.0,2687.751947527366,11062.803961732821,8.604543032829765,7.22,1.9046239353609677,13750.555909260187,46.13030544236191,0.0,8.604543032829765,1.9046239353609677,14.959471706690337,0.008892240802111184,11.952613862413552,13.011956058651327,0.3867511717620374,0.008832864140439762,13.0,81.99999999999224,0.0,0.0,0.05476956325805951,7.22,0.9486841753366766,11.500078241405987,0.31057230924622753,0.008524245887036992,11.5,26.512500000000003,0.31057230924622753,0.014285016476322332,4.5,34392687.50555585,1364567.3946070187 
 08/02  20:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,27.690595034152565,13.840044462933468,23.45059689826558,13.352992061827972,22.30908698112711,12.401492525791205,23.285512510204494,13.537029889287956,23.42247423363056,12.257635103301215,23.46414268580025,15.131007693794768,27.690595034152565,42.59452723497631,0.0,1330.1410547703672,23.45059689826558,53.071900616929426,0.0,840.4999991486059,22.30908698112711,53.43940691652868,0.0,532.4326132702419,23.285512510204494,54.2502943343076,0.0,783.3148414571729,23.42247423363056,49.49040270562916,0.0,779.0306561025018,23.46414268580025,59.50315410322989,0.0,837.4192060767721,0.0,72.11901707307912,10146.241496274812,0.0,0.0,98.18734127171584,0.0,0.0,0.0,0.0,0.0,8903.261097852528,4337.159584855886,814.0315695932953,814.0315695932957,72.11901707307912,90.14877134134889,2454.7047133571737,10146.241496274812,8.519523395526512,7.219999999999999,1.86199472637098,12600.946209631986,45.958183579888995,0.0004766096005811918,8.519523395526512,1.86199472637098,14.156732757772126,0.008821929134325644,11.824727139008056,13.000064034193151,0.3705044250126874,0.008821929134325644,13.0,81.99999999999233,0.0,0.0,0.037738105886776355,7.219999999999999,0.9060549663466886,11.500005046989783,0.31057230924622753,0.008561394236072382,11.5,25.0375,0.31057230924622753,0.014390245900679586,4.5,22705329.354028717,1354960.257918031 
 08/02  21:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,27.32878739397626,13.27786974056693,23.377566419646875,12.746615292484705,22.975646663182204,12.006946621992011,23.222815430931053,12.892230045614133,23.77783611062855,11.936611640176128,23.161871616486476,14.4178757896659,27.32878739397626,41.94109786604983,0.0,0.0,23.377566419646875,51.23619819230683,47.52,0.0,22.975646663182204,50.00661736380858,20.520000000000003,0.0,23.222815430931053,52.212881081873135,47.52,0.0,23.77783611062855,47.42601429153444,20.520000000000003,0.0,23.161871616486476,57.8755302275437,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,27.356978446728327,0.009729668919574596,13.288746450431862,27.356978446728327,0.0,0.009729668919574596,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.014531184769251306,11.5,23.7125,0.0,0.014531184769251306,4.5,5760000.0,0.0 
 08/02  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,26.610437784415723,13.310384401415618,23.016020896435183,12.774215693583196,22.82173533301077,12.021058570391913,22.89693033667017,12.921984133397084,23.417594261510267,11.947507298497513,22.847086698110047,14.453966985599958,26.610437784415723,43.845578423086174,0.0,0.0,23.016020896435183,52.46391506264383,27.720000000000002,0.0,22.82173533301077,50.51961129830617,11.970000000000002,0.0,22.89693033667017,53.357275505635094,27.720000000000002,0.0,23.417594261510267,48.4981015844736,11.970000000000002,0.0,22.847086698110047,59.129256651166244,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.837938828136032,0.009742588155941968,13.308844467646178,26.837938828136032,0.0,0.009742588155941968,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.014521276923760167,11.5,23.3,0.0,0.014521276923760167,4.5,1710000.0,0.0 
 08/02  23:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.75804900664166,13.309607431618032,22.589552881527418,12.773546855997125,22.491571827236154,12.020713049275724,22.499914969709373,12.921263677891421,22.850052696293545,11.947240352758751,22.44470485061863,14.45309812778503,25.75804900664166,46.10682120826659,0.0,0.0,22.589552881527418,53.83422736262824,15.840000000000002,0.0,22.491571827236154,51.54039522655242,6.840000000000001,0.0,22.499914969709373,54.65427031949538,15.840000000000002,0.0,22.850052696293545,50.18871849372211,6.840000000000001,0.0,22.44470485061863,60.58565204122137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,25.962463028616103,0.009743123314217873,13.309673376516756,25.962463028616103,0.0,0.009743123314217873,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.014588384286154837,11.5,22.9875,0.0,0.014588384286154837,4.5,1710000.0,0.0 
 08/02  24:00:00,22.425,0.0,0.0,0.0,0.0,0.0,25.010444717111774,13.309622160554596,22.26286383538028,12.773559761080659,22.21273517423144,12.020719890382304,22.194328380790868,12.921277547684527,22.420370102940428,11.947245909551151,22.1741404218276,14.453114806618643,25.010444717111774,48.20077140702731,0.0,0.0,22.26286383538028,54.91384829675804,15.840000000000002,0.0,22.21273517423144,52.42195120033703,6.840000000000001,0.0,22.194328380790868,55.67955923715167,15.840000000000002,0.0,22.420370102940428,51.51417953810361,6.840000000000001,0.0,22.1741404218276,61.59112630968394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,25.18707847917817,0.009743088404819345,13.309619505386442,25.18707847917817,0.0,0.009743088404819345,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014511718789143183,11.5,22.425,0.0,0.014511718789143183,4.5,1710000.0,0.0 
 08/03  01:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.378759846333445,13.309621904779542,22.219409467320553,12.773559807178172,22.173074844306516,12.02071980169715,22.16450582562888,12.921277314343733,22.291626873149426,11.947245419853873,22.264419196147212,14.453114905857435,24.378759846333445,50.05368446182289,0.0,0.0,22.219409467320553,55.05857899074406,15.840000000000002,0.0,22.173074844306516,52.54818223767076,6.840000000000001,0.0,22.16450582562888,55.78013046558853,15.840000000000002,0.0,22.291626873149426,51.918092117858,6.840000000000001,0.0,22.264419196147212,61.25326749027783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.524950858252996,0.0097430900684373,13.309622108808721,24.524950858252996,0.0,0.0097430900684373,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014486038040659583,11.5,21.8875,0.0,0.014486038040659583,4.5,4950000.0,0.0 
 08/03  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.8550845414046,13.309621904779542,22.13149175611771,12.77355969490189,22.087323793863604,12.02071980169715,22.083717037284185,12.921277314343733,22.154769576254285,11.947245419853873,22.2539262472671,14.453114905857435,23.8550845414046,51.651105046819026,0.0,0.0,22.13149175611771,55.35429029374842,15.840000000000002,0.0,22.087323793863604,52.82353369770721,6.840000000000001,0.0,22.083717037284185,56.05546748845637,15.840000000000002,0.0,22.154769576254285,52.35263672451825,6.840000000000001,0.0,22.2539262472671,61.29211117167651,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.978201827262936,0.009743089999436464,13.309621904779542,23.978201827262936,0.0,0.009743089999436464,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.014509948958818842,11.5,21.7,0.0,0.014509948958818842,4.5,4950000.0,0.0 
 08/03  03:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.409977192907146,13.299955323097967,22.01778081140169,12.763933986351658,21.979988749219977,12.011151117034272,21.974530510272118,12.911640399199378,22.01835454547524,11.937682616769143,22.15908581907804,14.44336051942448,23.409977192907146,53.020648430723654,0.0,0.0,22.01778081140169,55.70422166151329,15.840000000000002,0.0,21.979988749219977,53.13690351265771,6.840000000000001,0.0,21.974530510272118,56.39440494260185,15.840000000000002,0.0,22.01835454547524,52.75647454727051,6.840000000000001,0.0,22.15908581907804,61.60825674827707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.51439697116647,0.009743090002062648,13.299955323097967,23.51439697116647,0.0,0.009743090002062648,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.01387191028896829,11.5,21.324999999999996,0.0,0.01387191028896829,4.5,4950000.0,0.0 
 08/03  04:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,23.032856596098163,13.294153682220255,21.92120950867454,12.75815678639612,21.88598339895524,12.005408195730068,21.88155155950764,12.905856291933407,21.907778437946405,11.931943053399074,22.063083950686085,14.43750634784853,23.032856596098163,54.221971010541644,0.0,0.0,21.92120950867454,56.01208412318144,15.840000000000002,0.0,21.88598339895524,53.42232920318265,6.840000000000001,0.0,21.88155155950764,56.693765998772804,15.840000000000002,0.0,21.907778437946405,53.09341259931004,6.840000000000001,0.0,22.063083950686085,61.94633011473203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.12126807544526,0.009743090001968907,13.294153682220255,23.12126807544526,0.0,0.009743090001968907,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.013290163901818969,11.5,21.474999999999998,0.0,0.013290163901818969,4.5,4950000.0,0.0 
 08/03  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.724868312605444,13.294153682220255,21.87251929202001,12.75815678639612,21.8643081713778,12.005408195730068,21.879578130002546,12.905856291933407,21.84907683259755,11.931943053399074,21.97853250201704,14.43750634784853,22.724868312605444,55.24281322482596,0.0,0.0,21.87251929202001,56.17880847885792,15.840000000000002,0.0,21.8643081713778,53.49332027036184,6.840000000000001,0.0,21.879578130002546,56.701186948979625,15.840000000000002,0.0,21.84907683259755,53.28400736485433,6.840000000000001,0.0,21.97853250201704,62.26655696626581,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,22.793022796840503,0.009743090001972076,13.294153682220255,22.793022796840503,0.0,0.009743090001972076,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013693220750362126,11.5,21.7,0.0,0.013693220750362126,4.5,4950000.0,0.0 
 08/03  06:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.600866935144182,13.303822378737788,21.969806653542562,12.7677847134781,22.54501770062227,12.014979018526041,22.690747974988682,12.91549565480196,21.980351461564627,11.94150820838284,21.942543215734997,14.447262658926707,22.600866935144182,55.69462756047429,0.0,0.0,21.969806653542562,55.881893899229674,15.840000000000002,0.0,22.54501770062227,51.363391154092994,6.840000000000001,0.0,22.690747974988682,54.01465249284077,15.840000000000002,0.0,21.980351461564627,52.89278594626047,6.840000000000001,0.0,21.942543215734997,62.442778219519056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,22.607425190959198,0.009743090001971974,13.303822378737788,22.607425190959198,0.0,0.009743090001971974,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.014395225848179196,11.5,22.3875,0.0,0.014395225848179196,4.5,4950000.0,0.0 
 08/03  07:00:00,24.175,0.0,0.0,0.0,0.0,0.0,22.72787162704097,13.299955323097967,22.372517487886412,12.763933986351658,24.173058784190882,12.011151117034272,24.07550258755082,12.911640399199378,22.453041985218746,11.937682616769143,22.030070704796714,14.44336051942448,22.72787162704097,55.253839247526415,0.0,0.0,22.372517487886412,54.51657237238733,15.84,0.0,24.173058784190882,46.569634197452956,6.840000000000001,0.0,24.07550258755082,49.680598823885695,15.84,0.0,22.453041985218746,51.381937205570054,6.840000000000001,0.0,22.030070704796714,62.09488047746147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,22.698322949746153,0.009743090001971984,13.299955323097967,22.698322949746153,0.0,0.009743090001971984,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.015183784251319115,11.5,24.175,0.0,0.015183784251319115,4.5,4950000.0,0.0 
 08/03  08:00:00,26.062500000000004,0.0,0.0,0.0,0.0,0.0,23.170714679474564,13.294153682220255,23.037895590454866,12.75815678639612,26.550306959563066,12.005408195730068,25.449308917632678,12.905856291933407,23.169805878158495,11.931943053399074,22.255996212148904,14.43750634784853,23.170714679474564,53.77392788584938,0.0,0.0,23.037895590454866,52.341621899490576,15.840000000000002,0.0,26.550306959563066,40.42127771943019,6.840000000000001,0.0,25.449308917632678,45.739226152584635,15.840000000000002,0.0,23.169805878158495,49.18019820831252,6.840000000000001,0.0,22.255996212148904,61.223301217817074,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.10038141729349,0.00974309000197199,13.294153682220255,23.10038141729349,0.0,0.00974309000197199,13.0,81.99999999999261,0.0,0.0,0.0,7.219999999999999,0.0,26.0625,0.0,0.01626968273868455,11.5,26.0625,0.0,0.01626968273868455,4.5,4950000.0,0.0 
 08/03  09:00:00,27.7,0.0,0.0,0.0,0.0,0.0,23.899857472043664,13.294153682220255,23.793102952369566,12.75815678639612,28.43557356545431,12.005408195730068,26.009864843037782,12.905856291933407,23.971379317685706,11.931943053399074,22.560914927590268,14.43750634784853,23.899857472043664,51.46421557235149,0.0,0.0,23.793102952369566,50.01018238728379,15.840000000000002,0.0,28.43557356545431,36.18125619620426,6.840000000000001,0.0,26.009864843037782,44.237085900145885,15.840000000000002,0.0,23.971379317685706,46.860727335594596,6.840000000000001,0.0,22.560914927590268,60.098799325766024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.782094917543557,0.009743090001971991,13.294153682220255,23.782094917543557,0.0,0.009743090001971991,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.017153773974288494,11.5,27.7,0.0,0.017153773974288494,4.5,4950000.0,0.0 
 08/03  10:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,24.795778166456145,13.284478478518066,24.504889564363587,12.748522443779134,29.60431094115784,11.995831097768619,26.02169944974311,12.896210878750669,24.682121260043736,11.922371519640706,22.860785394492463,14.427743950288946,24.795778166456145,48.74530472766697,0.0,0.0,24.504889564363587,47.888159602379595,15.840000000000002,0.0,29.60431094115784,33.78725474090446,6.840000000000001,0.0,26.02169944974311,44.1779402879902,15.840000000000002,0.0,24.682121260043736,44.87728819277985,6.840000000000001,0.0,22.860785394492463,58.977957623211495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.570528749942966,0.009743090001971991,13.284478478518066,24.570528749942966,0.0,0.009743090001971991,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017639141572867147,11.5,28.987499999999997,0.0,0.017639141572867147,4.5,4950000.0,0.0 
 08/03  11:00:00,30.15,0.0,0.0,0.0,0.0,0.0,25.8268877932402,13.27867174630911,25.18547276516512,12.74274015524807,30.032283650542805,11.990083008898559,26.171524581891596,12.89042173683093,25.356587195646227,11.916626923275524,23.146523556418128,14.4218844615256,25.8268877932402,45.830745813887944,0.0,0.0,25.18547276516512,45.964203236950866,15.840000000000002,0.0,30.032283650542805,32.95034874677819,6.840000000000001,0.0,26.171524581891596,43.772269419142475,15.840000000000002,0.0,25.356587195646227,43.09235331893256,6.840000000000001,0.0,23.146523556418128,57.944724513912334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,25.553606499292666,0.009743090001971995,13.27867174630911,25.553606499292666,0.0,0.009743090001971995,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.15,0.0,0.01786842074568015,11.5,30.15,0.0,0.01786842074568015,4.5,4950000.0,0.0 
 08/03  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,26.94839152327701,13.268987761749315,25.74444317043818,12.733097058308488,29.637129965758465,11.980497364268418,26.418895157347862,12.880767609971855,25.91236949620237,11.907046794078038,23.445389820002777,14.412113304329813,26.94839152327701,42.86962332761034,0.0,0.0,25.74444317043818,44.433341162375,15.840000000000002,0.0,29.637129965758465,33.688609705383406,6.840000000000001,0.0,26.418895157347862,43.110315653998995,15.840000000000002,0.0,25.91236949620237,41.6669809742898,6.840000000000001,0.0,23.445389820002777,56.87227243101854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.670297313854363,0.009743090001971998,13.268987761749315,26.670297313854363,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.017558593834431053,11.5,30.6,0.0,0.017558593834431053,4.5,4950000.0,0.0 
 08/03  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,27.972053436491443,13.26317585157876,26.14256027418696,12.727309722824845,28.739011745235977,11.97474422029365,26.63262449341392,12.87497317065611,26.33696801610168,11.901297048369246,23.700628545600125,14.406248761102715,27.972053436491443,40.35955458534231,0.0,0.0,26.14256027418696,43.38137046309222,15.840000000000002,0.0,28.739011745235977,35.470910091787275,6.840000000000001,0.0,26.63262449341392,42.55448650166548,15.840000000000002,0.0,26.33696801610168,40.61829482930491,6.840000000000001,0.0,23.700628545600125,55.982475134416546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,27.732038105917,0.009743090001972,13.26317585157876,27.732038105917,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.01734615658747944,11.5,30.6,0.0,0.01734615658747944,4.5,4950000.0,0.0 
 08/03  14:00:00,31.2875,0.0,0.0,0.0,0.0,0.0,28.857141203206226,13.253483421513991,26.447199178882613,12.717658094312036,27.975737158967362,11.965149965179263,26.789578162877145,12.865310639154128,26.91069201094491,11.891708146471117,23.893079730966296,14.396468677518186,28.857141203206226,38.31152919765316,0.0,0.0,26.447199178882613,42.581106225183234,15.840000000000002,0.0,27.975737158967362,37.052704179109625,6.840000000000001,0.0,26.789578162877145,42.13650100319536,15.840000000000002,0.0,26.91069201094491,39.247859973446246,6.840000000000001,0.0,23.893079730966296,55.30289783332374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,28.645947009656243,0.009743090001971998,13.253483421513991,28.645947009656243,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,31.2875,0.0,0.01768998065772632,11.5,31.2875,0.0,0.01768998065772632,4.5,4950000.0,0.0 
 08/03  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,29.60636326120194,13.23796518556399,26.665970750895337,12.702205327069183,27.512232810758636,11.949788966058232,26.847133280699843,12.84983985492674,27.91506324072499,11.876356167557873,24.051884556434818,14.380810231127613,29.60636326120194,36.65098672668128,0.0,0.0,26.665970750895337,41.99282957732733,15.840000000000002,0.0,27.512232810758636,38.02986426724944,6.840000000000001,0.0,26.847133280699843,41.95147473144234,15.840000000000002,0.0,27.91506324072499,36.97241619777153,6.840000000000001,0.0,24.051884556434818,54.72216628016331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.450779426869165,0.009743090001972,13.23796518556399,29.450779426869165,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.017516393150202675,11.5,31.7,0.0,0.017516393150202675,4.5,4950000.0,0.0 
 08/03  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,30.124497508855967,13.22243314390563,26.808057076818457,12.68673879474676,27.141955745221807,11.934414049962117,26.784121514950897,12.834355402509612,29.15623271441183,11.860990302054317,24.18199459738065,14.365137670400804,30.124497508855967,35.538229952287104,0.0,0.0,26.808057076818457,41.60094777382469,15.840000000000002,0.0,27.141955745221807,38.82404924921856,6.840000000000001,0.0,26.784121514950897,42.06456931724941,15.840000000000002,0.0,29.15623271441183,34.36883141149282,6.840000000000001,0.0,24.18199459738065,54.24140141610057,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,30.05996035213604,0.009743090001972,13.22243314390563,30.05996035213604,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.016910898518627003,11.5,31.7,0.0,0.016910898518627003,4.5,4950000.0,0.0 
 08/03  17:00:00,31.012500000000003,0.0,0.0,0.0,0.0,0.0,30.32882149351347,13.216605768510508,26.710595940061683,12.680935945952061,26.743663409589853,11.928645667036696,26.559385400982933,12.828545665068251,29.837395806349218,11.855225009116394,24.261203826354603,14.359257633698975,30.32882149351347,35.110391542016316,0.0,0.0,26.710595940061683,41.82469600468795,15.840000000000002,0.0,26.743663409589853,39.72865929412855,6.840000000000001,0.0,26.559385400982933,42.60927012724796,15.840000000000002,0.0,29.837395806349218,33.026236728750476,6.840000000000001,0.0,24.261203826354603,53.96368681487169,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,30.308456322458326,0.009743090001971997,13.216605768510508,30.308456322458326,0.0,0.009743090001971997,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.017144676170140646,11.5,31.012500000000003,0.0,0.017144676170140646,4.5,4950000.0,0.0 
 08/03  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,30.206416816646016,13.206887199021644,26.31453049856647,12.671258504313883,26.19212302808443,11.919025804183741,26.103111901223386,12.818856943041585,29.677357158447734,11.845610622129215,24.246388692204526,14.349451252100632,30.206416816646016,35.3354191465684,0.0,0.0,26.31453049856647,42.78609703138946,15.840000000000002,0.0,26.19212302808443,41.01645278152715,6.840000000000001,0.0,26.103111901223386,43.745346061771635,15.840000000000002,0.0,29.677357158447734,33.31216875501906,6.840000000000001,0.0,24.246388692204526,53.977379774313334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,30.268827079699072,0.009743090001971998,13.206887199021644,30.268827079699072,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.01777891416349986,11.5,30.6,0.0,0.01777891416349986,4.5,4950000.0,0.0 
 08/03  19:00:00,29.85,0.0,0.0,0.0,0.0,0.0,29.73125217116155,13.201054591616867,25.68711397715461,12.665450452806406,25.51529989162789,11.91325194360636,25.483380469017288,12.813041972745241,28.368921101428512,11.839840157530887,24.117263239954735,14.343565677757443,29.73125217116155,36.300856249435995,0.0,0.0,25.68711397715461,44.38994013243206,15.840000000000002,0.0,25.51529989162789,42.67933479260459,6.840000000000001,0.0,25.483380469017288,45.36623514229211,15.840000000000002,0.0,28.368921101428512,35.933758923897045,6.840000000000001,0.0,24.117263239954735,54.37670758446428,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.823240897286837,0.009743090001971998,13.201054591616867,29.823240897286837,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.017579188867779542,11.5,29.85,0.0,0.017579188867779542,4.5,4950000.0,0.0 
 08/03  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,28.9828231347881,13.201054591616867,25.00012671935156,12.665450452806406,24.857029794786076,11.91325194360636,24.857529539493743,12.813041972745241,26.574470082389194,11.839840157530887,23.877132020685707,14.343565677757443,28.9828231347881,37.903743243374834,0.0,0.0,25.00012671935156,46.238754040582435,15.840000000000002,0.0,24.857029794786076,44.383087795532575,6.840000000000001,0.0,24.857529539493743,47.08655349782961,15.840000000000002,0.0,26.574470082389194,39.90545808576595,6.840000000000001,0.0,23.877132020685707,55.16710747828731,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.104430713436923,0.009743090001972,13.201054591616867,29.104430713436923,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.01732270688813455,11.5,29.4,0.0,0.01732270688813455,4.5,4950000.0,0.0 
 08/03  21:00:00,27.3375,0.0,0.0,0.0,0.0,0.0,28.159908758993936,13.201054591616867,24.427127778234123,12.665450452806406,24.337763989496544,11.91325194360636,24.349057095702513,12.813041972745241,25.289104750443656,11.839840157530887,23.608311989154323,14.343565677757443,28.159908758993936,39.757410349016546,0.0,0.0,24.427127778234123,47.849496284180915,15.840000000000002,0.0,24.337763989496544,45.782854324590176,6.840000000000001,0.0,24.349057095702513,48.54069041507775,15.840000000000002,0.0,25.289104750443656,43.05203009355358,6.840000000000001,0.0,23.608311989154323,56.066875798052266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,28.33253455437887,0.009743090001971998,13.201054591616867,28.33253455437887,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,27.3375,0.0,0.01740903109965186,11.5,27.3375,0.0,0.01740903109965186,4.5,4950000.0,0.0 
 08/03  22:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,27.36266763512881,13.191327279239722,23.901112986725753,12.655764288257219,23.866835611900584,11.903623362333676,23.862962034845644,12.803344637348944,24.402590138915734,11.830217427810648,23.360581656794857,14.333750904136988,27.36266763512881,41.624786598617746,0.0,0.0,23.901112986725753,49.35055723710886,15.840000000000002,0.0,23.866835611900584,47.06444126421679,6.840000000000001,0.0,23.862962034845644,49.94465101035861,15.840000000000002,0.0,24.402590138915734,45.35740597946309,6.840000000000001,0.0,23.360581656794857,56.87450974950828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,27.560531472718864,0.009743090001972,13.191327279239722,27.560531472718864,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.018711788805796097,11.5,25.7875,0.0,0.018711788805796097,4.5,4950000.0,0.0 
 08/03  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,26.595689402522133,13.18548926971268,23.54625881250083,12.649950936615278,23.52189768505593,11.897844487015615,23.52694608015185,12.79752459815172,23.82370956880185,11.824441942420314,23.132635327061926,14.327860126896478,26.595689402522133,43.525535594468465,0.0,0.0,23.54625881250083,50.3962417051908,15.840000000000002,0.0,23.52189768505593,48.0333862899829,6.840000000000001,0.0,23.52694608015185,50.94546572971923,15.840000000000002,0.0,23.82370956880185,46.9412133901683,6.840000000000001,0.0,23.132635327061926,57.64116360922381,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.781729135123225,0.009743090001972,13.18548926971268,26.781729135123225,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.019089880603713406,11.5,25.6,0.0,0.019089880603713406,4.5,4950000.0,0.0 
 08/03  24:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,25.91130876636806,13.175753691978569,23.31210608895622,12.640256350361977,23.277955054664393,11.888207298183119,23.29980211966452,12.787818404389913,23.448153067342453,11.814810280484723,22.936337115204154,14.318036501168375,25.91130876636806,45.29061739153264,0.0,0.0,23.31210608895622,51.080263117904224,15.840000000000002,0.0,23.277955054664393,48.714296889382474,6.840000000000001,0.0,23.29980211966452,51.61524083981054,15.840000000000002,0.0,23.448153067342453,47.98363869046766,6.840000000000001,0.0,22.936337115204154,58.29270652602332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.07226120975475,0.009743090001971998,13.175753691978569,26.07226120975475,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.018794463436256473,11.5,25.9125,0.0,0.018794463436256473,4.5,4950000.0,0.0 
 08/04  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.343318228067893,13.16016587897452,23.158821064574155,12.624734447009972,23.110782230878794,11.872777498542462,23.148805389727304,12.772278534143611,23.20679258139969,11.799389278131022,22.776633150948186,14.302308043069678,25.343318228067893,46.79424014455017,0.0,0.0,23.158821064574155,51.50299031508002,15.840000000000002,0.0,23.110782230878794,49.15880606909204,6.840000000000001,0.0,23.148805389727304,52.03524742537356,15.840000000000002,0.0,23.20679258139969,48.63816386363714,6.840000000000001,0.0,22.776633150948186,58.79957055244234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,25.473827087535007,0.009743090001972,13.16016587897452,25.473827087535007,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.01877537537453617,11.5,26.1,0.0,0.01877537537453617,4.5,4950000.0,0.0 
 08/04  02:00:00,24.35,0.0,0.0,0.0,0.0,0.0,24.882434751315603,13.154317439895424,22.94569191407189,12.61891078136911,22.91287552400836,11.86698834627053,22.94117410181985,12.766448140976584,22.96711127824016,11.793603011730298,22.649300330992354,14.296406979487742,24.882434751315603,48.07779206972474,0.0,0.0,22.94569191407189,52.152199543937996,15.840000000000002,0.0,22.91287552400836,49.73260499274574,6.840000000000001,0.0,22.94117410181985,52.67363000090796,15.840000000000002,0.0,22.96711127824016,49.33004310200756,6.840000000000001,0.0,22.649300330992354,59.23286831681202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.99059409356868,0.009743090001971998,13.154317439895424,24.99059409356868,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,24.35,0.0,0.01689226444944135,11.5,24.35,0.0,0.01689226444944135,4.5,4950000.0,0.0 
 08/04  03:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,24.465246530569306,13.154317439895424,22.720923879629073,12.61891078136911,22.705520897140595,11.86698834627053,22.720566860741485,12.766448140976584,22.73625598372968,11.793603011730298,22.528989617619736,14.296406979487742,24.465246530569306,49.29148770272672,0.0,0.0,22.720923879629073,52.866826475435026,15.840000000000002,0.0,22.705520897140595,50.36124973508685,6.840000000000001,0.0,22.720566860741485,53.38200738441316,15.840000000000002,0.0,22.73625598372968,50.02448785752447,6.840000000000001,0.0,22.528989617619736,59.667199880679924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.568721524367227,0.009743090001971998,13.154317439895424,24.568721524367227,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.016881882758313857,11.5,23.987499999999997,0.0,0.016881882758313857,4.5,4950000.0,0.0 
 08/04  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,24.073550593225004,13.164064135293332,22.624041044557842,12.628616158688008,22.591817013573518,11.876636236834251,22.62192902479415,12.776164780703688,22.609289824169,11.803245926397418,22.411816069937533,14.30624146483541,24.073550593225004,50.49450526620722,0.0,0.0,22.624041044557842,53.21243342337233,15.840000000000002,0.0,22.591817013573518,50.742295302873835,6.840000000000001,0.0,22.62192902479415,53.73670306888376,15.840000000000002,0.0,22.609289824169,50.443482981612554,6.840000000000001,0.0,22.411816069937533,60.131917794372235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.16575281925831,0.009743090001971998,13.164064135293332,24.16575281925831,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.017529366844651607,11.5,24.4,0.0,0.017529366844651607,4.5,4950000.0,0.0 
 08/04  05:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.75336502292246,13.169910465170664,22.523067490728476,12.634437628081255,22.49556505985983,11.882423299437692,22.528259243186767,12.781993127216897,22.502362050746306,11.809029604795883,22.314033696869153,14.31214066655067,23.75336502292246,51.494938031020475,0.0,0.0,22.523067490728476,53.56017477465623,15.840000000000002,0.0,22.49556505985983,51.059262768977334,6.840000000000001,0.0,22.528259243186767,54.06384410353405,15.840000000000002,0.0,22.502362050746306,50.79148152701111,6.840000000000001,0.0,22.314033696869153,60.51368105826205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.826275393247872,0.009743090001971998,13.169910465170664,23.826275393247872,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01793959926192706,11.5,24.0875,0.0,0.01793959926192706,4.5,4950000.0,0.0 
 08/04  06:00:00,23.9,0.0,0.0,0.0,0.0,0.0,23.51429160988372,13.169910465170664,22.48558250086916,12.634437628081255,22.52290456656389,11.882423299437692,22.565825261045674,12.781993127216897,22.500342252312898,11.809029604795883,22.24001385351444,14.31214066655067,23.51429160988372,52.24154916342567,0.0,0.0,22.48558250086916,53.68222838715245,15.840000000000002,0.0,22.52290456656389,50.97460566047325,6.840000000000001,0.0,22.565825261045674,53.94072432953462,15.840000000000002,0.0,22.500342252312898,50.79771974269474,6.840000000000001,0.0,22.24001385351444,60.78689098857414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.565211415911534,0.009743090001971998,13.169910465170664,23.565211415911534,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.01570570273237577,11.5,23.9,0.0,0.01570570273237577,4.5,4950000.0,0.0 
 08/04  07:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.386772568047803,13.179648393114071,22.559122798543335,12.644134677495483,22.74454810189288,11.8920625950776,22.781054121644036,12.791701272123618,22.67038049542277,11.818663364890831,22.20812250908071,14.321966366254827,23.386772568047803,52.67821095868285,0.0,0.0,22.559122798543335,53.476960118997134,15.840000000000002,0.0,22.74454810189288,50.32563187301954,6.840000000000001,0.0,22.781054121644036,53.274855656279065,15.840000000000002,0.0,22.67038049542277,50.30809965467687,6.840000000000001,0.0,22.20812250908071,60.94378347741304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.407509727186035,0.009743090001971998,13.179648393114071,23.407509727186035,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01544902324961963,11.5,23.525,0.0,0.01544902324961963,4.5,4950000.0,0.0 
 08/04  08:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,23.361523499900635,13.175753691978569,22.663596176823805,12.640256350361977,22.940829637287187,11.888207298183119,22.960221790164823,12.787818404389913,22.860585384359055,11.814810280484723,22.214885098497724,14.318036501168375,23.361523499900635,52.74509215256261,0.0,0.0,22.663596176823805,53.12568590404275,15.840000000000002,0.0,22.940829637287187,49.71838668914825,6.840000000000001,0.0,22.960221790164823,52.68675965724874,15.840000000000002,0.0,22.860585384359055,49.71901079779873,6.840000000000001,0.0,22.214885098497724,60.9031957503684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.357557562840093,0.009743090001972,13.175753691978569,23.357557562840093,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.018138858056079784,11.5,23.987499999999997,0.0,0.018138858056079784,4.5,4950000.0,0.0 
 08/04  09:00:00,25.4625,0.0,0.0,0.0,0.0,0.0,23.500546753078304,13.169910465170664,23.03161063504669,12.634437628081255,23.537444711658843,11.882423299437692,23.514579315579915,12.781993127216897,23.37204053041122,11.809029604795883,22.263128186852516,14.31214066655067,23.500546753078304,52.285062613400655,0.0,0.0,23.03161063504669,51.93581449636063,15.840000000000002,0.0,23.537444711658843,47.943794720212416,6.840000000000001,0.0,23.514579315579915,50.93518083109608,15.840000000000002,0.0,23.37204053041122,48.18903955481505,6.840000000000001,0.0,22.263128186852516,60.70146118986785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.44560146310659,0.009743090001971998,13.169910465170664,23.44560146310659,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,25.4625,0.0,0.019851593171600266,11.5,25.4625,0.0,0.019851593171600266,4.5,4950000.0,0.0 
 08/04  10:00:00,26.7875,0.0,0.0,0.0,0.0,0.0,23.85831165412721,13.179648393114071,23.553241522311932,12.644134677495483,24.353839773963312,11.8920625950776,24.221408777597418,12.791701272123618,24.071978096869802,11.818663364890831,22.396962856305578,14.321966366254827,23.85831165412721,51.20445791910254,0.0,0.0,23.553241522311932,50.35729829844269,15.840000000000002,0.0,24.353839773963312,45.67733386489806,6.840000000000001,0.0,24.221408777597418,48.846155180380634,15.840000000000002,0.0,24.071978096869802,46.23039786004104,6.840000000000001,0.0,22.396962856305578,60.247666127249694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.747668033256577,0.009743090001971998,13.179648393114071,23.747668033256577,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.019632115280312144,11.5,26.7875,0.0,0.019632115280312144,4.5,4950000.0,0.0 
 08/04  11:00:00,28.574999999999996,0.0,0.0,0.0,0.0,0.0,24.426536822944346,13.18548926971268,24.126644916294282,12.649950936615278,25.14594417301083,11.897844487015615,24.931859856110442,12.79752459815172,24.8014285785684,11.824441942420314,22.597587495822676,14.327860126896478,24.426536822944346,49.50861676181829,0.0,0.0,24.126644916294282,48.6696829257488,15.840000000000002,0.0,25.14594417301083,43.58305824787324,6.840000000000001,0.0,24.931859856110442,46.83281424643187,15.840000000000002,0.0,24.8014285785684,44.27225879464209,6.840000000000001,0.0,22.597587495822676,59.54061076481601,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.267459337167075,0.009743090001972,13.18548926971268,24.267459337167075,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,28.574999999999996,0.0,0.01981348924793365,11.5,28.574999999999996,0.0,0.01981348924793365,4.5,4950000.0,0.0 
