Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/04  12:00:00,29.775,0.0,0.0,0.0,0.0,0.0,25.141529103099028,13.18548926971268,24.729994242950998,12.649950936615278,25.896287669120593,11.897844487015615,25.609691430655044,12.79752459815172,25.492375299032155,11.824441942420314,22.84234246283841,14.327860126896478,25.141529103099028,47.44035799027013,0.0,0.0,24.729994242950998,46.94261109062455,15.840000000000002,0.0,25.896287669120593,41.68341393290034,6.840000000000001,0.0,25.609691430655044,44.97976119661889,15.840000000000002,0.0,25.492375299032155,42.48584841911284,6.840000000000001,0.0,22.84234246283841,58.663290400114114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.954666695523066,0.009743090001971998,13.18548926971268,24.954666695523066,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.019661804254242188,11.5,29.775,0.0,0.019661804254242188,4.5,4950000.0,0.0 
 08/04  13:00:00,30.375,0.0,0.0,0.0,0.0,0.0,25.949487253952487,13.18548926971268,25.34801386383202,12.649950936615278,26.369201564976404,11.897844487015615,25.97112826004407,12.79752459815172,25.899293308803955,11.824441942420314,23.106989645451385,14.327860126896478,25.949487253952487,45.220388187628885,0.0,0.0,25.34801386383202,45.24488669830917,15.840000000000002,0.0,26.369201564976404,40.5310954946592,6.840000000000001,0.0,25.97112826004407,44.02529052613052,15.840000000000002,0.0,25.899293308803955,41.47171354479278,6.840000000000001,0.0,23.106989645451385,57.73088429730255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,25.72956141583992,0.009743090001971998,13.18548926971268,25.72956141583992,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.019828393716538398,11.5,30.375,0.0,0.019828393716538398,4.5,4950000.0,0.0 
 08/04  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,27.07628459658811,13.18548926971268,25.803189112754286,12.649950936615278,26.401915703566026,11.897844487015615,26.150610240920983,12.79752459815172,26.406197718554584,11.824441942420314,23.378260890574396,14.327860126896478,27.07628459658811,42.32224844183612,0.0,0.0,25.803189112754286,44.03761331817119,15.840000000000002,0.0,26.401915703566026,40.45285876142588,6.840000000000001,0.0,26.150610240920983,43.56010998826765,15.840000000000002,0.0,26.406197718554584,40.25106828859394,6.840000000000001,0.0,23.378260890574396,56.792431961794385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.853264177200977,0.009743090001971998,13.18548926971268,26.853264177200977,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.0200926200567017,11.5,30.6,0.0,0.0200926200567017,4.5,4950000.0,0.0 
 08/04  15:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,28.403608153921937,13.18548926971268,26.109942399109748,12.649950936615278,26.402671093978704,11.897844487015615,26.244434617521193,12.79752459815172,27.32357652570132,11.824441942420314,23.63473573223779,14.327860126896478,28.403608153921937,39.16246334666624,0.0,0.0,26.109942399109748,43.24488542780507,15.840000000000002,0.0,26.402671093978704,40.451051831376134,6.840000000000001,0.0,26.244434617521193,43.319266687412096,15.840000000000002,0.0,27.32357652570132,38.14146040046444,6.840000000000001,0.0,23.63473573223779,55.920693656585726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,28.206495670257,0.009743090001971998,13.18548926971268,28.206495670257,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.020466769389587813,11.5,30.9125,0.0,0.020466769389587813,4.5,4950000.0,0.0 
 08/04  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,29.34675256938936,13.175753691978569,26.421154839826364,12.640256350361977,26.40449440051813,11.888207298183119,26.326361103096524,12.787818404389913,28.738413946582938,11.814810280484723,23.853016954539406,14.318036501168375,29.34675256938936,37.05323162027013,0.0,0.0,26.421154839826364,42.43055741717199,15.840000000000002,0.0,26.40449440051813,40.420993989357754,6.840000000000001,0.0,26.326361103096524,43.082822785244005,15.840000000000002,0.0,28.738413946582938,35.10688379171381,6.840000000000001,0.0,23.853016954539406,55.1556885821786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.230152242715185,0.009743090001971998,13.175753691978569,29.230152242715185,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.020706865352987627,11.5,31.1,0.0,0.020706865352987627,4.5,4950000.0,0.0 
 08/04  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,29.85820984844654,13.169910465170664,26.488447871687196,12.634437628081255,26.24904441490136,11.882423299437692,26.225961016652874,12.781993127216897,29.64937074422882,11.809029604795883,24.02191774342364,14.31214066655067,29.85820984844654,35.961747752480214,0.0,0.0,26.488447871687196,42.24603842653247,15.840000000000002,0.0,26.24904441490136,40.77838420549587,6.840000000000001,0.0,26.225961016652874,43.32272142979946,15.840000000000002,0.0,29.64937074422882,33.28388583123982,6.840000000000001,0.0,24.02191774342364,54.577494096179954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.77783192086162,0.009743090001971998,13.169910465170664,29.77783192086162,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.020333075682113455,11.5,31.1,0.0,0.020333075682113455,4.5,4950000.0,0.0 
 08/04  18:00:00,30.4125,0.0,0.0,0.0,0.0,0.0,29.93627892442237,13.169910465170664,26.151443603209895,12.634437628081255,25.867555665268732,11.882423299437692,25.87398213610848,12.781993127216897,29.342233344883233,11.809029604795883,24.07664773941699,14.31214066655067,29.93627892442237,35.80047315968187,0.0,0.0,26.151443603209895,43.096103042685904,15.840000000000002,0.0,25.867555665268732,41.709935204588724,6.840000000000001,0.0,25.87398213610848,44.23523212070293,15.840000000000002,0.0,29.342233344883233,33.88091270512821,6.840000000000001,0.0,24.07664773941699,54.39830085441068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.957387586358507,0.009743090001972,13.169910465170664,29.957387586358507,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,30.4125,0.0,0.020582428554835202,11.5,30.4125,0.0,0.020582428554835202,4.5,4950000.0,0.0 
 08/04  19:00:00,29.3125,0.0,0.0,0.0,0.0,0.0,29.569716330452238,13.169910465170664,25.53552538036776,12.634437628081255,25.277374485908958,11.882423299437692,25.289188533949737,12.781993127216897,28.10783495295627,11.809029604795883,23.995654097972682,14.31214066655067,29.569716330452238,36.56499430154568,0.0,0.0,25.53552538036776,44.69972365932966,15.840000000000002,0.0,25.277374485908958,43.19850312911386,6.840000000000001,0.0,25.289188533949737,45.79933009067394,15.840000000000002,0.0,28.10783495295627,36.405716418713375,6.840000000000001,0.0,23.995654097972682,54.66375212290319,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,29.650131974623804,0.009743090001972,13.169910465170664,29.650131974623804,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,29.3125,0.0,0.02086931973204641,11.5,29.3125,0.0,0.02086931973204641,4.5,4950000.0,0.0 
 08/04  20:00:00,28.525,0.0,0.0,0.0,0.0,0.0,28.860746598148843,13.179648393114071,24.836219338508766,12.644134677495483,24.647884796431384,11.8920625950776,24.658092333174906,12.791701272123618,26.38520256992045,11.818663364890831,23.78909473765825,14.321966366254827,28.860746598148843,38.119135357812155,0.0,0.0,24.836219338508766,46.62838835566952,15.840000000000002,0.0,24.647884796431384,44.878426642557585,6.840000000000001,0.0,24.658092333174906,47.58470630712886,15.840000000000002,0.0,26.38520256992045,40.29705212963488,6.840000000000001,0.0,23.78909473765825,55.382455428159545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,28.979253082715204,0.009743090001971998,13.179648393114071,28.979253082715204,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,28.525,0.0,0.020722435962097857,11.5,28.525,0.0,0.020722435962097857,4.5,4950000.0,0.0 
 08/04  21:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,28.04407941415957,13.18548926971268,24.319749982829716,12.649950936615278,24.18463351964299,11.897844487015615,24.201610842570652,12.79752459815172,25.162364753506473,11.824441942420314,23.537157875383556,14.327860126896478,28.04407941415957,39.98576403285021,0.0,0.0,24.319749982829716,48.107816610390074,15.840000000000002,0.0,24.18463351964299,46.15711429898083,6.840000000000001,0.0,24.201610842570652,48.92052101069505,15.840000000000002,0.0,25.162364753506473,43.33187664634775,6.840000000000001,0.0,23.537157875383556,56.25054005775569,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,28.215889349144238,0.009743090001972,13.18548926971268,28.215889349144238,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.02120259817117294,11.5,27.9875,0.0,0.02120259817117294,4.5,4950000.0,0.0 
 08/04  22:00:00,28.1125,0.0,0.0,0.0,0.0,0.0,27.276095735182974,13.166011326642266,23.981103224792346,12.630555197324703,23.87156736893381,11.878563753920858,23.90237655581887,12.778105953829627,24.42788077189298,11.805172072628766,23.30960388711456,14.308206245637784,27.276095735182974,41.76653354302049,0.0,0.0,23.981103224792346,49.03181712906808,15.840000000000002,0.0,23.87156736893381,46.972546169241326,6.840000000000001,0.0,23.90237655581887,49.74324234301653,15.840000000000002,0.0,24.42788077189298,45.21252095643233,6.840000000000001,0.0,23.30960388711456,56.95538700753322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,27.46056973391668,0.009743090001971998,13.166011326642266,27.46056973391668,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,28.1125,0.0,0.021003982793105464,11.5,28.1125,0.0,0.021003982793105464,4.5,4950000.0,0.0 
 08/04  23:00:00,28.3,0.0,0.0,0.0,0.0,0.0,26.606797911118786,13.164064135293332,23.76439744744625,12.628616158688008,23.659330253232422,11.876636236834251,23.707464486649535,12.776164780703688,23.973721545726516,11.803245926397418,23.117921089255887,14.30624146483541,26.606797911118786,43.43522918896156,0.0,0.0,23.76439744744625,49.668553203643725,15.840000000000002,0.0,23.659330253232422,47.57027167977864,6.840000000000001,0.0,23.707464486649535,50.32359388569262,15.840000000000002,0.0,23.973721545726516,46.454211323286145,6.840000000000001,0.0,23.117921089255887,57.611678753776665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.7629567735096,0.009743090001972,13.164064135293332,26.7629567735096,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.020661717341145205,11.5,28.3,0.0,0.020661717341145205,4.5,4950000.0,0.0 
 08/04  24:00:00,24.175,0.0,0.0,0.0,0.0,0.0,26.038866154445465,13.199104692140516,23.385041590205628,12.663508814730637,23.338143556119846,11.91132192495321,23.35364283653142,12.811098183851204,23.515210681430517,11.837911344694618,22.958509238452073,14.341598504951543,26.038866154445465,45.01845882749836,0.0,0.0,23.385041590205628,50.93672647591232,15.840000000000002,0.0,23.338143556119846,48.61356869755322,6.840000000000001,0.0,23.35364283653142,51.52911883262017,15.840000000000002,0.0,23.515210681430517,47.86536760132176,6.840000000000001,0.0,22.958509238452073,58.30347918648724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,26.17590047870602,0.009743090001971998,13.199104692140516,26.17590047870602,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.016375351384755286,11.5,24.175,0.0,0.016375351384755286,4.5,4950000.0,0.0 
 08/05  01:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,25.442373157151753,13.22631736666872,22.60157927484793,12.690606671587446,22.66852133350016,11.938259037961263,22.598556388049914,12.838227796629761,22.76836372155327,11.864833124717823,22.489818782182528,14.36905710412329,25.442373157151753,46.7226423380223,0.0,0.0,22.60157927484793,53.50664125654714,15.840000000000002,0.0,22.66852133350016,50.71574415270956,6.840000000000001,0.0,22.598556388049914,54.03663387782977,15.840000000000002,0.0,22.76836372155327,50.166445228943026,6.840000000000001,0.0,22.489818782182528,60.09429442720703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,25.60402463347375,0.009743090001971998,13.22631736666872,25.60402463347375,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.013767138483243301,11.5,20.6375,0.0,0.013767138483243301,4.5,1710000.0,0.0 
 08/05  02:00:00,20.375,0.0,0.0,0.0,0.0,0.0,24.734358766904517,13.24184612035917,22.104563186562856,12.706069874022454,22.192098044038772,11.953630483600733,22.10779158835383,12.853708848675002,22.24857848670937,11.880195376024089,22.136147372790486,14.384726156182033,24.734358766904517,48.785653468798685,0.0,0.0,22.104563186562856,55.20149944532885,15.840000000000002,0.0,22.192098044038772,52.2567946952167,6.840000000000001,0.0,22.10779158835383,55.72725616928717,15.840000000000002,0.0,22.24857848670937,51.8258428529672,6.840000000000001,0.0,22.136147372790486,61.461551185193144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.915509880623656,0.009743090001972,13.24184612035917,24.915509880623656,0.0,0.009743090001972,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.01358795026243407,11.5,20.375,0.0,0.01358795026243407,4.5,1710000.0,0.0 
 08/05  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,24.04014185822863,13.23796518556399,21.819751751220483,12.702205327069183,21.885195014554768,11.949788966058232,21.821492906823917,12.84983985492674,21.917164827713655,11.876356167557873,21.89807200648755,14.380810231127613,24.04014185822863,50.842855555712504,0.0,0.0,21.819751751220483,56.1542211219339,15.840000000000002,0.0,21.885195014554768,53.22977680270497,6.840000000000001,0.0,21.821492906823917,56.69418250063065,15.840000000000002,0.0,21.917164827713655,52.869263199417254,6.840000000000001,0.0,21.89807200648755,62.344254826580745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,24.205864158088644,0.009743090001971997,13.23796518556399,24.205864158088644,0.0,0.009743090001971997,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.013606599858396663,11.5,20.6,0.0,0.013606599858396663,4.5,1710000.0,0.0 
 08/05  04:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.445680820022744,13.24184612035917,21.59540837700813,12.706069874022454,21.64762533352979,11.953630483600733,21.59608213762222,12.853708848675002,21.665823409518975,11.880195376024089,21.713295846062117,14.384726156182033,23.445680820022744,52.707526705511086,0.0,0.0,21.59540837700813,56.944135724196,15.840000000000002,0.0,21.64762533352979,54.02179715780723,6.840000000000001,0.0,21.59608213762222,57.49542849997267,15.840000000000002,0.0,21.665823409518975,53.70089786746348,6.840000000000001,0.0,21.713295846062117,63.06788788071788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.584157847870998,0.009743090001971998,13.24184612035917,23.584157847870998,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013285773969978907,11.5,20.225,0.0,0.013285773969978907,4.5,1710000.0,0.0 
 08/05  05:00:00,20.375,0.0,0.0,0.0,0.0,0.0,22.95156443194835,13.189362412969135,21.43051092641557,12.653807695674633,21.47758380050074,11.901678272345666,21.437105314815803,12.801385719119352,21.48458767311388,11.82827315947862,21.56564790391255,14.331768170565752,22.95156443194835,54.11793686050484,0.0,0.0,21.43051092641557,57.32462183790334,15.840000000000002,0.0,21.47758380050074,54.39965893873182,6.840000000000001,0.0,21.437105314815803,57.85862067133027,15.840000000000002,0.0,21.48458767311388,54.113473150997606,6.840000000000001,0.0,21.56564790391255,63.42195274229352,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,23.066003695452412,0.009743090001971998,13.189362412969135,23.066003695452412,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013757648506571393,11.5,20.375,0.0,0.013757648506571393,4.5,1710000.0,0.0 
 08/05  06:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.572967577061846,13.164064135293332,21.412159951372338,12.628616158688008,21.51653907811123,11.876636236834251,21.50420327586132,12.776164780703688,21.483004177598993,11.803245926397418,21.45780022345404,14.30624146483541,22.572967577061846,55.28311688897981,0.0,0.0,21.412159951372338,57.29436054720205,15.840000000000002,0.0,21.51653907811123,54.180667444926094,6.840000000000001,0.0,21.50420327586132,57.52649591853574,15.840000000000002,0.0,21.483004177598993,54.02944022613835,6.840000000000001,0.0,21.45780022345404,63.73676595825565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506326099851059,8.506326099851059,0.0,0.0,45.517409590841,0.0,8.506326099851059,0.0,22.653557783324725,0.009743090001971998,13.164064135293332,22.653557783324725,0.0,0.009743090001971998,13.0,81.99999999999261,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.014129263914945511,11.5,20.9125,0.0,0.014129263914945511,4.5,1710000.0,0.0 
 08/05  07:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.38512858389521,12.754626095902033,22.198457336997983,12.334718858104136,22.196578732581727,11.823587668681236,22.198709713405044,12.445121057797337,22.196640595640623,11.788996995717168,22.19213000347967,13.795320234979442,22.38512858389521,54.44295844490229,4.716035606879814,22.80908855832073,22.198457336997983,53.56559538023731,365.7566085598556,23.467664600467018,22.196578732581727,51.794994216481975,71.39106276075997,26.346972492043232,22.198709713405044,53.95558149352752,170.80723141731522,60.47872412918716,22.196640595640623,51.67652582026505,118.78603476582794,5.390544733819422,22.19213000347967,58.96355260097385,697.3027264545651,28.51239607158655,0.0,4791.039360120004,8704.54111086073,0.0,1076.458792265406,665.9095439927311,805.3190723794853,798.6919224120682,1392.2523833558193,0.0,0.0,7917.074090712386,3197.4402484208085,475.7153194634518,475.7153194634522,4791.039360120004,5988.799200150005,2096.4720490936907,8704.54111086073,8.622241541701968,7.219999999999999,1.480093819180395,10801.01315995442,51.306863292182975,0.03792095406640992,8.622241541701968,1.480093819180395,13.263100793111112,0.008851508121098682,11.75010134526667,13.000576991935727,0.3705044250126874,0.008851508121098682,13.0,81.99999999999889,0.0,0.0,0.02295772177840568,7.219999999999999,0.8047574895547327,11.50138149059141,0.31057230924622753,0.008717845638441126,11.5,21.474999999999998,0.31057230924622753,0.014742682572602828,4.5,12009246.804694124,1354960.257918031 
 08/05  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.50324673550231,12.26413307582395,22.20102927890442,11.939961494824317,22.200409973893876,11.728751654494987,22.20003777228825,11.994895153183188,22.199666405745774,11.721575639077972,22.20096232121881,12.950649245714988,22.50324673550231,52.33793518464058,0.0,39.67531000967574,22.20102927890442,52.180589074596185,54.39228190729409,7.489654546916086,22.200409973893876,51.4594090485915,0.0,248.56404695808448,22.20003777228825,52.37331779496607,0.0,322.8866257885514,22.199666405745774,51.43733178059655,1.8181061985122255,40.326254037713284,22.20096232121881,55.76709029384511,504.66356778415417,0.0,0.0,3292.379201627369,9856.62659014055,0.0,785.4555839479303,374.2578397585426,376.3772386827982,648.6956299282922,1237.1128902909468,0.0,0.0,9032.809226436184,3497.068258905927,480.48384534914925,480.48384534915,3292.379201627369,4115.474002034211,2350.9347571605504,9856.62659014055,8.713657782057227,7.22,1.5734120625847134,12207.5613473011,45.719037740324666,0.021746841104711097,8.713657782057227,1.5734120625847137,13.275518812830267,0.00881060955700228,11.692561009203088,13.000372432800912,0.3705044250126874,0.00881060955700228,13.0,81.99999999999994,0.0,0.0,0.023327609652895216,7.22,0.9346076113411448,11.500045531080694,0.31057230924622753,0.008732106615211833,11.5,22.3875,0.31057230924622753,0.01579875020631007,4.5,12996043.728095127,1354960.257918031 
 08/05  09:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,23.60028010883907,12.538978761153462,23.05652021862157,13.086207388984974,23.2133601333436,12.800101277288537,23.623660524636357,13.16776647323866,22.298141678476725,12.71033066664777,23.233466329774544,13.858946357443687,23.60028010883907,49.86775199420474,1093.860563767231,0.0,23.05652021862157,53.41471368568142,0.0,808.3292216549455,23.2133601333436,51.92955732287903,0.0,692.1114150239388,23.623660524636357,51.889195735305826,0.0,808.4822167550769,22.298141678476725,54.57779832907101,0.0,677.1547191661928,23.233466329774544,55.57499859778308,0.0,817.3991200193038,0.0,16.69551896294173,10314.580658806479,0.0,0.0,0.0,0.0,18.06009596796413,0.0,0.0,0.0,9377.893661141221,3730.7281156070926,540.2491870291984,540.2491870291982,16.69551896294173,20.869398703677163,2459.600784162153,10314.580658806479,8.69579756734242,7.219999999999999,1.6679673950329659,12774.181442968631,44.637488747226115,0.00010693569001011486,8.69579756734242,1.6679673950329659,13.433712328526545,0.008799718420670493,11.683679978573927,13.000602953713138,0.3705044250126873,0.008799718420670493,13.0,81.99999999999999,0.0,0.0,0.02608731682413557,7.219999999999999,0.973407719485756,11.500004479233823,0.31057230924622753,0.008715646055772373,11.5,23.1125,0.31057230924622753,0.015924528778123698,4.5,43244122.06335324,1354960.257918031 
 08/05  10:00:00,24.737500000000004,11.0,5.0,11.0,5.0,20.0,24.783971204524324,13.847531970858999,24.599172117406084,14.497436523031464,24.948645218751363,13.50958073148937,24.921716011131966,14.55921517934038,23.314191197723375,13.480461741084042,24.663680229702777,15.469963972128845,24.783971204524324,50.59348877122078,1252.9985985783703,0.0,24.599172117406084,53.357339979524966,0.0,979.870831881994,24.948645218751363,49.01108993631849,0.0,1201.8172636846218,24.921716011131966,52.551513543651836,0.0,1150.6803913818899,23.314191197723375,53.96011440201913,0.0,771.9256977857673,24.663680229702777,56.59011964083075,0.0,1001.08518368296,0.0,0.0,11710.058114616666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9809.906637317232,4251.351573525791,1520.8801873190837,1363.848177450823,0.0,0.0,2798.690725091661,11710.058114616666,8.728022898802251,7.22,1.8496967159490745,14508.748839708325,44.63364439147459,0.0,8.728022898802251,1.849696715949075,15.106479203042223,0.009061367664553127,12.125195427807864,12.997291642594769,0.43126856045909945,0.008931357461703406,13.0,81.99999999999999,0.0,0.0,0.06753363623757416,7.22,1.0186589502706593,11.500773071170283,0.31057230924622753,0.008672161478401722,11.5,24.737500000000004,0.31057230924622753,0.015767924571846233,4.5,55020675.5750967,1393699.2395878648 
 08/05  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,26.02415705445307,14.748544499972837,24.998046098352077,14.96017251153479,24.99825127749406,13.305553313323388,24.99805421664169,14.677982402539088,24.17673183280823,13.840448537298151,24.998367426998005,16.369845932139537,26.02415705445307,49.82944409017011,800.8989154841072,0.0,24.998046098352077,53.68249446873327,0.0,1501.8990483886453,24.99825127749406,48.219608281339084,0.0,1486.0852479260277,24.99805421664169,52.71475195933564,0.0,1696.0666311108535,24.17673183280823,52.44530798513057,0.0,837.5281005293059,24.998367426998005,58.75424342840098,0.0,1642.0041339406184,0.0,0.0,15685.714637487938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10608.249890476944,4851.475116933989,4660.631702158235,3592.1774278777993,0.0,0.0,3773.8625041130836,15685.714637487938,9.057079540168854,7.22,2.0348854381290558,19459.57714160102,44.63364439147459,0.0,9.057079540168854,2.0348854381290558,18.242577360418913,0.009627525955890972,13.036100592925607,12.991965938483272,0.5871320974567357,0.008912094377548927,13.0,81.99999999999999,0.0,0.0,0.20498583764549683,7.22,1.108302999685304,11.50094514101589,0.31057230924622753,0.008642722482362173,11.5,26.6,0.31057230924622753,0.015991521650250598,4.5,60178359.109374695,1520369.2487509395 
 08/05  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,27.00121670896778,14.587543205646465,24.997888188846712,14.34830405554301,24.998266168319116,13.11659911729309,24.997981646639964,14.158492446508493,24.453707539366658,13.708016831017424,24.997608904571138,16.019876673601647,27.00121670896778,46.56055406968921,168.64119178112742,6.925667497594986,24.997888188846712,51.605037954367035,0.0,1651.8339178750407,24.998266168319116,47.62798894854954,0.0,1332.6794463045312,24.997981646639964,50.97277461815534,0.0,1727.7348754138443,24.453707539366658,51.13899562838971,0.0,857.4690053206465,24.997608904571138,57.46152006553743,0.0,1690.91837331029,0.0,0.0,16982.124470851468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11431.219127202956,5270.008266131243,5057.626128126321,3950.7480655691825,0.0,0.0,4137.003756802569,16982.124470851468,9.094002229705225,7.22,2.1614623291163717,21119.128227654037,44.63364439147459,0.0,9.094002229705225,2.1614623291163717,18.807644665034104,0.009636370896473621,13.050596444585649,13.004227737962575,0.5940618750929328,0.008898063477355734,13.0,81.99999999999999,0.0,0.0,0.22227402848448607,7.220000000000001,1.2055225690920803,11.50086397678081,0.31057230924622753,0.008636123742384438,11.5,27.8875,0.31057230924622753,0.01650120544513772,4.5,60257871.925761275,1526120.6051984369 
 08/05  13:00:00,28.3,4.4,2.0,4.4,2.0,8.0,27.683603411638472,14.06705302987523,24.998657501860137,13.605565848858717,24.99892037009038,12.85021434142977,24.99863190931667,13.483714744988763,24.363102230965243,13.088324918197898,24.998404009426864,15.331185309545198,27.683603411638472,43.253802392376066,0.0,244.1639555783231,24.998657501860137,49.17471577995859,0.0,1449.9671092083559,24.99892037009038,46.80404074125922,0.0,989.7218971900058,24.99863190931667,48.786354920459125,0.0,1579.1577239361495,24.363102230965243,49.3828155390659,0.0,849.2193947141949,24.998404009426864,54.981706402187974,0.0,1329.9531421613906,0.0,0.0,15686.917551283095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11738.277456346073,5404.7822993826885,3419.4438885072573,2870.905524677493,0.0,0.0,3829.7877957563755,15686.917551283095,8.921909559784059,7.22,2.1985032477317255,19516.70534703947,44.63364439147459,0.0,8.921909559784059,2.1985032477317255,17.764198247118994,0.009330330716966954,12.565285432354592,13.02071261494974,0.5090455681659931,0.008903655116888134,13.0,81.99999999999999,0.0,0.0,0.14828450153881578,7.220000000000001,1.242563487707434,11.500835181580559,0.31057230924622753,0.008636113273021242,11.5,28.3,0.31057230924622753,0.01672112432643756,4.5,55058399.029034086,1448561.5879031105 
 08/05  14:00:00,27.9875,8.8,4.0,8.8,4.0,16.0,28.074363650434,13.694881760295491,24.998671867330653,13.604415785355846,24.99884304207836,13.155048327847487,24.998648481461544,13.439912964492112,24.732953674361234,13.194411320886118,24.99813515031035,15.04379733799551,28.074363650434,41.25929280840354,0.0,509.53983592019677,24.998671867330653,49.168504134216484,0.0,1650.2186524658891,24.99884304207836,47.74903952732847,0.0,965.1919385562436,24.998648481461544,48.64410768060468,0.0,1842.0170200473062,24.732953674361234,48.634770258301224,0.0,879.4972157703959,24.99813515031035,53.97102817573518,0.0,1790.294227103497,0.0,0.0,14866.104543676425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9731.94523340294,5280.562210439979,4715.7636442305575,4108.84192666062,0.0,0.0,3619.4528486255376,14866.104543676425,9.040592025503086,7.22,1.9474136350446385,18485.557392301962,44.63364439147459,0.0,9.040592025503086,1.9474136350446385,19.193855839061737,0.009261238947242439,12.43462326168259,12.98122842217751,0.5808391424521993,0.008847018856542132,13.0,81.99999999999999,0.0,0.0,0.20776008474971586,7.22,0.9914738750203473,11.501531430283556,0.31057230924622753,0.008565133638332887,11.5,27.9875,0.31057230924622753,0.014247535185307485,4.5,56834398.86391652,1512758.6794959253 
 08/05  15:00:00,29.175,11.0,5.0,11.0,5.0,20.0,28.24307919626369,14.04520864191886,24.998065735159,13.930794192754476,24.998254838927835,13.650261391047454,24.998140382556283,13.811518352439967,24.99488608340853,13.471518754726949,24.997801491877635,15.318746302523063,28.24307919626369,41.796982962484854,0.0,654.5609277398371,24.998065735159,50.223460515411766,0.0,1911.8098355795623,24.998254838927835,49.31581513520958,0.0,959.5784848755882,24.998140382556283,49.83583501453505,0.0,1968.544117425034,24.99488608340853,48.75432395364715,0.0,1181.044407223462,24.997801491877635,54.93566181214257,0.0,1946.2306518952696,0.0,0.0,15760.494474412038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9199.662931988541,5648.578615618328,6185.062049148342,5224.609345197996,0.0,0.0,3883.505267230968,15760.494474412038,9.225954932987566,7.219999999999999,1.873246855402803,19643.999741643005,44.63364439147459,0.0,9.225954932987566,1.873246855402803,20.204584721017845,0.009423532626105457,12.673766959833454,12.987146697734133,0.6475267945217771,0.008837758173322323,13.0,81.99999999999999,0.0,0.0,0.27738991009879477,7.219999999999999,0.9173070953785118,11.501702672140059,0.31057230924622753,0.008515286164502893,11.5,29.175,0.31057230924622753,0.013048413130436,4.5,58690550.24009689,1586541.5489401554 
 08/05  16:00:00,30.0,11.0,5.0,11.0,5.0,20.0,28.40852088035379,14.178129092934375,24.99789630849201,13.931944213622822,24.99810234418307,13.870982255737035,24.998011336796765,13.97117640738061,24.99771773996603,13.156032816130939,24.997683290622007,15.580948079030318,28.40852088035379,41.75523058840388,0.0,818.1577873729548,24.99789630849201,50.22758530797177,0.0,1999.7521974143444,24.99810234418307,50.02865666943142,0.0,892.1878485847882,24.998011336796765,50.35546491577425,0.0,1885.1171371199152,24.99771773996603,47.75310544889057,0.0,1508.4372618361595,24.997683290622007,55.86773496266718,0.0,1869.8669238086325,0.0,0.0,16936.510487566436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9844.60562129759,5917.827470844736,6657.131970207089,5518.541931789387,0.0,0.0,4212.7241491978875,16936.510487566436,9.295703862262096,7.22,1.9462912878572052,21149.234636764326,44.63364439147459,0.0,9.295703862262096,1.9462912878572056,20.476853958763893,0.00952543201498893,12.829830630678865,13.000247861545418,0.6633250460303023,0.00884553941287225,13.0,81.99999999999999,0.0,0.0,0.29967225728508456,7.219999999999999,0.990351527832914,11.500358947225829,0.31057230924622753,0.008520576589394343,11.5,30.0,0.31057230924622753,0.013533299440764155,4.5,58161831.00443809,1605428.4246854968 
 08/05  17:00:00,29.625,11.0,5.0,11.0,5.0,20.0,28.67791836874111,14.182950061127011,24.9980684726744,14.028003255629962,24.80950428885128,14.080266524558597,24.99818742472005,14.26362238042299,24.998214608880637,12.926453962260647,24.997865230870378,15.918455201815824,28.67791836874111,41.1201544824742,0.0,846.9227849808749,24.9980684726744,50.54158107257092,0.0,1829.7771949634448,24.80950428885128,51.28849754334641,0.0,801.2886313544219,24.99818742472005,51.32015283778675,0.0,1571.3904624828313,24.998214608880637,47.03954693124987,0.0,1805.0617097153377,24.997865230870378,57.08873988262664,0.0,1600.5063557462497,0.0,0.0,16097.733107172298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9783.667508650164,5798.849016390092,5858.1094929807605,4907.600596757842,0.0,0.0,3983.077947885864,16097.733107172298,9.197774832529289,7.22,1.941579004621263,20080.811055058162,44.63364439147459,0.0,9.197774832529289,1.941579004621263,20.061837560404975,0.00946808762017488,12.739092621413393,13.006803292713691,0.6204220993996117,0.008861067844041656,13.0,81.99999999999999,0.0,0.0,0.26015286744054816,7.22,0.9856392445969719,11.500019328935679,0.31057230924622753,0.008529206478333065,11.5,29.625,0.31057230924622753,0.01361602191423077,4.5,53679720.427104846,1554386.5011007558 
 08/05  18:00:00,28.4,11.0,5.0,11.0,5.0,20.0,28.775252083768038,14.339795850680012,24.998092400758715,14.243207562857956,24.479093926306767,14.129354926929244,24.998164925363053,14.640143245111643,24.998353958282216,12.832116782248029,24.99768361576067,16.235136400026256,28.775252083768038,41.30642050869909,0.0,848.0699927187234,24.998092400758715,51.25191108289268,0.0,1662.0846378827102,24.479093926306767,52.47756218458976,0.0,778.7685349916844,24.998164925363053,52.58529377233923,0.0,1370.966943078961,24.998353958282216,46.74925335290718,0.0,1923.609299181317,24.99768361576067,58.254456431878324,0.0,1587.2923587437626,0.0,0.0,15434.885106395219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9447.80036989808,5407.773989956784,5539.278412174084,4604.012479054647,0.0,0.0,3772.1466344462788,15434.885106395219,9.148661453385856,7.22,1.9088135362946541,19207.0317408415,44.63364439147459,0.0,9.148661453385856,1.9088135362946541,19.823089797685583,0.009483243551305318,12.772824321338875,13.007608384903875,0.5990311136161343,0.008865054770382769,13.0,81.99999999999999,0.0,0.0,0.24495324139232955,7.219999999999999,0.9528737762703631,11.500012110221995,0.31057230924622753,0.008547519900078694,11.5,28.4,0.31057230924622753,0.013704810928395376,4.5,52867478.302384004,1531644.7833222994 
 08/05  19:00:00,26.737500000000004,5.5,2.5,5.5,2.5,10.0,28.52844056991188,14.32231285809498,24.76555188055029,14.265498392498415,23.370882641126343,13.453890798788624,24.520202375724807,14.585108570879253,24.995192453634694,12.705370031788304,24.5726581004505,16.18420406503804,28.52844056991188,41.85488630559916,0.0,690.1522877490299,24.76555188055029,52.044668170124325,0.0,946.2226268212536,23.370882641126343,53.68061683970345,0.0,702.6744119003744,24.520202375724807,53.91591632606904,0.0,877.4850913672545,24.995192453634694,46.3714746007603,0.0,1206.5363309220643,24.5726581004505,59.558869330570346,0.0,926.3859003616446,0.0,0.0,11044.6269476245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9184.481610553288,4879.220317200748,1342.1864106076234,1263.0027475710096,0.0,0.0,2688.4324479967077,11044.6269476245,8.615590471761926,7.219999999999999,1.8871896388105833,13733.059395621207,44.63364439147459,0.0,8.615590471761926,1.8871896388105838,15.17043355513028,0.00900215058437022,11.997949359307897,13.018328754209946,0.3958040990368284,0.008926169962066726,13.0,81.99999999999999,0.0,0.0,0.059992655640163345,7.219999999999999,0.9312498787862925,11.499646560653272,0.31057230924622753,0.008586930093391058,11.5,26.737500000000004,0.31057230924622753,0.014082807887295077,4.5,34384599.03368841,1370067.5695591164 
 08/05  20:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,27.294997876394476,13.854343600630715,23.401739085099358,13.364158525265598,22.285764332864325,12.391701388605636,23.22142233590763,13.549301935040173,23.53448140411534,12.22162015839502,23.395379877533486,15.21403418094569,27.294997876394476,43.631820125693984,0.0,1188.300941131739,23.401739085099358,53.267350287755086,0.0,836.7185310070133,22.285764332864325,53.48148953416373,0.0,514.0155345884491,23.22142233590763,54.50428975800517,0.0,778.5744763863956,23.53448140411534,49.04293362954708,0.0,787.481670491841,23.395379877533486,60.07046630942187,0.0,832.1634189633027,0.0,89.50880150879735,10163.676660747986,0.0,0.0,115.10168816232775,0.0,0.0,0.0,0.0,0.0,8944.602344277157,4338.140687046842,789.2259237327994,789.2259237327991,87.19870756259567,108.99838445324457,2458.529953956688,10163.676660747986,8.517955709227458,7.219999999999999,1.867446884256003,12622.206614704673,44.44749282807804,0.0005680658248672283,8.517955709227458,1.867446884256003,14.090960873978926,0.008899666656253087,11.827241191092721,13.000005196054525,0.3705044250126874,0.008899666656253087,13.0,81.96473074442892,0.0,0.0,0.03667177832891437,7.219999999999999,0.9115071242317118,11.500005368907205,0.31057230924622753,0.008635303254384332,11.5,25.0375,0.31057230924622753,0.01451567661356295,4.5,22724200.607131742,1354960.257918031 
 08/05  21:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.97950933796696,13.306918080419816,23.3464683200798,12.76493291460545,22.945133322208832,12.016767243415815,23.184116320912494,12.91120645635274,23.86028996148952,11.939377413507511,23.098659188088032,14.4948657334372,26.97950933796696,42.89023502435492,0.0,0.0,23.3464683200798,51.39420143605956,47.52,0.0,22.945133322208832,50.13125029173375,20.520000000000003,0.0,23.184116320912494,52.40030387021578,47.52,0.0,23.86028996148952,47.199611056412095,20.520000000000003,0.0,23.098659188088032,58.38718785145725,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,27.005590367787644,0.009822713284185536,13.317861782140557,27.005590367787644,0.0,0.009822713284185536,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01498557596957903,11.5,24.0875,0.0,0.01498557596957903,4.5,5760000.0,0.0 
 08/05  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,26.32321055388691,13.345410289668196,23.02460181793045,12.798736235068194,22.817552978305937,12.036573983288447,22.904328228317684,12.947195350496209,23.486120632422075,11.955405965287735,22.79296722500476,14.537977379574071,26.32321055388691,44.69547311503468,0.0,0.0,23.02460181793045,52.52078465797451,27.720000000000002,0.0,22.817552978305937,50.58399785804804,11.970000000000002,0.0,22.904328228317684,53.42123105889263,27.720000000000002,0.0,23.486120632422075,48.32335175476064,11.970000000000002,0.0,22.79296722500476,59.646525148454984,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,26.530754073163678,0.009835793110814277,13.343862371212925,26.530754073163678,0.0,0.009835793110814277,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.014809841652865523,11.5,23.9,0.0,0.014809841652865523,4.5,1710000.0,0.0 
 08/05  23:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,25.548885484377003,13.344630038976714,22.578371967718688,12.798058104231822,22.474951948783552,12.03623075369744,22.486807246910782,12.946464943133083,22.877027055976754,11.955155311213469,22.40448941627888,14.537081339769891,25.548885484377003,46.788484397049714,0.0,0.0,22.578371967718688,53.95789460080683,15.840000000000002,0.0,22.474951948783552,51.64558059602801,6.840000000000001,0.0,22.486807246910782,54.78862039974594,15.840000000000002,0.0,22.877027055976754,50.133572937903864,6.840000000000001,0.0,22.40448941627888,61.064591606634785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,25.73496645389695,0.009836336746817297,13.34469642885533,25.73496645389695,0.0,0.009836336746817297,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.014008054202092036,11.5,22.8375,0.0,0.014008054202092036,4.5,1710000.0,0.0 
 08/05  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.854451393927043,13.344644624187376,22.212946568397857,12.798071396566352,22.16376848383983,12.036237563034206,22.138089446158965,12.946479402253274,22.397247370355245,11.955160285818376,22.141012969215538,14.53709844340368,24.854451393927043,48.76229893130429,0.0,0.0,22.212946568397857,55.169503369869126,15.840000000000002,0.0,22.16376848383983,52.63235166683684,6.840000000000001,0.0,22.138089446158965,55.9628742585152,15.840000000000002,0.0,22.397247370355245,51.613685239915505,6.840000000000001,0.0,22.141012969215538,62.051589580118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,25.021173099084034,0.009836301316410244,13.344642034917971,25.021173099084034,0.0,0.009836301316410244,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.013000362119016383,11.5,22.2,0.0,0.013000362119016383,4.5,1710000.0,0.0 
 08/06  01:00:00,20.825,0.0,0.0,0.0,0.0,0.0,24.22958283978347,13.354376053970464,21.900388248387078,12.807760981536056,21.88322542120177,12.04586891422656,21.837264235123243,12.956179914443346,22.016984808280416,11.964785538269794,21.929236931637774,14.546921644890588,24.22958283978347,50.65127080710146,0.0,0.0,21.900388248387078,56.26718483503645,15.840000000000002,0.0,21.88322542120177,53.574958278517165,6.840000000000001,0.0,21.837264235123243,57.03604687733174,15.840000000000002,0.0,22.016984808280416,52.856561335723406,6.840000000000001,0.0,21.929236931637774,62.89793044723169,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,24.379807522222276,0.00983630300432076,13.35437613562679,24.379807522222276,0.0,0.00983630300432076,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,20.825,0.0,0.012063376153292537,11.5,20.825,0.0,0.012063376153292537,4.5,1710000.0,0.0 
 08/06  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.657716648405014,13.360213174108416,21.59844765896822,12.813572967646195,21.607889854173052,12.051646048246905,21.54371816976886,12.961998663879525,21.684141348783562,11.970558808671926,21.749719811917945,14.552813863322267,23.657716648405014,52.441730940112876,0.0,0.0,21.59844765896822,57.33615924064104,15.840000000000002,0.0,21.607889854173052,54.504379127866514,6.840000000000001,0.0,21.54371816976886,58.09036864805398,15.840000000000002,0.0,21.684141348783562,53.96167445530818,6.840000000000001,0.0,21.749719811917945,63.615386943255224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,23.797139003073774,0.009836302934324656,13.360213174108416,23.797139003073774,0.0,0.009836302934324656,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011545167169746665,11.5,20.0,0.0,0.011545167169746665,4.5,1710000.0,0.0 
 08/06  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.127192518338674,13.360213174108416,21.38149559815509,12.813572967646195,21.393709547886168,12.051646048246905,21.32938312964142,12.961998663879525,21.43709708244459,11.970558808671926,21.593348400283922,14.552813863322267,23.127192518338674,54.14748660405476,0.0,0.0,21.38149559815509,58.10289376101423,15.840000000000002,0.0,21.393709547886168,55.22380755272283,6.840000000000001,0.0,21.32938312964142,58.85807368268325,15.840000000000002,0.0,21.43709708244459,54.7835948666063,6.840000000000001,0.0,21.593348400283922,64.2265356749749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,23.254825573306427,0.009836302936988395,13.360213174108416,23.254825573306427,0.0,0.009836302936988395,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011349342546882678,11.5,19.625,0.0,0.011349342546882678,4.5,1710000.0,0.0 
 08/06  04:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.65269350850455,13.360213174108416,21.16757068717884,12.813572967646195,21.1886870670427,12.051646048246905,21.118921302985,12.961998663879525,21.213377023713647,11.970558808671926,21.459404412603632,14.552813863322267,22.65269350850455,55.726168677153865,0.0,0.0,21.16757068717884,58.8703839971958,15.840000000000002,0.0,21.1886870670427,55.92259781273508,6.840000000000001,0.0,21.118921302985,59.62316774372304,15.840000000000002,0.0,21.213377023713647,55.54022728646555,6.840000000000001,0.0,21.459404412603632,64.75530552285777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,22.766415594380245,0.009836302936893325,13.360213174108416,22.766415594380245,0.0,0.009836302936893325,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.01081886211432538,11.5,18.712500000000002,0.0,0.01081886211432538,4.5,1710000.0,0.0 
 08/06  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.22744579981386,13.369936293008648,20.967035325527984,12.823253838190313,21.034831214775124,12.061268928780905,20.97532807032458,12.971691273751658,21.013442696775826,11.980175695907578,21.340538490589086,14.562628477323125,22.22744579981386,57.22150455943143,0.0,0.0,20.967035325527984,59.6378130557285,15.840000000000002,0.0,21.034831214775124,56.489179006497125,6.840000000000001,0.0,20.97532807032458,60.1898367049624,15.840000000000002,0.0,21.013442696775826,56.26190952155805,6.840000000000001,0.0,21.340538490589086,65.27009780731971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,22.32678596519911,0.009836302936896538,13.369936293008648,22.32678596519911,0.0,0.009836302936896538,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010573044597350686,11.5,17.9875,0.0,0.010573044597350686,4.5,1710000.0,0.0 
 08/06  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.994527007811033,13.375768359843711,20.94070447590133,12.829060706346686,21.95244248138406,12.06704077406731,22.07318292742345,12.977504957362434,21.01550983959277,11.985943958349836,21.283071833154363,14.568515499230664,21.994527007811033,58.06017569813292,0.0,0.0,20.94070447590133,59.75702720036487,15.840000000000002,0.0,21.95244248138406,53.44919153314913,6.840000000000001,0.0,22.07318292742345,56.32915816181569,15.840000000000002,0.0,21.01550983959277,56.276169494262575,6.840000000000001,0.0,21.283071833154363,65.52527020925827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.505352827002822,8.505352827002822,0.0,0.0,44.031741121548585,0.0,8.505352827002822,0.0,22.012020680007776,0.009836302936896434,13.375768359843711,22.012020680007776,0.0,0.009836302936896434,13.0,81.94736280850239,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.010807486206415692,11.5,18.1125,0.0,0.010807486206415692,4.5,1710000.0,0.0 
