Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/06  07:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,22.107797573607805,12.900608574435244,22.190252342197244,12.427455913489192,22.425874260746948,11.845225612509548,22.69040653911769,12.543609318266087,22.19619279782651,11.797852438333152,22.176129128293557,13.991211286457887,22.107797573607805,55.90673247341584,131.7978414256869,1.1363674277996552,22.190252342197244,53.92258135083616,549.4407831120438,27.095461648162964,22.425874260746948,51.161816772096756,0.0,579.1020426279138,22.69040653911769,52.71836761508213,0.0,733.1844928311848,22.19619279782651,51.70904906421946,234.41009844505496,16.980823160597108,22.176129128293557,59.781418370466156,682.2051414588143,0.0,0.0,4038.5032169609685,5078.960950291834,0.0,1255.440996752804,57.34331421799118,0.0,902.5162062510899,1403.9772095965873,0.0,0.0,4359.318144404688,2503.1276991167174,456.6682081119419,456.668208111942,4038.5032169609685,5048.12902120121,1351.804045631363,5078.960950291834,8.349230033401373,7.22,1.072537381353942,6430.764995923197,54.64810198427499,0.03593659559153447,8.349230033401373,1.072537381353942,13.21279157934124,0.00875004113897572,11.62989392721797,13.000564681683205,0.3705044250126874,0.00875004113897572,13.0,81.99351568885214,0.0,0.0,0.022385000866682096,7.22,0.4177636577564726,11.50092139096246,0.31057230924622753,0.008585430480524578,11.5,19.3625,0.31057230924622753,0.010954946669020063,4.5,8951692.397128358,1354960.257918031 
 08/06  08:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.47972031732025,12.238375454895792,22.200455473843178,11.87744678301199,23.6112661790865,11.56996813113687,23.22510976648242,11.942797201770812,22.201098990779187,11.55382201492695,22.200979649665356,13.046311986450636,22.47972031732025,52.32966343750518,128.95661375532154,0.0,22.200455473843178,51.96838985349057,88.93597189556246,2.6919311253783462,23.6112661790865,46.760488186411976,0.0,718.1867668139205,23.22510976648242,49.04921959252083,0.0,777.2344533388617,22.201098990779187,50.86562377545121,22.603275497086713,16.26650411011468,22.200979649665356,56.11906917839427,402.17234205398825,0.0,0.0,2471.63958698415,5498.899641392724,0.0,824.4926103203054,0.0,0.0,693.4286278614258,1134.455264778558,0.0,0.0,4788.11176598718,2925.0646928749625,476.1431858469737,476.1431858469737,2471.63958698415,3089.5494837301867,1440.9126978714305,5498.899641392724,8.436892206355674,7.22,1.0775888620693257,6939.812339264154,47.65290639155777,0.017260885893711005,8.436892206355674,1.0775888620693257,13.264391855847077,0.008653730175857459,11.470749280534546,13.00064169571193,0.3705044250126874,0.008653730175857459,13.0,81.99935496610044,0.0,0.0,0.023720205183131934,7.22,0.4591675408491823,11.500352238901375,0.31057230924622753,0.008553522658450802,11.5,20.6875,0.31057230924622753,0.010931792660439567,4.5,9259650.387495011,1354960.257918031 
 08/06  09:00:00,21.474999999999998,11.0,5.0,11.0,5.0,20.0,23.71308933473059,12.470092212829687,23.020695131502894,12.956314094157243,24.77818434974904,12.815554055903494,24.56909699655833,13.196220786621607,22.279710499295646,12.506395930646843,23.342020507972567,13.875455203360268,23.71308933473059,49.30638883297958,1240.4516962393293,0.0,23.020695131502894,53.08020005820025,0.0,805.2958954080527,24.77818434974904,47.32741802326795,0.0,798.1094080285461,24.56909699655833,49.12884334897902,0.0,880.3922632524047,22.279710499295646,53.914046172634606,0.0,664.7187867066805,23.342020507972567,55.2714587344996,0.0,826.0442804940619,0.0,27.51464353874968,6055.361033544378,0.0,0.0,0.0,0.0,28.939182576588628,0.0,0.0,0.0,5232.593294178584,3177.0046837476807,545.2408955605013,545.2408955605016,27.51464353874968,34.3933044234371,1556.3793825173352,6055.361033544378,8.440502381405436,7.219999999999999,1.1842607143779933,7611.740416061713,45.92136182534952,0.00018241970648784307,8.440502381405436,1.1842607143779933,13.446612629264504,0.008639364216359318,11.455545188353303,13.000180521124076,0.3705044250126874,0.008639364216359318,13.0,81.99975427610113,0.0,0.0,0.0270046384051831,7.219999999999999,0.5038574950668622,11.50082397738015,0.31057230924622753,0.00854173396461801,11.5,21.474999999999998,0.31057230924622753,0.011165791671516571,4.5,39547582.72906631,1354960.257918031 
 08/06  10:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,24.842136765107234,13.988802673353323,24.31713631605397,14.538291261795404,24.99671085443496,13.876669864546754,24.99763982751967,14.571581891263378,23.250032834616263,13.41748919000333,24.75111349731962,15.684842629690724,24.842136765107234,50.884631254088845,1233.2528703165835,0.0,24.31713631605397,54.410875661662914,0.0,911.7902191669386,24.99671085443496,50.0546612730882,0.0,861.6709439498546,24.99763982751967,52.35681180361687,0.0,1350.2190487014595,23.250032834616263,53.94611569337572,0.0,767.5927745241188,24.75111349731962,57.07843117780388,0.0,1048.788332352421,0.0,0.0,6897.2721390032775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5337.940533454074,3130.6141968378256,1262.88436192183,1204.7271155119279,0.0,0.0,1724.2407383274526,6897.2721390032775,8.440626912982841,7.22,1.3475337337928324,8621.51287733073,45.929086398111956,0.0,8.440626912982841,1.3475337337928324,14.892939966737924,0.008937968227524734,11.967395646284917,12.986563257749808,0.418413665482772,0.008885554321037518,13.0,81.99975509343938,0.0,0.0,0.05690882144091387,7.220000000000001,0.5156393356755893,11.500002311502115,0.31057230924622753,0.008548830460193283,11.5,21.324999999999996,0.31057230924622753,0.01136659037667498,4.5,50680957.19636267,1383996.6200040411 
 08/06  11:00:00,18.662499999999998,11.0,5.0,11.0,5.0,20.0,25.56685151837028,15.030171540932212,24.417020266462764,15.291338533131777,24.501475383543223,14.126039768005917,24.800368711027446,14.879523723252785,23.61058258919649,13.823683509679434,24.907549767242937,16.51311202773413,25.56685151837028,52.13132922844488,956.261434133057,0.0,24.417020266462764,56.77965357860809,0.0,1111.9087456210011,24.501475383543223,52.40321805652371,0.0,873.1950610592188,24.800368711027446,54.04684833704129,0.0,1349.0531507932162,23.61058258919649,54.19965016103757,0.0,791.8903334707984,24.907549767242937,59.617632063514364,0.0,1590.6363068413366,0.0,0.0,7319.930490428312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4086.5131486931737,2280.295009662878,2859.4658921376745,2205.811509698353,0.0,0.0,1798.520358828,7319.930490428312,8.545614591772292,7.22,1.322038453979326,9118.45084925631,45.929086398111956,0.0,8.545614591772292,1.322038453979326,15.722682639264896,0.009269737783339754,12.518673790928464,13.032971625068846,0.48849454172331974,0.008913835137880246,13.0,81.99975509343938,0.0,0.0,0.13237678885058785,7.219999999999999,0.3914120181894999,11.500314193201255,0.31057230924622753,0.008575426002012186,11.5,18.662499999999998,0.31057230924622753,0.010881151168449198,4.5,52370403.632018656,1479486.5148614454 
 08/06  12:00:00,16.5125,8.8,4.0,8.8,4.0,16.0,25.845666035063168,15.045937871879953,24.24416536045134,15.013191741101418,24.14667737781825,13.860734612054342,24.6653182659416,14.689982383401592,23.572118775624723,13.747647287529274,24.906460349822197,16.230355351833442,25.845666035063168,51.329713250620905,711.3886566267363,0.0,24.24416536045134,56.35166713958892,0.0,1042.8935792051484,24.14667737781825,52.60795807862224,0.0,790.6232713218936,24.6653182659416,53.822756239376844,0.0,1180.164972521694,23.572118775624723,54.05835878104906,0.0,784.8094269244035,24.906460349822197,58.56043007653276,0.0,1484.930596223033,0.0,0.0,5908.5292482994555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3277.2865347601182,1595.6474725045387,2340.5759967918557,1829.4661723733475,0.0,0.0,1507.5207859150842,5908.5292482994555,8.335296533074287,7.22,1.2656448123449007,7416.050034214539,45.929086398111956,0.0,8.335296533074287,1.2656448123449007,15.245678391025013,0.00923430280785512,12.474182910406475,13.08991944822369,0.45808088336060676,0.008959890113993622,13.0,81.99975509343938,0.0,0.0,0.10762950180158874,7.22,0.31278849702786027,11.499208450276148,0.31057230924622753,0.00861166578535454,11.5,16.5125,0.31057230924622753,0.010758361476791285,4.5,49885759.20215267,1444331.0043615028 
 08/06  13:00:00,16.787499999999998,4.4,2.0,4.4,2.0,8.0,25.83798450796289,14.48825241515703,24.106868125962578,14.28441714588666,23.93292769083875,13.270776097495073,24.50002797997153,13.863642740725863,23.448876327054677,13.155337860288718,24.493077185022127,15.192646952231701,25.83798450796289,49.545802743520014,448.8816037816114,0.0,24.106868125962578,54.211860047055076,0.0,958.9712214895665,23.93292769083875,51.28039154505793,0.0,745.0690289411552,24.50002797997153,51.538736864459906,0.0,1114.054686486941,23.448876327054677,52.40087640210733,0.0,776.3877397864945,24.493077185022127,56.175474983814524,0.0,1363.284070923598,0.0,0.0,5338.121624314426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3127.495336401484,1682.2877680900122,1921.5605360336745,1563.7199538079915,0.0,0.0,1395.1686290777668,5338.121624314426,8.240408522335777,7.219999999999999,1.2490628333455556,6733.290253392193,45.929086398111956,0.0,8.240408522335777,1.249062833345556,15.038207386747926,0.009111006734612159,12.27550429831708,13.072824451706543,0.4376871212849785,0.00889983542758405,13.0,81.99975509343938,0.0,0.0,0.08728316224007433,7.219999999999999,0.29740861624366055,11.498849676816198,0.31057230924622753,0.008591816418903178,11.5,16.787499999999998,0.31057230924622753,0.010436696113838883,4.5,45388142.23989638,1416441.0353054558 
 08/06  14:00:00,17.575,8.8,4.0,8.8,4.0,16.0,26.026644512205802,14.030155000978661,24.411814225369987,14.171641965517841,24.086945139625918,13.268220622664485,24.866234383856956,13.990966719328977,23.85212087636556,13.135403032263817,24.88903165889512,15.21932047962629,26.026644512205802,47.55515826619754,566.9602064274118,0.0,24.411814225369987,52.83636569048966,0.0,1103.5947341981368,24.086945139625918,50.797465018773856,0.0,774.8426295219967,24.866234383856956,50.831614682587926,0.0,1240.0016341209855,23.85212087636556,51.074045581913225,0.0,811.7356844696017,24.88903165889512,54.94623089486271,0.0,1480.7396399149961,0.0,0.0,4973.442482328974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2384.2254606448964,1927.5805613441482,2300.8989118085356,1959.6073257002647,0.0,0.0,1331.9277487503502,4973.442482328974,8.262005247717497,7.22,1.1555801700071502,6305.370231079324,45.929086398111956,0.0,8.262005247717497,1.1555801700071504,15.348571741825358,0.008962130804133862,12.040490760870068,13.001251241239636,0.46369330375959017,0.008783011784419974,13.0,81.99975509343938,0.0,0.0,0.10612466615916578,7.219999999999999,0.22382495616238401,11.500298379234493,0.31057230924622753,0.008501940881858187,11.5,17.575,0.31057230924622753,0.009084870403727572,4.5,47808427.107953735,1450393.5466298936 
 08/06  15:00:00,16.737500000000004,11.0,5.0,11.0,5.0,20.0,26.25893281495891,14.352626291201219,24.189205504628276,14.314728018586159,24.031784567208383,13.537654115287875,24.40176129115857,14.16224395631192,24.02245416325274,13.408878959394926,24.770829122945987,15.382869944619234,26.25893281495891,47.89662926797385,459.4078584520518,0.0,24.189205504628276,54.04413265472394,0.0,1280.1478632881026,24.031784567208383,51.86950001458014,0.0,773.7295880463093,24.40176129115857,52.841300788498884,0.0,1476.0028824116998,24.02245416325274,51.464625283350294,0.0,831.2235071512196,24.770829122945987,55.91904015919953,0.0,2012.1771889247686,0.0,0.0,5512.771658873732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1658.7494339461896,1658.7494339461884,3787.130613766474,3209.2026199700704,0.0,0.0,1432.8280522300176,5512.771658873732,8.459367000885493,7.22,1.0719153676895372,6945.5997111037495,45.929086398111956,0.0,8.459367000885493,1.0719153676895379,16.897533505146253,0.008889695542915922,11.922471180371526,13.093373777698343,0.5531770514299383,0.008591640698529739,13.0,81.99975509343938,0.0,0.0,0.17557100596669853,7.22,0.17267983142098214,11.500177188352888,0.31057230924622753,0.008023362538646413,11.5,16.737500000000004,0.31057230924622753,0.008023362538646413,4.5,49088674.59373301,1544360.7568670902 
 08/06  16:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,26.368296041278505,14.419702655166539,24.170616742265825,14.367289561365874,23.924014144557827,13.422887753220133,24.361901990474408,14.157055415983498,23.910309616686256,13.235007639612288,24.74640168417946,15.418387751224266,26.368296041278505,47.79522841383752,521.4910418861975,0.0,24.170616742265825,54.28773269863683,0.0,1006.3164006672746,23.924014144557827,51.81739207932483,0.0,729.1786982612405,24.361901990474408,52.946572761267475,0.0,1096.0757173661823,23.910309616686256,51.22822956001369,0.0,803.4464896014977,24.74640168417946,56.126921709948576,0.0,1460.1299968133858,0.0,0.0,3689.8775756389746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1356.670502763408,1356.6705027634086,1889.7737599014365,1740.3679057397403,0.0,0.0,1079.924567566972,3689.8775756389746,8.048302021322703,7.219999999999999,1.0693562401939385,4769.802143205947,45.929086398111956,0.0,8.048302021322703,1.0693562401939385,15.29226510934056,0.008256015210619132,10.826098182309318,13.173464382533412,0.44813328754749954,0.008178182946457162,13.0,81.99975509343938,0.0,0.0,0.09034543300568114,7.219999999999999,0.1660291133390348,11.499659133064547,0.31057230924622753,0.007485183123877288,11.5,15.7875,0.31057230924622753,0.007485183123877288,4.5,45900128.204661615,1428637.1328666687 
 08/06  17:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,26.290172158465694,14.314591824663728,24.061208779600214,14.454862554331292,23.456262800052844,13.036378209415407,24.26471721634018,14.265217515975039,23.503485823277085,12.811855248563198,24.675274251455654,15.574112289895334,26.290172158465694,47.692505902626834,551.5257855737868,0.0,24.061208779600214,54.955933479145614,0.0,902.0808769194082,23.456262800052844,51.970138157122975,0.0,704.3736621305669,24.26471721634018,53.63290739193057,0.0,976.6075386239987,23.503485823277085,51.06515537847639,0.0,780.5993298744891,24.675274251455654,56.93778174548262,0.0,1404.1806994101034,0.0,0.0,3102.5107972253236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1395.5664506317487,1395.5664506317485,1457.822662681665,1431.5425647897587,0.0,0.0,969.7110301885313,3102.5107972253236,7.8979230277161445,7.219999999999999,1.1030836532439459,4072.221827413855,45.929086398111956,0.0,7.8979230277161445,1.1030836532439459,15.0203499016832,0.008045758555178818,10.449838355770677,13.066298308400292,0.42387277594529615,0.008030234483181768,13.0,81.99975509343938,0.0,0.0,0.07183489444894735,7.219999999999999,0.18020933845499074,11.500302258287183,0.31057230924622753,0.007312604840027794,11.5,15.912500000000001,0.31057230924622753,0.007312604840027794,4.5,41902415.43766344,1396671.4822085768 
 08/06  18:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,26.134278684770777,14.236213583227428,24.027074378022643,14.483207617042366,23.122672589434792,12.626261112041556,24.1851780734667,14.393881989431822,23.882386347662326,12.447855066950595,24.749450067668658,15.8093818571209,26.134278684770777,47.88933678167123,627.362669760502,0.0,24.027074378022643,55.16817065839734,0.0,892.3850759140535,23.122672589434792,51.622090235307,0.0,685.4067586452576,24.1851780734667,54.334184546706,0.0,899.0085910437772,23.882386347662326,48.74278847950214,0.0,819.4974181784249,24.749450067668658,57.54414741671324,0.0,1391.2961044450171,0.0,0.0,3079.6858275594022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1572.6019855348725,1572.6019855348732,1308.4479303148307,1308.4479303148305,0.0,0.0,966.0641489416566,3079.6858275594022,7.867785515668183,7.22,1.1460412013988646,4045.749976501058,45.929086398111956,0.0,7.867785515668183,1.1460412013988646,14.855298616113568,0.007863592952098429,10.11559302838695,13.007668442083148,0.4147356841241644,0.007863592952098429,13.0,81.99975509343938,0.0,0.0,0.06818151193389704,7.219999999999999,0.2167265180236077,11.50127448896769,0.31057230924622753,0.007115759990447404,11.5,16.474999999999998,0.31057230924622753,0.007115759990447404,4.5,41919510.85455289,1387378.0414053807 
 08/06  19:00:00,16.0125,5.5,2.5,5.5,2.5,10.0,25.49917077484708,13.755396963312617,23.01166619942082,13.498751636517422,22.280516132824353,11.472459486452518,23.079756868222194,13.5410225930016,23.192656230222088,11.366825560485115,23.876353071382315,15.193187109178796,25.49917077484708,48.198147059074024,63.066186999056754,0.0,23.01166619942082,55.02275808827015,0.0,805.4983557656114,22.280516132824353,50.36494617037089,0.0,508.5770300048428,23.079756868222194,54.9461525086779,0.0,767.768725515195,23.192656230222088,47.309638246043654,0.0,761.2767003770608,23.876353071382315,58.279282050509124,0.0,870.4872798355277,0.0,100.03712917323168,2433.84194850932,0.0,0.0,119.40425487472734,0.0,0.0,0.0,0.0,0.0,1426.318755388244,1426.3187553882435,678.2957100659329,678.2957100659331,100.03712917323168,125.04641146653958,845.7216253895689,2433.84194850932,7.729428287708895,7.219999999999999,1.1373942616541592,3279.563573898889,45.78787696751529,0.0006593288954046505,7.729428287708895,1.1373942616541595,13.799662962824714,0.007497843090700407,9.426189532922818,12.999802052274655,0.3705044250126874,0.007497843090700407,13.0,81.9997600612884,0.0,0.0,0.04287988203043078,7.219999999999999,0.2072266322884394,11.500337628122214,0.31057230924622753,0.006979559839966175,11.5,16.0125,0.31057230924622753,0.006979559839966175,4.5,27046512.3722979,1354960.257918031 
 08/06  20:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,24.277798458206828,12.202979949862701,22.212492860765252,11.539070060910863,22.201147930202847,10.001239661913845,22.220360890540835,11.66594052820362,22.219541661781086,9.929423061091496,22.692201543417365,13.716848946387259,24.277798458206828,46.835661097600635,0.0,408.74213115658563,22.212492860765252,50.809861610558315,0.0,234.837794841083,22.201147930202847,45.87806232734738,0.0,75.24745866957727,22.220360890540835,51.2120569961746,0.0,233.30119173239686,22.219541661781086,45.60430211034898,0.0,336.99744717041693,22.692201543417365,56.90045830676866,0.0,774.3265744527871,0.0,1744.2852396325602,1767.934456732492,0.0,503.5948540873808,546.213606022096,466.4417473338516,350.32847085180856,0.0,0.0,0.0,960.4927954865059,960.4927954865059,605.2282280713425,605.2282280713423,1744.2852396325602,2180.3565495406997,724.4712755722323,1767.934456732492,7.704162692508759,7.22,0.8696622862912399,2492.405732304724,43.85151413137137,0.01084566995903279,7.704162692508759,0.8696622862912399,13.606285493315411,0.007491913051974017,9.41471152603371,12.999990178711062,0.3705044250126874,0.007491913051974017,13.0,81.99984389495741,0.0,0.0,0.03863439730119306,7.22,0.13000324960343929,11.499906713344414,0.31057230924622753,0.007158968635846256,11.5,14.5375,0.31057230924622753,0.007158968635846256,4.5,15573166.719735028,1354960.257918031 
 08/06  21:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.642006596216536,11.29727483452427,21.676977996546157,10.66862252413361,21.733891433726555,9.623024693765572,21.668810687212364,10.784963415715112,22.05091049593531,9.583128419361827,22.334654555375103,12.740972632511752,23.642006596216536,45.83198263785838,0.0,0.0,21.676977996546157,49.524118467940156,47.52,0.0,21.733891433726555,46.016052634889384,20.520000000000003,0.0,21.668810687212364,49.93435636025674,47.52,0.0,22.05091049593531,45.012105947974334,20.520000000000003,0.0,22.334654555375103,54.55730916071586,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,23.7832902910282,0.008540367636971209,11.350462165972406,23.7832902910282,0.0,0.008540367636971209,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.0,0.007598115590698626,11.5,13.212500000000002,0.0,0.007598115590698626,4.5,5760000.0,0.0 
 08/06  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.84691086728261,11.319088809370319,21.05224950945083,10.692041116516796,21.15088467918104,9.640434478345195,21.046212235745756,10.808315630276947,21.404802533460074,9.600268084104384,21.997997084160804,12.763862805677396,22.84691086728261,48.159267307702436,0.0,0.0,21.05224950945083,51.53657035183012,27.720000000000002,0.0,21.15088467918104,47.744991480976665,11.970000000000002,0.0,21.046212235745756,51.956469223767776,27.720000000000002,0.0,21.404802533460074,46.88171609419694,11.970000000000002,0.0,21.997997084160804,55.77419303121067,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,23.055522255484817,0.008515586889792575,11.316998236366398,23.055522255484817,0.0,0.008515586889792575,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.0,0.008022174650003624,11.5,12.8,0.0,0.008022174650003624,4.5,1710000.0,0.0 
 08/06  23:00:00,12.425,0.0,0.0,0.0,0.0,0.0,22.058549323783595,11.324700051639322,20.655001762895203,10.6975150640406,20.738914343422284,9.645870676468906,20.648865014187958,10.813804548553495,20.88524595390947,9.605697179051859,21.568282826441845,12.769521257411455,22.058549323783595,50.54089152257292,0.0,0.0,20.655001762895203,52.829107766349715,15.840000000000002,0.0,20.738914343422284,48.98574901753361,6.840000000000001,0.0,20.648865014187958,53.259983980450954,15.840000000000002,0.0,20.88524595390947,48.41600386467083,6.840000000000001,0.0,21.568282826441845,57.27704716480684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,22.24758226657605,0.008516777465636222,11.3247761817143,22.24758226657605,0.0,0.008516777465636222,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.0081341049387032,11.5,12.425,0.0,0.0081341049387032,4.5,1710000.0,0.0 
 08/06  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.371566943313642,11.32469233594189,20.39125272876022,10.697512363736633,20.46885859624908,9.645873982999957,20.38180612289823,10.813801342630804,20.55535237031001,9.605700773597016,21.278575196759665,12.76951366450584,21.371566943313642,52.70710161320547,0.0,0.0,20.39125272876022,53.69529080896673,15.840000000000002,0.0,20.46885859624908,49.80782112248779,6.840000000000001,0.0,20.38180612289823,54.14435049749233,15.840000000000002,0.0,20.55535237031001,49.40934925631273,6.840000000000001,0.0,21.278575196759665,58.30227537085604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,21.52948150813409,0.008516727863760277,11.3246896976218,21.52948150813409,0.0,0.008516727863760277,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.0,0.007887938807217009,11.5,12.2,0.0,0.007887938807217009,4.5,1710000.0,0.0 
 08/07  01:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.850350154834953,11.324692550721064,20.201674373098793,10.697512968671587,20.27420563843934,9.645874243020158,20.191557289262875,10.813801697321217,20.324477244576876,9.605700689593995,21.064852417965568,12.769514034325885,20.850350154834953,54.42024667919931,0.0,0.0,20.201674373098793,54.3279392374882,15.840000000000002,0.0,20.27420563843934,50.41008281569054,6.840000000000001,0.0,20.191557289262875,54.78457304507374,15.840000000000002,0.0,20.324477244576876,50.11831074172347,6.840000000000001,0.0,21.064852417965568,59.0719911777249,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,20.969662661794914,0.008516729757439365,11.324692781925283,20.969662661794914,0.0,0.008516729757439365,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.007813865902006917,11.5,11.8875,0.0,0.007813865902006917,4.5,1710000.0,0.0 
 08/07  02:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,20.40576479664868,11.324692550721064,20.085951251454492,10.697512968671587,20.151777107759365,9.645874243020158,20.079324873789666,10.813801697321217,20.180864056554256,9.605700689593995,20.89560843889162,12.769514034325885,20.40576479664868,55.931842431026276,0.0,0.0,20.085951251454492,54.71812270481199,15.840000000000002,0.0,20.151777107759365,50.79301380844925,6.840000000000001,0.0,20.079324873789666,55.1661579757425,15.840000000000002,0.0,20.180864056554256,50.56503072730965,6.840000000000001,0.0,20.89560843889162,59.68970040585573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,20.511063494154563,0.008516729689676966,11.324692550721064,20.511063494154563,0.0,0.008516729689676966,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.3875,0.0,0.008219844019673024,11.5,12.3875,0.0,0.008219844019673024,4.5,1710000.0,0.0 
 08/07  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.03306389697179,11.324692550721064,20.028760349767403,10.697512968671587,20.082890882028003,9.645874243020158,20.02312806687143,10.813801697321217,20.099693311744346,9.605700689593995,20.778822145267537,12.769514034325885,20.03306389697179,57.23530170327566,0.0,0.0,20.028760349767403,54.912226820314174,15.840000000000002,0.0,20.082890882028003,51.01000772014584,6.840000000000001,0.0,20.02312806687143,55.358453708787565,15.840000000000002,0.0,20.099693311744346,50.81961483046494,6.840000000000001,0.0,20.778822145267537,60.12012531992522,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,20.117790661857896,0.008516729691971972,11.324692550721064,20.117790661857896,0.0,0.008516729691971972,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.0,0.008268602255710824,11.5,12.8,0.0,0.008268602255710824,4.5,1710000.0,0.0 
 08/07  04:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,19.75258837531178,11.324692550721064,19.94601024109025,10.697512968671587,19.998964590012346,9.645874243020158,19.938688634753237,10.813801697321217,20.00868738231747,9.605700689593995,20.70179359580879,12.769514034325885,19.75258837531178,58.238747747548004,0.0,0.0,19.94601024109025,55.19452509597532,15.840000000000002,0.0,19.998964590012346,51.27585740443456,6.840000000000001,0.0,19.938688634753237,55.64889440014707,15.840000000000002,0.0,20.00868738231747,51.10684225678375,6.840000000000001,0.0,20.70179359580879,60.4059985250973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,19.815466158975,0.008516729691898204,11.324692550721064,19.815466158975,0.0,0.008516729691898204,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.0,0.007236741288211509,11.5,12.1125,0.0,0.007236741288211509,4.5,1710000.0,0.0 
 08/07  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.522555812728292,11.324692550721064,19.85824847412902,10.697512968671587,19.95293723225773,9.645874243020158,19.907590211383518,10.813801697321217,19.919804661236693,9.605700689593995,20.64002440799845,12.769514034325885,19.522555812728292,59.0767709747525,0.0,0.0,19.85824847412902,55.495545388004714,15.840000000000002,0.0,19.95293723225773,51.42262653870837,6.840000000000001,0.0,19.907590211383518,55.757226167587895,15.840000000000002,0.0,19.919804661236693,51.38899938616029,6.840000000000001,0.0,20.64002440799845,60.636359281166094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,19.576342968954037,0.008516729691900447,11.324692550721064,19.576342968954037,0.0,0.008516729691900447,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.007033714768576782,11.5,11.7,0.0,0.007033714768576782,4.5,1710000.0,0.0 
 08/07  06:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.41552880650608,11.324692550721064,19.924160870451644,10.697512968671587,20.929880606983225,9.645874243020158,21.05082650014538,10.813801697321217,20.00551500215643,9.605700689593995,20.61959286570716,12.769514034325885,19.41552880650608,59.47091327120637,0.0,0.0,19.924160870451644,55.269529378479135,15.840000000000002,0.0,20.929880606983225,48.43666234663007,6.840000000000001,0.0,21.05082650014538,51.984401315206384,15.840000000000002,0.0,20.00551500215643,51.1171937362011,6.840000000000001,0.0,20.61959286570716,60.71275853264803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689311975940212,7.689311975940212,0.0,0.0,42.794282716602524,0.0,7.689311975940212,0.0,19.41874907261166,0.008516729691900381,11.324692550721064,19.41874907261166,0.0,0.008516729691900381,13.0,81.99992303022698,0.0,0.0,0.0,7.219999999999999,0.0,12.3875,0.0,0.007398036910337989,11.5,12.3875,0.0,0.007398036910337989,4.5,1710000.0,0.0 
 08/07  07:00:00,14.55,0.0,0.0,0.0,0.0,0.0,19.992710520617557,10.90366994468021,22.12229522910953,10.500122687716583,22.250590501937623,9.857794404005741,22.26346544550223,10.589961200848542,22.129720303193068,9.851378465228008,22.061913826978763,12.28839510677104,19.992710520617557,55.81320141866979,858.346872723157,0.0,22.122295229109532,47.66642006425256,1424.7243408977592,0.0,22.250590501937623,45.29431866766623,34.09495054011802,408.08981831502945,22.26346544550223,47.53231144730292,71.778826316797,548.5610212075469,22.129720303193068,45.614649690679485,623.2596300850695,0.0,22.061913826978763,53.87427484544869,1581.9023223585664,0.0,0.0,6695.234748392797,1353.1280343581016,0.0,2150.978583852679,249.2682048384323,222.17065323382934,1302.4958970840285,2291.3823818567666,0.0,0.0,965.4171950666841,965.4171950666833,321.582563670984,321.58256367098375,6670.291891540175,8337.86486442522,650.786036023324,1353.1280343581016,7.861759199451441,7.219999999999999,0.49801570472473256,2003.9140703814255,60.15355256120874,0.07825720416654348,7.861759199451441,0.49801570472473256,12.85522115895833,0.007831763275520123,10.091450002728179,13.000304245960553,0.3705044250126874,0.007831763275520123,13.0,81.96992759827027,0.0,0.0,0.019374546931475528,7.219999999999999,0.10448873152833033,11.50025465773063,0.31057230924622753,0.007736937007723318,11.5,14.55,0.31057230924622753,0.007736937007723318,4.5,5939218.095744472,1354960.257918031 
 08/07  08:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,20.75322920957453,10.52358574450491,22.200448285998544,10.148083549189382,23.299006872120398,9.867349350503178,22.730233770905947,10.199753720859345,22.200499945400658,9.861139003236632,22.201025692739833,11.42297797562356,20.75322920957453,51.91751737955407,717.3287516341937,0.0,22.200448285998544,46.326997299408674,495.40980458685306,0.0,23.299006872120398,42.55937107050764,0.0,695.7856419229936,22.730233770905947,45.01810043380381,0.0,738.2010150705788,22.200499945400658,45.445283348877545,177.9519803327596,0.0,22.201025692739833,50.433723071049876,767.5128439870338,0.0,0.0,3344.1648363137883,2134.345091088884,0.0,1232.0129450663894,0.0,0.0,863.6244486719856,1497.6927277501081,0.0,0.0,1613.3504523916934,1613.3504523916927,368.61497953618186,368.61497953618135,3344.1648363137883,4180.206045392235,791.8991217054576,2134.345091088884,7.987035635555991,7.219999999999999,0.6635137648600239,2926.2442127943414,51.6569878144677,0.02651612580866029,7.987035635555991,0.6635137648600242,12.979941876010134,0.007574636699166441,9.593476256163477,13.000493699587793,0.3705044250126874,0.007574636699166441,13.0,81.99987634684516,0.0,0.0,0.023718770229039402,7.219999999999999,0.19742896427425996,11.50060446077112,0.31057230924622753,0.007473643391591488,11.5,16.599999999999998,0.31057230924622753,0.007473643391591488,4.5,6550906.1356956,1354960.257918031 
 08/07  09:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,22.39899724612772,10.536789647956365,22.75278357403329,10.838188274792657,24.983431522289067,10.388582787797773,24.066887047512004,10.949041034533465,22.20104303784611,10.24766124258155,23.120435543538683,11.963332882865338,22.39899724612772,46.980192007833715,1748.0968631224696,0.0,22.75278357403329,46.90713399658604,0.0,781.8727080115871,24.983431522289067,39.83573587590959,0.0,1072.180083883019,24.066887047512004,43.653577844017306,0.0,994.52572852242,22.20104303784611,46.6380521127018,0.0,574.9260221549825,23.120435543538683,49.42374101752724,0.0,806.4785802799731,0.0,84.771574269871,3273.75590700129,0.0,0.0,0.0,0.0,111.01373158307314,0.0,0.0,0.0,2235.958568187312,2235.9585681873127,830.1561891057704,830.1561891057702,84.771574269871,105.96446783733873,1006.1559712350353,3273.75590700129,8.07255185690564,7.219999999999999,0.912922146441019,4279.911878236325,48.90710414217442,0.0006154368108199664,8.07255185690564,0.9129221464410191,13.874309252817868,0.007168017761310852,8.779864594806915,13.000576953929489,0.40710903040450686,0.007168017761310852,13.0,81.9999744248753,0.0,0.0,0.05548545598892886,7.219999999999999,0.32784113494867506,11.500568833732741,0.31057230924622753,0.006918124740704298,11.5,18.574999999999996,0.31057230924622753,0.006918124740704298,4.5,37343900.71748924,1381315.5911764372 
 08/07  10:00:00,19.775,11.0,5.0,11.0,5.0,20.0,24.04682109417789,11.794988703578031,24.07191749666311,12.420163999084021,24.697695548754602,10.945283069162176,24.473918720377373,12.197164922214608,22.980825590967726,11.184231055149992,24.266651182327553,13.572876759812992,24.04682109417789,46.225063025831986,1509.642572706869,0.0,24.07191749666311,48.09853477230947,0.0,1011.5117404516453,24.697695548754602,42.05438288772528,0.0,1843.4365597924775,24.473918720377373,46.28078625115421,0.0,1577.4092892338483,22.980825590967726,47.3389339520933,0.0,745.8027506368841,24.266651182327553,51.26473216266627,0.0,1381.7424282438153,0.0,0.0,5671.399248572085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2615.228357773371,2615.228357773371,2900.788097289514,2900.788097289513,0.0,0.0,1472.434796565432,5671.399248572085,8.607341887636501,7.22,0.980485868788127,7143.834045137517,48.72337957112315,0.0,8.607341887636501,0.980485868788127,16.657726353527792,0.0076364114041089755,9.699911537180139,12.988476746679519,0.5742606087297256,0.0076364114041089755,13.0,81.99997485260867,0.0,0.0,0.1605635668974314,7.22,0.3853187601034744,11.500003888924915,0.31057230924622753,0.006865133039363543,11.5,19.775,0.31057230924622753,0.006865133039363543,4.5,49605444.95933078,1552653.9639162715 
 08/07  11:00:00,20.375,11.0,5.0,11.0,5.0,20.0,25.512476285139158,12.68344408838819,24.939126736402436,13.536296841765651,24.998500220416194,11.48168808739485,24.997247014071924,13.046378795342726,23.704633973954902,12.04277518023068,24.99345997235568,14.643096998151599,25.512476285139158,44.9011712032278,1080.3578771640487,0.0,24.939126736402436,49.12701285415502,0.0,1111.4364224219003,24.998500220416194,42.77577305892512,0.0,1666.3794557123974,24.997247014071924,47.41615150761652,0.0,1489.685276609965,23.704633973954902,47.96369435233295,0.0,799.7172882321761,24.99345997235568,52.61461488423151,0.0,1477.7339327971704,0.0,0.0,5865.132213446202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2805.688115463571,2805.6881154635716,2851.663883906204,2851.6638839062043,0.0,0.0,1511.5749270032456,5865.132213446202,8.542017097944289,7.22,1.056190570958579,7376.707140449447,48.72337957112315,0.0,8.542017097944289,1.056190570958579,17.38951241356733,0.007970444392250375,10.339310989607053,12.998755646795743,0.5418019838900356,0.007970444392250375,13.0,81.99997485260867,0.0,0.0,0.14756510603334044,7.220000000000001,0.38563388662102727,11.500043665163675,0.31057230924622753,0.0070315994530425726,11.5,20.375,0.31057230924622753,0.0070315994530425726,4.5,51090401.22432439,1477061.2220678239 
 08/07  12:00:00,20.6,8.8,4.0,8.8,4.0,16.0,26.588653765325184,13.404213912747784,24.998141735488495,13.753367844300364,24.99853785028234,11.94867478122276,24.998161416280578,13.192586474483235,24.10516477803069,12.456075819046735,24.99810984907213,14.888799449069989,26.588653765325184,44.16956464682532,462.5937590773906,0.0,24.998141735488495,49.648242958964644,0.0,1294.8374711678048,24.99853785028234,44.11103100210747,0.0,1312.086852175278,24.998161416280578,47.8659279131208,0.0,1575.2472263924128,24.10516477803069,48.11425400026003,0.0,829.5673778718835,24.99810984907213,53.43522303676452,0.0,1632.0338171196802,0.0,0.0,6343.579571364003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2875.6056271219663,2875.605627121966,3165.406367368237,3165.406367368236,0.0,0.0,1607.4771466850682,6343.579571364003,8.48619818971591,7.22,1.1961245970217524,7951.056718049071,48.72337957112315,0.0,8.48619818971591,1.1961245970217524,17.94210697240618,0.008111696248444548,10.601440087556934,13.00619279574046,0.5470352925966743,0.008111696248444548,13.0,81.99997485260867,0.0,0.0,0.15831455812374742,7.219999999999999,0.4195984873796427,11.501327267403866,0.31057230924622753,0.00687852215556738,11.5,20.6,0.31057230924622753,0.00687852215556738,4.5,50218173.59274644,1480852.238410781 
 08/07  13:00:00,21.287499999999998,4.4,2.0,4.4,2.0,8.0,27.241741631878035,13.061047743944608,24.998489486372826,12.86976408348027,24.993155299783922,11.3576660857779,24.99851123611059,12.348501662873923,23.92424337244549,11.500031959947346,24.998323820141877,14.185642316324156,27.241741631878035,41.57296440813275,112.86643930310538,0.0,24.998489486372826,46.874220533287605,0.0,1080.3434443973442,24.993155299783922,42.43824637041863,0.0,884.0423243809025,24.99851123611059,45.29667273683979,0.0,1281.6966601762867,23.92424337244549,45.67469174482463,0.0,813.0666980745352,24.998323820141877,51.06728666348062,0.0,1260.4858504068332,0.0,0.0,5233.048911661903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3094.057783418599,3094.057783418599,1792.4086702980962,1792.408670298097,0.0,0.0,1392.1218194209955,5233.048911661903,8.162753947763038,7.22,1.324579399224509,6625.170731082899,48.72337957112315,0.0,8.162753947763038,1.3245793992245092,16.148386264228144,0.007767493423259402,9.961046359565913,13.032586718460738,0.44171629784842537,0.007767493423259402,13.0,81.99997485260867,0.0,0.0,0.09848952228241512,7.219999999999999,0.4356263535902496,11.499062759787362,0.31057230924622753,0.006956182900941073,11.5,21.287499999999998,0.31057230924622753,0.006956182900941073,4.5,45429326.840374604,1399125.3089161604 
 08/07  14:00:00,21.0125,8.8,4.0,8.8,4.0,16.0,27.566924702146125,12.550666329590012,24.99876100067364,12.761534469669957,24.997285613879928,11.997177788544803,24.998921458446357,12.473126862559607,24.4465616219013,11.831257689076443,24.998345411470623,13.9874915715979,27.566924702146125,39.43709647219311,0.0,83.00903646316692,24.99876100067364,46.535796523748424,0.0,1439.516938959674,24.997285613879928,44.269072731794324,0.0,843.9697895472682,24.998921458446357,45.666097733781015,0.0,1536.3193500387351,24.4465616219013,45.23916121214482,0.0,856.7511537898513,24.998345411470623,50.40926226625595,0.0,1715.710580672194,0.0,0.0,6335.119756998638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3009.0224873049274,3009.0224873049283,3100.142876232927,3100.1428762329288,0.0,0.0,1608.8048552198236,6335.119756998638,8.451789566452875,7.22,1.228696875010312,7943.924612218461,48.72337957112315,0.0,8.451789566452875,1.2286968750103122,18.01745259851919,0.008127163565204105,10.629170026569058,12.971785076133614,0.5234797800261918,0.008127163565204105,13.0,81.99997485260867,0.0,0.0,0.15464251335635082,7.22,0.3669660423595406,11.500200541197227,0.31057230924622753,0.007372711432634216,11.5,21.0125,0.31057230924622753,0.007372711432634216,4.5,48882497.215992115,1460432.050705111 
 08/07  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.975277309984826,13.402485381834152,24.998636114659877,13.70454926643669,24.930391520572798,13.372961218763246,24.998749025707788,13.639266855125534,24.990455472608787,13.06078472367012,24.998266383501967,14.750405237287637,27.975277309984826,40.718189002449215,0.0,220.536607505755,24.998636114659877,49.49715646206254,0.0,1579.0565589683438,24.930391520572798,48.6443802064352,0.0,809.4615736111482,24.998749025707788,49.29035989398592,0.0,1540.9597275794692,24.990455472608787,47.483038608632825,0.0,1080.7935920963846,24.998266383501967,52.966904552634915,0.0,1887.5923695403255,0.0,0.0,6967.340250913516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.5318142635456,2881.531814263545,3841.438921209142,3768.1909068271534,0.0,0.0,1732.5316336173596,6967.340250913516,8.596493828614404,7.22,1.2065882934554497,8699.871884530876,48.72337957112315,0.0,8.596493828614404,1.2065882934554497,18.82830895031059,0.008683261232788182,11.60966034683058,12.98834210136031,0.5617126604613302,0.008633182634218818,13.0,81.99997485260867,0.0,0.0,0.17166602980226942,7.219999999999999,0.2995424247710988,11.500044142168345,0.31057230924622753,0.007929326070006178,11.5,20.6,0.31057230924622753,0.007929326070006178,4.5,50241698.226783656,1494549.3993298747 
 08/07  16:00:00,20.225,11.0,5.0,11.0,5.0,20.0,28.29521800613929,14.282199413467021,24.998162319595032,14.359995136503965,24.665365602549265,14.070073370200051,24.998284991747344,14.50372467766779,24.99787158232034,13.294340248802143,24.997936763600023,15.494563414955145,28.29521800613929,42.31562016100685,0.0,441.423714219246,24.998162319595032,51.64079147091924,0.0,1572.9683613692962,24.665365602549265,51.69747198567342,0.0,791.8602787600906,24.998284991747344,52.12401776222615,0.0,1407.6644812503591,24.99787158232034,48.185633846775296,0.0,1395.6882075726671,24.997936763600023,55.55974090052277,0.0,1809.6984302848991,0.0,0.0,7515.835660530362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2764.0079066009866,2764.0079066009876,4477.395601951185,3978.976200547096,0.0,0.0,1839.8666746417189,7515.835660530362,8.68124937263553,7.22,1.226809046665044,9355.702335172082,48.72337957112315,0.0,8.68124937263553,1.226809046665044,19.12090947470203,0.009124036907738641,12.343311028302658,13.001601782728558,0.5695286464510125,0.00877774597551568,13.0,81.99997485260867,0.0,0.0,0.19593866347447736,7.219999999999999,0.2708692866407528,11.500004169583173,0.31057230924622753,0.008169263009507705,11.5,20.225,0.31057230924622753,0.008169263009507705,4.5,48853899.256063595,1501737.8366266657 
 08/07  17:00:00,20.0,11.0,5.0,11.0,5.0,20.0,28.54148234413837,14.585753752669138,24.998248037682114,14.735531223562575,24.252720986906002,14.136187272005678,24.998303882556872,15.031369812013867,24.998309590149468,13.275285673735807,24.99798178643539,16.022724818889326,28.54148234413837,42.54168082189046,0.0,369.64343156146333,24.998248037682114,52.91044177493624,0.0,1312.283398533648,24.252720986906002,53.21772090255729,0.0,762.689807069897,24.998303882556872,53.92971553530291,0.0,1146.5062142172524,24.998309590149468,48.124122163020445,0.0,1375.1188040624525,24.99798178643539,57.471108033022375,0.0,1528.7524760801507,0.0,0.0,6199.595086402694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2691.6938502753665,2691.6938502753674,3171.6857031274885,2971.6910117926145,0.0,0.0,1574.7873271993144,6199.595086402694,8.41929559819916,7.22,1.2330112860646565,7774.3824136020075,48.72337957112315,0.0,8.41929559819916,1.2330112860646565,18.018805627323434,0.008960806932854004,12.067453663519862,13.018425377757548,0.5030837428151804,0.008803930116294498,13.0,81.99997485260867,0.0,0.0,0.13755434749515222,7.219999999999999,0.27707152604036495,11.500392287379704,0.31057230924622753,0.007983187756756658,11.5,20.0,0.31057230924622753,0.007983187756756658,4.5,44247413.51952125,1443843.699823998 
 08/07  18:00:00,19.625,11.0,5.0,11.0,5.0,20.0,28.11573412435559,14.70687244976114,24.51372744221986,14.622481150269312,23.82990996483134,13.880813001402327,24.429823974364343,14.936597678134518,24.7305510381781,12.955363079236562,24.68363446948042,16.05055215026351,28.11573412435559,43.962842052598376,18.83539300002292,631.0722784841132,24.51372744221986,54.075669563629106,0.0,1483.418417656454,23.82990996483134,53.687902085276505,0.0,735.1803044175635,24.429823974364343,55.45739855386243,0.0,1328.2520534856762,24.7305510381781,47.91819204948193,0.0,1517.7957449593546,24.68363446948042,58.669967628209676,0.0,1828.4612566547448,0.0,0.0,7967.757418694606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2572.5303429598207,2572.5303429598202,5214.320664400129,4312.824654225913,0.0,0.0,1946.4459644984497,7967.757418694606,8.7672446484868,7.219999999999999,1.2292277907108544,9914.203383193055,48.72337957112315,0.0,8.7672446484868,1.2292277907108549,18.06640976779174,0.008980582443212844,12.072378370242284,12.999278679710581,0.5904866830884294,0.008562246827540008,13.0,81.99997485260867,0.0,0.0,0.25146670157991097,7.22,0.2732880306865633,11.500004788804887,0.31057230924622753,0.007870281610372851,11.5,19.625,0.31057230924622753,0.007870281610372851,4.5,45761975.22998648,1623899.3199420334 
 08/07  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,27.440201998043516,14.15294712094678,23.750714909607083,13.876342883916273,22.58818237196528,12.775439818627598,23.565370860083554,14.12080992292135,24.601176537463946,12.340737533780867,24.2222427500332,15.53775189699211,27.440201998043516,44.1085615100934,0.0,458.36595173676426,23.750714909607083,53.92881648112167,0.0,865.1450215874013,22.58818237196528,53.843880673150785,0.0,639.8625170355405,23.565370860083554,55.40598373078433,0.0,805.1715250577612,24.601176537463946,46.361057846053214,0.0,867.2032825472801,24.2222427500332,58.357207739817035,0.0,898.4595107474304,0.0,6.204473297702839,3315.7220076937683,0.0,0.0,10.047199840297477,0.0,0.0,0.0,0.0,0.0,2065.7921784244104,2065.792178424411,792.6835521919675,792.6835521919672,6.204473297702839,7.7555916221285495,1012.4787483112545,3315.7220076937683,7.890040028949025,7.219999999999999,1.1777273824547163,4328.200756005023,48.71499632357546,0.00004453677375353158,7.890040028949025,1.1777273824547168,14.101310945256678,0.008274645370019373,10.880996745648696,12.999965335083115,0.3705044250126873,0.008274645370019373,13.0,81.99997486295888,0.0,0.0,0.041023587489846164,7.22,0.22178762243042616,11.500481882748073,0.31057230924622753,0.007870265160749576,11.5,18.025,0.31057230924622753,0.007870265160749576,4.5,27683378.126093727,1354960.257918031 
 08/07  20:00:00,16.2,0.0,0.0,0.0,0.0,0.0,25.995470810932915,13.199458941074647,22.412433665046056,12.634983489193974,22.20086781661264,11.437252281106822,22.347278168843907,12.811168222208405,22.609986463073138,11.363956005805104,23.09184395478345,14.516981546212575,25.995470810932915,45.13309091836915,0.0,950.3139826266887,22.412433665046056,53.928786320727255,0.0,598.1183408612571,22.20086781661264,50.486380824740095,0.0,211.26350871549863,22.347278168843907,54.77619538038503,0.0,520.1493906573739,22.609986463073138,48.997065100537675,0.0,659.9792400505788,23.09184395478345,58.494132304050424,0.0,807.0337897034389,0.0,672.0537831779043,2465.2294753531883,0.0,158.01243539915117,411.09405477225,190.7537205940462,57.63452958934804,0.0,0.0,0.0,1487.9408008669343,1487.9408008669345,712.8648921614179,712.8648921614174,672.0537831779043,840.0672289723802,851.6474143368105,2465.2294753531883,7.755210289108535,7.219999999999999,1.0968355892026358,3316.8768896899987,47.394391229821835,0.00457084114556587,7.755210289108535,1.0968355892026358,13.890376461473725,0.008184326559227267,10.718327938454522,13.00004854610808,0.3705044250126874,0.008184326559227267,13.0,81.99997836876176,0.0,0.0,0.037892295541348,7.219999999999999,0.16078807249104174,11.500576312058989,0.31057230924622753,0.00787531484535541,11.5,16.2,0.31057230924622753,0.00787531484535541,4.5,16234170.944159767,1354960.257918031 
