Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/07  21:00:00,14.85,0.0,0.0,0.0,0.0,0.0,25.369774986057845,12.616296035096203,22.09723491502048,11.917633522393867,22.057500873157494,10.947255389817126,22.01307760030469,12.06912639415583,22.663974523235936,10.88736721517918,22.700821904217463,13.7664034248048,25.369774986057845,45.08773285731191,0.0,0.0,22.09723491502048,52.435421212421375,47.52,0.0,22.057500873157494,49.2898642921968,20.520000000000003,0.0,22.01307760030469,53.23465723531217,47.52,0.0,22.663974523235936,47.3161733264282,20.520000000000003,0.0,22.700821904217463,57.05169013213631,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,25.478618066337447,0.009294949473062138,12.616336330856889,25.478618066337447,0.0,0.009294949473062138,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.0,0.007840087683838383,11.5,14.85,0.0,0.007840087683838383,4.5,5760000.0,0.0 
 08/07  22:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,24.414473479178074,12.64300715094843,21.516394452535287,11.947316140136536,21.545878921545235,10.965383306536063,21.444404280519954,12.099981449595989,22.033018477140168,10.904843445768668,22.324056866619546,13.799179921033602,24.414473479178074,47.82068860527436,0.0,0.0,21.516394452535287,54.438332191997425,27.720000000000002,0.0,21.545878921545235,50.918028599033505,11.970000000000002,0.0,21.444404280519954,55.23174586465646,27.720000000000002,0.0,22.033018477140168,49.22873271207816,11.970000000000002,0.0,22.324056866619546,58.5006812723469,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,24.680707139892135,0.009310926311058459,12.642154734133424,24.680707139892135,0.0,0.009310926311058459,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.008039892065642524,11.5,14.0875,0.0,0.008039892065642524,4.5,1710000.0,0.0 
 08/07  23:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,23.41488127241172,12.642311698748324,20.99307932811569,11.946543294739676,21.054007607929368,10.964911059609397,20.950765332180616,12.099178068852877,21.35145899382161,10.904388271473229,21.860701261316382,13.798326700687245,23.41488127241172,50.778247132043305,0.0,0.0,20.99307932811569,56.208629278972,15.840000000000002,0.0,21.054007607929368,52.47392469004266,6.840000000000001,0.0,20.950765332180616,56.92482705061006,15.840000000000002,0.0,21.35145899382161,51.31917271598733,6.840000000000001,0.0,21.860701261316382,60.170705215846255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,23.65483938597424,0.009311048475509367,12.642351941116228,23.65483938597424,0.0,0.009311048475509367,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.007911496173365111,11.5,13.525000000000002,0.0,0.007911496173365111,4.5,1710000.0,0.0 
 08/07  24:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.534078336347662,12.632721167672122,20.676568428943103,11.937007466569305,20.73445856764848,10.955442430415024,20.644226594725158,12.089631407234624,20.896451259151934,10.894923971659074,21.54127393527516,13.788651859239202,22.534078336347662,53.52385504672686,0.0,0.0,20.676568428943103,57.27751277959178,15.840000000000002,0.0,20.73445856764848,53.48110910377254,6.840000000000001,0.0,20.644226594725158,57.97222957828987,15.840000000000002,0.0,20.896451259151934,52.73821390896441,6.840000000000001,0.0,21.54127393527516,61.31814378124188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,22.742482486018297,0.00931103217959819,12.632719617712587,22.742482486018297,0.0,0.00931103217959819,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.007603657511098365,11.5,12.9875,0.0,0.007603657511098365,4.5,1710000.0,0.0 
 08/08  01:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,21.775534692152466,12.626955817854858,20.4547814452995,11.93127353489427,20.51183058071633,10.9497535547087,20.42730556705844,12.083890516597886,20.605657470790717,10.889236976150295,21.294276093064223,13.782833553283114,21.775534692152466,56.03288121049634,0.0,0.0,20.4547814452995,58.044026290646585,15.840000000000002,0.0,20.51183058071633,54.19935909676643,6.840000000000001,0.0,20.42730556705844,58.73062512355833,15.840000000000002,0.0,20.605657470790717,53.67034299966221,6.840000000000001,0.0,21.294276093064223,62.229397603680745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,21.953907570414522,0.009311033095684053,12.626955817854858,21.953907570414522,0.0,0.009311033095684053,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.0,0.007852599716964856,11.5,13.1125,0.0,0.007852599716964856,4.5,1710000.0,0.0 
 08/08  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.157421323428164,12.626955817854858,20.307121552595373,11.93127353489427,20.3573515510564,10.9497535547087,20.281448058317384,12.083890418762271,20.411504552929863,10.889236976150295,21.10640086674319,13.782833553283114,21.157421323428164,58.19267754998634,0.0,0.0,20.307121552595373,58.575688270324406,15.840000000000002,0.0,20.3573515510564,54.718613719040405,6.840000000000001,0.0,20.281448058317384,59.262091921362455,15.840000000000002,0.0,20.411504552929863,54.316929170197554,6.840000000000001,0.0,21.10640086674319,62.95086055258647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,21.292614445146363,0.009311033054489166,12.626955817854858,21.292614445146363,0.0,0.009311033054489166,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.008060157979328056,11.5,13.3,0.0,0.008060157979328056,4.5,1710000.0,0.0 
 08/08  03:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.71255084064228,12.64616572895979,20.183974348556134,11.950378077058012,20.232331382581446,10.968709466642649,20.15962972254119,12.103018222134125,20.26356024497025,10.908184452054861,20.95892041287286,13.802219369157022,20.71255084064228,59.881543280197775,0.0,0.0,20.183974348556134,59.0978612601755,15.840000000000002,0.0,20.232331382581446,55.212623291519165,6.840000000000001,0.0,20.15962972254119,59.7855608601027,15.840000000000002,0.0,20.26356024497025,54.884819037098104,6.840000000000001,0.0,20.95892041287286,63.60412730732554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,20.816407848100987,0.009311033056141341,12.64616572895979,20.816407848100987,0.0,0.009311033056141341,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.00788543028502748,11.5,12.9875,0.0,0.00788543028502748,4.5,1710000.0,0.0 
 08/08  04:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,20.33075638800668,12.657684941220381,20.056232028680725,11.961834240544297,20.10914067664275,10.980076604414037,20.033286448282666,12.114487997170507,20.12715060888703,10.919546413534558,20.833692996749974,13.813843986155439,20.33075638800668,61.35450280200088,0.0,0.0,20.056232028680725,59.611922185745925,15.840000000000002,0.0,20.10914067664275,55.67701564470964,6.840000000000001,0.0,20.033286448282666,60.300465829040405,15.840000000000002,0.0,20.12715060888703,55.39161970448401,6.840000000000001,0.0,20.833692996749974,64.14429796833609,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,20.42172949538444,0.009311033056079946,12.657684941220381,20.42172949538444,0.0,0.009311033056079946,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.0,0.007098711717205076,11.5,12.1125,0.0,0.007098711717205076,4.5,1710000.0,0.0 
 08/08  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.988970990428164,12.657684941220381,19.944628303313205,11.961834240544297,20.030768965427086,10.980076604414037,19.96673555506061,12.114487997170507,20.012817735167005,10.919546413534558,20.743946326615102,13.813843986155439,19.988970990428164,62.66542633738369,0.0,0.0,19.944628303313205,60.0253141788813,15.840000000000002,0.0,20.030768965427086,55.94788738173998,6.840000000000001,0.0,19.96673555506061,60.549956243060095,15.840000000000002,0.0,20.012817735167005,55.78496519478715,6.840000000000001,0.0,20.743946326615102,64.49964423687892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,20.070406618981906,0.009311033056082095,12.657684941220381,20.070406618981906,0.0,0.009311033056082095,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.007033714768576782,11.5,11.7,0.0,0.007033714768576782,4.5,1710000.0,0.0 
 08/08  06:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.783734778705615,12.657684941220381,19.976629229682395,11.961834240544297,20.759481562885036,10.980076604414037,20.820221067975364,12.114487997170507,20.06321786534842,10.919546413534558,20.6982921575709,13.813843986155439,19.783734778705615,63.4669093398863,0.0,0.0,19.976629229682395,59.90655594176931,15.840000000000002,0.0,20.759481562885036,53.50165471729568,6.840000000000001,0.0,20.820221067975364,57.45767841181362,15.840000000000002,0.0,20.06321786534842,55.61136445051321,6.840000000000001,0.0,20.6982921575709,64.6812305634154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.729902905979755,7.729902905979755,0.0,0.0,45.25527087124654,0.0,7.729902905979755,0.0,19.80936639875032,0.00931103305608202,12.657684941220381,19.80936639875032,0.0,0.00931103305608202,13.0,81.99998419347793,0.0,0.0,0.0,7.219999999999999,0.0,12.3875,0.0,0.007572735688836033,11.5,12.3875,0.0,0.007572735688836033,4.5,1710000.0,0.0 
 08/08  07:00:00,14.55,0.0,0.0,0.0,0.0,0.0,20.217190802299093,12.06863786826455,22.1223073508483,11.558279989628325,22.199714916330855,10.826118602883835,22.20136324755258,11.682790670706748,22.130558549806,10.789012341561504,22.071957864877298,13.252706431768484,20.21719080229909,59.46191580906323,772.5463256642988,0.0,22.1223073508483,51.14447544114556,1406.7006046360789,0.0,22.199714916330855,48.471560006138944,78.79632624531747,320.88908121072575,22.201363247552585,51.30470503227618,161.76479696215986,358.0772780048105,22.130558549806,48.56470502628285,614.2037058758024,0.0,22.071957864877298,57.35666789913644,1546.8557478816786,0.0,0.0,7112.70886110195,1385.3069210981766,0.0,2132.5932250839614,378.2163221953513,498.2546921547904,1293.6263587550309,2256.818955520492,0.0,0.0,966.0233010198376,966.0233010198376,336.7169203294244,336.7169203294258,6871.437256194988,8589.296570243734,656.4676355067896,1385.3069210981766,7.840061178880875,7.22,0.5292853182899899,2041.7745566049662,59.62737116796502,0.08364049869850788,7.840061178880875,0.5292853182899901,12.895442555985113,0.008162234310365812,10.693239494769667,13.00039027305088,0.3705044250126874,0.008162234310365812,13.0,81.75462936247273,0.0,0.0,0.01872221686128314,7.219999999999999,0.09701314583473553,11.499745571660165,0.31057230924622753,0.007993388830338463,11.5,14.55,0.31057230924622753,0.007993388830338463,4.5,5993482.738206393,1354960.257918031 
 08/08  08:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,20.847291487405073,11.439784985256715,22.20050674281726,11.09687262302161,23.065731130090683,10.801478758408955,22.51993783899416,11.16509851469259,22.19955995484066,10.796792431244112,22.20073717065081,12.333596931851522,20.847291487405073,54.85718183595061,647.2066138800375,0.0,22.20050674281726,49.34985664844992,475.7824078246714,0.0,23.065731130090683,45.93226036885538,0.0,680.6288347601369,22.51993783899416,48.624127459380944,0.0,722.9499103046562,22.19955995484066,48.377148970881464,175.57766169192337,0.0,22.20073717065081,53.555998591929935,763.5975215581401,0.0,0.0,3339.8167055492586,2307.5621048717785,0.0,1213.3173971633325,0.0,0.0,862.0159363201531,1494.6885355076392,0.0,0.0,1833.300660580417,1833.300660580418,374.19481362047975,374.1948136204796,3339.8167055492586,4174.7708819365735,824.4357126898783,2307.5621048717785,8.119687682356348,7.22,0.6099189590364201,3131.997817561657,51.45051095790177,0.026295780920858346,8.119687682356348,0.6099189590364201,12.994974064716107,0.00822464888780084,10.806364537166393,13.000749136427455,0.3705044250126874,0.00822464888780084,13.0,81.99913450143558,0.0,0.0,0.02041847960473865,7.22,0.18356609606148366,11.50017547388308,0.31057230924622753,0.00814573173315055,11.5,17.287499999999998,0.31057230924622753,0.00814573173315055,4.5,6618528.312005228,1354960.257918031 
 08/08  09:00:00,19.737500000000004,11.0,5.0,11.0,5.0,20.0,22.44955255804848,11.669999903593562,22.818101400836195,12.053308471670894,24.93060588804546,11.800861166205154,24.020617602800066,12.15859052618925,22.212481004246168,11.67917481140236,23.119065674939392,13.014794843535105,22.44955255804848,50.49238155039825,1720.3677713973493,0.0,22.818101400836195,50.6379394448613,0.0,788.0882923663016,24.93060588804546,43.89011158514555,0.0,1066.3610473501494,24.020617602800066,47.422802063509216,0.0,982.7821657682522,22.212481004246168,51.26329364809284,0.0,588.8669740530295,23.119065674939392,52.962725023155066,0.0,807.2964871203014,0.0,75.95444076990313,3615.8054827284677,0.0,0.0,0.0,0.0,98.9469683764839,0.0,0.0,0.0,2608.599074629993,2608.5990746299935,823.6596019118842,823.659601911884,75.95444076990313,94.94305096237889,1073.9561762674487,3615.8054827284677,8.334377269285856,7.219999999999999,0.774181644087343,4689.761658995917,48.86298861103043,0.0005505151594041149,8.334377269285856,0.7741816440873432,13.87291002302295,0.00813306762478511,10.63988490775999,13.000773492773646,0.4059961305532038,0.00813306762478511,13.0,81.9998171745355,0.0,0.0,0.04311581190132226,7.219999999999999,0.2689046492518107,11.500152548936521,0.31057230924622753,0.00798163497580388,11.5,19.737500000000004,0.31057230924622753,0.00798163497580388,4.5,37459100.3102087,1380123.0722787995 
 08/08  10:00:00,21.975,11.0,5.0,11.0,5.0,20.0,24.16010100286735,13.055442287533108,24.39255585395392,13.801721993867245,24.80842882562287,12.629196128687944,24.713023558922494,13.640722984611962,23.128032313982924,12.812619671939027,24.52311235996003,14.839696462244024,24.16010100286735,49.87913857125166,1540.6805807932117,0.0,24.39255585395392,51.63756032470322,0.0,928.9167367516789,24.80842882562287,46.66655042436668,0.0,1801.614766898152,24.713023558922494,50.13472112823292,0.0,1543.9053430516826,23.128032313982924,52.237674469739936,0.0,757.7729535698044,24.52311235996003,54.798454608789996,0.0,1060.2194009708323,0.0,0.0,5781.2479439474655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3318.7498829786446,3318.7498829786437,2315.3247172095903,2290.406946645548,0.0,0.0,1505.6103272811888,5781.2479439474655,8.624065365182354,7.219999999999999,0.9897048759414977,7286.858271228653,48.714555473051405,0.0,8.624065365182354,0.9897048759414977,16.391337321422522,0.008714767933585289,11.664886592579679,12.991987688715692,0.5219568193416336,0.008695656031880706,13.0,81.9998197485334,0.0,0.0,0.10444987537144604,7.219999999999999,0.31639693845078126,11.500287129324397,0.31057230924622753,0.008232937782533815,11.5,21.975,0.31057230924622753,0.008232937782533815,4.5,49647357.09356105,1466652.4060254977 
 08/08  11:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,25.67319970771741,14.29600731162459,24.997841597060166,14.891965633504244,24.99871542412841,13.100376290182147,24.998426099668027,14.316815012816978,24.068554238936624,13.701321654288936,24.998642802942673,16.08744744396924,25.67319970771741,49.40435268762405,1002.6249229009675,0.0,24.997841597060166,53.44701386798625,0.0,1349.693308185698,24.99871542412841,47.57628772698623,0.0,1629.9024674906336,24.998426099668027,51.49533277991468,0.0,1772.237077846966,24.068554238936624,52.31018399604526,0.0,828.7306233298928,24.998642802942673,57.70581931809432,0.0,1587.3746028249234,0.0,0.0,8264.023610551012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3799.42534780164,3799.4253478016394,4250.189475612917,3508.498820927847,0.0,0.0,2029.346247346928,8264.023610551012,8.87640923052808,7.22,1.1871348559746402,10293.36985789794,48.71455547305141,0.0,8.87640923052808,1.1871348559746402,18.103276073839552,0.009324380090913069,12.677471007365254,12.99719974671024,0.5887504804499892,0.008831673884685158,13.0,81.9998197485334,0.0,0.0,0.18620768614381514,7.219999999999999,0.34008622126055954,11.500732988204103,0.31057230924622753,0.00847473621528664,11.5,23.487499999999997,0.31057230924622753,0.00847473621528664,4.5,53119408.73286672,1521611.6585068996 
 08/08  12:00:00,23.525,8.8,4.0,8.8,4.0,16.0,26.676425214838908,14.505890300629174,24.997955902455658,14.526912041148776,24.998418625546673,13.056478748167166,24.998094796560935,14.051699717130065,24.411554825613848,13.677523230669717,24.99783969819744,15.954406777436256,26.676425214838908,47.205346697472166,369.0558526372902,0.0,24.997955902455658,52.204211323383674,0.0,1512.776187045451,24.998418625546673,47.44069465055154,0.0,1374.647598586133,24.998094796560935,50.61990001138415,0.0,1747.957028405411,24.411554825613848,51.16646965918897,0.0,853.8858333826271,24.99783969819744,57.22019266457863,0.0,1677.3702812106576,0.0,0.0,8532.519311847684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.1991676725984,3808.1991676725984,4380.429680666797,3758.1262989587526,0.0,0.0,2084.855740797705,8532.519311847684,8.781627945797826,7.22,1.3042420722900065,10617.375052645388,48.71455547305141,0.0,8.781627945797826,1.3042420722900065,18.564996664012295,0.00923514028073123,12.524263350321096,13.005666261274115,0.587142625192515,0.008815440755772827,13.0,81.9998197485334,0.0,0.0,0.19139656934418067,7.22,0.3767814098600361,11.50150774474987,0.31057230924622753,0.00805923462261435,11.5,23.525,0.31057230924622753,0.00805923462261435,4.5,52074424.0127358,1519060.2556338927 
 08/08  13:00:00,24.3625,4.4,2.0,4.4,2.0,8.0,27.36087430634451,14.09164615238676,24.99863602947855,13.783160008792386,24.998971810494425,12.845316029858468,24.99872503499223,13.513465175356547,24.25471587020536,13.09186919691299,24.998457517443796,15.3358969227628,27.36087430634451,44.146359328595906,12.380001929260288,58.22712128944249,24.99863602947855,49.74716676740876,0.0,1365.2801754856287,24.998971810494425,46.78862375087775,0.0,985.9086669109083,24.99872503499223,48.879546019274215,0.0,1500.2118577117467,24.25471587020536,49.715237997251215,0.0,840.4801452633328,24.998457517443796,54.99752634155169,0.0,1308.7981819245902,0.0,0.0,7185.5574010160335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4097.205165444314,4074.9621240787264,2755.5856188343664,2581.277799729274,0.0,0.0,1812.472946003071,7185.5574010160335,8.49205170678617,7.22,1.3470918794624827,8998.030347019103,48.71455547305141,0.0,8.49205170678617,1.3470918794624827,17.34727439124368,0.008987680154055582,12.112350119875197,13.023024456605008,0.49395485691550045,0.00884698028481615,13.0,81.9998197485334,0.0,0.0,0.11929816446080094,7.220000000000001,0.39115211943819095,11.500491569739284,0.31057230924622753,0.008185588405796328,11.5,24.3625,0.31057230924622753,0.008213982694032037,4.5,47000871.59907411,1436679.0173926456 
 08/08  14:00:00,24.3125,8.8,4.0,8.8,4.0,16.0,27.861153521301443,13.776545236642749,24.998648326143897,13.71869040636747,24.998856312275908,13.206098851106992,24.99866276344347,13.545431736065899,24.656078351586096,13.208128633557823,24.998151448638133,15.099205090127665,27.861153521301443,41.997962849979686,0.0,342.4033894254426,24.998648326143897,49.535578295547,0.0,1587.880896655427,24.998856312275908,47.90901367595287,0.0,940.626962714489,24.99866276344347,48.980057458697054,0.0,1745.547046191954,24.656078351586096,48.90239149572936,0.0,873.5710771929125,24.998151448638133,54.16389394122422,0.0,1774.6110663596012,0.0,0.0,8681.278018544195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4157.886531401497,4061.1761457247703,4260.073242736988,3788.603342844719,0.0,0.0,2126.624951907992,8681.278018544195,8.767021444699303,7.22,1.338469412937846,10807.902970452189,48.71455547305141,0.0,8.767021444699303,1.338469412937846,18.82446960564232,0.009109248195470732,12.313662011262789,12.98010780438724,0.564716947270225,0.008778380987950569,13.0,81.9998197485334,0.0,0.0,0.18691953251925478,7.219999999999999,0.38252965291355434,11.50004854057019,0.31057230924622753,0.008356232263384044,11.5,24.3125,0.31057230924622753,0.008479687791665712,4.5,50884361.45065601,1497140.555213707 
 08/08  15:00:00,23.9,11.0,5.0,11.0,5.0,20.0,28.194019857590522,14.1792962764191,24.998215400254285,14.170749673036287,24.99829274874612,13.744248522826023,24.998178721172188,13.955704153944541,24.99306441818667,13.67807783526676,24.997817335136624,15.394511301131464,28.194019857590522,42.28265804472012,0.0,468.1560539128859,24.998215400254285,51.011979580081395,0.0,1661.2587492562584,24.99829274874612,49.61856282923722,0.0,926.8340612923469,24.998178721172188,50.30502602262972,0.0,1858.538073723023,24.99306441818667,49.41991149510244,0.0,998.5302640776347,24.997817335136624,55.203665698555476,0.0,1936.372696509847,0.0,0.0,9774.412720833987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4299.91877415182,3932.7791401804498,5202.25466481255,4444.814106177224,0.0,0.0,2355.2845585892173,9774.412720833987,8.941123290626924,7.22,1.3542694052205013,12129.697279423202,48.71455547305141,0.0,8.941123290626924,1.3542694052205013,19.542895789005428,0.009274258750043932,12.582696530700243,12.993134741097625,0.6001753301216192,0.008774730234995426,13.0,81.9998197485334,0.0,0.0,0.22967000546963665,7.22,0.39832964519620967,11.500874823766955,0.31057230924622753,0.00837623837988618,11.5,23.9,0.31057230924622753,0.008844909761529168,4.5,52657490.134761274,1532550.2055689043 
 08/08  16:00:00,24.2125,11.0,5.0,11.0,5.0,20.0,28.293836406325426,14.47901481887287,24.998095670529484,14.44253992349296,24.982105887574274,14.070546649918382,24.998118025269548,14.228627004925675,24.997964890715387,13.689531349606908,24.99775296316788,15.689720179002945,28.293836406325426,42.8612883392824,0.0,417.42495458494113,24.998095670529484,51.91735407305413,0.0,1559.7350680568493,24.982105887574274,50.73011872549255,0.0,825.27635255434,24.998118025269548,51.20344053416371,0.0,1688.9952272436406,24.997964890715387,49.44207298667287,0.0,1075.8913210980731,24.99775296316788,56.25849593462692,0.0,1826.0485256576217,0.0,0.0,9755.233543700913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4701.251161224161,4034.911909650193,4721.310292331944,3961.316356570159,0.0,0.0,2355.785874238257,9755.233543700913,8.888685769050559,7.22,1.3944205386936375,12111.01941793917,48.71455547305141,0.0,8.888685769050559,1.3944205386936375,19.11487244043487,0.0093361951801498,12.673234248123736,13.007932949754274,0.5677285365037317,0.008805677406881988,13.0,81.9998197485334,0.0,0.0,0.20665604983489988,7.220000000000001,0.43848077866934565,11.500551208116624,0.31057230924622753,0.008390011823437168,11.5,24.2125,0.31057230924622753,0.009240626091209835,4.5,50863696.99763647,1500016.369235868 
 08/08  17:00:00,23.4,11.0,5.0,11.0,5.0,20.0,28.389933841253864,14.712279169366031,24.998276672833597,14.818755532147843,24.58844638329484,14.231333731910821,24.998289023886514,14.650179163995123,24.998117639867882,13.777087216030843,24.99796488528715,16.117867788999867,28.389933841253864,43.27008052321116,0.0,207.4416182775667,24.998276672833597,53.195535366134294,0.0,1274.559748730253,24.58844638329484,52.482174602796206,0.0,784.9403200442644,24.998289023886514,52.62012575057296,0.0,1350.8187326476823,24.998117639867882,49.724223104934126,0.0,1008.2586493108281,24.99796488528715,57.82126702262443,0.0,1512.8484580724664,0.0,0.0,7932.356016878307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4444.534976267491,3777.3027716286,3115.8321886805497,2666.440960736657,0.0,0.0,1957.998187726229,7932.356016878307,8.599264914655473,7.22,1.3708673831154905,9890.354204604537,48.71455547305141,0.0,8.599264914655473,1.3708673831154905,17.588763517435407,0.009209585719404875,12.462529733176853,13.025382090401335,0.4857229042886346,0.00884334487522388,13.0,81.9998197485334,0.0,0.0,0.13498246422031937,7.22,0.4149276230911991,11.500061594993953,0.31057230924622753,0.008407247976696853,11.5,23.4,0.31057230924622753,0.009259002448932796,4.5,45740512.8747119,1430551.1244682274 
 08/08  18:00:00,22.8,11.0,5.0,11.0,5.0,20.0,28.340385268336334,15.10018829118524,24.998290857102987,15.34798409385413,24.145637432267257,14.195596976422236,24.998298650873366,15.201374061344119,24.906343670374664,13.98698164367062,24.99779356016166,16.541813319689695,28.340385268336334,44.494532234070064,6.822524935599631,51.82847423855219,24.998290857102987,55.03882604963712,0.0,1060.3794371170154,24.145637432267257,53.76738690424147,0.0,755.2834301609353,24.998298650873366,54.52291118286267,0.0,1105.9292017902592,24.906343670374664,50.68614012096687,0.0,900.2599130790403,24.99779356016166,59.40386360643941,0.0,1459.721050901932,0.0,0.0,6965.655603724307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4453.748386820173,3588.4165111606753,2176.7387756519315,1869.4338142447348,0.0,0.0,1751.1914651941024,6965.655603724307,8.42954927109124,7.22,1.373744716832857,8716.847068918409,48.71455547305141,0.0,8.42954927109124,1.373744716832857,16.338451693808047,0.009131374296061309,12.334629865357037,13.019562575273318,0.43530823622785453,0.008852652936326396,13.0,81.9998197485334,0.0,0.0,0.09521343923934729,7.22,0.417804956808565,11.500712206630036,0.31057230924622753,0.008427934569742779,11.5,22.8,0.31057230924622753,0.009532572411884287,4.5,44963051.83603265,1394955.8381177774 
 08/08  19:00:00,20.675,5.5,2.5,5.5,2.5,10.0,27.425214389335622,15.053095462392442,23.914512774347735,15.070101684614297,22.874367460059695,13.546823310319024,24.007116069312744,15.043451790623848,23.336217709680145,13.443116659943588,24.402860687783715,16.493856256675627,27.425214389335622,46.79373676931905,0.0,432.708839267083,23.914512774347735,57.68809629677507,0.0,879.62943968271,22.874367460059695,55.6544022900284,0.0,669.8442704348056,24.007116069312744,57.2710300498855,0.0,839.7664145658898,23.336217709680145,53.762320709742475,0.0,773.6397223223487,24.402860687783715,61.36761874200285,0.0,914.0940957422557,0.0,0.0,5460.532236117922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4311.466329962475,2917.5814152491866,797.1759866749952,797.1759866749954,0.0,0.0,1433.8128126522076,5460.532236117922,8.173419316983395,7.219999999999999,1.3652475302224871,6894.345048770129,48.714555473051405,0.0,8.173419316983395,1.3652475302224871,14.112035989095787,0.008891469359633773,11.945848251839212,13.00005330354362,0.3705044250126874,0.008891469359633773,13.0,81.9998197485334,0.0,0.0,0.03652561779218411,7.219999999999999,0.40930777019819553,11.500032718946004,0.31057230924622753,0.00849014399114979,11.5,20.675,0.31057230924622753,0.010269506146486152,4.5,29372663.094993107,1354960.257918031 
 08/08  20:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,25.950410853042,14.157848453267583,22.457088157691164,13.663409358504317,22.203483649123815,12.457946497695113,22.519961532709136,13.736455093764363,22.21675477816073,12.381426001246556,23.086762239223173,15.392320071951213,25.950410853042,48.16564634454194,0.0,949.5768380920069,22.457088157691164,57.519037703375915,0.0,674.3680441771322,22.203483649123815,53.992011742859475,0.0,314.57416521458225,22.519961532709136,57.57070291493806,0.0,674.0467202715322,22.21675477816073,53.67553512695915,0.0,421.91290517676936,23.086762239223173,61.90721115215135,0.0,807.4833798135742,0.0,566.1334285019209,5151.265874634466,0.0,86.34663869259361,308.74971881157364,51.02933625055825,266.928638784088,0.0,0.0,0.0,4131.287894926213,2414.8379791216944,710.51914927799,710.5191492779902,566.1334285019209,707.666785627401,1364.3008828216064,5151.265874634466,8.12945302784243,7.22,1.3506601218016712,6515.566757456072,47.32875132610507,0.0038452626657574356,8.12945302784243,1.3506601218016714,13.883079510434708,0.008843887734944754,11.871330315345135,13.000020102287403,0.3705044250126874,0.008843887734944754,13.0,81.9998411579697,0.0,0.0,0.03305442867453114,7.22,0.3947203617773797,11.500067048649301,0.31057230924622753,0.008536985508733391,11.5,19.0875,0.31057230924622753,0.010728117586429754,4.5,18312572.600754984,1354960.257918031 
 08/08  21:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,25.4270618206963,13.43836453838905,22.33074575170142,12.907521111932411,22.33828555178438,12.039315877320652,22.34399761186657,12.98546177183883,22.4708436681937,11.993824087612671,22.718400964626845,14.573363250617037,25.4270618206963,47.415138976990065,0.0,0.0,22.33074575170142,55.16922894511712,47.52,0.0,22.33828555178438,52.08642043634256,20.520000000000003,0.0,22.34399761186657,55.40666278001902,47.52,0.0,22.4708436681937,51.513643661105036,20.520000000000003,0.0,22.718400964626845,60.0514895227232,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,25.50287428239809,0.009841638010698109,13.486440431907841,25.50287428239809,0.0,0.009841638010698109,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.8375,0.0,0.010643437317764869,11.5,17.8375,0.0,0.010643437317764869,4.5,5760000.0,0.0 
 08/08  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,24.62871003686092,13.452744904125055,21.883060294435523,12.92494434225316,21.95050994655457,12.052843263226695,21.90236706964267,13.002634131565191,22.057277936870538,12.007006000925191,22.377383844405806,14.59014881978355,24.62871003686092,49.77686980509615,0.0,0.0,21.883060294435523,56.76234986792297,27.720000000000002,0.0,21.95050994655457,53.3813142730119,11.970000000000002,0.0,21.90236706964267,56.98452028305452,27.720000000000002,0.0,22.057277936870538,52.87518925266829,11.970000000000002,0.0,22.377383844405806,61.37794245765386,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,24.856712385038513,0.009814591152356826,13.450891779378876,24.856712385038513,0.0,0.009814591152356826,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.010262560997659717,11.5,17.2,0.0,0.010262560997659717,4.5,1710000.0,0.0 
 08/08  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,23.777952644800582,13.452739451914494,21.459214571211298,12.92480049133612,21.545401979101108,12.052696583296413,21.474731696826645,13.002499870849961,21.612132938311397,12.006858169187508,21.95664215315155,14.590073059951935,23.777952644800582,52.381390462054725,0.0,0.0,21.459214571211298,58.25029044312263,15.840000000000002,0.0,21.545401979101108,54.71752472881487,6.840000000000001,0.0,21.474731696826645,58.49164755734924,15.840000000000002,0.0,21.612132938311397,54.33031154703685,6.840000000000001,0.0,21.95664215315155,62.96877526093233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,23.98134390347139,0.009815835075515332,13.452805897371466,23.98134390347139,0.0,0.009815835075515332,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.010834831723562163,11.5,17.2,0.0,0.010834831723562163,4.5,1710000.0,0.0 
 08/08  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,23.04124065863197,13.4527305730034,21.17584709794165,12.924796848040728,21.256946456295335,12.052697487088928,21.187753515054872,13.0024960647046,21.296262779802923,12.006859446995247,21.67899211265639,14.590065926647824,23.04124065863197,54.76092941202334,0.0,0.0,21.17584709794165,59.2707291490995,15.840000000000002,0.0,21.256946456295335,55.69287279450218,6.840000000000001,0.0,21.187753515054872,59.52937546038397,15.840000000000002,0.0,21.296262779802923,55.39118512105013,6.840000000000001,0.0,21.67899211265639,64.04532258629011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,23.213659508733993,0.009815784514091595,13.452728266405853,23.213659508733993,0.0,0.009815784514091595,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011264444815948517,11.5,17.2,0.0,0.011264444815948517,4.5,1710000.0,0.0 
 08/09  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.426322870797094,13.452731576372239,20.961703772651205,12.924797373871893,21.03247015124117,12.052697715035908,20.966381931779186,13.00249641240947,21.05516073970822,12.006859710653044,21.469486442929806,14.590066544776459,22.426322870797094,56.8406864381093,0.0,0.0,20.961703772651205,60.055467524734595,15.840000000000002,0.0,21.03247015124117,56.465619115953295,6.840000000000001,0.0,20.966381931779186,60.344303780646264,15.840000000000002,0.0,21.05516073970822,56.21685017515623,6.840000000000001,0.0,21.469486442929806,64.87149454208598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,22.56934389531671,0.009815786411274304,13.452731576372239,22.56934389531671,0.0,0.009815786411274304,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011264444815948517,11.5,17.2,0.0,0.011264444815948517,4.5,1710000.0,0.0 
 08/09  02:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.92178572730959,13.452731576372239,20.830046281037113,12.924797373871893,20.87572551189534,12.052697715035908,20.829447394681353,13.002496298351236,20.888672221225168,12.006859710653044,21.307984391198104,14.5900664589935,21.92178572730959,58.61376173376161,0.0,0.0,20.830046281037113,60.543516407544075,15.840000000000002,0.0,20.87572551189534,57.01217289267635,6.840000000000001,0.0,20.829447394681353,60.854395344009234,15.840000000000002,0.0,20.888672221225168,56.79489978648486,6.840000000000001,0.0,21.307984391198104,65.51660978412622,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,22.037964226612935,0.009815786344334852,13.452731576372239,22.037964226612935,0.0,0.009815786344334852,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.575,0.0,0.011294297966718419,11.5,17.575,0.0,0.011294297966718419,4.5,1710000.0,0.0 
 08/09  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.519863589759417,13.452731576372239,20.762295936093984,12.924797373871893,20.795183443646362,12.052697715035908,20.762745114055164,13.002496298351236,20.80222698321822,12.006859710653044,21.186117838645547,14.5900664589935,21.519863589759417,60.07089888454279,0.0,0.0,20.762295936093984,60.796565565544356,15.840000000000002,0.0,20.795183443646362,57.29544131940607,6.840000000000001,0.0,20.762745114055164,61.10480495050335,15.840000000000002,0.0,20.80222698321822,57.09779696209829,6.840000000000001,0.0,21.186117838645547,66.00819190161602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,21.611226316728416,0.00981578634657302,13.452731576372239,21.611226316728416,0.0,0.00981578634657302,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.01106225510062096,11.5,17.8,0.0,0.01106225510062096,4.5,1710000.0,0.0 
 08/09  04:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.203441407143806,13.462382493670283,20.657941353444695,12.934408866856439,20.69021917834719,12.062243116714487,20.652338302305573,13.012113851797217,20.69424462908075,12.01640143730107,21.09468718130871,14.599804892349734,21.203441407143806,61.285606278025206,0.0,0.0,20.657941353444695,61.22740655806028,15.840000000000002,0.0,20.69021917834719,57.70352589285415,6.840000000000001,0.0,20.652338302305573,61.56083079092013,15.840000000000002,0.0,20.69424462908075,57.515148141400736,6.840000000000001,0.0,21.09468718130871,66.42157386054446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,21.2767758430378,0.009815786346502016,13.462382493670283,21.2767758430378,0.0,0.009815786346502016,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,16.737500000000004,0.0,0.009962330387740314,11.5,16.737500000000004,0.0,0.009962330387740314,4.5,1710000.0,0.0 
 08/09  05:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,20.95076874548021,13.46817183060627,20.52787878159876,12.94017428695369,20.563821762585896,12.067968900020222,20.514170952353975,13.017882396326222,20.566138061601226,12.022124927129253,21.012082815217838,14.6056462028019,20.95076874548021,62.2674211230445,0.0,0.0,20.52787878159876,61.743542983629936,15.840000000000002,0.0,20.563821762585896,58.176687526442564,6.840000000000001,0.0,20.514170952353975,62.110803049051505,15.840000000000002,0.0,20.566138061601226,57.99286032918761,6.840000000000001,0.0,21.012082815217838,66.78470873524529,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,21.008761695402214,0.009815786346504147,13.46817183060627,21.008761695402214,0.0,0.009815786346504147,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,15.787500000000001,0.0,0.009875904528901941,11.5,15.787500000000001,0.0,0.009875904528901941,4.5,1710000.0,0.0 
 08/09  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.79102571626641,13.47781496559586,20.512846172565638,12.949776991731948,21.151748180477455,12.077505722437849,21.110425157617037,13.02749149582431,20.580276953634414,12.031658673299837,20.957594893800586,14.615375998896997,20.79102571626641,62.92150821934434,0.0,0.0,20.512846172565638,61.8396254904587,15.840000000000002,0.0,21.151748180477455,56.161809067433865,6.840000000000001,0.0,21.110425157617037,59.925046867678226,15.840000000000002,0.0,20.580276953634414,57.978760733523075,6.840000000000001,0.0,20.957594893800586,67.05085919836108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.129006798417269,8.129006798417269,0.0,0.0,45.28370925391773,0.0,8.129006798417269,0.0,20.81198097335199,0.009815786346504091,13.47781496559586,20.81198097335199,0.0,0.009815786346504091,13.0,81.99987757494173,0.0,0.0,0.0,7.220000000000001,0.0,15.6,0.0,0.010352950697622107,11.5,15.6,0.0,0.010352950697622107,4.5,1710000.0,0.0 
 08/09  07:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,21.099366398375118,12.970964592940904,22.16209821718514,12.526722359318253,22.235703247198465,11.888837443859506,22.2056621091219,12.596062073395636,22.167201730043907,11.858321507469846,22.146111720477503,14.033145595169653,21.099366398375118,59.74519277860104,464.70266154146304,0.0,22.16209821718514,54.375697659741554,930.7644875250535,0.0,22.235703247198465,51.89700493247052,22.679637842710584,432.00963823923405,22.2056621091219,54.471707520354485,93.63613083297383,479.3286494716385,22.167201730043907,52.01146186224001,401.46389926371523,0.0,22.146111720477503,60.06305887974014,1130.055420913097,0.0,0.0,5357.404136017584,4104.413453346484,0.0,1661.0263370157818,214.09376443356135,310.12523535931194,1084.25289599991,1848.0167965020607,0.0,0.0,3539.6516886108343,1841.8263636788633,391.65226058121425,391.65226058121425,5357.404136017584,6696.755170021979,1157.9074530769929,4104.413453346484,8.280459650048835,7.219999999999999,0.9215127187732997,5262.320906423478,56.895602118489016,0.054653135419951426,8.280459650048835,0.9215127187732997,13.041541462122765,0.008711081810604315,11.700669215248434,13.001163640748963,0.3705044250126874,0.008711081810604315,13.0,81.99999254085762,0.0,0.0,0.019172491685983954,7.219999999999999,0.33784397134508426,11.500462134964113,0.31057230924622753,0.008546192651050834,11.5,17.287499999999998,0.31057230924622753,0.010713548935488575,4.5,8132282.432803307,1354960.257918031 
 08/09  08:00:00,20.050000000000004,0.0,0.0,0.0,0.0,0.0,21.557073461397707,12.31970541115597,22.200177862043894,11.936620448547554,23.10719513762755,11.617375815961118,22.372928458838704,11.984173060773024,22.20007978034687,11.603303922029315,22.200824780946775,13.071933085122525,21.557073461397707,55.65824376435479,371.46731591335845,0.0,22.200177862043894,52.1725663241617,206.33731054719922,0.0,23.10719513762755,48.36656967129171,0.0,683.9897687866396,22.372928458838704,51.79228114484599,0.0,712.378571541025,22.20007978034687,51.03569361380339,55.18650223722062,4.519219015360562,22.200824780946775,56.2126722086786,623.7802330919721,0.0,0.0,2841.6758981176554,5043.5273189855825,0.0,944.3648379595244,0.0,0.0,737.5678618175225,1355.4855094990899,0.0,0.0,4422.013232136527,2720.4843468908693,418.8996639629041,418.89966396290345,2841.6758981176554,3552.0948726470688,1348.6162645635134,5043.5273189855825,8.444847655394106,7.22,0.9817252812774451,6392.143583549097,49.45758002051422,0.02097022153403369,8.444847655394106,0.9817252812774451,13.11343899889179,0.008589926702795339,11.49752929584712,13.001009338160486,0.3705044250126874,0.008589926702795339,13.0,81.99999980387744,0.0,0.0,0.020925930660286633,7.22,0.422186562625586,11.500947951212831,0.31057230924622753,0.00848186065965097,11.5,20.050000000000004,0.31057230924622753,0.010653943911803236,4.5,8842657.453329885,1354960.257918031 
 08/09  09:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,23.00586868668804,12.511062889704224,23.06464728269949,12.935649881925313,25.045838335990652,12.645615911158224,24.027934085268328,13.023311981184921,22.26943150157222,12.502538669483028,23.208064360944938,13.837717172074889,23.00586868668804,51.59688089219884,1538.0106067100908,0.0,23.06464728269949,52.862483536657884,0.0,808.7299496549351,25.045838335990652,46.090707855770404,0.0,1134.136142236004,24.027934085268328,50.17233341416934,0.0,974.2981658269352,22.26943150157222,53.93346880952929,0.0,652.5824196549561,23.208064360944938,55.58135354478674,0.0,815.2324816303008,0.0,34.28597153604038,6400.402061924265,0.0,0.0,0.0,0.0,40.190029578049746,0.0,0.0,0.0,5218.934850819789,3393.8449070333145,921.4345195701392,921.434519570139,34.28597153604038,42.85746442005047,1632.1308978570246,6400.402061924265,8.578841421794742,7.22,1.1246335834906758,8032.532959781289,47.4941478692025,0.00023790944479141107,8.578841421794742,1.124633583490676,14.080301364250829,0.00860696501180651,11.5264142749668,12.99963266107623,0.40974958237391396,0.00860696501180651,13.0,81.99999994039256,0.0,0.0,0.04310073914825914,7.219999999999999,0.4999294189666258,11.500053533281982,0.31057230924622753,0.00844413700968252,11.5,22.1625,0.31057230924622753,0.010773953407557546,4.5,39793244.2290113,1382714.1886249008 
 08/09  10:00:00,24.175,11.0,5.0,11.0,5.0,20.0,24.596508442856013,13.69659227313002,24.56199446058577,14.390533718166198,24.81506683080525,12.9467043656643,24.70567531206292,14.189516673306391,23.302472075325724,13.390862751512081,24.55911509608337,15.392645450474603,24.596508442856013,50.67077602766639,1339.9178626171417,0.0,24.56199446058577,53.10855648555593,0.0,1048.3373587969268,24.81506683080525,47.63205583473268,0.0,2025.4765638040126,24.70567531206292,51.97734104268623,0.0,1517.5591142668422,23.302472075325724,53.68365364667795,0.0,771.1698782934259,24.55911509608337,56.661063653080404,0.0,1139.7871003871528,0.0,0.0,9517.798353427972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6186.483635612882,4037.2754330451435,3104.604041210683,2768.2446641379374,0.0,0.0,2305.2148081087857,9517.798353427972,8.910627847625376,7.219999999999999,1.349312631254512,11823.013161536757,47.477476261020904,0.0,8.910627847625376,1.3493126312545123,17.0129962383741,0.009033751237698926,12.249185398030896,12.994566731628607,0.5535318868263717,0.008804250562854755,13.0,81.99999994066448,0.0,0.0,0.1362507363922601,7.219999999999999,0.5969204801091719,11.500054476190305,0.31057230924622753,0.008421517451671181,11.5,24.175,0.31057230924622753,0.01116508662556654,4.5,52886156.766807884,1496030.0655923747 
 08/09  11:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,26.044969683407125,14.44806397380851,24.99829408736908,14.900038812374762,24.998707039842905,12.918369552793852,24.998369970841445,14.508679238794102,24.082331926543446,13.805901564165808,24.998545544225895,16.267181798369645,26.044969683407125,48.81087790210688,742.0183284588982,0.0,24.99829408736908,53.47354086600695,0.0,1499.0623991214286,24.998707039842905,47.013048259215466,0.0,1945.7428357717654,24.998369970841445,52.13889163665465,0.0,1700.6134766416408,24.082331926543446,52.62411743715354,0.0,829.8829871140666,24.998545544225895,58.37044462471861,0.0,1663.6096329045326,0.0,0.0,12037.020797388228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6632.911922008701,4518.401968975628,5099.743513268075,4128.194808759287,0.0,0.0,2890.906510697438,12037.020797388228,9.107424673003946,7.22,1.5200925739203264,14927.927308085666,47.477476261020904,0.0,9.107424673003946,1.5200925739203264,18.743332307106463,0.009401613176056936,12.84850278186581,12.997015826296835,0.6269388272648222,0.00879144461603594,13.0,81.99999994066448,0.0,0.0,0.22497359168377676,7.22,0.6393563378464288,11.500017223739507,0.31057230924622753,0.00839255300463225,11.5,25.6875,0.31057230924622753,0.011091828242326822,4.5,56568369.36793929,1562625.2428934553 
 08/09  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,27.129589107553187,14.440273201591715,24.997887345388392,14.314008115655703,24.998676454411054,12.873608666837903,24.997992846254796,14.106382299166036,24.43415178107632,13.682410226690134,24.997639885574984,15.956362231852765,27.129589107553187,45.77196240546899,75.14385936700546,55.561570366014166,24.997887345388392,51.490894478024074,0.0,1681.2570619366575,24.998676454411054,46.875604106958775,0.0,1578.1555095013869,24.997992846254796,50.80095201859815,0.0,1769.5190428366836,24.43415178107632,51.11446871508491,0.0,855.6607070883358,24.997639885574984,57.22853292540532,0.0,1717.9312484299917,0.0,0.0,12009.624841765639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6236.7372680443295,4761.730590884733,5404.538454778271,4391.283735827981,0.0,0.0,2901.1416323655967,12009.624841765639,9.080378313754759,7.219999999999999,1.5397256853787749,14910.766474131236,47.477476261020904,0.0,9.080378313754759,1.5397256853787753,19.226441121372442,0.009421358499245877,12.880665846376267,13.004528669440464,0.6223241656289553,0.008776403441230748,13.0,81.99999994066448,0.0,0.0,0.2384367170892766,7.22,0.591948145452501,11.500115329406185,0.31057230924622753,0.008349899252782685,11.5,26.475,0.31057230924622753,0.010232817188929703,4.5,55267185.31824049,1556533.9572143164 
