Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/09  13:00:00,26.012500000000003,4.4,2.0,4.4,2.0,8.0,27.868454607477894,13.992198129738277,24.99869874487623,13.597708763078003,24.998985027179888,12.717102891986508,24.998671652988175,13.4513870304665,24.353042324740162,13.078314607476853,24.998413966084122,15.26993338783853,27.868454607477894,42.582187949951354,0.0,368.32472080541856,24.99869874487623,49.14887129489665,0.0,1429.2191030996898,24.998985027179888,46.396965897259044,0.0,1094.99461661505,24.998671652988175,48.682914200350396,0.0,1578.5561893750858,24.353042324740162,49.379892865474304,0.0,848.1386794526827,24.998413966084122,54.765733524845814,0.0,1362.0079642547114,0.0,0.0,9816.984820678581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5952.573807998864,4613.325734103051,3468.686588423243,3050.4288882906953,0.0,0.0,2399.1474075415276,9816.984820678581,8.76128053691164,7.22,1.519150244831361,12216.132228220107,47.477476261020904,0.0,8.76128053691164,1.5191502448313612,18.012672420659893,0.009108643355387643,12.373686329423833,13.021455770341152,0.5187095943728223,0.008789487246050016,13.0,81.99999994066448,0.0,0.0,0.15029596101530146,7.22,0.5632104848070699,11.499824804380683,0.31057230924622753,0.008351160230411674,11.5,26.012500000000003,0.31057230924622753,0.010060776084631717,4.5,49291007.69359541,1456482.7169823914 
 08/09  14:00:00,26.6,8.8,4.0,8.8,4.0,16.0,28.287090988019557,13.655036035852634,24.998588689022668,13.557768525378616,24.99879872796513,13.028478197341009,24.998570509989744,13.38462924524174,24.851278358914435,13.176320213221908,24.998130703599806,14.99671140612431,28.287090988019557,40.64609933286801,0.0,745.1036105417697,24.998588689022668,49.01883594978377,0.0,1759.1495064480503,24.99879872796513,47.355010638919154,0.0,1078.6501973813351,24.998570509989744,48.46866504801483,0.0,1966.92659177227,24.851278358914435,48.23523264476021,0.0,921.9571471645223,24.998130703599806,53.80766796358522,0.0,1834.1387318871061,0.0,0.0,11845.0737703372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6206.563717918789,4800.598607604792,5353.884985144433,4716.321238808576,0.0,0.0,2867.232390201271,11845.0737703372,9.049786197442058,7.22,1.5438233808800808,14712.30616053847,47.477476261020904,0.0,9.049786197442058,1.543823380880081,19.787445938868338,0.009121685353048165,12.395303851213129,12.975740182006538,0.6152721618309741,0.008711118423486524,13.0,81.99999994066448,0.0,0.0,0.23772301972861382,7.219999999999999,0.5878836208557898,11.500396119408782,0.31057230924622753,0.008344900097920197,11.5,26.6,0.31057230924622753,0.010139682732816863,4.5,53791382.22086936,1549035.994566493 
 08/09  15:00:00,25.825,11.0,5.0,11.0,5.0,20.0,28.524008560721068,13.961694745536978,24.99818257185514,13.886015555910554,24.998297531377357,13.481956851119495,24.99818129455744,13.694081799397653,24.99800826384963,13.475515832772379,24.99780580290312,15.262258920476757,28.524008560721068,40.89773542572419,0.0,890.5694976768928,24.99818257185514,50.07783155386353,0.0,1884.1605809906032,24.998297531377357,48.778368850138925,0.0,1047.9316793363164,24.99818129455744,49.45679730783035,0.0,2074.4385014637464,24.99800826384963,48.75766790504928,0.0,1123.7201154838529,24.99780580290312,54.736591105427024,0.0,2008.1838919388747,0.0,0.0,13129.902006490061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6308.150994541644,4558.09151766439,6486.7482478084285,5541.186530961787,0.0,0.0,3143.7188839572536,13129.902006490061,9.229420036176545,7.22,1.558694141053257,16273.620890447315,47.477476261020904,0.0,9.229420036176545,1.558694141053257,20.52480876663472,0.00927218682801338,12.640765505941145,12.997308348356649,0.6622190778002124,0.008706425294090898,13.0,81.99999994066448,0.0,0.0,0.29130700471511617,7.219999999999999,0.6027543810289661,11.500139481764737,0.31057230924622753,0.008373516294687904,11.5,25.825,0.31057230924622753,0.010607552545682618,4.5,55755383.9487808,1603995.035423121 
 08/09  16:00:00,24.625,11.0,5.0,11.0,5.0,20.0,28.679314767083568,14.269771614670367,24.99814251655213,14.182627266482086,24.994783637151265,13.899202850216204,24.998216034575023,14.066658727036389,24.998050848034904,13.529204335239054,24.997761040163624,15.556353861418515,28.679314767083568,41.34904682325025,0.0,751.2458899173125,24.99814251655213,51.05107030908141,0.0,1703.6339407141925,24.994783637151265,50.13174837721275,0.0,860.0959696057934,24.998216034575023,50.66907180993257,0.0,1743.8855645441754,24.998050848034904,48.92840986827227,0.0,1134.4885125858527,24.997761040163624,55.77973564693795,0.0,1891.2080313967558,0.0,0.0,12073.160455625039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6308.0440775870175,4180.289320600363,5377.889568608204,4534.510732484733,0.0,0.0,2875.081623376931,12073.160455625039,9.061132978654129,7.22,1.5642458516821298,14948.242079001968,47.477476261020904,0.0,9.061132978654129,1.5642458516821298,19.739988212582542,0.009306329168364534,12.69608235499151,13.012141843838377,0.5971360413423741,0.008746670890128056,13.0,81.99999994066448,0.0,0.0,0.23689032020473044,7.22,0.6083060916578387,11.50005112805304,0.31057230924622753,0.008412145768531516,11.5,24.625,0.31057230924622753,0.0111283285787385,4.5,52919014.851223126,1529622.1894959996 
 08/09  17:00:00,23.7125,11.0,5.0,11.0,5.0,20.0,28.72788383333468,14.61452681958204,24.99832036395607,14.64246764514243,24.6157394441725,14.207194023488206,24.99834199726704,14.610069348468059,24.99590464519644,13.832329453153529,24.997989821051355,16.00734935044218,28.72788383333468,42.16402332257714,0.0,386.9024150922696,24.99832036395607,52.594165510209095,0.0,1349.4254321110338,24.6157394441725,52.315788964597274,0.0,786.5039295468957,24.99834199726704,52.484456891318636,0.0,1351.3447184261986,24.99590464519644,49.91092674017291,0.0,933.5374920044843,24.997989821051355,57.41472852424596,0.0,1553.2498130227373,0.0,0.0,9612.106651014616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5943.711175669643,3889.117945448441,3262.4073332793964,2787.621139213251,0.0,0.0,2318.079067870583,9612.106651014616,8.719416257811341,7.22,1.528195815230842,11930.1857188852,47.477476261020904,0.0,8.719416257811341,1.528195815230842,17.79483352336343,0.00917828990240855,12.488076351286594,13.027818167759506,0.48926383278915847,0.008794213422183877,13.0,81.99999994066448,0.0,0.0,0.14118380411215378,7.22,0.5722560552065505,11.500065364441582,0.31057230924622753,0.008425527346468703,11.5,23.7125,0.31057230924622753,0.011048315868348237,4.5,47184340.892068505,1433342.4688248262 
 08/09  18:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,28.54083003713071,15.057154724393094,24.99829324705995,15.172106998800446,24.128826898794518,14.194144445996557,24.998349558920868,15.219960677476621,24.804527320098813,14.059999510438118,24.997829000949558,16.45583612636702,28.54083003713071,43.85875831679111,0.0,156.57583178295863,24.99829324705995,54.42003029295348,0.0,1128.9745383532957,24.128826898794518,53.81684313285517,0.0,754.120267642601,24.998349558920868,54.58857110168296,0.0,1079.257418358618,24.804527320098813,51.23648660977466,0.0,882.5853675315454,24.997829000949558,59.07966692942368,0.0,1480.3058443757618,0.0,0.0,8129.042912765373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5441.436535646616,3656.000046936176,2320.510683174209,1969.3896502485454,0.0,0.0,1993.9728781806218,8129.042912765373,8.53237930720186,7.22,1.4767312264680093,10123.015790945996,47.477476261020904,0.0,8.53237930720186,1.4767312264680093,16.524390879592946,0.00912641274033526,12.393473980103295,13.018846372287348,0.43961238945138564,0.00881113247710762,13.0,81.99999994066448,0.0,0.0,0.10128447060934109,7.219999999999999,0.5207914664437179,11.50002819941241,0.31057230924622753,0.008431432134986596,11.5,22.9875,0.31057230924622753,0.010710629003987131,4.5,45934693.56706867,1397834.1426871414 
 08/09  19:00:00,21.737500000000004,5.5,2.5,5.5,2.5,10.0,27.559462382027338,15.008188844389469,24.01042825975657,14.944131330082218,22.90422107572409,13.530971390108508,24.047081884972506,15.064712372126298,23.309287036703893,13.43097883667912,24.420515922735284,16.42756268089245,27.559462382027338,46.29394313216861,0.0,460.69987458890364,24.01042825975657,56.89257915727232,0.0,887.0872285106038,22.90422107572409,55.495623307043246,0.0,671.7751602360646,24.047081884972506,57.20998617782741,0.0,842.732270638817,23.309287036703893,53.80458587291332,0.0,771.5231563541264,24.420515922735284,61.04434685296913,0.0,915.3109233220418,0.0,0.0,6226.945328276509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5053.588021845279,3258.396207779214,807.7153930668342,807.7153930668344,0.0,0.0,1592.7817115760117,6226.945328276509,8.251277767848793,7.22,1.439666503663194,7819.727039852521,47.477476261020904,0.0,8.251277767848793,1.4396665036631942,14.140301902746234,0.00885491381885965,11.935782721406238,13.000393504949859,0.3705044250126874,0.00885491381885965,13.0,81.99999994066448,0.0,0.0,0.03700675544704504,7.22,0.4837267436389028,11.500018326371757,0.31057230924622753,0.008459629992186374,11.5,21.737500000000004,0.31057230924622753,0.010751280026974605,4.5,30013417.921558607,1354960.257918031 
 08/09  20:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,26.03973239455583,14.108794496837701,22.552168783513096,13.591686089154125,22.203383722077817,12.429837939196524,22.589134571908907,13.721721606012023,22.219693751808688,12.352872408200309,23.1132155563957,15.336145230790617,26.03973239455583,47.759637689527466,0.0,963.7393592472667,22.552168783513096,56.91860699631613,0.0,728.1354754857496,22.203383722077817,53.892382338721546,0.0,340.09373747630224,22.589134571908907,57.27329471568774,0.0,704.7164737124435,22.219693751808688,53.56476765409464,0.0,433.14717494086824,23.1132155563957,61.585611988595154,0.0,809.4906695672125,0.0,494.07853446882314,5950.685767459075,0.0,40.20533190187074,283.1956628897336,25.62425361583811,255.86887099091126,0.0,0.0,0.0,4905.300517787736,2838.4087465819084,716.324741233371,716.3247412333711,494.07853446882314,617.5981680860289,1528.240592146968,5950.685767459075,8.213815797274265,7.22,1.4278584665831855,7478.926359606043,46.372684792398154,0.0032808633463542475,8.213815797274265,1.4278584665831855,13.898466783289548,0.008802929331974182,11.847761077588402,12.99999689311115,0.3705044250126874,0.008802929331974182,13.0,81.99999994689648,0.0,0.0,0.03338905614341045,7.22,0.4719187065588942,11.500817540196039,0.31057230924622753,0.008501271931819357,11.5,20.4125,0.31057230924622753,0.011139758621221373,4.5,18973253.699788608,1354960.257918031 
 08/09  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.545973405822814,13.399088929760818,22.43365635722016,12.858869169959952,22.407004955338063,12.019694736175438,22.416437834251354,12.971248913168342,22.52709239166859,11.974643878293957,22.749068630337632,14.527371436280092,25.545973405822814,46.960693594535776,0.0,0.0,22.43365635722016,54.65057512778146,47.52,0.0,22.407004955338063,51.80208048728705,20.520000000000003,0.0,22.416437834251354,55.111804803463386,47.52,0.0,22.52709239166859,51.273001192784626,20.520000000000003,0.0,22.749068630337632,59.76198578045084,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,25.608860237606635,0.009785674224328102,13.446614313184991,25.608860237606635,0.0,0.009785674224328102,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,19.3125,0.0,0.01100674352835127,11.5,19.3125,0.0,0.01100674352835127,4.5,5760000.0,0.0 
 08/09  22:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,24.80070670765565,13.413318563088566,22.063054858304827,12.875957852458871,22.07272445624784,12.033148235626305,22.037064327443936,12.98844771465511,22.168718053463188,11.98773675150164,22.416166559111222,14.54402092060178,24.80070670765565,49.14074969509471,0.0,0.0,22.063054858304827,55.962078174962926,27.720000000000002,0.0,22.07272445624784,52.91574248739546,11.970000000000002,0.0,22.037064327443936,56.46523905514057,27.720000000000002,0.0,22.168718053463188,52.45013934867494,11.970000000000002,0.0,22.416166559111222,61.05095577995222,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,25.015326497093636,0.009759063274186658,13.411487277970277,25.015326497093636,0.0,0.009759063274186658,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,19.2125,0.0,0.010589465974614416,11.5,19.2125,0.0,0.010589465974614416,4.5,1710000.0,0.0 
 08/09  23:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,24.00851838030432,13.422933488218519,21.638083620253514,12.885395467376012,21.671742283130907,12.042514856045491,21.6025222539336,12.997898439293028,21.731632888538954,11.997098959207968,22.008899517792813,14.553650742879015,24.00851838030432,51.55944697029898,0.0,0.0,21.638083620253514,57.468182837379146,15.840000000000002,0.0,21.671742283130907,54.260172774737825,6.840000000000001,0.0,21.6025222539336,58.0190288122848,15.840000000000002,0.0,21.731632888538954,53.900438968347345,6.840000000000001,0.0,22.008899517792813,62.62080308590502,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,24.19717605837345,0.009760286482871791,13.42299924659687,24.19717605837345,0.0,0.009760286482871791,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.010220239880101498,11.5,18.400000000000002,0.0,0.010220239880101498,4.5,1710000.0,0.0 
 08/09  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.31420525426496,13.428694807744677,21.29445883510875,12.891137693265472,21.342123038778286,12.048223445234473,21.25677711990444,13.003645370215224,21.377498614367127,12.002805923486337,21.7386795386029,14.55946541145901,23.31420525426496,53.7801509788213,0.0,0.0,21.29445883510875,58.71157798855675,15.840000000000002,0.0,21.342123038778286,55.386503886721805,6.840000000000001,0.0,21.25677711990444,59.282393328886855,15.840000000000002,0.0,21.377498614367127,55.10138639295905,6.840000000000001,0.0,21.7386795386029,63.685989678754694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.479689277355046,0.009760236779259485,13.428692491129112,23.479689277355046,0.0,0.009760236779259485,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.01007998968387613,11.5,17.8,0.0,0.01007998968387613,4.5,1710000.0,0.0 
 08/10  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.71914573057062,13.428695694391418,21.28806940941638,12.891138282895517,21.30795513893382,12.048223758767303,21.249413676114077,13.003645758618557,21.328446816535077,12.002805970499779,21.81503290277376,14.559466014055813,22.71914573057062,55.75109243294936,0.0,0.0,21.28806940941638,58.733933681247,15.840000000000002,0.0,21.30795513893382,55.50199886014964,6.840000000000001,0.0,21.249413676114077,59.308499175783496,15.840000000000002,0.0,21.328446816535077,55.266567380841025,6.840000000000001,0.0,21.81503290277376,63.38924275542146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.85608486631354,0.009760238643829352,13.428695694391418,22.85608486631354,0.0,0.009760238643829352,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.01007998968387613,11.5,17.8,0.0,0.01007998968387613,4.5,4950000.0,0.0 
 08/10  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.238341121155877,13.428695694391418,21.24444991938262,12.891138282895517,21.250118363072904,12.048223758767303,21.20931123523562,13.003645758618557,21.261734602502358,12.002805970499779,21.78076581242787,14.559466014055813,22.238341121155877,57.403356811915444,0.0,0.0,21.24444991938262,58.89128267368384,15.840000000000002,0.0,21.250118363072904,55.699255513210076,6.840000000000001,0.0,21.20931123523562,59.45459192321558,15.840000000000002,0.0,21.261734602502358,55.49317045565178,6.840000000000001,0.0,21.78076581242787,63.521890577146465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.350001249301833,0.009760238578052994,13.428695694391418,22.350001249301833,0.0,0.009760238578052994,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.010326339205194102,11.5,17.8,0.0,0.010326339205194102,4.5,4950000.0,0.0 
 08/10  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.843293394974772,13.438306258556679,21.1619589583129,12.90070847172099,21.170703132807965,12.057730378187605,21.13385406214593,13.013224587845874,21.177316506136144,12.012309420428277,21.69558057627307,14.569162821019125,21.843293394974772,58.83933111509331,0.0,0.0,21.1619589583129,59.22738831741421,15.840000000000002,0.0,21.170703132807965,56.00653242044213,6.840000000000001,0.0,21.13385406214593,59.768166774487895,15.840000000000002,0.0,21.177316506136144,55.81642148865966,6.840000000000001,0.0,21.69558057627307,63.8935413718047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.934941041695687,0.009760238580251882,13.438306258556679,21.934941041695687,0.0,0.009760238580251882,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.01021929317312038,11.5,17.425,0.0,0.01021929317312038,4.5,4950000.0,0.0 
 08/10  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.52179264481482,13.444071109615592,21.06720486012776,12.906448924554555,21.08139992789816,12.063432852251447,21.042600462146396,13.018970183613625,21.08517109018778,12.018009812993744,21.613161764277297,14.574979220666881,21.52179264481482,60.029410906582925,0.0,0.0,21.06720486012776,59.595368220964616,15.840000000000002,0.0,21.08139992789816,56.33563157820037,6.840000000000001,0.0,21.042600462146396,60.12666055746291,15.840000000000002,0.0,21.08517109018778,56.154187340015866,6.840000000000001,0.0,21.613161764277297,64.24052049183918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.59400076572109,0.009760238580182141,13.444071109615592,21.59400076572109,0.0,0.009760238580182141,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.009594914710020552,11.5,17.2,0.0,0.009594914710020552,4.5,4950000.0,0.0 
 08/10  05:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.27659704966391,13.444071109615592,20.98415723351607,12.906448924554555,21.0018394529163,12.063432852251447,20.963731642337628,13.018970183613625,21.004004057272724,12.018009812993744,21.541553500396873,14.574979220666881,21.27659704966391,60.93794874985425,0.0,0.0,20.98415723351607,59.900307133304125,15.840000000000002,0.0,21.0018394529163,56.61170753290083,6.840000000000001,0.0,20.963731642337628,60.41883633147196,15.840000000000002,0.0,21.004004057272724,56.43493581289047,6.840000000000001,0.0,21.541553500396873,64.52263179469568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.333812336335676,0.009760238580184231,13.444071109615592,21.333812336335676,0.0,0.009760238580184231,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.00958775933584426,11.5,16.8875,0.0,0.00958775933584426,4.5,4950000.0,0.0 
 08/10  06:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.10715359976477,13.453673832595458,20.997162521054186,12.916011128535295,21.331026601985094,12.072931252497614,21.306864452768764,13.02854100643172,21.054450751932386,12.027504881436801,21.491132979302975,14.584667735681883,21.10715359976477,61.61317659268258,0.0,0.0,20.997162521054186,59.88997902749485,15.840000000000002,0.0,21.331026601985094,55.52049601803557,6.840000000000001,0.0,21.306864452768764,59.202563943465535,15.840000000000002,0.0,21.054450751932386,56.29569363183124,6.840000000000001,0.0,21.491132979302975,64.76261636239354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.134548931900646,0.009760238580184176,13.453673832595458,21.134548931900646,0.0,0.009760238580184176,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.0125,0.0,0.0099413764748894,11.5,17.0125,0.0,0.0099413764748894,4.5,4950000.0,0.0 
 08/10  07:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,21.14092153804764,13.459433659401403,21.312976124120752,12.921746596354406,22.949465995893966,12.078628721044371,22.580521217072675,13.034281555540932,21.432925335738005,12.033200259281767,21.535069324121537,14.5904791660427,21.14092153804764,61.50886752349582,0.0,0.0,21.312976124120752,58.76445930907625,15.84,0.0,22.949465995893966,50.3615790865973,6.840000000000001,0.0,22.580521217072675,54.81067402975851,15.84,0.0,21.432925335738005,55.02696414023596,6.840000000000001,0.0,21.535069324121537,64.61303652254908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.123817039278745,0.009760238580184176,13.459433659401402,21.123817039278745,0.0,0.009760238580184176,13.0,81.99999995734535,0.0,0.0,0.0,7.219999999999999,0.0,18.574999999999996,0.0,0.010289327737521744,11.5,18.574999999999996,0.0,0.010289327737521744,4.5,4950000.0,0.0 
 08/10  08:00:00,21.15,0.0,0.0,0.0,0.0,0.0,21.49469735419474,13.459433659401403,21.977421420398176,12.921746596354406,25.48352933435347,12.078628721044371,23.927767954396966,13.034281555540932,22.144469471317016,12.033200259281767,21.731701295790927,14.5904791660427,21.49469735419474,60.191453191692304,0.0,0.0,21.977421420398176,56.4276318503092,15.84,0.0,25.48352933435347,43.27344312674695,6.840000000000001,0.0,23.927767954396966,50.51668200787975,15.84,0.0,22.144469471317016,52.68913670178319,6.840000000000001,0.0,21.731701295790927,63.84112844543634,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764257,8.207327914764257,0.0,0.0,44.89736316829122,0.0,8.207327914764257,0.0,21.447765254465523,0.009760238580184183,13.459433659401402,21.447765254465523,0.0,0.009760238580184183,13.0,81.99999995734535,0.0,0.0,0.0,7.219999999999999,0.0,21.15,0.0,0.010704704353005454,11.5,21.15,0.0,0.010704704353005454,4.5,4950000.0,0.0 
 08/10  09:00:00,23.574999999999996,0.0,0.0,0.0,0.0,0.0,22.19839472899159,13.4690277654053,22.803474478182665,12.93129999521931,27.867658482912386,12.088118810020832,24.6130537230222,13.043843505543032,22.9829953060321,12.042687025951075,22.025640590511685,14.600158991124559,22.19839472899159,57.699984307217306,0.0,0.0,22.803474478182665,53.69743709923152,15.840000000000002,0.0,27.867658482912386,37.61386746387586,6.840000000000001,0.0,24.6130537230222,48.505753459233475,15.840000000000002,0.0,22.9829953060321,50.10474669219941,6.840000000000001,0.0,22.025640590511685,62.745139184381785,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764257,8.207327914764257,0.0,0.0,44.89736316829122,0.0,8.207327914764257,0.0,22.086640129497518,0.009760238580184186,13.4690277654053,22.086640129497518,0.0,0.009760238580184186,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,23.574999999999996,0.0,0.011098040114637112,11.5,23.574999999999996,0.0,0.011098040114637112,4.5,4950000.0,0.0 
 08/10  10:00:00,25.15,0.0,0.0,0.0,0.0,0.0,23.212779288861142,13.474782584401002,23.649042310618572,12.937030317034717,29.385261569514945,12.093811238779248,24.904861249093923,13.049579074487164,23.83702678827764,12.048377204613747,22.3587111405421,14.605965218737758,23.212779288861142,54.28091133123755,0.0,0.0,23.649042310618572,51.0408952984422,15.840000000000002,0.0,29.385261569514945,34.43991499618262,6.840000000000001,0.0,24.904861249093923,47.68511423254378,15.840000000000002,0.0,23.83702678827764,47.605134064857076,6.840000000000001,0.0,22.3587111405421,61.50833621788337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.004222553059968,0.009760238580184188,13.474782584401002,23.004222553059968,0.0,0.009760238580184188,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,25.15,0.0,0.011755691956162178,11.5,25.15,0.0,0.011755691956162178,4.5,4950000.0,0.0 
 08/10  11:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.38702092193349,13.474782584401002,24.398254648146757,12.937030317034717,29.923524159831693,12.093811238779248,25.22211945898826,13.049579074487164,24.54890953004605,12.048377204613747,22.69084128771472,14.605965218737758,24.38702092193349,50.58047146498627,0.0,0.0,24.398254648146757,48.793839476504075,15.840000000000002,0.0,29.923524159831693,33.38427067390326,6.840000000000001,0.0,25.22211945898826,46.79246481781894,15.840000000000002,0.0,24.54890953004605,45.61340717640191,6.840000000000001,0.0,22.69084128771472,60.27965652644956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,24.147782129332295,0.009760238580184195,13.474782584401002,24.147782129332295,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,26.2875,0.0,0.011616641193906306,11.5,26.2875,0.0,0.011616641193906306,4.5,4950000.0,0.0 
 08/10  12:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,25.64755720651636,13.465190534155402,25.03377717421637,12.927479065049233,29.525938893253947,12.084323180587113,25.56615818335686,13.040019125806474,25.147145153176957,12.038892789618082,23.033320927548875,14.596287477950796,25.64755720651636,46.89008398557146,0.0,0.0,25.03377717421637,46.9451716159466,15.840000000000002,0.0,29.525938893253947,34.138535452593274,6.840000000000001,0.0,25.56615818335686,45.81665134142246,15.840000000000002,0.0,25.147145153176957,43.9851693678666,6.840000000000001,0.0,23.033320927548875,59.00475662987852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,25.448249592372292,0.009760238580184195,13.465190534155402,25.448249592372292,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,27.0125,0.0,0.011541904787806409,11.5,27.0125,0.0,0.011541904787806409,4.5,4950000.0,0.0 
 08/10  13:00:00,27.575,0.0,0.0,0.0,0.0,0.0,26.82402592384055,13.459433659401403,25.484108526464656,12.921746596354406,28.517934011539374,12.078628721044371,25.87315333855372,13.034281555540932,25.627205791843608,12.033200259281767,23.341156255774294,14.5904791660427,26.82402592384055,43.72556124963221,0.0,0.0,25.484108526464656,45.68584633276012,15.840000000000002,0.0,28.517934011539374,36.17706843809675,6.840000000000001,0.0,25.87315333855372,44.973274283229564,15.840000000000002,0.0,25.627205791843608,42.73119795671986,6.840000000000001,0.0,23.341156255774294,57.89490607770712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,26.619832496775537,0.009760238580184193,13.459433659401403,26.619832496775537,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,27.575,0.0,0.010744881894093089,11.5,27.575,0.0,0.010744881894093089,4.5,4950000.0,0.0 
 08/10  14:00:00,28.1125,0.0,0.0,0.0,0.0,0.0,27.937792554706423,13.449833195149004,25.862638181805078,12.912186710585333,27.692780695059888,12.069132285299382,26.176856387045866,13.024713163449894,26.275519412023776,12.023707269864799,23.59132923371443,14.58079274933793,27.937792554706423,40.93659875131918,0.0,0.0,25.862638181805078,44.64329917125926,15.840000000000002,0.0,27.692780695059888,37.92873300540536,6.840000000000001,0.0,26.176856387045866,44.144771987599576,15.840000000000002,0.0,26.275519412023776,41.1004562413958,6.840000000000001,0.0,23.59132923371443,56.991912250621425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.694361917249736,0.009760238580184193,13.449833195149004,27.694361917249736,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,28.1125,0.0,0.010522866941436554,11.5,28.1125,0.0,0.010522866941436554,4.5,4950000.0,0.0 
 08/10  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,28.82920896404784,13.444071109615592,26.087026299879238,12.906448924554555,27.208487471569207,12.063432852251447,26.327303128242967,13.018970183613625,27.08184260419722,12.018009812993744,23.794792383669236,14.574979220666881,28.82920896404784,38.85260560167569,0.0,0.0,26.087026299879238,44.037156453902654,15.840000000000002,0.0,27.208487471569207,39.004206358065844,6.840000000000001,0.0,26.327303128242967,43.73743031620668,15.840000000000002,0.0,27.08184260419722,39.17767984011327,6.840000000000001,0.0,23.794792383669236,56.27662158606191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,28.636348355316954,0.009760238580184195,13.444071109615592,28.636348355316954,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,28.3,0.0,0.01058135122126709,11.5,28.3,0.0,0.01058135122126709,4.5,4950000.0,0.0 
 08/10  16:00:00,26.2375,0.0,0.0,0.0,0.0,0.0,29.259217897809272,13.444071109615592,25.703699638398344,12.906448924554555,26.395244918173045,12.063432852251447,25.841809760139444,13.018970183613625,26.797331178902862,12.018009812993744,23.901889325463607,14.574979220666881,29.259217897809272,37.89571398858615,0.0,0.0,25.703699638398344,45.05192610176507,15.840000000000002,0.0,26.395244918173045,40.91981010983659,6.840000000000001,0.0,25.841809760139444,45.015705905299356,15.840000000000002,0.0,26.797331178902862,39.84151099038503,6.840000000000001,0.0,23.901889325463607,55.915034655617426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,29.21063423415043,0.009760238580184195,13.444071109615592,29.21063423415043,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,26.2375,0.0,0.011031522208344689,11.5,26.2375,0.0,0.011031522208344689,4.5,4950000.0,0.0 
 08/10  17:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,29.004370741521715,13.444071109615592,24.897352582691116,12.906448924554555,25.41696140572678,12.063432852251447,25.030672320181907,13.018970183613625,25.760754988363907,12.018009812993744,23.82209728742723,14.574979220666881,29.004370741521715,38.45983569728321,0.0,0.0,24.897352582691116,47.26677927549529,15.840000000000002,0.0,25.41696140572678,43.35901402690332,6.840000000000001,0.0,25.030672320181907,47.23858971293235,15.840000000000002,0.0,25.760754988363907,42.358786328640534,6.840000000000001,0.0,23.82209728742723,56.18420149276418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,29.133072499803518,0.009760238580184193,13.444071109615592,29.133072499803518,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,23.250000000000004,0.0,0.012728140702347013,11.5,23.250000000000004,0.0,0.012728140702347013,4.5,4950000.0,0.0 
 08/10  18:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,28.196292034188914,13.444071109615592,24.07591881315225,12.906448924554555,24.490388907980243,12.063432852251447,24.20961666830567,13.018970183613625,24.68716188522688,12.018009812993744,23.60357444552461,14.574979220666881,28.196292034188914,40.309075908618816,0.0,0.0,24.07591881315225,49.646980239309734,15.840000000000002,0.0,24.490388907980243,45.821068038587285,6.840000000000001,0.0,24.20961666830567,49.61457282634087,15.840000000000002,0.0,24.68716188522688,45.15108615885322,6.840000000000001,0.0,23.60357444552461,56.92862226744479,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,28.428778230677004,0.009760238580184195,13.444071109615592,28.428778230677004,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,21.512499999999996,0.0,0.01290350576482956,11.5,21.512499999999996,0.0,0.01290350576482956,4.5,4950000.0,0.0 
 08/10  19:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,27.194914560454446,13.444071109615592,23.403266277341718,12.906448924554555,23.720445767673855,12.063432852251447,23.514092242951797,13.018970183613625,23.84499774041079,12.018009812993744,23.32254813386995,14.574979220666881,27.194914560454446,42.737971500844644,0.0,0.0,23.403266277341718,51.697176068801554,15.840000000000002,0.0,23.720445767673855,47.98682270602067,6.840000000000001,0.0,23.514092242951797,51.7326556526447,15.840000000000002,0.0,23.84499774041079,47.486618437270366,6.840000000000001,0.0,23.32254813386995,57.90195017759199,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.45055855783458,0.009760238580184195,13.444071109615592,27.45055855783458,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,20.0375,0.0,0.012514203696873748,11.5,20.0375,0.0,0.012514203696873748,4.5,4950000.0,0.0 
 08/10  20:00:00,19.775,0.0,0.0,0.0,0.0,0.0,26.18016261853683,13.444071109615592,22.851041040225198,12.906448924554555,23.071142087546995,12.063432852251447,22.917624075409606,13.018970183613625,23.14172199035576,12.018009812993744,23.03369684414215,14.574979220666881,26.18016261853683,45.36781412176389,0.0,0.0,22.851041040225198,53.450740478348024,15.840000000000002,0.0,23.071142087546995,49.90243493492615,6.840000000000001,0.0,22.917624075409606,53.62930324479726,15.840000000000002,0.0,23.14172199035576,49.54164747878886,6.840000000000001,0.0,23.03369684414215,58.92183783116615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,26.429535683021687,0.009760238580184195,13.444071109615592,26.429535683021687,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,19.775,0.0,0.012199206486568703,11.5,19.775,0.0,0.012199206486568703,4.5,4950000.0,0.0 
 08/10  21:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,25.24621580434916,13.444071109615592,22.531107945751984,12.906448924554555,22.66071842042748,12.063432852251447,22.56852324234729,13.018970183613625,22.700038326667723,12.018009812993744,22.766213454955498,14.574979220666881,25.24621580434916,47.94936233976698,0.0,0.0,22.531107945751984,54.497384648504834,15.840000000000002,0.0,22.66071842042748,51.157621426717434,6.840000000000001,0.0,22.56852324234729,54.7756468667676,15.840000000000002,0.0,22.700038326667723,50.883239005338496,6.840000000000001,0.0,22.766213454955498,59.8841464597872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,25.467537011958424,0.009760238580184193,13.444071109615592,25.467537011958424,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,20.6875,0.0,0.012071252149659869,11.5,20.6875,0.0,0.012071252149659869,4.5,4950000.0,0.0 
 08/10  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.466430208855897,13.453673832595458,22.30792584726687,12.916011128535295,22.37587358190364,12.072931252497614,22.323550813393926,13.02854100643172,22.397855770722863,12.027504881436801,22.54959444861997,14.584667735681883,24.466430208855897,50.263096131044925,0.0,0.0,22.30792584726687,55.27661170432884,15.840000000000002,0.0,22.37587358190364,52.08312844373422,6.840000000000001,0.0,22.323550813393926,55.63234274162049,15.840000000000002,0.0,22.397855770722863,51.858092779702304,6.840000000000001,0.0,22.54959444861997,60.7144847300615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,24.64528063900349,0.009760238580184195,13.453673832595458,24.64528063900349,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.012141050659867206,11.5,20.7875,0.0,0.012141050659867206,4.5,4950000.0,0.0 
 08/10  23:00:00,19.85,0.0,0.0,0.0,0.0,0.0,23.839421709999247,13.459433659401403,22.067953838944018,12.921746596354406,22.112781693473767,12.078628721044371,22.068024596608637,13.034281555540932,22.125164891444342,12.033200259281767,22.35907246632658,14.5904791660427,23.839421709999247,52.20819410899904,0.0,0.0,22.067953838944018,56.111573110300085,15.840000000000002,0.0,22.112781693473767,52.943829545342844,6.840000000000001,0.0,22.068024596608637,56.52608477328237,15.840000000000002,0.0,22.125164891444342,52.74574454461992,6.840000000000001,0.0,22.35907246632658,61.44462471592378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.984828250134992,0.009760238580184195,13.459433659401403,23.984828250134992,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,19.85,0.0,0.012075975819632401,11.5,19.85,0.0,0.012075975819632401,4.5,4950000.0,0.0 
 08/10  24:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.309391796739956,13.459433659401403,21.834588714805587,12.921746596354406,21.873839210112695,12.078628721044371,21.826868266036875,13.034281555540932,21.880847660252645,12.033200259281767,22.191683573029387,14.5904791660427,23.309391796739956,53.90216348563742,0.0,0.0,21.834588714805587,56.91615662268581,15.840000000000002,0.0,21.873839210112695,53.72101997647483,6.840000000000001,0.0,21.826868266036875,57.363900180739876,15.840000000000002,0.0,21.880847660252645,53.5375011510888,6.840000000000001,0.0,22.191683573029387,62.07379469427207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.435599117020146,0.009760238580184193,13.459433659401403,23.435599117020146,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.011509707780635101,11.5,19.0875,0.0,0.011509707780635101,4.5,4950000.0,0.0 
 08/11  01:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.83595997816394,13.449833195149004,21.63082543086912,12.912186710585333,21.66306108839882,12.069132285299382,21.614356167738087,13.024713163449894,21.667036205586857,12.023707269864799,22.043186830533774,14.58079274933793,22.83595997816394,55.43312238769788,0.0,0.0,21.63082543086912,57.593290550701994,15.840000000000002,0.0,21.66306108839882,54.38325038001112,6.840000000000001,0.0,21.614356167738087,58.077474359931294,15.840000000000002,0.0,21.667036205586857,54.20747829345957,6.840000000000001,0.0,22.043186830533774,62.598816109990146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.94990996871999,0.009760238580184193,13.449833195149004,22.94990996871999,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.011213129613832272,11.5,18.525000000000002,0.0,0.011213129613832272,4.5,4950000.0,0.0 
 08/11  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.408655846210003,13.444071109615592,21.447304429907987,12.906448924554555,21.47459344160987,12.063432852251447,21.42400420964065,13.018970183613625,21.47685163886561,12.018009812993744,21.910316280349186,14.574979220666881,22.408655846210003,56.868296946776994,0.0,0.0,21.447304429907987,58.22202242316134,15.840000000000002,0.0,21.47459344160987,54.99343726290165,6.840000000000001,0.0,21.42400420964065,58.73613521965615,15.840000000000002,0.0,21.47685163886561,54.82143549490814,6.840000000000001,0.0,21.910316280349186,63.08461575790091,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.511294832026778,0.009760238580184195,13.444071109615592,22.511294832026778,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.011238193753949341,11.5,17.9875,0.0,0.011238193753949341,4.5,4950000.0,0.0 
 08/11  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.024098224427682,13.444071109615592,21.2824621580015,12.906448924554555,21.30495888411415,12.063432852251447,21.253336968789668,13.018970183613625,21.30624409816327,12.018009812993744,21.791427616481098,14.574979220666881,22.024098224427682,58.21547312173897,0.0,0.0,21.2824621580015,58.8132634017729,15.840000000000002,0.0,21.30495888411415,55.568107967379575,6.840000000000001,0.0,21.253336968789668,59.35392338291915,15.840000000000002,0.0,21.30624409816327,55.39760066249337,6.840000000000001,0.0,21.791427616481098,63.54425677887149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.11650503741474,0.009760238580184193,13.444071109615592,22.11650503741474,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.01122527977438545,11.5,17.425,0.0,0.01122527977438545,4.5,4950000.0,0.0 
 08/11  04:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.677583890363245,13.453673832595458,21.13026351493179,12.916011128535295,21.14964323107876,12.072931252497614,21.09497383676994,13.02854100643172,21.150375411027568,12.027504881436801,21.68456822908531,14.584667735681883,21.677583890363245,59.497570695755485,0.0,0.0,21.13026351493179,59.40234467181578,15.840000000000002,0.0,21.14964323107876,56.13531561920753,6.840000000000001,0.0,21.09497383676994,59.97123523539868,15.840000000000002,0.0,21.150375411027568,55.96496213010933,6.840000000000001,0.0,21.68456822908531,64.00070225719186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.76085241192669,0.009760238580184192,13.453673832595458,21.76085241192669,0.0,0.009760238580184192,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.01097675611107191,11.5,16.8875,0.0,0.01097675611107191,4.5,4950000.0,0.0 
 08/11  05:00:00,16.325,0.0,0.0,0.0,0.0,0.0,21.391237120095624,13.459433659401403,20.996203173344,12.921746596354406,21.0200557399056,12.078628721044371,20.963964063803022,13.034281555540932,21.020472988325597,12.033200259281767,21.59142869981632,14.5904791660427,21.391237120095624,60.57192151742936,0.0,0.0,20.996203173344,59.916014667581344,15.840000000000002,0.0,21.0200557399056,56.60508357137645,6.840000000000001,0.0,20.963964063803022,60.478585432885325,15.840000000000002,0.0,21.020472988325597,56.434393566920086,6.840000000000001,0.0,21.59142869981632,64.39046779224213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.455959709508686,0.009760238580184195,13.459433659401403,21.455959709508686,0.0,0.009760238580184195,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.0,0.010580553868849752,11.5,16.325,0.0,0.010580553868849752,4.5,4950000.0,0.0 
 08/11  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.217167922834125,13.459433659401403,20.97834568864768,12.921746596354406,21.691020721231325,12.078628721044371,21.662941396781907,13.034281555540932,21.03114820743057,12.033200259281767,21.533565155239515,14.5904791660427,21.217167922834125,61.22136803671798,0.0,0.0,20.97834568864768,59.981783634132285,15.840000000000002,0.0,21.691020721231325,54.346529619095364,6.840000000000001,0.0,21.662941396781907,57.962762156741825,15.840000000000002,0.0,21.03114820743057,56.39746224555562,6.840000000000001,0.0,21.533565155239515,64.61883097301157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.236505227514847,0.009760238580184193,13.459433659401403,21.236505227514847,0.0,0.009760238580184193,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.010942542655422287,11.5,16.1,0.0,0.010942542655422287,4.5,4950000.0,0.0 
 08/11  07:00:00,18.5375,0.0,0.0,0.0,0.0,0.0,21.27948501697368,13.4690277654053,21.306575886673567,12.93129999521931,24.02268158399374,12.088118810020832,23.40220043518015,13.043843505543032,21.378345559490064,12.042687025951075,21.6078646068795,14.600158991124559,21.27948501697368,61.0263096679173,0.0,0.0,21.306575886673567,58.82508297531341,15.84,0.0,24.02268158399374,47.26592047555945,6.840000000000001,0.0,23.40220043518015,52.19389858858209,15.84,0.0,21.378345559490064,55.245811095927586,6.840000000000001,0.0,21.6078646068795,64.36616162993832,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764257,8.207327914764257,0.0,0.0,44.89736316829122,0.0,8.207327914764257,0.0,21.261929259603193,0.009760238580184199,13.4690277654053,21.261929259603193,0.0,0.009760238580184199,13.0,81.99999995734535,0.0,0.0,0.0,7.219999999999999,0.0,18.5375,0.0,0.012026493725306463,11.5,18.5375,0.0,0.012026493725306463,4.5,4950000.0,0.0 
 08/11  08:00:00,22.4375,0.0,0.0,0.0,0.0,0.0,21.7035116154239,13.474782584401002,22.051899888430995,12.937030317034717,27.026108197162714,12.093811238779248,24.783608078233414,13.049579074487164,22.099376064297005,12.048377204613747,21.839594109576787,14.605965218737758,21.7035116154239,59.488062578276455,0.0,0.0,22.051899888430995,56.2295750702052,15.84,0.0,27.026108197162714,39.55206977736075,6.840000000000001,0.0,24.783608078233414,48.03721783856313,15.84,0.0,22.099376064297005,52.88743763983453,6.840000000000001,0.0,21.839594109576787,63.485338089398994,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764257,8.207327914764257,0.0,0.0,44.89736316829122,0.0,8.207327914764257,0.0,21.64678472995638,0.009760238580184209,13.474782584401,21.64678472995638,0.0,0.009760238580184209,13.0,81.99999995734535,0.0,0.0,0.0,7.219999999999999,0.0,22.4375,0.0,0.012277436025524186,11.5,22.4375,0.0,0.012277436025524186,4.5,4950000.0,0.0 
