Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/11  09:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,22.536709863875117,13.474782584401002,22.886796520029122,12.937030317034717,29.198806810555272,12.093811238779248,25.1430568657296,13.049579074487164,22.922626304232494,12.048377204613747,22.15612721944158,14.605965218737758,22.536709863875117,56.54827250772553,0.0,0.0,22.886796520029122,53.44603971822719,15.840000000000002,0.0,29.198806810555272,34.82165824560185,6.840000000000001,0.0,25.1430568657296,47.0123434549554,15.840000000000002,0.0,22.922626304232494,50.306278900938175,6.840000000000001,0.0,22.15612721944158,62.271604042759,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.397582908219395,0.009760238580184221,13.474782584401002,22.397582908219395,0.0,0.009760238580184221,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,24.2125,0.0,0.011538070149548033,11.5,24.2125,0.0,0.011538070149548033,4.5,4950000.0,0.0 
 08/11  10:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,23.637033229023814,13.474782584401002,23.694081249050704,12.937030317034717,30.51265118550971,12.093811238779248,25.138420455124304,13.049579074487164,23.70351254856948,12.048377204613747,22.488386370181303,14.605965218737758,23.637033229023814,52.910400814018985,0.0,0.0,23.694081249050704,50.90321578771896,15.840000000000002,0.0,30.51265118550971,32.279482245472586,6.840000000000001,0.0,25.138420455124304,47.025403560212084,15.840000000000002,0.0,23.70351254856948,47.98883798955728,6.840000000000001,0.0,22.488386370181303,61.02526159574441,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.467674581516697,0.009760238580184221,13.474782584401002,23.467674581516697,0.0,0.009760238580184221,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,25.8375,0.0,0.011030146094173854,11.5,25.8375,0.0,0.011030146094173854,4.5,4950000.0,0.0 
 08/11  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,24.911096320763882,13.474782584401002,24.436615141461377,12.937030317034717,30.626551879485294,12.093811238779248,25.31037813359221,13.049579074487164,24.40749886219713,12.048377204613747,22.821957915521786,14.605965218737758,24.911096320763882,49.02293115663681,0.0,0.0,24.436615141461377,48.68123232556931,15.840000000000002,0.0,30.626551879485294,32.06760655375906,6.840000000000001,0.0,25.31037813359221,46.5469581685749,15.840000000000002,0.0,24.40749886219713,46.00126915098074,6.840000000000001,0.0,22.821957915521786,59.80225266460093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,24.717418480694764,0.009760238580184223,13.474782584401002,24.717418480694764,0.0,0.009760238580184223,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,26.7,0.0,0.010868716688649463,11.5,26.7,0.0,0.010868716688649463,4.5,4950000.0,0.0 
 08/11  12:00:00,23.8875,0.0,0.0,0.0,0.0,0.0,26.22629598505658,13.465190534155402,24.810304716039163,12.927479065049233,29.601612579764748,12.084323180587113,25.454219918633857,13.040019125806474,24.924203779599683,12.038892789618082,23.154086336230286,14.596287477950796,26.22629598505658,45.31123520140018,0.0,0.0,24.810304716039163,47.57296464211034,15.840000000000002,0.0,29.601612579764748,34.001067740898925,6.840000000000001,0.0,25.454219918633857,46.121708818481224,15.840000000000002,0.0,24.924203779599683,44.57192436130645,6.840000000000001,0.0,23.154086336230286,58.57524681172458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,26.03789265967689,0.009760238580184223,13.465190534155402,26.03789265967689,0.0,0.009760238580184223,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,23.8875,0.0,0.011508213046725816,11.5,23.8875,0.0,0.011508213046725816,4.5,4950000.0,0.0 
 08/11  13:00:00,24.325000000000003,0.0,0.0,0.0,0.0,0.0,27.1960167648918,13.459433659401403,24.59073077056481,12.921746596354406,27.72238121785164,12.078628721044371,25.087852902331644,13.034281555540932,24.826710726814625,12.033200259281767,23.366332226020802,14.5904791660427,27.1960167648918,42.77364322519593,0.0,0.0,24.59073077056481,48.18325881964306,15.840000000000002,0.0,27.72238121785164,37.90198553891457,6.840000000000001,0.0,25.087852902331644,47.12066256599108,15.840000000000002,0.0,24.826710726814625,44.814746827382976,6.840000000000001,0.0,23.366332226020802,57.80627305513198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.091660453643925,0.009760238580184223,13.459433659401403,27.091660453643925,0.0,0.009760238580184223,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,24.325000000000003,0.0,0.01223646076638036,11.5,24.325000000000003,0.0,0.01223646076638036,4.5,4950000.0,0.0 
 08/11  14:00:00,23.475,0.0,0.0,0.0,0.0,0.0,27.447526970856742,13.459433659401403,24.459817504617856,12.921746596354406,26.48857037243004,12.078628721044371,24.971767633721157,13.034281555540932,24.878298580359033,12.033200259281767,23.395173135474465,14.5904791660427,27.447526970856742,42.14574091412295,0.0,0.0,24.459817504617856,48.56204728770144,15.840000000000002,0.0,26.48857037243004,40.73477956508651,6.840000000000001,0.0,24.971767633721157,47.44723353403756,15.840000000000002,0.0,24.878298580359033,44.67705295869505,6.840000000000001,0.0,23.395173135474465,57.70565890532131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.44430790360422,0.009760238580184235,13.459433659401403,27.44430790360422,0.0,0.009760238580184235,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,23.475,0.0,0.011467104365152796,11.5,23.475,0.0,0.011467104365152796,4.5,4950000.0,0.0 
 08/11  15:00:00,22.575,0.0,0.0,0.0,0.0,0.0,27.34643891895383,13.449833195149004,24.54301407915565,12.912186710585333,25.83399129072465,12.069132285299382,24.944103655485613,13.024713163449894,25.54116222369284,12.023707269864799,23.398587040096253,14.58079274933793,27.34643891895383,42.36940038463668,0.0,0.0,24.54301407915565,48.291382888136894,15.840000000000002,0.0,25.83399129072465,42.310426993598966,6.840000000000001,0.0,24.944103655485613,47.495766442591844,15.840000000000002,0.0,25.54116222369284,42.9315018795687,6.840000000000001,0.0,23.398587040096253,57.65768181840457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.370129389757714,0.009760238580184235,13.449833195149004,27.370129389757714,0.0,0.009760238580184235,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,22.575,0.0,0.011672094784547562,11.5,22.575,0.0,0.011672094784547562,4.5,4950000.0,0.0 
 08/11  16:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,27.360054297691157,13.444071109615592,24.966407724566604,12.906448924554555,25.401021401220458,12.063432852251447,24.892279405590195,13.018970183613625,27.02945543830647,12.018009812993744,23.431656007378116,14.574979220666881,27.360054297691157,42.319815301412916,0.0,0.0,24.966407724566604,47.06917138114627,15.840000000000002,0.0,25.401021401220458,43.395041850492305,6.840000000000001,0.0,24.892279405590195,47.62500957705246,15.840000000000002,0.0,27.02945543830647,39.31496065943335,6.840000000000001,0.0,23.431656007378116,57.52115289288626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.34336932744572,0.009760238580184235,13.444071109615592,27.34336932744572,0.0,0.009760238580184235,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,23.799999999999997,0.0,0.012104356207627929,11.5,23.799999999999997,0.0,0.012104356207627929,4.5,4950000.0,0.0 
 08/11  17:00:00,25.15,0.0,0.0,0.0,0.0,0.0,27.57188347778655,13.444071109615592,25.517678133968165,12.906448924554555,24.986188786993914,12.063432852251447,24.7020974449841,13.018970183613625,28.6295581412616,12.018009812993744,23.494345515180058,14.574979220666881,27.57188347778655,41.798789644489275,0.0,0.0,25.517678133968165,45.549639274949605,15.840000000000002,0.0,24.986188786993914,44.47998339865208,6.840000000000001,0.0,24.7020974449841,48.169204027918646,15.840000000000002,0.0,28.6295581412616,35.8038604436199,6.840000000000001,0.0,23.494345515180058,57.30408177858446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.53265666509648,0.009760238580184235,13.444071109615592,27.53265666509648,0.0,0.009760238580184235,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,25.15,0.0,0.012085548196836252,11.5,25.15,0.0,0.012085548196836252,4.5,4950000.0,0.0 
 08/11  18:00:00,24.85,0.0,0.0,0.0,0.0,0.0,27.741873688402876,13.434462404750636,25.64602802293079,12.89688081130623,24.5799667857429,12.05392810481657,24.42267653316702,13.009393481597108,29.351308569290275,12.008508459804785,23.54832754999793,14.565284519366358,27.741873688402876,41.35944020618125,0.0,0.0,25.64602802293079,45.17453566472148,15.840000000000002,0.0,24.5799667857429,45.54368295123845,6.840000000000001,0.0,24.42267653316702,48.95085076719448,15.840000000000002,0.0,29.351308569290275,34.30883944343345,6.840000000000001,0.0,23.54832754999793,57.0820841559749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,27.719400197793775,0.009760238580184233,13.434462404750636,27.719400197793775,0.0,0.009760238580184233,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.01296264370915511,11.5,24.85,0.0,0.01296264370915511,4.5,4950000.0,0.0 
 08/11  19:00:00,23.025,0.0,0.0,0.0,0.0,0.0,27.587691853130504,13.428695694391418,24.98022658954134,12.891138282895517,24.047389648007165,12.048223758767303,23.943818852316088,13.003645758618557,28.25286432408505,12.002805970499779,23.51923035187208,14.559466014055813,27.587691853130504,41.719051365560304,0.0,0.0,24.98022658954134,46.99007697259772,15.84,0.0,24.047389648007165,47.004703280607835,6.840000000000001,0.0,23.943818852316088,50.36046629809442,15.84,0.0,28.25286432408505,36.58476742259005,6.840000000000001,0.0,23.51923035187208,57.16089547131263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764257,8.207327914764257,0.0,0.0,44.89736316829122,0.0,8.207327914764257,0.0,27.6315495689389,0.009760238580184228,13.428695694391418,27.6315495689389,0.0,0.009760238580184228,13.0,81.99999995734535,0.0,0.0,0.0,7.219999999999999,0.0,23.025,0.0,0.012364758262099698,11.5,23.025,0.0,0.012364758262099698,4.5,4950000.0,0.0 
 08/11  20:00:00,20.825,0.0,0.0,0.0,0.0,0.0,26.986423172701798,13.428695694391418,23.928528783870874,12.891138282895517,23.39881309467104,12.048223758767303,23.30487431808706,13.003645758618557,25.938699452889747,12.002805970499779,23.329479223012275,14.559466014055813,26.986423172701798,43.21784105600811,0.0,0.0,23.928528783870874,50.04117523394214,15.840000000000002,0.0,23.39881309467104,48.876103405384505,6.840000000000001,0.0,23.30487431808706,52.33692107306742,15.840000000000002,0.0,25.938699452889747,41.88852009270871,6.840000000000001,0.0,23.329479223012275,57.8196081534274,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764257,8.207327914764257,0.0,0.0,44.89736316829122,0.0,8.207327914764257,0.0,27.090495827832584,0.009760238580184242,13.428695694391418,27.090495827832584,0.0,0.009760238580184242,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,20.825,0.0,0.011958653442285645,11.5,20.825,0.0,0.011958653442285645,4.5,4950000.0,0.0 
 08/11  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,26.13223917191567,13.438306258556679,23.122283484893323,12.90070847172099,22.84269981199446,12.057730378187605,22.750715920819786,13.013224587845874,24.337254371819277,12.012309420428277,23.053783151827012,14.569162821019125,26.13223917191567,45.47872582943549,0.0,0.0,23.122283484893323,52.563232684022054,15.840000000000002,0.0,22.84269981199446,50.57851965521506,6.840000000000001,0.0,22.750715920819786,54.15471168127202,15.840000000000002,0.0,24.337254371819277,46.09610472397592,6.840000000000001,0.0,23.053783151827012,58.8282408519534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,26.268011136083473,0.009760238580184244,13.438306258556679,26.268011136083473,0.0,0.009760238580184244,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,19.3125,0.0,0.012068387936976208,11.5,19.3125,0.0,0.012068387936976208,4.5,4950000.0,0.0 
 08/11  22:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,25.236145342873314,13.444071109615592,22.53047381627126,12.906448924554555,22.394506724163055,12.063432852251447,22.307831665114414,13.018970183613625,23.245230106475134,12.018009812993744,22.780781890849585,14.574979220666881,25.236145342873314,47.978051639085756,0.0,0.0,22.53047381627126,54.50127627850119,15.840000000000002,0.0,22.394506724163055,51.99221331150868,6.840000000000001,0.0,22.307831665114414,55.651473620973604,15.840000000000002,0.0,23.245230106475134,49.23608768770679,6.840000000000001,0.0,22.780781890849585,59.83133158522973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,25.443244177632998,0.009760238580184252,13.444071109615592,25.443244177632998,0.0,0.009760238580184252,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,18.212500000000002,0.0,0.01205925350197582,11.5,18.212500000000002,0.0,0.01205925350197582,4.5,4950000.0,0.0 
 08/11  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,24.407236306687146,13.444071109615592,22.107655268473202,12.906448924554555,22.05057389376109,12.063432852251447,21.97359838977256,13.018970183613625,22.54074498539161,12.018009812993744,22.53951638566982,14.574979220666881,24.407236306687146,50.41094416548235,0.0,0.0,22.107655268473202,55.920392331546225,15.840000000000002,0.0,22.05057389376109,53.091931410034654,6.840000000000001,0.0,21.97359838977256,56.79570273566727,15.840000000000002,0.0,22.54074498539161,51.37934467264893,6.840000000000001,0.0,22.53951638566982,60.7137316344711,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,24.60737119064823,0.00976023858018425,13.444071109615592,24.60737119064823,0.0,0.00976023858018425,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.012043708877492476,11.5,17.8,0.0,0.012043708877492476,4.5,4950000.0,0.0 
 08/11  24:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,23.666957870434487,13.444071109615592,21.83061616326353,12.906448924554555,21.805506500564327,12.063432852251447,21.747157685244876,13.018970183613625,22.08668789119261,12.018009812993744,22.313537302989797,14.574979220666881,23.666957870434487,52.70136199332894,0.0,0.0,21.83061616326353,56.873009589590126,15.840000000000002,0.0,21.805506500564327,53.89162438951561,6.840000000000001,0.0,21.747157685244876,57.58611262646443,15.840000000000002,0.0,22.08668789119261,52.8171878082928,6.840000000000001,0.0,22.313537302989797,61.55354287932902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.84205197709866,0.00976023858018425,13.444071109615592,23.84205197709866,0.0,0.00976023858018425,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,18.1125,0.0,0.012288080477661171,11.5,18.1125,0.0,0.012288080477661171,4.5,4950000.0,0.0 
 08/12  01:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,23.021914457798154,13.434462404750636,21.379321239572462,12.89688081130623,21.394651849763825,12.05392810481657,21.32124907882276,13.009393481597108,21.555501031467568,12.008508459804785,21.856994466240153,14.565284519366358,23.021914457798154,54.75889559090596,0.0,0.0,21.379321239572462,58.43036918339101,15.840000000000002,0.0,21.394651849763825,55.23015419240613,6.840000000000001,0.0,21.32124907882276,59.07197003561245,15.840000000000002,0.0,21.555501031467568,54.525979681832396,6.840000000000001,0.0,21.856994466240153,63.25320950346906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,23.17645136341752,0.00976023858018426,13.434462404750636,23.17645136341752,0.0,0.00976023858018426,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.011424451704018533,11.5,17.6125,0.0,0.011424451704018533,4.5,1710000.0,0.0 
 08/12  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.454151577940166,13.428695694391418,21.04465244273723,12.891138282895517,21.084621279524658,12.048223758767303,21.000290998536347,13.003645758618557,21.176508675187907,12.002805970499779,21.53410670455498,14.559466014055813,22.454151577940166,56.65543687695853,0.0,0.0,21.04465244273723,59.61872097212115,15.840000000000002,0.0,21.084621279524658,56.26852810410834,6.840000000000001,0.0,21.000290998536347,60.22329177447535,15.840000000000002,0.0,21.176508675187907,55.78488942615104,6.840000000000001,0.0,21.53410670455498,64.48784794538021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.588217268270625,0.009760238580184263,13.428695694391418,22.588217268270625,0.0,0.009760238580184263,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011313695345617925,11.5,17.2,0.0,0.011313695345617925,4.5,1710000.0,0.0 
 08/12  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.964660221751966,13.428695694391418,20.850686072284685,12.891138282895517,20.880675409825656,12.048223758767303,20.81621419874412,13.003645758618557,20.932742672970964,12.002805970499779,21.343382770365398,14.559466014055813,21.964660221751966,58.36906690185392,0.0,0.0,20.850686072284685,60.33370754582905,15.840000000000002,0.0,20.880675409825656,56.978173147965364,6.840000000000001,0.0,20.81621419874412,60.90868268850477,15.840000000000002,0.0,20.932742672970964,56.626267560401566,6.840000000000001,0.0,21.343382770365398,65.24548822642406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,22.08000814824129,0.009760238580184266,13.428695694391418,22.08000814824129,0.0,0.009760238580184266,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011599357982878802,11.5,17.2,0.0,0.011599357982878802,4.5,1710000.0,0.0 
 08/12  04:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,21.547241140101292,13.438306258556679,20.706024862122607,12.90070847172099,20.733484103038542,12.057730378187605,20.678025609555352,13.013224587845874,20.761737381069434,12.012309420428277,21.202769261328704,14.569162821019125,21.547241140101292,59.91428069134741,0.0,0.0,20.706024862122607,60.91175447794372,15.840000000000002,0.0,20.733484103038542,57.53283020222073,6.840000000000001,0.0,20.678025609555352,61.467890907823495,15.840000000000002,0.0,20.761737381069434,57.26113762477854,6.840000000000001,0.0,21.202769261328704,65.85184798488676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.645529276356452,0.009760238580184271,13.438306258556679,21.645529276356452,0.0,0.009760238580184271,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.011090189672830349,11.5,16.5125,0.0,0.011090189672830349,4.5,1710000.0,0.0 
 08/12  05:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.186653875662895,13.444071109615592,20.591450989247885,12.906448924554555,20.615376575369417,12.063432852251447,20.56251820841684,13.018970183613625,20.631558758462965,12.018009812993744,21.092455317990154,14.574979220666881,21.186653875662895,61.275825761245315,0.0,0.0,20.591450989247885,61.36624199157025,15.840000000000002,0.0,20.615376575369417,57.974687383229195,6.840000000000001,0.0,20.56251820841684,61.93020416278398,15.840000000000002,0.0,20.631558758462965,57.743732505015515,6.840000000000001,0.0,21.092455317990154,66.32421647359288,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,21.272386487067582,0.00976023858018428,13.444071109615592,21.272386487067582,0.0,0.00976023858018428,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.474999999999998,0.0,0.011057600978141673,11.5,16.474999999999998,0.0,0.011057600978141673,4.5,1710000.0,0.0 
 08/12  06:00:00,16.325,0.0,0.0,0.0,0.0,0.0,20.930775081211586,13.444071109615592,20.565768251376515,12.906448924554555,20.75486875459907,12.063432852251447,20.7063983460348,13.018970183613625,20.621279216586498,12.018009812993744,21.006327011369912,14.574979220666881,20.930775081211586,62.24589773704311,0.0,0.0,20.565768251376515,61.463475758267336,15.840000000000002,0.0,20.75486875459907,57.481429059060524,6.840000000000001,0.0,20.7063983460348,61.386088350739996,15.840000000000002,0.0,20.621279216586498,57.78034196120225,6.840000000000001,0.0,21.006327011369912,66.67606644165556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.207327914764258,8.207327914764258,0.0,0.0,44.89736316829122,0.0,8.207327914764258,0.0,20.97716355287134,0.009760238580184284,13.444071109615592,20.97716355287134,0.0,0.009760238580184284,13.0,81.99999995734537,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.0,0.01005788512637413,11.5,16.325,0.0,0.01005788512637413,4.5,1710000.0,0.0 
 08/12  07:00:00,18.5375,0.0,0.0,0.0,0.0,0.0,21.1368444432688,12.924645965937223,22.163978314878033,12.473335584735842,22.185287632336806,11.85150080051087,22.178718687484725,12.565826834214759,22.166162743519767,11.820815503085855,22.145209529630698,13.980349250201304,21.1368444432688,59.42624166854345,443.7511243935116,0.0,22.163978314878033,54.17884543282908,885.0967871011051,0.0,22.185287632336806,51.928192528803706,127.44167521914983,144.4564676764033,22.178718687484725,54.456639720607335,315.96344394443713,120.7792962610909,22.166162743519767,51.886032013547165,369.45790055858714,0.0,22.145209529630698,59.86093973580334,1155.9756380230529,0.0,0.0,6402.138835979745,4753.105347249546,0.0,1615.567331205843,602.8749519907699,888.2492156642631,1052.167132167565,1873.825516003605,0.0,0.0,4186.002826305879,2241.3714600016683,394.83175090901017,394.83175090901017,6191.805121565711,7739.756401957137,1287.9341006385864,4753.105347249546,8.35830363064658,7.219999999999999,0.9859444224856939,6041.039447888132,55.8879131825575,0.06521313890073434,8.35830363064658,0.9859444224856939,13.049383688357356,0.008672147889278699,11.669962267073515,13.000598369232684,0.3705044250126874,0.008672147889278699,13.0,81.70461584639106,0.0,0.0,0.019385959115991544,7.22,0.40271035243113673,11.50000548333691,0.31057230924622753,0.00850986038985134,11.5,18.5375,0.31057230924622753,0.01099227732453052,4.5,8669528.989720536,1354960.257918031 
 08/12  08:00:00,22.062499999999996,0.0,0.0,0.0,0.0,0.0,21.547623463446346,12.289882034976296,22.200453479022702,11.91666235630494,22.491587680832005,11.622871522973348,22.223724170465793,11.971349751439929,22.199720170628204,11.611190760403648,22.201228275968774,13.029348860610432,21.547623463446346,55.579290974374864,332.46311919192703,0.0,22.200453479022702,52.1027840131804,141.9727145462714,13.105416530065725,22.491587680832005,50.2148260174163,0.0,599.6390973794205,22.223724170465793,52.21798976607424,0.0,602.3430116316795,22.199720170628204,51.06327661479801,33.42955097068983,22.30635417328179,22.201228275968774,56.05478505237555,661.1274949551209,0.0,0.0,2957.01814666037,7086.343842028533,0.0,866.9635156401283,42.656256063109716,98.59610375765959,697.9997918641685,1392.8251165356542,0.0,0.0,6424.998168734488,3371.8657099145153,417.73574349070805,417.73574349070805,2957.01814666037,3696.2726833254624,1770.197413707383,7086.343842028533,8.638929961014425,7.22,1.1899942499859537,8856.541255735918,48.469519273240664,0.02117021105460344,8.638929961014425,1.1899942499859537,13.110454710153105,0.008592001457113503,11.531474451717799,13.001103447965054,0.3705044250126874,0.008592001457113503,13.0,81.9935250830271,0.0,0.0,0.020784854999136092,7.22,0.631568114849568,11.500157574076809,0.31057230924622753,0.008491201737804387,11.5,22.062499999999996,0.31057230924622753,0.012388674052405539,4.5,10552137.133026034,1354960.257918031 
 08/12  09:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,23.012280397885092,12.538319271715732,23.23527180142606,13.037092118416194,24.730699613761054,12.71731734176334,24.182343434994586,13.170154275917211,22.38667779013179,12.56421887581326,23.205139256511274,13.922059709015233,23.012280397885092,51.66957258591707,1502.4894520106102,0.0,23.23527180142606,52.66935194836775,0.0,822.317259602404,24.730699613761054,47.14636739986318,0.0,983.3725601396337,24.182343434994586,50.18534950661998,0.0,850.6703853471749,22.38667779013179,53.763614121550575,0.0,685.3330250156439,23.205139256511274,55.90002282149989,0.0,814.858157084216,0.0,14.108264624587136,8078.944280280501,0.0,0.0,0.0,0.0,16.07842397417634,0.0,0.0,0.0,7109.732196292374,4105.189771410703,665.1338316184788,665.1338316184788,14.108264624587136,17.63533078073392,1999.8846224040713,8078.944280280501,8.676362758112248,7.22,1.323394668442907,10078.82890268457,47.209405996843145,0.00009705087832850761,8.676362758112248,1.323394668442907,13.708665998148057,0.008575102883511028,11.502013003389099,13.00098901370993,0.385903740414797,0.008575102883511028,13.0,81.99798233920214,0.0,0.0,0.03222531655493374,7.22,0.6990162343470622,11.500057110955645,0.31057230924622753,0.008442447189163982,11.5,24.3625,0.31057230924622753,0.012277892235050502,4.5,41281265.79686343,1364092.8145278543 
 08/12  10:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,24.720040246370736,13.994026286308415,24.79553375489067,14.71200755703195,24.99871452345703,13.16215262993257,24.99699586312998,14.57132945023082,23.601621645599003,13.544601049150454,24.702026179831435,15.856744026065329,24.720040246370736,51.27549769855246,1355.1617069574456,0.0,24.79553375489067,53.471405422187445,0.0,1093.7348896856467,24.99871452345703,47.768892546894634,0.0,1705.9545429126588,24.99699586312998,52.355103759996965,0.0,1525.7940679575067,23.601621645599003,53.25489700759793,0.0,793.3661165464684,24.702026179831435,57.87651138269566,0.0,1038.7568629142984,0.0,0.0,10094.984600802049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7178.595678336299,4524.481880735651,2636.6499829769095,2327.6381604533135,0.0,0.0,2456.4838281404673,10094.984600802049,8.846657008342104,7.22,1.4779862816111367,12551.468428942517,47.203792918730095,0.0,8.846657008342104,1.4779862816111367,16.59655102884636,0.009034289280204697,12.279126723042053,12.998442488276929,0.512949926223582,0.008810366395130245,13.0,81.99798480672791,0.0,0.0,0.11532300364525222,7.219999999999999,0.7007301703615277,11.498818025151952,0.31057230924622753,0.008400307429427274,11.5,25.6875,0.31057230924622753,0.011788416376329549,4.5,53507053.24682726,1453982.5754639106 
 08/12  11:00:00,26.7875,11.0,5.0,11.0,5.0,20.0,26.182980479501968,14.600729771138997,24.99823780979712,14.791988147233182,24.99869521562116,12.993717873027997,24.99829608216406,14.357713232863762,24.4594494030689,13.889558493187124,24.998297284864115,16.46981574990906,26.182980479501968,48.90056349068894,646.2756017763647,0.0,24.99823780979712,53.10437287493904,0.0,1670.6680546008738,24.99869521562116,47.24554689161602,0.0,1837.1935985941504,24.99829608216406,51.63361368189361,0.0,1924.9912500786168,24.4594494030689,51.72928105158476,0.0,858.177411950382,24.998297284864115,59.13019595408558,0.0,1720.3935989257484,0.0,0.0,13306.10514114898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7222.9866726718965,4870.987743285767,5764.833275251768,4555.967159850036,0.0,0.0,3210.756652000868,13306.10514114898,9.19904611812159,7.219999999999999,1.6029811016100186,16516.86179314985,47.203792918730095,0.0,9.19904611812159,1.6029811016100186,19.120773267211014,0.009497536585818507,13.032354845247074,12.997097952147268,0.6549219494850171,0.008768854234046343,13.0,81.99798480672791,0.0,0.0,0.25621848674108216,7.22,0.6997484972408532,11.500641230806576,0.31057230924622753,0.008368143260345903,11.5,26.7875,0.31057230924622753,0.01137058343131464,4.5,57829417.10555673,1595949.8871721174 
 08/12  12:00:00,26.8875,8.8,4.0,8.8,4.0,16.0,27.260168913424145,14.363277510778577,24.997892196090643,14.098977043464702,24.998494028694797,12.87225349711971,24.99798160804187,13.838946019082254,24.832583745409018,13.731781443571041,24.997533504416708,15.956583799392803,27.260168913424145,45.19845136169181,29.141392508960053,141.558501619641,24.997892196090643,50.77814165772834,0.0,1821.334997163624,24.998494028694797,46.871945008745456,0.0,1578.655959125568,24.99798160804187,49.926547629300885,0.0,1991.6419960650499,24.832583745409018,50.07214925627741,0.0,885.7039755577567,24.997533504416708,57.23088041660114,0.0,1766.4872370826001,0.0,0.0,13459.305330435835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6985.263396094652,4899.967749530757,6097.390993657872,4928.469244016514,0.0,0.0,3248.1007656643897,13459.305330435835,9.197384258659682,7.219999999999999,1.6236937618513068,16707.406096100225,47.203792918730095,0.0,9.197384258659682,1.6236937618513068,19.69056856830573,0.009455651800993062,12.956428661074282,13.002749927263299,0.6557805332526814,0.008749315566463748,13.0,81.99798480672791,0.0,0.0,0.27160854286659564,7.219999999999999,0.6725781993058892,11.500031909174359,0.31057230924622753,0.008359130338322585,11.5,26.8875,0.31057230924622753,0.011021112058604426,4.5,56632893.1129584,1595931.5941600802 
 08/12  13:00:00,27.7,4.4,2.0,4.4,2.0,8.0,27.983372731085097,13.821312655290095,24.998626513296013,13.338863790995434,24.998919537844582,12.610957285957852,24.998649338979874,13.176711709800715,24.813239139310323,13.08945883481567,24.998364891479834,15.181343314494331,27.983372731085097,41.83213602649031,0.0,574.588651824598,24.998626513296013,48.32776737202458,0.0,1694.671377656142,24.998919537844582,46.07543973229847,0.0,1207.010684813346,24.998649338979874,47.81811661702265,0.0,1855.8622043406244,24.813239139310323,48.075706063013754,0.0,883.109147037813,24.998364891479834,54.45568459958588,0.0,1421.8832775139679,0.0,0.0,12319.37914261464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7326.35365702529,5159.210574081316,4582.656132507718,3975.4280474119887,0.0,0.0,3002.9275070116037,12319.37914261464,8.987734146367714,7.22,1.662331177640445,15322.306649626244,47.203792918730095,0.0,8.987734146367714,1.662331177640445,19.04637028131906,0.009171642129535227,12.492243912307893,13.013138805493211,0.5768014931914635,0.008754632359665589,13.0,81.99798480672791,0.0,0.0,0.20012807346253647,7.22,0.7063914176161541,11.501379855569237,0.31057230924622753,0.008353422767978498,11.5,27.7,0.31057230924622753,0.011119883994342026,4.5,51648642.74932177,1508771.3563238557 
 08/12  14:00:00,24.175,8.8,4.0,8.8,4.0,16.0,28.46443770637961,13.474550185350388,24.99875891582698,13.371544820506749,24.998886604039647,12.946141653330702,24.998734071949066,13.214947683268342,24.993428017142012,13.14518622022332,24.998145363633178,14.871876322672364,28.46443770637961,39.75926160981433,0.0,908.6960731316949,24.99875891582698,48.42870789845689,0.0,1801.0986207229146,24.998886604039647,47.10132149736165,0.0,1106.5418137080487,24.998734071949066,47.935807070866055,0.0,2032.3151270273777,24.993428017142012,47.732502606516974,0.0,979.4917516029009,24.998145363633178,53.37653850956591,0.0,1897.9487766419857,0.0,0.0,13209.064419461449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7069.711911277027,4045.3976517304027,5779.033904057165,5086.124647119259,0.0,0.0,3127.6426711031363,13209.064419461449,9.127441581751828,7.22,1.6509748797007178,16336.707090564585,47.203792918730095,0.0,9.127441581751828,1.6509748797007178,20.140277724063505,0.00913716343548378,12.426457317560853,12.992959358888601,0.6362761547554867,0.008705844745786631,13.0,81.99798480672791,0.0,0.0,0.25721160423350065,7.22,0.6950351196764264,11.500203395356548,0.31057230924622753,0.008462216193247224,11.5,24.175,0.31057230924622753,0.01232290051686859,4.5,54851199.26875839,1572792.439132859 
 08/12  15:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,28.732756770607708,13.984211509742966,24.99838507012132,14.043592007264534,24.99844599676709,13.628619185934154,24.99838178717802,13.848964563707007,24.998261309285468,13.604818758456355,24.997877758236942,15.194604497906026,28.732756770607708,40.46612705296096,0.0,815.2764220406816,24.99838507012132,50.59442108925776,0.0,1651.0746419926934,24.99844599676709,49.24803591790074,0.0,935.2299511086919,24.99838178717802,49.95898256960206,0.0,1819.5063174873537,24.998261309285468,49.17020870636965,0.0,1012.8598071170702,24.997877758236942,54.499362368223444,0.0,2022.2857827425644,0.0,0.0,11639.17033327879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5800.757984962252,3034.7770989898913,5488.132216605039,4688.760305242384,0.0,0.0,2713.3980887320154,11639.17033327879,9.043206360197017,7.22,1.5223837523274035,14352.568422010803,47.203792918730095,0.0,9.043206360197017,1.5223837523274035,19.885949191810937,0.009256248637541509,12.614920808578951,13.003395738586775,0.6056127444097448,0.008732793915345979,13.0,81.99798480672791,0.0,0.0,0.24253868490688135,7.22,0.5664439923031123,11.500126173919726,0.31057230924622753,0.008515520862411054,11.5,21.0125,0.31057230924622753,0.012046430283317046,4.5,54107185.21175572,1538367.1832839425 
 08/12  16:00:00,20.9125,11.0,5.0,11.0,5.0,20.0,28.715777774677704,14.45775975193826,24.998163186194635,14.48602120967086,24.951671681985832,14.096540374170086,24.998190733107176,14.316062585392855,24.998020874528823,13.73081864350535,24.997812318036864,15.565166837942096,28.715777774677704,41.767930999094254,0.0,627.108831639362,24.998163186194635,52.063658019531374,0.0,1512.6716732480554,24.951671681985832,50.90878761077919,0.0,814.4218453764263,24.998190733107176,51.494408763569844,0.0,1602.9541499376608,24.998020874528823,49.57487136197243,0.0,1048.4491258954174,24.997812318036864,55.81132500799313,0.0,1872.9323651835984,0.0,0.0,11458.944025762768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6323.119272297492,3006.876029930555,4768.599136668611,3925.57923773525,0.0,0.0,2672.6861426655073,11458.944025762768,8.949279987142319,7.22,1.5804473844821496,14131.630168428277,47.203792918730095,0.0,8.949279987142319,1.5804473844821496,19.161254426915114,0.009370430731071218,12.789574447335339,13.00881730370121,0.5581545340309565,0.008771715227076263,13.0,81.99798480672791,0.0,0.0,0.20869798264254316,7.22,0.6245076244578582,11.500153272558848,0.31057230924622753,0.008551640692508748,11.5,20.9125,0.31057230924622753,0.012784986752119414,4.5,52166689.79749578,1491022.0270984012 
 08/12  17:00:00,20.4125,11.0,5.0,11.0,5.0,20.0,28.61761612149002,14.780209203157979,24.998378687839672,14.970374759447395,24.452730216670876,14.247596404002067,24.998375533217793,14.841770844588858,24.883938866828185,13.949591341825705,24.998008407498794,16.04785102438968,28.61761612149002,42.89102068483583,0.0,235.56866717715047,24.998378687839672,53.71910628911574,0.0,1165.2413054598283,24.452730216670876,52.96663575888748,0.0,775.1090210613049,24.998375533217793,53.27575226213288,0.0,1222.5976863750927,24.883938866828185,50.63236457759562,0.0,896.2643035502258,24.998008407498794,57.56362062436949,0.0,1532.374478648051,0.0,0.0,8791.130451571922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.967122682641,2843.530604356625,2748.0120915828084,2292.8173391120017,0.0,0.0,2104.2257570303964,8791.130451571922,8.609211716863271,7.22,1.5054080938827077,10895.356208602318,47.203792918730095,0.0,8.609211716863271,1.5054080938827077,17.06288075041871,0.009212250988341693,12.52807589536329,13.033891751434851,0.4597923633098163,0.008821321996846734,13.0,81.99798480672791,0.0,0.0,0.11903835322942326,7.22,0.5494683338584164,11.500443779120623,0.31057230924622753,0.00853804839396878,11.5,20.4125,0.31057230924622753,0.012087410293205083,4.5,46371910.90924031,1411754.6671155163 
 08/12  18:00:00,20.0,11.0,5.0,11.0,5.0,20.0,28.333841649888893,15.218682579615331,24.86853666532553,15.649971578124099,23.8917704140801,14.183100453585576,24.963900613953108,15.571842778392755,24.13735414487034,14.035410016758018,24.997858678516202,16.53670415963388,28.333841649888893,44.854661073003655,2.920367171228918,33.2413006414281,24.86853666532553,56.55583065296849,0.0,956.1651441812692,23.8917704140801,54.54963262403868,0.0,738.7143662544041,24.963900613953108,55.95354174362691,0.0,946.0198330418352,24.13735414487034,53.241209753572846,0.0,833.394105398354,24.997858678516202,59.38480844118652,0.0,1435.5640937105939,0.0,0.0,7190.775519299432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5042.8316043135565,2709.0357329965454,1805.8037070198052,1502.2312553167494,0.0,0.0,1772.424675426505,7190.775519299432,8.407912538968345,7.22,1.4436642498871923,8963.200194725938,47.203792918730095,0.0,8.407912538968345,1.4436642498871926,15.669901203525388,0.009113229512190726,12.366141842320443,13.013191519302715,0.4116815876746601,0.008821022652453684,13.0,81.99798480672791,0.0,0.0,0.07968663903113891,7.220000000000001,0.48772448986290107,11.50017107043666,0.31057230924622753,0.008523619088030959,11.5,20.0,0.31057230924622753,0.011502823174384325,4.5,45088503.56313777,1379645.129685797 
 08/12  19:00:00,20.375,5.5,2.5,5.5,2.5,10.0,27.196000181512478,15.13991493081929,23.722496867651813,15.183547814780617,22.707963800924503,13.469425785896862,23.87222997439639,15.272311285003934,22.778080732907384,13.320260930251141,24.356927173650078,16.495472269541295,27.196000181512478,47.69198977678137,0.0,418.5723309512846,23.722496867651813,58.78301065301506,0.0,864.2544479903161,22.707963800924503,55.934484279423984,0.0,658.4567561854839,23.87222997439639,58.58968721544081,0.0,829.7022821878564,22.778080732907384,55.15876231542052,0.0,731.7137356461803,24.356927173650078,61.54283889557679,0.0,910.353751448508,0.0,0.0,5941.5970334302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4727.31820574976,2825.5765663102193,856.9118669334371,787.3110445645386,0.0,0.0,1526.2307589951984,5941.5970334302,8.224842101429987,7.22,1.4093845973477075,7467.827792425398,47.203792918730095,0.0,8.224842101429987,1.4093845973477075,14.085799008041114,0.008900718231065047,12.012836589304994,13.000042058783864,0.3705044250126874,0.008826269135831335,13.0,81.99798480672791,0.0,0.0,0.03941266599978409,7.22,0.45344483732341623,11.500060375362946,0.31057230924622753,0.008493103242968427,11.5,20.375,0.31057230924622753,0.010920769260386388,4.5,29745974.828054875,1354960.257918031 
 08/12  20:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.684250990426573,14.165480347471703,22.410825402843166,13.68731772037692,22.201880247884077,12.421389509647922,22.473580796786816,13.813260927454273,22.202255046291256,12.332447535562052,23.03218921852448,15.380500371337119,25.684250990426573,48.95553665364052,0.0,867.8912187974183,22.410825402843166,57.77306602136109,0.0,635.1223797789348,22.201880247884077,53.866677347675434,0.0,281.48825439080593,22.473580796786816,58.024026794056624,0.0,630.8310449247182,22.202255046291256,53.550016933794815,0.0,315.5541800042255,23.03218921852448,62.06483149292512,0.0,803.1186629764306,0.0,786.1902653975708,5518.6223325658975,0.0,121.85963359607383,341.69407529027814,90.7308431586323,372.1119518433232,0.0,0.0,0.0,4504.301517648261,2559.333115231594,693.9789160909891,693.978916090989,786.1902653975708,982.7378317469636,1438.1070717619712,5518.6223325658975,8.167998983847163,7.22,1.3881644772408088,6956.72940432787,45.735628852671276,0.0051266543290439115,8.167998983847163,1.3881644772408088,13.839248229807897,0.008825487370311746,11.87649102220183,12.999871730014394,0.3705044250126874,0.008825487370311746,13.0,81.9983168562437,0.0,0.0,0.032310694300922864,7.219999999999999,0.43222471721651745,11.499899591783812,0.31057230924622753,0.008518747197486019,11.5,19.5375,0.31057230924622753,0.011001594607235599,4.5,18613967.5035427,1354960.257918031 
 08/12  21:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,25.16959234723981,13.44172700512518,22.281787727457942,12.925631582796743,22.281769187900696,12.036487679924168,22.289634774736538,13.036400299599235,22.331389547371575,11.98976753745615,22.661988385173583,14.563718947917916,25.16959234723981,48.15721683706496,0.0,0.0,22.281787727457942,55.399324491480215,47.52,0.0,22.281769187900696,52.256044185771216,20.520000000000003,0.0,22.289634774736538,55.77571130701633,47.52,0.0,22.331389547371575,51.93825664056274,20.520000000000003,0.0,22.661988385173583,60.21984343903712,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,25.24474318406189,0.009823044100331841,13.488768404696893,25.24474318406189,0.0,0.009823044100331841,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.010740579133471016,11.5,18.525000000000002,0.0,0.010740579133471016,4.5,5760000.0,0.0 
 08/12  22:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.428492434212554,13.456251404320948,21.86703895063879,12.943169126017914,21.9106740890844,12.04947266318293,21.862232689442227,13.05400028442289,21.951528313734045,12.00215447098198,22.329447154865896,14.58043986892892,24.428492434212554,50.38726420033247,0.0,0.0,21.86703895063879,56.88565358074794,27.720000000000002,0.0,21.9106740890844,53.49933045731681,11.970000000000002,0.0,21.862232689442227,57.316588644928025,27.720000000000002,0.0,21.951528313734045,53.20002892455644,11.970000000000002,0.0,22.329447154865896,61.518459385041844,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,24.638539609514076,0.009796850021893065,13.454433545417807,24.638539609514076,0.0,0.009796850021893065,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010720869247105302,11.5,17.9875,0.0,0.010720869247105302,4.5,1710000.0,0.0 
 08/12  23:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,23.645943930552463,13.456236276993652,21.416955179712858,12.943019211230776,21.48508964191808,12.049329874498095,21.402009501495503,13.053856174624872,21.510812373508507,12.00201683043612,21.919445759956417,14.580362202718705,23.645943930552463,52.810624055352754,0.0,0.0,21.416955179712858,58.47141077832154,15.840000000000002,0.0,21.48508964191808,54.90807549680521,6.840000000000001,0.0,21.402009501495503,58.95098216585187,15.840000000000002,0.0,21.510812373508507,54.6510074860201,6.840000000000001,0.0,21.919445759956417,63.07222822173394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,23.833863204401215,0.00979806173391989,13.456301720162607,23.833863204401215,0.0,0.00979806173391989,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,17.1125,0.0,0.010891529299738027,11.5,17.1125,0.0,0.010891529299738027,4.5,1710000.0,0.0 
 08/12  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,22.947668649369827,13.456227437255766,21.082159478349954,12.943016154684631,21.154693708405333,12.049330983511343,21.060730750429556,13.05385243760164,21.16993545790752,12.002018187609552,21.646245179802232,14.580355433093203,22.947668649369827,55.08435125800844,0.0,0.0,21.082159478349954,59.68400153157859,15.840000000000002,0.0,21.154693708405333,56.03117008318837,6.840000000000001,0.0,21.060730750429556,60.1975927488621,15.840000000000002,0.0,21.16993545790752,55.8044634175284,6.840000000000001,0.0,21.646245179802232,64.13346243790104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,23.114424873969394,0.009798012315219921,13.456225333236665,23.114424873969394,0.0,0.009798012315219921,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.010884336540767323,11.5,16.7,0.0,0.010884336540767323,4.5,1710000.0,0.0 
 08/13  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,22.334685244197914,13.446589374046262,20.8631645278517,12.933416614037275,20.913238441932712,12.0397990268028,20.842900368141333,13.044244540974937,20.922002788893426,11.992489627124378,21.434310128455383,14.570631635855827,22.334685244197914,57.13543028740509,0.0,0.0,20.8631645278517,60.454510496716715,15.840000000000002,0.0,20.913238441932712,56.832658212208095,6.840000000000001,0.0,20.842900368141333,60.97049673210095,15.840000000000002,0.0,20.922002788893426,56.62514043941165,6.840000000000001,0.0,21.434310128455383,64.92979433316825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,22.479444683222663,0.009798014174002908,13.446589403483856,22.479444683222663,0.0,0.009798014174002908,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.010429891874849427,11.5,16.7,0.0,0.010429891874849427,4.5,1710000.0,0.0 
 08/13  02:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.81336323161159,13.440804176844514,20.70192455678305,12.927654984571967,20.737370454896983,12.034077800244997,20.67515513104901,13.038477817472804,20.74213373908553,11.986770687411546,21.26885029037698,14.564795237789399,21.81336323161159,58.957457218878496,0.0,0.0,20.70192455678305,61.03471515405006,15.840000000000002,0.0,20.737370454896983,57.42946676392596,6.840000000000001,0.0,20.67515513104901,61.58041816354697,15.840000000000002,0.0,20.74213373908553,57.233820108377905,6.840000000000001,0.0,21.26885029037698,65.56690972071492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,21.935435179928838,0.009798014108287923,13.440804176844514,21.935435179928838,0.0,0.009798014108287923,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,16.0125,0.0,0.010153737324267852,11.5,16.0125,0.0,0.010153737324267852,4.5,1710000.0,0.0 
