Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/13  03:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.369618430214498,13.440804176844514,20.574434395676043,12.927654984571967,20.605402335217313,12.034077800244997,20.546673220704267,13.038477817472804,20.608131788460195,11.986770687411546,21.136559292403135,14.564795237789399,21.369618430214498,60.57965263566845,0.0,0.0,20.574434395676043,61.51603570283133,15.840000000000002,0.0,20.605402335217313,57.898219814739825,6.840000000000001,0.0,20.546673220704267,62.0699194831348,15.840000000000002,0.0,20.608131788460195,57.70818753519629,6.840000000000001,0.0,21.136559292403135,66.10133452141262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,21.474431814917992,0.009798014110489188,13.440804176844514,21.474431814917992,0.0,0.009798014110489188,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,15.912500000000001,0.0,0.010133414763483391,11.5,15.912500000000001,0.0,0.010133414763483391,4.5,1710000.0,0.0 
 08/13  04:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.011912336954474,13.440804176844514,20.489847417168157,12.927654984571967,20.515714124459535,12.034077800244997,20.463812171171583,13.038477817472804,20.517286727069028,11.986770687411546,21.030779523886522,14.564795237789399,21.011912336954474,61.92353411735271,0.0,0.0,20.489847417168157,61.83788365204234,15.840000000000002,0.0,20.515714124459535,58.219381090051435,6.840000000000001,0.0,20.463812171171583,62.388093616489556,15.840000000000002,0.0,20.517286727069028,58.0324284910719,6.840000000000001,0.0,21.030779523886522,66.53219839402684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,21.09001349559616,0.00979801411041923,13.440804176844514,21.09001349559616,0.0,0.00979801411041923,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010138343066981432,11.5,15.787500000000001,0.0,0.010138343066981432,4.5,1710000.0,0.0 
 08/13  05:00:00,15.225,0.0,0.0,0.0,0.0,0.0,20.736247294179027,13.440804176844514,20.396185611871676,12.927654984571967,20.42354529509836,12.034077800244997,20.370638788880335,13.038477817472804,20.4244536174355,11.986770687411546,20.94152083425318,14.564795237789399,20.736247294179027,62.98263440512846,0.0,0.0,20.396185611871676,62.19648977203764,15.840000000000002,0.0,20.42354529509836,58.55152225530174,6.840000000000001,0.0,20.370638788880335,62.74806864281939,15.840000000000002,0.0,20.4244536174355,58.36589288658327,6.840000000000001,0.0,20.94152083425318,66.8982520761075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,20.802886487548797,0.009798014110421334,13.440804176844514,20.802886487548797,0.0,0.009798014110421334,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.009900105908238387,11.5,15.225,0.0,0.009900105908238387,4.5,1710000.0,0.0 
 08/13  06:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,20.541494319910008,13.440804176844514,20.398258762558065,12.927654984571967,20.84091453191315,12.034077800244997,20.79090364813659,13.038477817472804,20.448642857321154,11.986770687411546,20.877233857036046,14.564795237789399,20.541494319910008,63.742645749754665,0.0,0.0,20.398258762558065,62.188594249685494,15.840000000000002,0.0,20.84091453191315,57.07566811293199,6.840000000000001,0.0,20.79090364813659,61.152945887490546,15.840000000000002,0.0,20.448642857321154,58.27897023847293,6.840000000000001,0.0,20.877233857036046,67.16324870087675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160494341348347,8.160494341348347,0.0,0.0,43.969145679147466,0.0,8.160494341348347,0.0,20.57220617155215,0.009798014110421277,13.440804176844514,20.57220617155215,0.0,0.009798014110421277,13.0,81.99879684597357,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.0,0.00976878692639574,11.5,15.687500000000002,0.0,0.00976878692639574,4.5,1710000.0,0.0 
 08/13  07:00:00,17.475,0.0,0.0,0.0,0.0,0.0,20.867094074031144,12.92534781722999,22.155853464117,12.495204926782254,22.201243881878213,11.852917201113147,22.19766238627787,12.586287334259149,22.160993236411894,11.82330842585522,22.132260820876873,13.975293771781358,20.867094074031144,60.42515701285416,546.7281169114095,0.0,22.155853464117,54.28537385903425,999.3706156018386,0.0,22.201243881878213,51.88118808887829,69.73822444602007,333.9085028194271,22.19766238627787,54.46419841277764,171.25605619683608,309.0020141429518,22.160993236411894,51.911729106416566,437.0503189259423,0.0,22.132260820876873,59.891462044912515,1220.6716008380765,0.0,0.0,6183.769234987841,4297.028248853997,0.0,1729.136835071633,356.9081626302233,557.211965012852,1119.4353092763884,1937.3928334758232,0.0,0.0,3757.044994763831,1902.3650907166648,377.0672737636226,377.06727376362267,5962.897993955184,7453.622492443978,1195.383708606293,4297.028248853997,8.324601052254264,7.219999999999999,0.922804920837272,5492.411957460289,56.995514404039156,0.06517981636250807,8.324601052254264,0.922804920837272,13.00249845496026,0.008723816025074032,11.697832686312857,13.000675591887967,0.3705044250126874,0.008723816025074032,13.0,81.6992072920246,0.0,0.0,0.018496388569829388,7.219999999999999,0.36012150900338546,11.500590184421721,0.31057230924622753,0.008564193514766082,11.5,17.475,0.31057230924622753,0.010931781911012848,4.5,8278253.760812178,1354960.257918031 
 08/13  08:00:00,20.425,0.0,0.0,0.0,0.0,0.0,21.38934376273009,12.30777149659404,22.20032025206792,11.954488398750325,23.110738234710805,11.650753619569059,22.320448403660514,12.009542498211612,22.199438357054838,11.639311652992253,22.20100990576187,13.062741277078503,21.38934376273009,56.18976333766242,432.4255086388097,0.0,22.20032025206792,52.233395000554644,222.64016095954742,0.0,23.110738234710805,48.4708749818559,0.0,684.2687832341364,22.320448403660514,52.04482175896335,0.0,698.8274343361545,22.199438357054838,51.15924128754599,72.92377875209465,2.1589756106045854,22.20100990576187,56.17789502904519,671.8413147917931,0.0,0.0,2954.1043416701423,6153.494056008905,0.0,960.7620038025012,0.0,9.583321332577324,757.6891559132579,1403.628001667199,0.0,0.0,5527.626412658124,2846.8916672148607,408.40560224199646,408.40560224199714,2954.1043416701423,3692.630427087677,1569.5181893984663,6153.494056008905,8.572669557955715,7.22,1.0836611077174383,7723.012245407371,49.677848130546124,0.021950107888805574,8.572669557955715,1.0836611077174383,13.085468358462014,0.008633984341944987,11.552907363909352,13.000791795057797,0.3705044250126874,0.008633984341944987,13.0,81.99339710158543,0.0,0.0,0.0202976082860023,7.22,0.5386108324931661,11.500169523699874,0.31057230924622753,0.008535909808293059,11.5,20.425,0.31057230924622753,0.011957998270876723,4.5,9732601.78630497,1354960.257918031 
 08/13  09:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,22.910562398339888,12.543461595086553,23.085967320010965,12.97620695814567,25.052772725310877,12.705628498189629,24.01540040662195,13.06113814922363,22.276174295968822,12.55797128101612,23.188877798251838,13.845952455678495,22.910562398339888,52.00655849903339,1575.7799382854807,0.0,23.085967320010965,52.934372306083105,0.0,810.4873364225895,25.052772725310877,46.25398478444185,0.0,1125.5114598710043,24.01540040662195,50.33369153453464,0.0,972.1728274748807,22.276174295968822,54.10752645904765,0.0,651.4198881625219,23.188877798251838,55.67574282160739,0.0,813.7150037548846,0.0,35.32197956493769,7915.4835542595565,0.0,0.0,0.0,0.0,41.9043783956825,0.0,0.0,0.0,6712.338926526075,3694.7990982731253,902.8161167109257,902.8161167109257,35.32197956493769,44.152474456172115,1951.7806942655438,7915.4835542595565,8.694758157188257,7.22,1.2817249754010862,9867.2642485251,47.803574981632785,0.00024734494685112705,8.694758157188257,1.2817249754010864,14.043750151439967,0.008650882610438499,11.58715564671198,12.999674210880485,0.4089172515909411,0.008650882610438499,13.0,81.99810190412411,0.0,0.0,0.042007107814259245,7.219999999999999,0.6599187108002679,11.50005205581759,0.31057230924622753,0.008493776666809155,11.5,23.075000000000003,0.31057230924622753,0.01234581355103338,4.5,41087850.00959867,1382045.8977141695 
 08/13  10:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,24.572326719804508,13.730814012905462,24.57107604246716,14.41495263216896,24.813583172615733,12.979032068557949,24.707732312902902,14.20929123035388,23.31399227845891,13.419843587088057,24.554158581606615,15.408514869289718,24.572326719804508,50.858141197427535,1355.02819893213,0.0,24.57107604246716,53.16381378572055,0.0,1058.6945621858567,24.813583172615733,47.73737733691433,0.0,1996.8601353010217,24.707732312902902,52.03774018303662,0.0,1522.1871264719393,23.31399227845891,53.747956457878686,0.0,772.1186824560796,24.554158581606615,56.735585719817664,0.0,1128.3138934405451,0.0,0.0,10320.56217500393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6963.139554646077,4175.006353620222,3093.9457764815625,2735.12353270938,0.0,0.0,2486.115670633886,10320.56217500393,8.939079377411812,7.219999999999999,1.4367321757068665,12806.677845637816,47.78541555149143,0.0,8.939079377411812,1.436732175706867,16.96592551426641,0.00906224425512346,12.28107129400172,12.994286606565746,0.5514003340517682,0.00881661092329938,13.0,81.99811077412261,0.0,0.0,0.13579319274233367,7.219999999999999,0.6816009283682384,11.500013782384505,0.31057230924622753,0.00845294354585386,11.5,24.5875,0.31057230924622753,0.012012131772931313,4.5,53616048.1252765,1494251.6248996702 
 08/13  11:00:00,26.062500000000004,11.0,5.0,11.0,5.0,20.0,26.050579975682034,14.441286330974343,24.998472259725464,14.874193192676607,24.99879091636913,12.906662612206759,24.99852956515854,14.490951961977572,24.110606403639345,13.805543194679657,24.99869563298309,16.27226445586892,26.050579975682034,48.774231214518245,733.0581228043466,0.0,24.998472259725464,53.38424445865719,0.0,1526.6192665915705,24.99879091636913,46.976802285850546,0.0,1969.1354675404077,24.99852956515854,52.078844251152276,0.0,1725.4672253658628,24.110606403639345,52.53422341187504,0.0,831.8539991268581,24.99869563298309,58.38882155892739,0.0,1661.6853245245766,0.0,0.0,12946.561267899655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7394.646067206254,4644.539343107523,5235.744256634362,4218.862401220126,0.0,0.0,3109.705127966902,12946.561267899655,9.141296610066112,7.22,1.6053085963055784,16056.266395866554,47.78541555149143,0.0,9.141296610066112,1.6053085963055784,18.823584401361135,0.009438200952116657,12.88194817376235,12.999082652502445,0.6330566535741025,0.008805942440155982,13.0,81.99811077412261,0.0,0.0,0.23127375126194055,7.22,0.7232396006782764,11.501502413966112,0.31057230924622753,0.008430129727370618,11.5,26.062500000000004,0.31057230924622753,0.011940771453692222,4.5,57441647.934519686,1569828.2354090982 
 08/13  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,27.15749025947523,14.40606254116015,24.99789695802776,14.264784043366689,24.99867731538227,12.851163761079366,24.998010811041922,14.066475368120262,24.476377086237132,13.683411599538902,24.9976415073115,15.947142939901466,27.15749025947523,45.59610651306757,63.63358784011052,79.45396089791302,24.99789695802776,51.3271219060445,0.0,1721.937667856021,24.99867731538227,46.80671538952883,0.0,1616.593296844011,24.998010811041922,50.66954996583861,0.0,1798.6837301827231,24.476377086237132,50.98885784424272,0.0,858.946961163227,24.9976415073115,57.19489787607286,0.0,1723.062274270372,0.0,0.0,14252.388646436688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8207.167963764081,4953.421466790838,5635.970204908372,4538.488459503076,0.0,0.0,3439.7145289205564,14252.388646436688,9.146447920703807,7.22,1.7646437066148322,17692.103175357246,47.78541555149143,0.0,9.146447920703807,1.7646437066148324,19.356646200142507,0.009480472508759026,12.944140627191793,13.003025752280264,0.6315044099146156,0.008791878624429953,13.0,81.99811077412261,0.0,0.0,0.2494601258303706,7.22,0.8121634182464088,11.50141988079033,0.31057230924622753,0.008439728901686516,11.5,27.0125,0.31057230924622753,0.012593290943215476,4.5,57423386.77781285,1566945.0160490163 
 08/13  13:00:00,27.8875,4.4,2.0,4.4,2.0,8.0,27.93695025584806,13.910218352075926,24.99859089765835,13.441140062198023,24.99895287024408,12.636233082469284,24.998618408002617,13.3562338667438,24.49685351879264,13.063398162789863,24.998388350035412,15.231645733972233,27.93695025584806,42.19032204758753,0.0,505.0397832462131,24.99859089765835,48.652173473335324,0.0,1638.111071661072,24.99895287024408,46.15179439898523,0.0,1186.6749093001167,24.998618408002617,48.38283365672415,0.0,1696.2955562936281,24.49685351879264,48.91039433690672,0.0,859.4313479546839,24.998388350035412,54.63179586397702,0.0,1385.2272172089295,0.0,0.0,13959.084428839406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9279.050374134846,5243.005572266233,4225.330098371073,3614.513696570681,0.0,0.0,3396.1362123903978,13959.084428839406,8.980578642773004,7.22,1.8911050479189555,17355.220641229804,47.78541555149143,0.0,8.980578642773004,1.8911050479189562,18.662647141427517,0.009237263932831877,12.543861604882169,13.013791297786563,0.5544603243006719,0.008800758368009361,13.0,81.99811077412261,0.0,0.0,0.1839993880217568,7.22,0.935165287894665,11.500064344941848,0.31057230924622753,0.008464773076062252,11.5,27.8875,0.31057230924622753,0.013616981227680413,4.5,53253470.348831065,1487577.8401988822 
 08/13  14:00:00,27.6125,8.8,4.0,8.8,4.0,16.0,28.513179918538924,13.538623379657082,24.99861177623832,13.344382141307381,24.9988347631534,12.957331022018518,24.99863043498423,13.300671776345178,24.935185633642725,13.148157939464102,24.9981101666986,14.922503492145696,28.513179918538924,39.81301418735197,0.0,974.0327140502623,24.99861177623832,48.341763514480654,0.0,1954.1483035598942,24.9988347631534,47.13536504355533,0.0,1109.698878128774,24.99863043498423,48.204208648860714,0.0,1989.1092477907177,24.935185633642725,47.90646394172889,0.0,959.6389823673467,24.9981101666986,53.55105884629209,0.0,1879.121740624625,0.0,0.0,15296.626720866012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8972.903324814166,5152.388166553006,5942.184371491777,5198.071591489064,0.0,0.0,3710.3486637160045,15296.626720866012,9.186535546128123,7.22,1.8558342130848793,19006.97538458202,47.78541555149143,0.0,9.186535546128123,1.8558342130848795,20.234682374089154,0.00918772772422678,12.457576379992053,12.984044407994412,0.6421559259904928,0.008728446670554975,13.0,81.99811077412261,0.0,0.0,0.26552275096218675,7.219999999999999,0.8998944530605881,11.500243087317523,0.31057230924622753,0.008463006799020381,11.5,27.6125,0.31057230924622753,0.01334008019872927,4.5,57144096.1803443,1579473.7058213009 
 08/13  15:00:00,27.2,11.0,5.0,11.0,5.0,20.0,28.88528402615455,13.869695938209665,24.998157637168916,13.686256371241043,24.998315439301116,13.467435308387241,24.9982011958463,13.696785460480033,24.99800298357434,13.355853526348481,24.997796153504847,15.165998133261663,28.88528402615455,39.81149292220565,0.0,1214.6718717342455,24.998157637168916,49.43143728913266,0.0,2071.6038290254232,24.998315439301116,48.73227634187765,0.0,1029.2573010081637,24.9982011958463,49.465526833373254,0.0,2021.4719436266612,24.99800298357434,48.37869595677598,0.0,1213.7083655034837,24.997796153504847,54.39880562381011,0.0,2047.6822036454344,0.0,0.0,15687.115010808742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8293.932567520471,5014.12532297907,7021.640234004185,5994.952278504648,0.0,0.0,3791.3327889379107,15687.115010808742,9.325543739356164,7.219999999999999,1.7775046134950048,19478.447799746653,47.78541555149143,0.0,9.325543739356164,1.777504613495005,20.94261542854165,0.00931552756077552,12.65518705344897,12.995133065125058,0.6820410110459514,0.008719589812750107,13.0,81.99811077412261,0.0,0.0,0.31846060872841486,7.22,0.8215648534707142,11.500023940282487,0.31057230924622753,0.008450550678058914,11.5,27.2,0.31057230924622753,0.012637384807156388,4.5,58313884.107277356,1629772.9012392121 
 08/13  16:00:00,27.575,11.0,5.0,11.0,5.0,20.0,29.01338867555782,14.080185104265016,24.997972541867806,13.806382369929484,24.9981406990552,13.759196506472575,24.998040444801404,13.919638664696004,24.997841609964713,13.181535926725315,24.99770823465097,15.425437972095626,29.01338867555782,40.06120255174997,0.0,1267.4799087796764,24.997972541867806,49.81922792308863,0.0,2068.9074023867092,24.9981406990552,49.66643333124141,0.0,928.1999523789846,24.998040444801404,50.18717776295283,0.0,1908.6496722086756,24.997841609964713,47.8319154948426,0.0,1416.246844435693,24.99770823465097,55.31314996785825,0.0,1949.6163035138682,0.0,0.0,15590.09698075917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8155.188724982813,5131.110403718091,7036.014826708752,5909.771536050813,0.0,0.0,3780.4597093770685,15590.09698075917,9.333993007274877,7.22,1.7592694266904911,19370.556690136236,47.78541555149143,0.0,9.333993007274877,1.7592694266904911,20.937589480072493,0.009396826689375939,12.78011578947558,13.00204166882919,0.6729994878176357,0.008733823754545799,13.0,81.99811077412261,0.0,0.0,0.31854776677414465,7.219999999999999,0.8033296666661999,11.498756524104556,0.31057230924622753,0.008434768628929317,11.5,27.575,0.31057230924622753,0.012295155886198873,4.5,56445947.523863524,1617755.3060188303 
 08/13  17:00:00,26.737500000000004,11.0,5.0,11.0,5.0,20.0,29.07860024502992,14.215970372040065,24.998191596375836,14.005940918101835,24.889746046530888,14.056724562090409,24.998240804683622,14.22910861013846,24.998176122785853,13.233727226525708,24.997918629243998,15.79625352131188,29.07860024502992,40.263810953536776,0.0,942.0264678437229,24.998191596375836,50.46967175334744,0.0,1797.3672268992798,24.889746046530888,50.96700252731682,0.0,806.1866842773112,24.998240804683622,51.20581829210106,0.0,1586.8881671270447,24.998176122785853,47.99461150250476,0.0,1312.7428049455896,24.997918629243998,56.64440185485846,0.0,1650.7147769658632,0.0,0.0,13182.16894215878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7547.94496193661,4859.633643689304,5191.061940148055,4423.195001177078,0.0,0.0,3181.046985287173,13182.16894215878,9.075484340004603,7.22,1.6935399528416655,16363.215927445952,47.78541555149143,0.0,9.075484340004603,1.6935399528416655,19.715113420338643,0.009302651040389038,12.628760602842817,13.020084875813858,0.5835605578564105,0.008782497337368193,13.0,81.99811077412261,0.0,0.0,0.2279795847578388,7.22,0.7376001928173743,11.500149934040877,0.31057230924622753,0.008434663355777888,11.5,26.737500000000004,0.31057230924622753,0.011866423728456336,4.5,50526022.64037561,1516203.7354494703 
 08/13  18:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,29.017129212550376,14.680498849349615,24.998398375941115,14.578503589867408,24.38482679511032,14.196455440584682,24.998351813409812,14.811470979046172,24.860867483025245,13.755544379593921,24.997815258430432,16.20622936599299,29.017129212550376,41.64208651510456,0.0,513.1114661245597,24.998398375941115,52.37851045496672,0.0,1333.2958768510207,24.38482679511032,53.0061712443598,0.0,770.9101779400298,24.998351813409812,53.17163134245153,0.0,1236.4077418814995,24.860867483025245,50.07223742771914,0.0,922.6390869467243,24.997815258430432,58.147306032894114,0.0,1570.372943371306,0.0,0.0,10883.383335776558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7326.782432779639,4557.622417037978,3134.1940629255414,2690.906625582335,0.0,0.0,2631.9776939045537,10883.383335776558,8.771706856173758,7.22,1.6731776964880898,13515.361029681113,47.78541555149143,0.0,8.771706856173758,1.6731776964880898,17.678760005445906,0.009192243322169641,12.449582114680075,13.027912665887802,0.47981812837253557,0.008827764850052619,13.0,81.99811077412261,0.0,0.0,0.13581186839211168,7.22,0.7172379364637986,11.500153144287054,0.31057230924622753,0.008455278141361646,11.5,25.7875,0.31057230924622753,0.011990245808223783,4.5,48440972.53328247,1426555.0709139807 
 08/13  19:00:00,21.725,5.5,2.5,5.5,2.5,10.0,28.169762743090914,14.79340198892521,24.151155247956186,14.641592008324368,23.08479392360637,13.578835104393692,24.169559696981544,14.823387521391503,23.346655818340686,13.422740357251747,24.4914606606428,16.253421956384315,28.169762743090914,44.061637319634286,0.0,653.1852359007698,24.151155247956186,55.32787598004447,0.0,898.098920021507,23.08479392360637,55.06493852552062,0.0,684.0976368844472,24.169559696981544,55.91792845101608,0.0,851.8386177656987,23.346655818340686,53.65588448464348,0.0,774.3405072244122,24.4914606606428,60.11527717660576,0.0,920.8195866892552,0.0,0.0,8181.433433948347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6880.540048358591,3268.527865767859,872.9402648827745,843.8314471033909,0.0,0.0,1993.1298546361086,8181.433433948347,8.409046457154837,7.22,1.6397260363306843,10174.563288584453,47.78541555149143,0.0,8.409046457154837,1.6397260363306843,14.235449635648221,0.008927564740521797,12.021632876041755,13.000312563517548,0.3705044250126874,0.008896428251276947,13.0,81.99811077412261,0.0,0.0,0.03970544042833811,7.22,0.683786276306393,11.500146309536664,0.31057230924622753,0.008574008004892213,11.5,21.725,0.31057230924622753,0.013184917530411656,4.5,31638728.666675836,1354960.257918031 
 08/13  20:00:00,19.775,0.0,0.0,0.0,0.0,0.0,26.618178391339026,14.018119321440174,22.626220701470253,13.490563602767766,22.205531129719965,12.456047246768515,22.66430674847527,13.637314926830506,22.22317996587611,12.367899198919345,23.208569114174075,15.234911066186392,26.618178391339026,45.88592408179788,0.0,1160.853183501472,22.626220701470253,56.28979119313762,0.0,758.8174648307515,22.205531129719965,53.977365484579444,0.0,380.109955345053,22.66430674847527,56.69920207559343,0.0,731.7671128117578,22.22317996587611,53.60491218952412,0.0,453.46371275659067,23.208569114174075,60.83407451912438,0.0,816.9857311981045,0.0,397.5734582360313,7590.786836260333,0.0,15.411769927974724,243.39619739546393,4.243641232569307,235.8633240376135,0.0,0.0,0.0,6429.441556162096,2646.6745661612918,795.1683020878545,751.4079225662758,397.5734582360313,496.9668227950391,1851.14032361183,7590.786836260333,8.354505111378817,7.22,1.5956328605255845,9441.927159872164,46.78927044726596,0.0026724137340480283,8.354505111378817,1.5956328605255845,13.991022434003858,0.00890138826662613,11.97386591267819,13.00009271394999,0.3705044250126874,0.008854579611758178,13.0,81.99827508016035,0.0,0.0,0.03669188338128171,7.22,0.6396931005012936,11.500133170299346,0.31057230924622753,0.00862813612946336,11.5,19.775,0.31057230924622753,0.013457022548840392,4.5,20289482.49042662,1354960.257918031 
 08/13  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,26.054650334452653,13.3190763427836,22.552612215630464,12.828352938510118,22.52677363534385,12.086849239825156,22.546694193656073,12.947007745531039,22.627003284973256,12.04189458464099,22.838674160069203,14.458229316401427,26.054650334452653,45.32923180502017,0.0,0.0,22.552612215630464,54.149020574540344,47.52,0.0,22.52677363534385,51.65468947589939,20.520000000000003,0.0,22.546694193656073,54.59094021803778,47.52,0.0,22.627003284973256,51.18961610846297,20.520000000000003,0.0,22.838674160069203,59.17308869041895,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,26.105402387190455,0.009755353233374198,13.343992672126761,26.105402387190455,0.0,0.009755353233374198,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012910511490078033,11.5,20.0,0.0,0.012910511490078033,4.5,5760000.0,0.0 
 08/13  22:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,25.256531217527197,13.327300476772391,22.29259181366904,12.838945059807614,22.28839324750223,12.094282279243348,22.283763153228932,12.957870360565899,22.370311639473613,12.04869863672053,22.51075915901553,14.468831281758764,25.256531217527197,47.55665887186327,0.0,0.0,22.29259181366904,55.05065949800232,27.720000000000002,0.0,22.28839324750223,52.435302764435505,11.970000000000002,0.0,22.283763153228932,55.51082598181,27.720000000000002,0.0,22.370311639473613,52.01831596588226,11.970000000000002,0.0,22.51075915901553,60.40651692466288,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,25.485553155774117,0.009743386894709206,13.325536013714885,25.485553155774117,0.0,0.009743386894709206,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.012322180155162971,11.5,20.6875,0.0,0.012322180155162971,4.5,1710000.0,0.0 
 08/13  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.4460713671831,13.327293638790438,21.985148185869868,12.83879209538238,21.99532403240361,12.094115274563114,21.974565434857595,12.957719822717545,22.046887278685773,12.04853695324414,22.114620271478383,14.468740549811482,24.4460713671831,49.91151101519447,0.0,0.0,21.985148185869868,56.0901715064697,15.840000000000002,0.0,21.99532403240361,53.37880435039262,6.840000000000001,0.0,21.974565434857595,56.56518042224202,15.840000000000002,0.0,22.046887278685773,53.05172769848551,6.840000000000001,0.0,22.114620271478383,61.87767106255748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,24.633777521135464,0.009744562851907022,13.32735700222673,24.633777521135464,0.0,0.009744562851907022,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011651105380996774,11.5,21.1,0.0,0.011651105380996774,4.5,1710000.0,0.0 
 08/13  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.793269979811853,13.336936870913826,21.762403816419763,12.848404935802483,21.775729257430854,12.103676026122917,21.750451836323606,12.967341460101181,21.806327222987164,12.058094841433745,21.866027408547293,14.478473698608482,23.793269979811853,51.937020760330945,0.0,0.0,21.762403816419763,56.89375590326127,15.840000000000002,0.0,21.775729257430854,54.13309877558467,6.840000000000001,0.0,21.750451836323606,57.380397657141614,15.840000000000002,0.0,21.806327222987164,53.86999586047236,6.840000000000001,0.0,21.866027408547293,62.86239663263659,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,23.942856515931943,0.009744515027744137,13.33693490639621,23.942856515931943,0.0,0.009744515027744137,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011338513259511738,11.5,21.1,0.0,0.011338513259511738,4.5,1710000.0,0.0 
 08/14  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.271066366007876,13.33307725883549,21.60308059292042,12.844559770522368,21.61617828871081,12.099853141469389,21.594012597301813,12.963492778580868,21.634009185929308,12.054273388286298,21.68414495831393,14.474579021411325,23.271066366007876,53.58331235037342,0.0,0.0,21.60308059292042,57.43602771440516,15.840000000000002,0.0,21.61617828871081,54.64977626875102,6.840000000000001,0.0,21.594012597301813,57.91714888891904,15.840000000000002,0.0,21.634009185929308,54.42648548023798,6.840000000000001,0.0,21.68414495831393,63.54858841781794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,23.39124197455915,0.00974451682289956,13.33307725883549,23.39124197455915,0.0,0.00974451682289956,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011850262946062848,11.5,21.1,0.0,0.011850262946062848,4.5,1710000.0,0.0 
 08/14  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.8479641994285,13.327285670862942,21.480965261548157,12.838790447697214,21.491379413720612,12.09411774223967,21.472580226660885,12.957718022774484,21.50156701249799,12.048540059298048,21.54768946008064,14.468735353608231,22.8479641994285,54.95142271402209,0.0,0.0,21.480965261548157,57.845068324827835,15.840000000000002,0.0,21.491379413720612,55.047979324659124,6.840000000000001,0.0,21.472580226660885,58.327210144002564,15.840000000000002,0.0,21.50156701249799,54.848655830328184,6.840000000000001,0.0,21.54768946008064,64.0570387175621,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,22.94570645473433,0.009744516759540167,13.327285670862942,22.94570645473433,0.0,0.009744516759540167,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012160406725699194,11.5,21.1,0.0,0.012160406725699194,4.5,1710000.0,0.0 
 08/14  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.50355660480035,13.327285670862942,21.386150645230316,12.838790447697214,21.39307574095549,12.09411774223967,21.37747570505095,12.957718022774484,21.398888231580734,12.048540059298048,21.442828505175225,14.468735353608231,22.50355660480035,56.111517918936144,0.0,0.0,21.386150645230316,58.18200690866802,15.840000000000002,0.0,21.39307574095549,55.38043794184722,6.840000000000001,0.0,21.37747570505095,58.66802113579245,15.840000000000002,0.0,21.398888231580734,55.194674349875285,6.840000000000001,0.0,21.442828505175225,64.46961934243151,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,22.58314832013537,0.00974451676165925,13.327285670862942,22.58314832013537,0.0,0.00974451676165925,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012160406725699194,11.5,21.1,0.0,0.012160406725699194,4.5,1710000.0,0.0 
 08/14  04:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.221103839571327,13.327285670862942,21.278909648738043,12.838790447697214,21.29071249021657,12.09411774223967,21.27155891524513,12.957718022774484,21.294023180808612,12.048540059298048,21.360533535448536,14.468735353608231,22.221103839571327,57.083630121926795,0.0,0.0,21.278909648738043,58.56593423488879,15.840000000000002,0.0,21.29071249021657,55.729142542034396,6.840000000000001,0.0,21.27155891524513,59.05037576588051,15.840000000000002,0.0,21.294023180808612,55.550715776919255,6.840000000000001,0.0,21.360533535448536,64.79552278647067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,22.287109386194725,0.009744516761592006,13.327285670862942,22.287109386194725,0.0,0.009744516761592006,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.012423780991124933,11.5,20.4125,0.0,0.012423780991124933,4.5,1710000.0,0.0 
 08/14  05:00:00,19.625,0.0,0.0,0.0,0.0,0.0,21.972984452028005,13.327285670862942,21.144036166336,12.838790447697214,21.16843203170249,12.09411774223967,21.139501729708602,12.957718022774484,21.170320441911365,12.048540059298048,21.28999062656749,14.468735353608231,21.972984452028005,57.95341084204564,0.0,0.0,21.144036166336,59.05266188669937,15.840000000000002,0.0,21.16843203170249,56.148845939818706,6.840000000000001,0.0,21.139501729708602,59.53086737715505,15.840000000000002,0.0,21.170320441911365,55.97394845898065,6.840000000000001,0.0,21.28999062656749,65.0763807583053,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,22.033653529424946,0.009744516761594022,13.327285670862942,22.033653529424946,0.0,0.009744516761594022,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012550909013476556,11.5,19.625,0.0,0.012550909013476556,4.5,1710000.0,0.0 
 08/14  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.75516485011288,13.327285670862942,21.079313974284897,12.838790447697214,21.162849901052255,12.09411774223967,21.137495446579152,12.957718022774484,21.13828946548918,12.048540059298048,21.229401208319437,14.468735353608231,21.75516485011288,58.729140655221585,0.0,0.0,21.079313974284897,59.287707670885645,15.840000000000002,0.0,21.162849901052255,56.168071454522725,6.840000000000001,0.0,21.137495446579152,59.53818036161377,15.840000000000002,0.0,21.13828946548918,56.08405288200531,6.840000000000001,0.0,21.229401208319437,65.31868775011435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348485532703325,8.348485532703325,0.0,0.0,45.4207526869837,0.0,8.348485532703325,0.0,21.80402159075497,0.009744516761593968,13.327285670862942,21.80402159075497,0.0,0.009744516761593968,13.0,81.99855615723399,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.011988326996365222,11.5,19.4,0.0,0.011988326996365222,4.5,1710000.0,0.0 
 08/14  07:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,21.80444073259114,12.874531499511772,22.19623846152575,12.429089073038785,22.197611845250798,11.866086341874238,22.20052208015832,12.524748957085738,22.19789109310857,11.834438291448027,22.170546199803894,13.893510065601287,21.80444073259114,56.85237925903088,204.06971860141823,6.485090888040929,22.19623846152575,53.90845707730593,607.2741187611022,41.9986258869528,22.197611845250798,51.938344037570545,204.63469445207357,15.639439616301042,22.20052208015832,54.23434021774815,442.60215706561485,42.90661977258142,22.19789109310857,51.82893843621695,236.20880269869238,15.087936575274947,22.170546199803894,59.42545400312035,861.2104860015901,3.4765319737948834,0.0,5983.33968891848,6440.868132764779,0.0,1298.7926127397966,809.730192015743,1094.3096025293194,906.2965013894383,1578.6488500565956,0.0,0.0,5763.062771557358,2860.6611217163145,439.00032477014474,439.0003247701448,5983.33968891848,7479.174611148099,1626.4395840900063,6440.868132764779,8.499492908489216,7.22,1.1994176753393266,8067.307716854786,54.60075819751172,0.05574905060845213,8.499492908489216,1.1994176753393266,13.16614188163838,0.008725491419224452,11.670219703987854,13.000608301233118,0.3705044250126874,0.008725491419224452,13.0,81.99991750400629,0.0,0.0,0.021454033553764136,7.22,0.5643298161525966,11.499688777998951,0.31057230924622753,0.008568604267371225,11.5,20.4625,0.31057230924622753,0.012273662520234194,4.5,10075635.860373655,1354960.257918031 
 08/14  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.958941303491414,12.262053261172715,22.20001952979149,11.902418356173321,22.200582202830425,11.63524519783196,22.200479167015043,11.95640928937556,22.199140075812362,11.624079060200279,22.20106579767681,12.966654238122958,21.958941303491414,54.09571264737382,166.3857090896622,0.0,22.20001952979149,52.05507749935296,200.0432330062103,0.0,22.200582202830425,51.14184446896891,6.850819369068859,44.07788450069387,22.200479167015043,52.23955827022197,22.088506830033737,47.14673057798865,22.199140075812362,51.1085603928683,22.762822611678416,9.07300205974883,22.20106579767681,55.825937967562844,640.0603696834081,0.0,0.0,4113.884687886676,6977.443963747377,0.0,938.2295152732956,585.4203812563896,673.9196483417194,700.6576143898789,1371.9903950626936,0.0,0.0,6262.199571217523,3066.0002893322244,446.57126905688136,446.5712690568812,4113.884687886676,5142.355859858344,1738.5016671626863,6977.443963747377,8.59093314484289,7.22,1.2139270772926916,8715.945630910064,47.12611131854971,0.028271631190960825,8.59093314484289,1.2139270772926916,13.186089153896322,0.00866515160329552,11.566755415814171,13.000522550874454,0.3705044250126874,0.00866515160329552,13.0,81.99999834291567,0.0,0.0,0.022065480477966644,7.22,0.6169675589911038,11.500116834921077,0.31057230924622753,0.008570081420124642,11.5,21.1,0.31057230924622753,0.012650185622226513,4.5,10466638.342376536,1354960.257918031 
 08/14  09:00:00,21.787499999999998,11.0,5.0,11.0,5.0,20.0,22.926792093451084,12.482278406277077,22.863507463964275,13.05817493313719,22.54987679553475,12.679649450761913,23.29705254944227,13.139762204699483,22.257844348099564,12.613970091865955,23.12358787996214,13.902727361344002,22.926792093451084,51.74637795503681,1252.318003785966,0.0,22.863507463964275,53.95097905459004,0.0,792.7226820972293,22.54987679553475,53.63551845367165,0.0,647.0062386725753,23.29705254944227,52.830938736225065,0.0,783.533724570166,22.257844348099564,54.37141601385697,0.0,655.3395830689931,23.12358787996214,56.112154752742136,0.0,808.5874167204549,0.0,33.82335613975397,7715.443795228821,0.0,0.0,0.0,0.0,36.72495986234653,0.0,0.0,0.0,6919.012767346353,3289.004316464172,496.15192030998975,496.15192030999043,33.82335613975397,42.279195174692454,1895.5058130163152,7715.443795228821,8.621950701588615,7.22,1.3133140205216352,9610.949608245137,45.81939521038185,0.00022370558530611503,8.621950701588615,1.3133140205216352,13.316910634283907,0.008667493864148012,11.561174777477135,13.000275194902667,0.3705044250126874,0.008667493864148012,13.0,81.99999969763749,0.0,0.0,0.024394292448983,7.219999999999999,0.6884130706412651,11.500051251997228,0.31057230924622753,0.008582762598744683,11.5,21.787499999999998,0.31057230924622753,0.01321664557801466,4.5,40887210.500099674,1354960.257918031 
 08/14  10:00:00,23.95,11.0,5.0,11.0,5.0,20.0,24.071447571059544,14.005654737058949,24.31207755261893,14.619645944659124,24.10910725812388,13.667476794358546,24.76965356232973,14.778422107230057,23.24344327165264,13.440115268904325,24.525017229890686,15.7769098830879,24.071447571059544,53.34394964740696,1395.9061758853447,0.0,24.31207755261893,54.712660802436005,0.0,910.8423679302323,24.10910725812388,52.073463710054604,0.0,753.4833183178366,24.76965356232973,53.78428662890786,0.0,1015.9668010860885,23.24344327165264,54.04930654041329,0.0,766.4526465631201,24.525017229890686,58.19375870363221,0.0,922.7043135280846,0.0,0.0,9205.673148735505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8147.740769317645,3985.1454221095814,682.370230991685,682.3702309916855,0.0,0.0,2235.0270750408463,9205.673148735505,8.559743042150233,7.22,1.6386379316561466,11440.70022377635,45.81735909886813,0.0,8.559743042150233,1.6386379316561466,13.772020716180498,0.008845054805938345,11.857552065595211,12.999825990803505,0.38014705478354793,0.008845054805938345,13.0,81.99999969891698,0.0,0.0,0.0317475031686984,7.22,0.8214750664954027,11.500070419984352,0.31057230924622753,0.008567040843303165,11.5,23.95,0.31057230924622753,0.01388079691901824,4.5,52764241.33513293,1360634.9156572479 
 08/14  11:00:00,25.375,11.0,5.0,11.0,5.0,20.0,25.243407397268925,15.097744839812865,24.996709503603572,15.334374576122723,24.985183265871953,14.08980652374297,24.99778726064369,14.931568593654648,24.138312511501383,13.867096271673972,24.99801604696999,16.817844853782233,25.243407397268925,53.375022349000666,1281.7966317824423,0.0,24.996709503603572,54.993709873155304,0.0,1253.8297724432714,24.985183265871953,50.78351498707585,0.0,928.7264282372043,24.99778726064369,53.585654066155655,0.0,1602.5706468148364,24.138312511501383,52.65705568651396,0.0,835.7177660415911,24.99801604696999,60.45409717087864,0.0,1443.6601466282418,0.0,0.0,12305.911751829806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8990.136718231908,4444.8833266365355,2952.62495932169,2248.6604936960184,0.0,0.0,2945.5040163888884,12305.911751829806,8.815085305066216,7.22,1.838281682126809,15251.415768218694,45.81735909886813,0.0,8.815085305066216,1.838281682126809,16.560110631905356,0.009423800602767657,12.805890680174876,12.973293050547618,0.49728069725643215,0.00887372100400909,13.0,81.99999969891698,0.0,0.0,0.12951409807057834,7.22,0.9147378144310999,11.500635722931655,0.31057230924622753,0.008556984213744847,11.5,25.375,0.31057230924622753,0.014359219536186088,4.5,56935437.51323446,1440429.0986995085 
 08/14  12:00:00,25.6,8.8,4.0,8.8,4.0,16.0,26.09630026251211,15.081731923478145,24.998015995095937,14.950044928725616,24.998233707040335,13.861903853907496,24.998048378342304,14.43291946191239,24.283987287684518,13.760965125514916,24.99813358526038,16.507708779751717,26.09630026251211,50.69745296401416,805.3665497161651,0.0,24.998015995095937,53.648187712829184,0.0,1300.133827768875,24.998233707040335,49.99881886036843,0.0,876.667573404784,24.998048378342304,51.88594711669955,0.0,1552.6935332929443,24.283987287684518,51.838922396224895,0.0,844.479071117477,24.99813358526038,59.275752262289814,0.0,1548.3596813640768,0.0,0.0,12887.938459159705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9215.87821600099,4518.556380966837,3234.593722519757,2461.853415846387,0.0,0.0,3082.152198254691,12887.938459159705,8.840614819554078,7.219999999999999,1.8967838194918487,15970.090657414397,45.81735909886813,0.0,8.840614819554078,1.8967838194918487,17.015766046609638,0.009493492317149983,12.918630960509441,13.005687263129689,0.5023478012214546,0.008883984335440031,13.0,81.99999969891698,0.0,0.0,0.1406204403612024,7.22,0.9408440594675578,11.500631960187313,0.31057230924622753,0.008559881867425253,11.5,25.6,0.31057230924622753,0.014556239913749913,4.5,56133988.020398036,1443223.3142072828 
 08/14  13:00:00,24.5375,4.4,2.0,4.4,2.0,8.0,26.6436391200848,14.525524950198001,24.998673840847566,14.271724159212893,24.766763021932164,13.316189862882512,24.998628162602685,13.77954842552182,24.122132546889326,13.133406040561038,24.998690907051053,15.799108976108965,26.6436391200848,47.35836308232718,390.72574147866226,0.0,24.998673840847566,51.349065597758766,0.0,1081.5187819354805,24.766763021932164,48.92585448000213,0.0,796.6761711617673,24.998628162602685,49.73547196913787,0.0,1393.657010051616,24.122132546889326,50.24903420785179,0.0,830.697451263916,24.998690907051053,56.65499085144632,0.0,1176.7039149569575,0.0,0.0,9889.31207270924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7503.881359040885,4164.738723633026,1947.527926933778,1654.508375892295,0.0,0.0,2391.9309993662705,9889.31207270924,8.60492730809359,7.22,1.70043621904514,12281.243072075511,45.81735909886813,0.0,8.60492730809359,1.70043621904514,15.86019872084243,0.009141916433819045,12.35178434434014,13.023268529946018,0.4369073027986173,0.008876090643259654,13.0,81.99999969891698,0.0,0.0,0.08544403539996084,7.22,0.7444964590208489,11.501041205155458,0.31057230924622753,0.008515006866760978,11.5,24.5375,0.31057230924622753,0.012777582296568403,4.5,49371180.02630308,1395863.5309644376 
 08/14  14:00:00,23.525,8.8,4.0,8.8,4.0,16.0,27.026263307209387,14.082431301475932,24.99861029278792,14.169899555499605,24.88262013942211,13.439361948810374,24.99865418109569,13.710517793066614,24.45149849668629,13.24092773026435,24.998184789135998,15.472388021041057,27.026263307209387,44.985727716751676,221.95491609904911,0.0,24.99861029278792,51.00822530789562,0.0,1321.544638909566,24.88262013942211,48.981814541798954,0.0,807.3843664367457,24.99865418109569,49.50930057055216,0.0,1636.753106782837,24.45149849668629,49.611751539193804,0.0,858.4869649367326,24.998184789135998,55.47814715236252,0.0,1662.2694632576708,0.0,0.0,10691.403406753318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6996.980270630826,3839.3568961621604,3357.607076110362,2853.675223538692,0.0,0.0,2548.1090219689186,10691.403406753318,8.76900949292012,7.22,1.646095247077267,13239.512428722235,45.81735909886813,0.0,8.76900949292012,1.646095247077267,17.634328309168406,0.00921441724196087,12.470413024098725,12.976803164403893,0.5146296594716231,0.008826364987260854,13.0,81.99999969891698,0.0,0.0,0.14685237782048977,7.22,0.6901554870529761,11.501557133950875,0.31057230924622753,0.008526601328242796,11.5,23.525,0.31057230924622753,0.012557457262005122,4.5,52640659.57812427,1453084.9109761517 
 08/14  15:00:00,21.2375,11.0,5.0,11.0,5.0,20.0,27.31489140368762,14.502093844592775,24.99847354769876,14.83565133763985,24.62655738186925,14.031085014202914,24.998459003200143,14.395970304785768,24.30751643013211,13.794569941953645,24.997842235333792,15.734657720363465,27.31489140368762,45.45007914984524,263.0019159223357,0.0,24.99847354769876,53.256293887170415,0.0,1166.8374696844435,24.62655738186925,51.69027404829596,0.0,788.6669086291416,24.998459003200143,51.76465495936995,0.0,1411.050206710463,24.30751643013211,51.88259580287952,0.0,846.1581193844139,24.997842235333792,56.420985694941976,0.0,1776.651975693721,0.0,0.0,9416.111055982614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5940.971641493683,3107.3143548742523,3099.911673554777,2593.567007392885,0.0,0.0,2244.379497118138,9416.111055982614,8.678542367541894,7.22,1.537489451826249,11660.490553100752,45.81735909886813,0.0,8.678542367541894,1.537489451826249,17.35314000179327,0.0092561699068483,12.53821492526929,13.007370631189925,0.4936642487988079,0.008849525114567344,13.0,81.99999969891698,0.0,0.0,0.1347765664025732,7.219999999999999,0.5815496918019576,11.500521156040017,0.31057230924622753,0.008557261831823102,11.5,21.2375,0.31057230924622753,0.012174562415978026,4.5,52330752.00577441,1436524.2868789867 
 08/14  16:00:00,19.625,11.0,5.0,11.0,5.0,20.0,27.17174518144285,14.911620982891915,24.41379562105471,14.971527712205782,24.138048557617495,14.056704428054132,24.577460341945788,14.636685525470007,24.057024844371917,13.891186668762737,24.866769214555962,15.88410140180929,27.17174518144285,47.0664218271029,217.59653307031726,250.76674628915876,24.41379562105471,55.63459357257895,0.0,1401.3846385427912,24.138048557617495,53.30912735122181,0.0,832.4458572028639,24.577460341945788,53.92135079068232,0.0,1537.5220552377912,24.057024844371917,52.99563542249351,0.0,861.5818511315904,24.866769214555962,57.4124510095835,0.0,2028.85834003951,0.0,0.0,10741.109971716065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5648.0659664384875,2593.8084346866663,4880.408479254354,3742.090929213034,0.0,0.0,2520.4280860546223,10741.109971716065,8.913046955863052,7.22,1.5098809548940233,13261.538057770687,45.81735909886813,0.0,8.913046955863052,1.5098809548940233,17.39724422015059,0.00944062126321275,12.816167755400123,13.001974734426394,0.5707205290437063,0.008867063237391,13.0,81.99999969891698,0.0,0.0,0.22951908127477366,7.219999999999999,0.5539411948697324,11.501329697692265,0.31057230924622753,0.008605253348195882,11.5,19.625,0.31057230924622753,0.012504158370113531,4.5,51636933.47907826,1574317.0102696503 
 08/14  17:00:00,20.15,11.0,5.0,11.0,5.0,20.0,27.152084678972884,14.847090222238261,24.51538213464947,15.177135861418613,23.832045208957908,14.082506186447551,24.85485842403023,15.062056062394822,23.73028164425262,13.919210143905595,24.945869789273626,16.22855280488772,27.152084678972884,46.9196243785531,391.26074173613233,0.0,24.51538213464947,56.03195869731204,0.0,928.0922553607087,23.832045208957908,54.38998092630409,0.0,735.3155187290843,24.85485842403023,54.50471979574132,0.0,916.8738961757152,23.73028164425262,54.14699567033332,0.0,803.6387136214973,24.945869789273626,58.41511608014626,0.0,1209.9341097635074,0.0,0.0,8237.135619762419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6457.296030203212,2765.6407039229234,1261.6545473193557,1084.0405715925945,0.0,0.0,1986.2727773631805,8237.135619762419,8.449479071846522,7.22,1.5975775159048173,10223.408397125599,45.81735909886813,0.0,8.449479071846522,1.5975775159048176,14.739618934881463,0.009072460681795735,12.227837105494471,13.002021417968816,0.3920198045499885,0.008897276105000525,13.0,81.99999969891698,0.0,0.0,0.05658026768952938,7.219999999999999,0.641637755880526,11.501524746165789,0.31057230924622753,0.008632498826543097,11.5,20.15,0.31057230924622753,0.013345071938352583,4.5,45988039.88722244,1367730.050842413 
