Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/14  18:00:00,20.225,11.0,5.0,11.0,5.0,20.0,27.03707155009383,15.329105216225178,24.356315905246213,15.739590893542768,23.430456564482927,14.066927571391785,24.68045704126351,15.887823552502107,23.259611335338768,13.852575497836964,24.997971233949205,17.010201301639363,27.03707155009383,48.72739850930125,396.6585481366201,0.0,24.356315905246213,58.645915636897584,0.0,916.1455659075825,23.430456564482927,55.664981022866186,0.0,708.1881606284198,24.68045704126351,58.07046451289772,0.0,892.189361725637,23.259611335338768,55.46507450677801,0.0,768.480979036588,24.997971233949205,61.19862535575879,0.0,1221.716602624845,0.0,0.0,8097.536921104911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6401.34144720011,2789.5512119032755,1327.5684113815823,1073.9699943883982,0.0,0.0,1958.1946273740764,8097.536921104911,8.43339513581595,7.22,1.5913002110769068,10055.731548478989,45.81735909886813,0.0,8.43339513581595,1.5913002110769068,14.73542634961623,0.009129907607257634,12.316926482070702,13.000911802296486,0.3915163331365823,0.008873171642894803,13.0,81.99999969891698,0.0,0.0,0.059679526373080806,7.22,0.6353604510526158,11.500036997715085,0.31057230924622753,0.00862884823828725,11.5,20.225,0.31057230924622753,0.013239474824254839,4.5,45880738.283108525,1367285.6780320227 
 08/14  19:00:00,20.0,5.5,2.5,5.5,2.5,10.0,26.180157570290046,15.248009279759145,23.280449020796866,15.11642087652265,22.39722735480874,13.387773960970412,23.522237654333473,15.33829225938516,22.30342408898123,13.200951200209936,24.15390832249404,16.88995167820247,26.180157570290046,50.982168856222046,0.0,173.46199984586337,23.280449020796866,60.11116691272786,0.0,828.7695819009352,22.39722735480874,56.698194562968496,0.0,602.3616310120432,23.522237654333473,60.091411286681726,0.0,803.2883212584469,22.30342408898123,56.33300989486217,0.0,613.4719557216177,24.15390832249404,63.878212683695196,0.0,894.8100532526225,0.0,85.3972128768211,8187.880931379707,0.0,0.0,35.03660986306055,0.0,82.64308991071903,0.0,0.0,0.0,6909.134350890879,2721.3786973244296,904.9977714888034,723.7434043567084,65.0811963565922,81.35149544574024,1974.5216453334353,8187.880931379707,8.40352613737139,7.22,1.6493169288122176,10162.402576713142,45.61281279969917,0.0005583147844327612,8.40352613737139,1.6493169288122176,13.916828804101325,0.009069255568901875,12.217110249728751,12.99954393779098,0.3705044250126874,0.008875375273234532,13.0,81.78856289016329,0.0,0.0,0.04160997683805972,7.22,0.6933771687879262,11.500061877321311,0.31057230924622753,0.008665061015664124,11.5,20.0,0.31057230924622753,0.014010935484090284,4.5,31581080.784166157,1354960.257918031 
 08/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.866597867565492,14.206787253555596,22.27778495083129,13.620476018606817,22.199673187594552,12.388958484266707,22.33903358877005,13.805660008047555,22.199985450592436,12.296320704751977,22.811795130312394,15.609668192089032,24.866597867565492,51.534410172684886,0.0,608.4362497036016,22.27778495083129,57.99713923603496,0.0,533.4946122339232,22.199673187594552,53.75720150594221,0.0,217.37185776042008,22.33903358877005,58.47797751009573,0.0,574.0335846511321,22.199985450592436,53.42825933878112,0.0,215.8165526213466,22.811795130312394,63.831136631090864,0.0,785.7961791017485,0.0,1137.780919819541,8462.04591234733,0.0,212.60972972125649,405.6564236025176,137.2411636969537,471.66433318331246,0.0,0.0,0.0,7345.137062289358,2724.209401481817,727.0629985452091,641.6245174939742,1137.780919819541,1422.226149774426,2030.4631913113903,8462.04591234733,8.411537478113267,7.22,1.6936095902516444,10492.509103658722,43.880102354802894,0.007102635096838901,8.411537478113267,1.6936095902516444,13.700588324819805,0.00898160634327018,12.071633714885449,12.999944268695739,0.3705044250126874,0.008890216364255929,13.0,81.64388277401638,0.0,0.0,0.03370937257263005,7.22,0.7430616726832536,11.500054590736234,0.31057230924622753,0.008688450761577522,11.5,20.0,0.31057230924622753,0.014587290467295403,4.5,21029293.91178384,1354960.257918031 
 08/14  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.401686179952037,13.46797294084773,22.21641609233194,12.913273165564657,22.234517100686627,12.084757187262989,22.254676324502114,13.057489036531486,22.23443778412284,12.043629451543575,22.48385569383769,14.754869326076514,24.401686179952037,50.50256582037731,0.0,0.0,22.21641609233194,55.57507841409604,47.52,0.0,22.234517100686627,52.57346739546871,20.520000000000003,0.0,22.254676324502114,55.97145493382707,47.52,0.0,22.23443778412284,52.43139706423736,20.520000000000003,0.0,22.48385569383769,61.63099681329255,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,24.475443312743707,0.009885708218966125,13.513321578986556,24.475443312743707,0.0,0.009885708218966125,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013871457835071457,11.5,19.625,0.0,0.013871457835071457,4.5,5760000.0,0.0 
 08/14  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.81676314097846,13.477423619653157,21.879117040855217,12.92489196537505,21.925095414257314,12.091929737089767,21.909226754595945,13.069541009745985,21.925747068181188,12.050105829007178,22.19343638984915,14.766599499374026,23.81676314097846,52.341412690474826,0.0,0.0,21.879117040855217,56.77485278984152,27.720000000000002,0.0,21.925095414257314,53.601377642331144,11.970000000000002,0.0,21.909226754595945,57.20960203179935,27.720000000000002,0.0,21.925747068181188,53.45170519412042,11.970000000000002,0.0,22.19343638984915,62.779550457689695,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,23.978665253118873,0.009860961185403472,13.475657533584272,23.978665253118873,0.0,0.009860961185403472,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.0105115703641807,11.5,19.4,0.0,0.0105115703641807,4.5,1710000.0,0.0 
 08/14  23:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.21956077977275,13.477379798794463,21.49148549174733,12.924720157679921,21.553434956586305,12.09175061629831,21.503032838086718,13.069370943775315,21.55394712858429,12.049932385276904,21.826478551098262,14.76650190504575,23.21956077977275,54.25950499924148,0.0,0.0,21.49148549174733,58.135252621793235,15.840000000000002,0.0,21.553434956586305,54.8317457624455,6.840000000000001,0.0,21.503032838086718,58.646708996082204,15.840000000000002,0.0,21.55394712858429,54.67911973527608,6.840000000000001,0.0,21.826478551098262,64.19796614795787,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,23.362418205197837,0.0098621273392565,13.477443711649734,23.362418205197837,0.0,0.0098621273392565,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.010677559930413996,11.5,18.400000000000002,0.0,0.010677559930413996,4.5,1710000.0,0.0 
 08/14  24:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.68204799865853,13.477372371054434,21.157244763461144,12.924718379607732,21.22798859972405,12.091753907495702,21.152575057101167,13.069368574085537,21.228305507279668,12.049936159439557,21.590619223057743,14.766495371558463,22.68204799865853,56.05418198866981,0.0,0.0,21.157244763461144,59.33839840123883,15.840000000000002,0.0,21.22798859972405,55.93589598378985,6.840000000000001,0.0,21.152575057101167,59.919883549102344,15.840000000000002,0.0,21.228305507279668,55.7808622494798,6.840000000000001,0.0,21.590619223057743,65.13002078082398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,22.812320330256885,0.009862079273513288,13.477370098034884,22.812320330256885,0.0,0.009862079273513288,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011464732673732471,11.5,17.425,0.0,0.011464732673732471,4.5,1710000.0,0.0 
 08/15  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.185844531481028,13.467683801960277,20.916706875358873,12.915071930587994,20.979079634607697,12.082170640770272,20.904112558775847,13.0597109736342,20.979260981622566,12.040355771565526,21.40463785360642,14.7567079619391,22.185844531481028,57.733919281717476,0.0,0.0,20.916706875358873,60.183472978454226,15.840000000000002,0.0,20.979079634607697,56.7613395616779,6.840000000000001,0.0,20.904112558775847,60.80282245486265,15.840000000000002,0.0,20.979260981622566,56.604485686785104,6.840000000000001,0.0,21.40463785360642,65.83417054510124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,22.305710061197484,0.009862081094941761,13.467683801960277,22.305710061197484,0.0,0.009862081094941761,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010827174414488955,11.5,17.2,0.0,0.010827174414488955,4.5,1710000.0,0.0 
 08/15  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.742479145524776,13.461868457326755,20.778676376233413,12.909281856238957,20.814621206058312,12.076418553140513,20.76359003250748,13.05391454531562,20.814711334583283,12.034605726042228,21.256477843098423,14.750833698511872,21.742479145524776,59.294156510632675,0.0,0.0,20.778676376233413,60.67367901528537,15.840000000000002,0.0,20.814621206058312,57.31653119346443,6.840000000000001,0.0,20.76359003250748,61.307538852161656,15.840000000000002,0.0,20.814711334583283,57.15846252957241,6.840000000000001,0.0,21.256477843098423,66.40969174545674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,21.847307174204555,0.009862081030154173,13.461868457326755,21.847307174204555,0.0,0.009862081030154173,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011583208741988312,11.5,17.2,0.0,0.011583208741988312,4.5,1710000.0,0.0 
 08/15  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.36735783161243,13.461868457326755,20.69113729100019,12.909281856238957,20.72211353868415,12.076418553140513,20.679307219928408,13.05391454531562,20.72215901752052,12.034605726042228,21.14206770823627,14.750833698511872,21.36735783161243,60.67076008124676,0.0,0.0,20.69113729100019,61.001646090219204,15.840000000000002,0.0,20.72211353868415,57.64389647462225,6.840000000000001,0.0,20.679307219928408,61.6265943509314,15.840000000000002,0.0,20.72215901752052,57.4850842037615,6.840000000000001,0.0,21.14206770823627,66.87756473893745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,21.454432724799304,0.009862081032336528,13.461868457326755,21.454432724799304,0.0,0.009862081032336528,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01188721480257568,11.5,17.2,0.0,0.01188721480257568,4.5,1710000.0,0.0 
 08/15  04:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.067250931377874,13.461868457326755,20.615128965009582,12.909281856238957,20.642575547917474,12.076418553140513,20.603821210403943,13.05391454531562,20.642601109215985,12.034605726042228,21.051861343493027,14.750833698511872,21.067250931377874,61.797900335974916,0.0,0.0,20.615128965009582,61.28810690924635,15.840000000000002,0.0,20.642575547917474,57.92712915546301,6.840000000000001,0.0,20.603821210403943,61.91404115389702,15.840000000000002,0.0,20.642601109215985,57.767607759079695,6.840000000000001,0.0,21.051861343493027,67.2491092531866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,21.13325735497237,0.009862081032266766,13.461868457326755,21.13325735497237,0.0,0.009862081032266766,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.011774466346228439,11.5,16.8875,0.0,0.011774466346228439,4.5,1710000.0,0.0 
 08/15  05:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,20.845857469548903,13.471559848096836,20.573237339650742,12.918931152984678,20.595029802732057,12.086004479359069,20.562831081096746,13.063574606364664,20.595044478449502,12.044188379914857,20.977572745245258,14.760623447427841,20.845857469548903,62.68436395624662,0.0,0.0,20.573237339650742,61.48537906377909,15.840000000000002,0.0,20.595029802732057,58.133809095396416,6.840000000000001,0.0,20.562831081096746,62.10987684499807,15.840000000000002,0.0,20.595044478449502,57.97375598012012,6.840000000000001,0.0,20.977572745245258,67.59955266941857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,20.89787289032365,0.009862081032268875,13.471559848096836,20.89787289032365,0.0,0.009862081032268875,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.012350532885250263,11.5,17.3875,0.0,0.012350532885250263,4.5,1710000.0,0.0 
 08/15  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,20.679264036682873,13.477372641872988,20.618156952344467,12.924718745825695,20.681213162262456,12.091753907495702,20.66400325121414,13.069369076237477,20.65424902266075,12.049936159439557,20.92378249868653,14.766495640466834,20.679264036682873,63.3543885785067,0.0,0.0,20.618156952344467,61.33861671630686,15.840000000000002,0.0,20.681213162262456,57.84802426976731,6.840000000000001,0.0,20.66400325121414,61.74741172911369,15.840000000000002,0.0,20.65424902266075,57.7845689222559,6.840000000000001,0.0,20.92378249868653,67.84916053933843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.406494840336734,8.406494840336734,0.0,0.0,42.82489235359993,0.0,8.406494840336734,0.0,20.711848303372065,0.009862081032268814,13.477372641872988,20.711848303372065,0.0,0.009862081032268814,13.0,81.7710161712899,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012080554565501207,11.5,18.1125,0.0,0.012080554565501207,4.5,1710000.0,0.0 
 08/15  07:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,20.925049942110594,12.991643993822567,22.1646362459844,12.514404180141248,22.171741167201883,11.913614228941205,22.168307281428156,12.627066145333362,22.16731129962634,11.886494307223476,22.13730438714544,14.148415636029853,20.925049942110594,60.46907681586198,515.9829875631768,0.0,22.1646362459844,54.32133522388651,956.5309052135691,0.0,22.171741167201883,52.18566537388971,335.6473247607224,0.0,22.168307281428156,54.71240681808766,746.1439251066789,0.0,22.16731129962634,52.106840415255974,412.8986896710337,0.0,22.13730438714544,60.54950886018999,1247.768601405462,0.0,0.0,7630.776138908063,6247.786864416888,0.0,1687.1783724956724,954.6653909364468,1437.9511259836959,1095.8302557095103,1964.6746385489403,0.0,0.0,5640.719368012942,2392.1015606957953,381.29792228558114,381.2979222855813,7416.232228304933,9270.290285381167,1578.256220152242,6247.786864416888,8.534842914598563,7.22,1.1314404379674392,7826.04308456913,56.26606117170046,0.07682877045291753,8.534842914598563,1.1314404379674392,13.013997315879928,0.008799007746483026,11.764887634391512,13.000993297793734,0.3705044250126874,0.008799007746483026,13.0,81.71352548059592,0.0,0.0,0.018555230866813193,7.219999999999999,0.5553608007249445,11.49974667537393,0.31057230924622753,0.008638249558294418,11.5,18.9875,0.31057230924622753,0.012785269472722662,4.5,9859395.309628062,1354960.257918031 
 08/15  08:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.279738386487352,12.38212276028454,22.20123412713831,11.998596412924236,22.19966709507831,11.731888435346557,22.199860872991216,12.058610180436562,22.199477445062655,11.722660011841489,22.20175201563014,13.160668055823516,21.279738386487352,56.84036916789002,423.7253028741038,0.0,22.20123412713831,52.3825105212683,331.4868703127902,0.0,22.19966709507831,51.47249369297473,7.424359511845978,127.52566358354557,22.199860872991216,52.59478917519259,49.75410414853525,76.05649987741646,22.199477445062655,51.44170335950291,76.91203138039049,0.4517953512534518,22.20175201563014,56.536933709484074,779.0701004144561,0.0,0.0,4318.707263016522,7254.857259753158,0.0,1069.781659826262,502.5575044747106,672.6960216921377,763.5184606306615,1510.7681566804667,0.0,0.0,6589.245274301511,2766.831254076808,402.2820880762599,402.28208807626004,4318.707263016522,5398.384078770652,1786.6721099045146,7254.857259753158,8.649083640159319,7.22,1.2106636433720264,9041.529369657672,48.622093671703695,0.03109401705218877,8.649083640159319,1.2106636433720266,13.069306847208225,0.008740258980912954,11.66490598119929,13.00083407231212,0.3705044250126874,0.008740258980912954,13.0,81.99815220059197,0.0,0.0,0.019754704367509306,7.219999999999999,0.6565306998082944,11.50048009716535,0.31057230924622753,0.008642130027413415,11.5,20.15,0.31057230924622753,0.013521626566267559,4.5,10639696.854959868,1354960.257918031 
 08/15  09:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,22.48622155078146,12.463294527692105,22.89644746071874,12.90414735758212,23.42521099836101,12.652194035797216,23.486132264539016,12.994001500530583,22.281294046595374,12.543243186332417,23.0558462225777,13.787125618592576,22.48622155078146,53.08275728131311,1483.1103087806778,0.0,22.89644746071874,53.29489131092291,0.0,795.2423335149036,23.42521099836101,50.77141234742208,0.0,706.2878981704816,23.486132264539016,51.730378594619424,0.0,797.7995224676167,22.281294046595374,54.035649210921214,0.0,655.043087971439,23.0558462225777,55.91305584496894,0.0,803.0962608195471,0.0,34.083689534586185,8311.12749196875,0.0,0.0,0.0,0.0,38.721117089763915,0.0,0.0,0.0,7530.073332930762,3234.325563369818,468.7142528273429,468.7142528273428,34.083689534586185,42.60461191823272,2016.5979258105367,8311.12749196875,8.677959226790897,7.219999999999999,1.3606576529846213,10327.725417779286,46.812297806202125,0.00023184376489587935,8.677959226790897,1.3606576529846215,13.244143032692621,0.008716408579471188,11.624154830885585,13.000063660222002,0.3705044250126874,0.008716408579471188,13.0,81.99971174404014,0.0,0.0,0.022948154827029853,7.219999999999999,0.7591924525254493,11.50006437047708,0.31057230924622753,0.00863338433093569,11.5,21.599999999999998,0.31057230924622753,0.01411711599448981,4.5,41366707.70552872,1354960.257918031 
 08/15  10:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.942100007909286,13.971662778191611,24.395907457058012,14.586138867495531,24.85985087668088,13.808854129563883,24.885234996377605,14.720360264164208,23.30326946260086,13.465681589572458,24.534899398987825,15.70051571726491,23.942100007909286,53.64134411846615,1538.0872975496607,0.0,24.395907457058012,54.320467199513544,0.0,917.6211565695805,24.85985087668088,50.239667242447,0.0,877.7135619031699,24.885234996377605,53.21622802547088,0.0,1097.757359561932,23.30326946260086,53.943259453568274,0.0,770.987287111107,24.534899398987825,57.87571184984017,0.0,923.486512763093,0.0,0.0,9423.529864535209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8197.074780188595,3767.543445312062,855.6010091507353,808.3232930396138,0.0,0.0,2271.1198495991894,9423.529864535209,8.60501311912668,7.22,1.6224651158265877,11694.649714134397,46.80701435670734,0.0,8.60501311912668,1.6224651158265877,14.037158518072882,0.008909475779672603,11.950163675181194,12.998433820171737,0.39204299317082125,0.008865024765487648,13.0,81.99971293982843,0.0,0.0,0.039196233646516254,7.220000000000001,0.8303005276824392,11.500128831952352,0.31057230924622753,0.00860359070527882,11.5,23.262499999999996,0.31057230924622753,0.014258103345848507,4.5,52886524.79878879,1367860.2956565998 
 08/15  11:00:00,23.9,11.0,5.0,11.0,5.0,20.0,25.31525958801781,15.005559463736805,24.9971864554384,15.298243866277618,24.99818687400608,13.765326249058585,24.99807236819335,14.872814538767175,24.10076591325697,13.866689814517871,24.998192157767075,16.729329656214443,25.31525958801781,52.835714498080264,1240.7610627124564,0.0,24.9971864554384,54.86468769084456,0.0,1266.4290258960225,24.99818687400608,49.68666850250415,0.0,1170.6011564095295,24.99807236819335,53.38118294506585,0.0,1596.6580351096811,24.10076591325697,52.77412963181432,0.0,831.7945498127899,24.998192157767075,60.11440241793368,0.0,1479.6721061734784,0.0,0.0,12004.14158942452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8297.50976958329,3970.7164204075616,3357.4068653404006,2552.7226997407097,0.0,0.0,2845.4803946321076,12004.14158942452,8.850010205118258,7.22,1.7554923495769912,14849.621984056628,46.80701435670734,0.0,8.850010205118258,1.7554923495769912,16.984607864651693,0.009495309693614902,12.904810635502894,12.989653127838094,0.5209284919417763,0.00889112928288337,13.0,81.99971293982843,0.0,0.0,0.1467144264156937,7.219999999999999,0.8393618279675136,11.500059144901686,0.31057230924622753,0.008584679112238078,11.5,23.9,0.31057230924622753,0.014108041993973237,4.5,56518099.174420334,1459338.632176168 
 08/15  12:00:00,24.2125,8.8,4.0,8.8,4.0,16.0,26.28236246224852,14.940567045377831,24.997960786723482,14.847021142162683,24.998265314230377,13.509922058857079,24.9979666624413,14.340042200498658,24.386366146875602,13.75156815064239,24.99798939992924,16.3922396113322,26.28236246224852,49.69144033815417,672.91341225419,0.0,24.997960786723482,53.29402026441958,0.0,1367.4614384664383,24.998265314230377,48.86644528317504,0.0,1053.2146905614593,24.9979666624413,51.57615520155681,0.0,1650.61518907543,24.386366146875602,51.49104696009769,0.0,852.1967187978621,24.99798939992924,58.842265041569206,0.0,1595.957129574752,0.0,0.0,12571.512695646572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8325.955682587546,4069.9294560725866,3830.874112909358,2926.0312124238894,0.0,0.0,2978.5589491824458,12571.512695646572,8.888647883654954,7.219999999999999,1.7969787249421856,15550.071644829017,46.80701435670734,0.0,8.888647883654954,1.7969787249421856,17.613319974896864,0.009556272007756227,13.00235912761813,13.0047770843827,0.534088785123513,0.008884996944071816,13.0,81.99971293982843,0.0,0.0,0.16671399413795582,7.22,0.8411922509903031,11.500424848750265,0.31057230924622753,0.008574864085548481,11.5,24.2125,0.31057230924622753,0.014007887822905732,4.5,55695451.95204754,1469439.172350441 
 08/15  13:00:00,23.4,4.4,2.0,4.4,2.0,8.0,26.89412291010484,14.422389603175883,24.998757398423116,14.213197285197346,24.855921956115687,13.18648403696999,24.99874194430909,13.735776404418582,24.095877515976177,13.141474077036492,24.998602040558932,15.668785279483298,26.89412291010484,46.353758814313395,294.9444206335352,0.0,24.998757398423116,51.1529148932683,0.0,1051.1935992599324,24.855921956115687,48.253948096772874,0.0,805.35448254207,24.99874194430909,49.591730507735605,0.0,1329.1289311386372,24.095877515976177,50.35256455269063,0.0,827.9801130755379,24.998602040558932,56.184596106169835,0.0,1220.7905179405757,0.0,0.0,10000.107838802502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7642.620980073989,3806.2299923887986,1912.4704208909964,1629.200582272516,0.0,0.0,2396.9924793928103,10000.107838802502,8.605136459110698,7.22,1.720932318406105,12397.100318195311,46.80701435670734,0.0,8.605136459110698,1.720932318406105,15.836766342323315,0.009148129490734534,12.346582525224454,13.034131895354854,0.4333969025191804,0.008889517546676419,13.0,81.99971293982843,0.0,0.0,0.08377231154707127,7.22,0.764992558381814,11.500164751235546,0.31057230924622753,0.00857065028879838,11.5,23.4,0.31057230924622753,0.013467990240252706,4.5,49405977.80104509,1393584.0790552495 
 08/15  14:00:00,22.8,8.8,4.0,8.8,4.0,16.0,27.20743130947517,14.06797715015547,24.998598560918392,14.188639545593908,24.853063979556893,13.422155312502415,24.99865993030052,13.787254567785288,24.36292768976294,13.226552983598417,24.998118123875837,15.391533047525147,27.20743130947517,44.468166741924875,130.0104138081315,0.0,24.998598560918392,51.070121364453115,0.0,1317.2098116046393,24.853063979556893,49.012684002890154,0.0,805.8635360886785,24.99865993030052,49.75706215537048,0.0,1561.8318919381773,24.36292768976294,49.82776568325325,0.0,852.4107968038219,24.998118123875837,55.191302126590415,0.0,1660.7307974697505,0.0,0.0,11325.616481064006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7655.8602526947,3615.828293633208,3320.405028852633,2800.478575800123,0.0,0.0,2674.5123141947465,11325.616481064006,8.785838677104861,7.22,1.724778429403635,14000.128795258752,46.80701435670734,0.0,8.785838677104861,1.724778429403635,17.589617094846474,0.009237656194172023,12.492822255411996,12.970736092299473,0.5078561823553991,0.008831825952932562,13.0,81.99971293982843,0.0,0.0,0.1453681674580442,7.22,0.7688386693793436,11.501057117320032,0.31057230924622753,0.008594194935109377,11.5,22.8,0.31057230924622753,0.013751489118059752,4.5,53162642.05318848,1447627.1404161036 
 08/15  15:00:00,22.8,11.0,5.0,11.0,5.0,20.0,27.46449463650676,14.459812456764137,24.998235700770604,14.623012411702241,24.933126852736144,14.02263954004123,24.998211891057398,14.235333898773701,24.703239541743237,13.788028003423914,24.997816244124753,15.67057742109795,27.46449463650676,44.930075236433055,115.19998079768993,0.0,24.998235700770604,52.52717781699458,0.0,1396.2705282459463,24.933126852736144,50.72122015881266,0.0,810.3369247891976,24.998211891057398,51.22595745355307,0.0,1660.7102268956658,24.703239541743237,50.64340792986008,0.0,876.7367834450572,24.997816244124753,56.18978507087042,0.0,1814.349444483227,0.0,0.0,12003.25250069268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7656.601954415063,3616.158305056072,3967.2147572084104,3252.353984989677,0.0,0.0,2823.376147585106,12003.25250069268,8.879765742643206,7.22,1.7250015978576307,14826.628648277787,46.80701435670734,0.0,8.879765742643206,1.725001597857631,18.190502165237803,0.009370586959998421,12.707225212859047,12.994878048277066,0.5353394961016117,0.008841548205701856,13.0,81.99971293982843,0.0,0.0,0.17313634990737192,7.22,0.7690618378333398,11.500024536648557,0.31057230924622753,0.00859360016889429,11.5,22.8,0.31057230924622753,0.0137514238149832,4.5,54621656.03361532,1470520.0694109024 
 08/15  16:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,27.61318058761589,14.82969309503866,24.99811568716303,14.976150473674497,24.68923684418295,14.243897160209155,24.998149817660163,14.589041081265995,24.71812034022938,14.010861796002324,24.997761785464288,15.986883547518389,27.61318058761589,45.61771034916434,116.48402739262701,0.0,24.99811568716303,53.73694193272817,0.0,1292.7260739069372,24.68923684418295,52.20805397955383,0.0,793.4920402092702,24.998149817660163,52.41174027539434,0.0,1470.6051342574096,24.71812034022938,51.335804449058955,0.0,877.5119808463998,24.997761785464288,57.33845653763622,0.0,1698.401129765587,0.0,0.0,11684.557762296248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7806.919002347504,3716.427286349123,3474.880065741605,2785.2113746220193,0.0,0.0,2758.8348841899337,11684.557762296248,8.820619618079581,7.22,1.74110392678976,14443.392646486183,46.80701435670734,0.0,8.820619618079581,1.74110392678976,17.65219031029434,0.009405755942076831,12.763581588390451,13.00860789029259,0.5021557314855833,0.008861464736662427,13.0,81.99971293982843,0.0,0.0,0.15099237592220038,7.219999999999999,0.7851641667654686,11.50048515232183,0.31057230924622753,0.008589700958303435,11.5,23.1125,0.31057230924622753,0.013811411633062761,4.5,52576654.774902284,1443057.183345351 
 08/15  17:00:00,22.3,11.0,5.0,11.0,5.0,20.0,27.718282176413304,15.047610583180148,24.99817776632216,15.262288310039182,24.302120205519707,14.23557984268797,24.998275719848465,15.012821939214271,24.84874127834528,14.066379251559908,24.997968949699683,16.430528162706345,27.718282176413304,45.97956627237749,210.0208484270056,0.0,24.99817776632216,54.73562291849836,0.0,1146.2870102036136,24.302120205519707,53.403299491567985,0.0,765.7618905351626,24.998275719848465,53.86506351244785,0.0,1196.415749395331,24.84874127834528,51.120838355389864,0.0,885.7451382635611,24.997968949699683,58.98558153118339,0.0,1400.7264470491925,0.0,0.0,9798.659653960967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7021.880291471639,3452.3268001170545,2355.257528726549,1911.1135566934813,0.0,0.0,2338.1393905582845,9798.659653960967,8.631257672340077,7.22,1.654292200980213,12136.799044519252,46.80701435670734,0.0,8.631257672340077,1.6542922009802132,16.373420006016254,0.009275203018793832,12.553632744074024,13.024734387340652,0.44393482077866697,0.008879286118787355,13.0,81.99971293982843,0.0,0.0,0.10264321164900747,7.22,0.6983524409559221,11.500301618669724,0.31057230924622753,0.008580492974877563,11.5,22.3,0.31057230924622753,0.013137201402929077,4.5,47339862.03006058,1400645.2738398046 
 08/15  18:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,27.663365740043687,15.352441225920511,24.884876068730282,15.715648473896724,23.829007053716076,14.167287339329786,24.954322135140874,15.631035877461553,24.30371873152763,14.065225857640716,24.997789218233425,16.850389007304337,27.663365740043687,47.04168483731448,276.47471546573297,0.0,24.884876068730282,56.737652798742694,0.0,965.4126390862737,23.829007053716076,54.69978206843123,0.0,734.4920813080763,24.954322135140874,56.197983320559985,0.0,945.3562568692807,24.30371873152763,52.81597624304506,0.0,845.94637247583,24.997789218233425,60.58033290497526,0.0,1360.011940445291,0.0,0.0,8067.193800778702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6047.822990931805,3036.8477131308355,1645.7377620646826,1341.793582153929,0.0,0.0,1959.8963657937843,8067.193800778702,8.461151436134156,7.22,1.549639909364854,10027.090166572487,46.80701435670734,0.0,8.461151436134156,1.549639909364854,15.32154103327743,0.009171368082358666,12.384829817919579,13.012645330095626,0.40610205827579116,0.008874901289480921,13.0,81.99971293982843,0.0,0.0,0.07297426975104566,7.22,0.5937001493405629,11.50005025093719,0.31057230924622753,0.008579563755459277,11.5,21.0125,0.31057230924622753,0.012423220675025971,4.5,45857431.75063464,1376177.6112178108 
 08/15  19:00:00,20.225,5.5,2.5,5.5,2.5,10.0,26.752890861436416,15.216067874984144,23.65183440527909,15.199880957637495,22.60257078497863,13.4558312034775,23.77813125306531,15.284668066573115,22.75430653917767,13.3339949197053,24.29818173580404,16.70451803386789,26.752890861436416,49.189336102225525,0.0,271.4771381278251,23.65183440527909,59.0958176490355,0.0,858.6742123513789,22.60257078497863,56.243681708988504,0.0,651.361338751635,23.77813125306531,58.969289352407,0.0,822.6276939953678,22.75430653917767,55.288543951662476,0.0,730.021003287487,24.29818173580404,62.585945509696884,0.0,906.033938021503,0.0,0.0,6628.194325043873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5388.6724622859365,2782.8133210761152,873.1181153343124,758.9042938298868,0.0,0.0,1661.6557259545632,6628.194325043873,8.287432748764344,7.22,1.4802905601930438,8289.850050998435,46.80701435670734,0.0,8.287432748764344,1.4802905601930438,14.010474323477359,0.008989066731440669,12.084163310604342,13.000030256751495,0.3705044250126874,0.008866896976739003,13.0,81.99971293982843,0.0,0.0,0.04020902974756871,7.219999999999999,0.5243508001687525,11.50005249588277,0.31057230924622753,0.00857578434806272,11.5,20.225,0.31057230924622753,0.011902290738312702,4.5,30298739.08376678,1354960.257918031 
 08/15  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.29470568551684,14.20778450720025,22.370182933915313,13.694224746654985,22.201016940053442,12.423938081983863,22.425185096015344,13.817454660386165,22.201255546157807,12.341623591320154,22.954128334753932,15.512360494755342,25.29470568551684,50.239136399494896,0.0,737.4386033683602,22.370182933915313,57.94394498969346,0.0,631.6427452455071,22.201016940053442,53.877809901286255,0.0,260.7482547420151,22.425185096015344,58.212520659953526,0.0,625.2590737473272,22.201255546157807,53.58502775404233,0.0,307.6243641089536,22.954128334753932,62.88894492611453,0.0,797.0801129133085,0.0,827.8868916499376,6156.312909030609,0.0,122.12168399751175,362.39454913485446,92.65960211752419,380.0051256467508,0.0,0.0,0.0,5142.014342802224,2709.9256949188857,677.2717100205618,669.149450361733,827.8868916499376,1034.858614562422,1566.1588658929377,6156.312909030609,8.229380592809015,7.22,1.4544248482593867,7722.471774923546,45.401537251190085,0.005363423505577294,8.229380592809015,1.4544248482593867,13.773679164844584,0.008882668293580302,11.906067499539015,13.000021935445112,0.3705044250126874,0.008873980250965502,13.0,81.99976447853254,0.0,0.0,0.03154286988201759,7.22,0.4984850882350955,11.500050513296753,0.31057230924622753,0.008571666483508312,11.5,20.0,0.31057230924622753,0.011676346361696474,4.5,19136133.74028179,1354960.257918031 
 08/15  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.796629802834754,13.486303811105055,22.31773607416899,12.937190056587667,22.312298471701265,12.046570147204113,22.341274314650164,13.046228378147354,22.37448408546947,12.001480898143688,22.592869489941634,14.67314563221464,24.796629802834754,49.38308813518134,0.0,0.0,22.31773607416899,55.319984978678924,47.52,0.0,22.312298471701265,52.193647395951025,20.520000000000003,0.0,22.341274314650164,55.63635399983572,47.52,0.0,22.37448408546947,51.84226912872573,20.520000000000003,0.0,22.592869489941634,60.90203657071237,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,24.871018268939437,0.009892223566839461,13.532949259064589,24.871018268939437,0.0,0.009892223566839461,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011396219204464233,11.5,19.625,0.0,0.011396219204464233,4.5,5760000.0,0.0 
 08/15  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,24.147416114406802,13.501022558664856,21.94822830816723,12.954547027181587,21.980874516210896,12.059050009537474,21.95944317593395,13.063645099990326,22.031652609583304,12.013412522995713,22.280340137221142,14.690185039369656,24.147416114406802,51.39169046680387,0.0,0.0,21.94822830816723,56.646329240054385,27.720000000000002,0.0,21.980874516210896,53.30407586366875,11.970000000000002,0.0,21.95944317593395,57.01325387783021,27.720000000000002,0.0,22.031652609583304,52.97978214537773,11.970000000000002,0.0,22.280340137221142,62.14122627669957,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,24.32866423285274,0.009866230105103027,13.499216696099861,24.32866423285274,0.0,0.009866230105103027,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01127851268587175,11.5,19.0875,0.0,0.01127851268587175,4.5,1710000.0,0.0 
 08/15  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.477273966477362,13.501000624064636,21.53173597740006,12.954406674422621,21.580692348273224,12.058930281967104,21.520223982299548,13.063510133765023,21.612550237232927,12.013298002717564,21.89328558892084,14.69010906058279,23.477273966477362,53.50485000461484,0.0,0.0,21.53173597740006,58.104789280638236,15.840000000000002,0.0,21.580692348273224,54.62201046927942,6.840000000000001,0.0,21.520223982299548,58.562414436904845,15.840000000000002,0.0,21.612550237232927,54.35199171978441,6.840000000000001,0.0,21.89328558892084,63.622264993066885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,23.637595320476812,0.00986743759893769,13.501065700579646,23.637595320476812,0.0,0.00986743759893769,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011298093663521955,11.5,18.525000000000002,0.0,0.011298093663521955,4.5,1710000.0,0.0 
 08/15  24:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,22.883814501209976,13.510667023400499,21.211870563093793,12.964036023883503,21.26782573046846,12.068495874464427,21.190775432852142,13.073147710511321,21.286719210197518,12.022860393923551,21.641516012142425,14.699867397960004,22.883814501209976,55.49343836679518,0.0,0.0,21.211870563093793,59.2922796155454,15.840000000000002,0.0,21.26782573046846,55.71391847680472,6.840000000000001,0.0,21.190775432852142,59.79431580192376,15.840000000000002,0.0,21.286719210197518,55.48228969962334,6.840000000000001,0.0,21.641516012142425,64.64906957384476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,23.025444860657732,0.009867388232685502,13.510664766977209,23.025444860657732,0.0,0.009867388232685502,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011286640083429623,11.5,17.6125,0.0,0.011286640083429623,4.5,1710000.0,0.0 
 08/16  01:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,22.35126200815038,13.506798103914432,20.931032812134973,12.960183769562088,20.99658066903694,12.064670323136585,20.913372926875866,13.069291798624965,21.00754590702206,12.019036290021576,21.446029630626214,14.695962103530249,22.35126200815038,57.30171975539016,0.0,0.0,20.931032812134973,60.30860879305524,15.840000000000002,0.0,20.99658066903694,56.63520840218496,6.840000000000001,0.0,20.913372926875866,60.806618573058515,15.840000000000002,0.0,21.00754590702206,56.42707561926406,6.840000000000001,0.0,21.446029630626214,65.41050809871851,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,22.480246755743426,0.009867390092700157,13.506798103914432,22.480246755743426,0.0,0.009867390092700157,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.010794941197151506,11.5,16.5125,0.0,0.010794941197151506,4.5,1710000.0,0.0 
 08/16  02:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,21.856687153070038,13.50099280995664,20.70958558876762,12.9544035536832,20.7619392767325,12.0589308612958,20.690199142921283,13.063506325669815,20.767972302999105,12.013298602539342,21.284384157683753,14.690102276663756,21.856687153070038,59.03281159819259,0.0,0.0,20.70958558876762,61.112955751723995,15.840000000000002,0.0,20.7619392767325,57.436780773968934,6.840000000000001,0.0,20.690199142921283,61.62429159533538,15.840000000000002,0.0,20.767972302999105,57.24299831113179,6.840000000000001,0.0,21.284384157683753,66.03680417272783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,21.977303162664693,0.009867390026848524,13.50099280995664,21.977303162664693,0.0,0.009867390026848524,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.010265103058134394,11.5,15.4125,0.0,0.010265103058134394,4.5,1710000.0,0.0 
 08/16  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.393571836109153,13.51066760782405,20.541259543648998,12.964036606111966,20.586613715692717,12.068495952808354,20.51614382670264,13.0731479474398,20.59005216921921,12.022860653928579,21.145831698670406,14.699867950485983,21.393571836109153,60.767290677025734,0.0,0.0,20.541259543648998,61.78913941479648,15.840000000000002,0.0,20.586613715692717,58.09715058534383,6.840000000000001,0.0,20.51614382670264,62.3282525523815,15.840000000000002,0.0,20.59005216921921,57.910367576067785,6.840000000000001,0.0,21.145831698670406,66.64265102224475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,21.506150192060385,0.009867390029057243,13.51066760782405,21.506150192060385,0.0,0.009867390029057243,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009903004146040539,11.5,15.0,0.0,0.009903004146040539,4.5,1710000.0,0.0 
 08/16  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.997842984941006,13.516470825595112,20.430984400202618,12.969814899882715,20.469040178360796,12.074233379982864,20.406728199669033,13.078930920929155,20.471019818471525,12.028596058167349,21.029431898507056,14.705725664486701,20.997842984941006,62.28376184913463,0.0,0.0,20.430984400202618,62.234463393591106,15.840000000000002,0.0,20.469040178360796,58.54205324557691,6.840000000000001,0.0,20.406728199669033,62.774179886708666,15.840000000000002,0.0,20.471019818471525,58.359080069527366,6.840000000000001,0.0,21.029431898507056,67.14614872089689,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,21.08566876305244,0.009867390028986948,13.516470825595112,21.08566876305244,0.0,0.009867390028986948,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009981955385404112,11.5,15.0,0.0,0.009981955385404112,4.5,1710000.0,0.0 
 08/16  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.686581372495247,13.516470825595112,20.35214787240774,12.969814899882715,20.388094937790008,12.074233379982864,20.332909268026604,13.078930920929155,20.389238016126527,12.028596058167349,20.929755889551565,14.705725664486701,20.686581372495247,63.48814967050793,0.0,0.0,20.35214787240774,62.538170133508,15.840000000000002,0.0,20.388094937790008,58.83532290923179,6.840000000000001,0.0,20.332909268026604,63.061038648264415,15.840000000000002,0.0,20.389238016126527,58.65445804516156,6.840000000000001,0.0,20.929755889551565,67.55884117554027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,20.76122731480013,0.009867390028989061,13.516470825595112,20.76122731480013,0.0,0.009867390028989061,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.00969235340914939,11.5,15.0,0.0,0.00969235340914939,4.5,1710000.0,0.0 
 08/16  06:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.445480833780024,13.516470825595112,20.351332331027123,12.969814899882715,20.51351764137984,12.074233379982864,20.472491218034968,13.078930920929155,20.4099841063991,12.028596058167349,20.853823568776846,14.705725664486701,20.445480833780024,64.43869965055093,0.0,0.0,20.351332331027123,62.54132020416259,15.840000000000002,0.0,20.51351764137984,58.3821412346171,6.840000000000001,0.0,20.472491218034968,62.52043054872291,15.840000000000002,0.0,20.4099841063991,58.57944030931861,6.840000000000001,0.0,20.853823568776846,67.87510340933267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22307293313895,8.22307293313895,0.0,0.0,43.840884622760264,0.0,8.22307293313895,0.0,20.495303658731117,0.009867390028989006,13.516470825595112,20.495303658731117,0.0,0.009867390028989006,13.0,81.99983264739876,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.009466063798915212,11.5,15.375000000000002,0.0,0.009466063798915212,4.5,1710000.0,0.0 
 08/16  07:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,20.665957913545544,12.989458654043252,22.148155877363706,12.520811675909368,22.166073630076184,11.861974635974505,22.161949164848046,12.612009325455839,22.157886266349124,11.830611870357039,22.127007651477683,14.091831533550891,20.665957913545544,61.4337730499536,612.0499043209445,0.0,22.148155877363706,54.40456319007472,1142.0620213854568,0.0,22.166073630076184,52.02829584528485,386.27742348601015,0.0,22.161949164848046,54.683003978956386,869.5317032349021,0.0,22.157886266349124,51.947996158274535,488.792326077422,0.0,22.127007651477683,60.36835009440732,1323.519379541206,0.0,0.0,8161.335738062873,3332.796267704175,0.0,1870.9461032062873,1004.781318154554,1560.5307236793135,1170.870306544826,2039.2382005306556,0.0,0.0,2788.7006857817437,1739.8543637390594,365.781708111748,365.7817081117474,7909.451553123838,9886.8144414048,1012.7522318547487,3332.796267704175,8.187837900025933,7.219999999999999,0.8194160692999535,4345.548499558924,57.22909013467889,0.08777962220514439,8.187837900025933,0.8194160692999535,12.97304181407522,0.008716188000482017,11.663791577420026,13.001050739977078,0.3705044250126874,0.008716188000482017,13.0,81.78217963185642,0.0,0.0,0.01803813793941999,7.219999999999999,0.26350047865032505,11.50019065047799,0.31057230924622753,0.008543713285444064,11.5,16.974999999999998,0.31057230924622753,0.00988261667124024,4.5,7546819.5897852145,1354960.257918031 
 08/16  08:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,21.00315192129861,12.319421491836263,22.200739076151834,11.929968360310806,22.20084850490739,11.623955829068409,22.20035375555004,11.984734953074978,22.19900967887026,11.612331182448608,22.201351630954008,13.087033827255134,21.00315192129861,57.57668015857679,528.5068765473352,0.0,22.200739076151834,52.147719377404584,475.86450969347914,0.0,22.20084850490739,51.10284082702059,27.439028885781852,37.18095951000657,22.20035375555004,52.3378745096945,127.0027280745083,5.5349969605755405,22.19900967887026,51.069249893674964,116.53696797323585,0.0,22.201351630954008,56.26709417275278,834.6802124044424,0.0,0.0,4803.278317458942,4579.380010555098,0.0,1213.9164259280021,612.8915009513784,820.3147704881428,803.4535583488417,1566.1064503884322,0.0,0.0,4020.2389511647852,2224.356914181335,385.66307018556137,385.6630701855606,4803.278317458942,6004.097896823678,1252.0449416721824,4579.380010555098,8.412014428450336,7.22,0.9148028095501585,5831.42495222728,49.3738863343809,0.03535455141063347,8.412014428450336,0.9148028095501585,13.0252328475204,0.008650446207915309,11.556675299778927,13.00068507708205,0.3705044250126874,0.008650446207915309,13.0,81.999473103515,0.0,0.0,0.019208872742081357,7.22,0.3847629566468228,11.500166925693287,0.31057230924622753,0.008546025410955303,11.5,18.4875,0.31057230924622753,0.01083855630051235,4.5,8446819.924761463,1354960.257918031 
 08/16  09:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,22.128769788908176,12.508640905235984,22.69250627628788,13.042905474567416,22.841479226554135,12.672204679398188,23.18254748399092,13.129641305595875,22.212935932228397,12.589868373451383,23.018207459747682,13.959720630203353,22.128769788908176,54.410153639501544,1544.2804448675815,0.0,22.69250627628788,54.45968906976515,0.0,778.9993946782988,22.841479226554135,52.66602659001194,0.0,666.7677055516425,23.18254748399092,53.16171008881643,0.0,774.8544831294266,22.212935932228397,54.436531658197254,0.0,602.6467424899901,23.018207459747682,56.6798648371185,0.0,800.2793451013681,0.0,71.93290065110341,5412.499171898227,0.0,0.0,0.0,0.0,85.99918029040103,0.0,0.0,0.0,4721.262207601178,2695.101187857986,446.80544193724836,446.80544193724756,71.93290065110341,89.91612581387926,1419.8635128067122,5412.499171898227,8.482238565090864,7.22,1.0241809643740536,6832.362684704939,47.33570661232356,0.0004973857514336015,8.482238565090864,1.0241809643740536,13.186614090204081,0.00862169173800887,11.507023300033076,13.00041600493366,0.3705044250126874,0.00862169173800887,13.0,81.99994175704076,0.0,0.0,0.022220439386778333,7.220000000000001,0.4538659988138537,11.500326695991415,0.31057230924622753,0.008525722959662283,11.5,19.9625,0.31057230924622753,0.011112215873929063,4.5,38909151.17085852,1354960.257918031 
