Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/16  10:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,23.531266386274236,13.93888228926128,24.18424548033005,14.493701604717442,24.75482572943217,13.59866497730804,24.70996379322886,14.695128060245096,23.09707788010448,13.346994348637068,24.438280551030047,15.68626309608214,23.531266386274236,54.86865840339655,1639.6412124447932,0.0,24.18424548033005,54.6872131074668,0.0,900.2536031140652,24.75482572943217,49.873591515828835,0.0,922.557608394977,24.70996379322886,53.68690973135004,0.0,949.043605051159,23.09707788010448,54.199499334547866,0.0,755.2964005533202,24.438280551030047,58.15680030568765,0.0,915.4803463729204,0.0,0.0,5643.559481498416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4650.052954566065,3113.3486225168513,701.3012876965925,701.3012876965929,0.0,0.0,1473.2035840776532,5643.559481498416,8.327582959594125,7.219999999999999,1.2156209857517513,7116.763065576068,47.2739729232557,0.0,8.327582959594125,1.2156209857517513,13.798335074378324,0.008779491623281361,11.776916098962365,13.000278079715578,0.3853231733810759,0.008779491623281361,13.0,81.99994253282205,0.0,0.0,0.03279406974598435,7.219999999999999,0.4427941568715396,11.500019462924229,0.31057230924622753,0.008472762730566897,11.5,21.287499999999998,0.31057230924622753,0.01043444086840787,4.5,49635636.62490478,1363770.9787480538 
 08/16  11:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,24.96221333555612,14.9320464734938,24.968211201285357,15.35504255465486,24.99854034901541,13.61086752472546,24.99851454238094,15.18037902464221,23.81483289407767,13.803679984045038,24.998357517445648,16.789718463372445,24.96221333555612,53.70223759819268,1399.5966295484218,0.0,24.968211201285357,55.1602826730754,0.0,1148.4328851123669,24.99854034901541,49.18832177670647,0.0,1273.1770355618044,24.99851454238094,54.4464813296329,0.0,1375.9212259100273,23.81483289407767,53.468700522101706,0.0,809.6699531744642,24.998357517445648,60.34549825308194,0.0,1375.0806868196964,0.0,0.0,7552.479185527063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4611.1094353088365,3341.7617042404536,2702.1732127493524,2149.7961905975353,0.0,0.0,1865.1611805909065,7552.479185527063,8.571953725667619,7.22,1.3295954590629426,9417.64036611797,47.2739729232557,0.0,8.571953725667619,1.3295954590629426,16.405949977696032,0.00929662277008902,12.63215814807575,12.997191845575399,0.4937679043921763,0.008865907563433206,13.0,81.99994253282205,0.0,0.0,0.11812099175311656,7.220000000000001,0.43652991393762,11.500065752404984,0.31057230924622753,0.008445046794546107,11.5,22.0125,0.31057230924622753,0.010065431116560782,4.5,52575721.71986168,1437943.709428688 
 08/16  12:00:00,21.8875,8.8,4.0,8.8,4.0,16.0,26.083405998087454,15.010210543645346,24.997906257794675,14.970607276739315,24.998236667767486,13.336604744335885,24.99791216842945,14.653327439054873,24.14543455602015,13.712783798774336,24.998123044254918,16.527545137256563,26.083405998087454,50.50742062340505,763.2792887837386,0.0,24.997906257794675,53.72162800220698,0.0,1356.600174973247,24.998236667767486,48.317559782310255,0.0,1210.8005748147839,24.99791216842945,52.63297723114887,0.0,1508.7678124123438,24.14543455602015,52.10942381205163,0.0,834.4861968955998,24.998123044254918,59.35104097775992,0.0,1557.0673793000296,0.0,0.0,8394.757243141989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4414.3271912139335,3300.8214402150315,3667.1129493658214,2839.64878427666,0.0,0.0,2036.4815482586414,8394.757243141989,8.679831659528789,7.22,1.371701494618072,10431.23879140063,47.2739729232557,0.0,8.679831659528789,1.3717014946180721,17.471229749782683,0.009471436878472265,12.914430378657888,12.998351834940122,0.5310781692134257,0.008854485122319431,13.0,81.99994253282205,0.0,0.0,0.15974263997138025,7.22,0.4165480469497944,11.500025085641846,0.31057230924622753,0.008439730074913963,11.5,21.8875,0.31057230924622753,0.009861174546971897,4.5,51910237.13384953,1466963.9024266396 
 08/16  13:00:00,22.7,4.4,2.0,4.4,2.0,8.0,26.926499746543776,14.433893201083837,24.99854301860955,14.082417725512482,24.998897348909455,12.98656196099947,24.998583138077763,13.836556117850629,24.085721275116224,13.111358850441277,24.99855155943447,15.741749182128185,26.926499746543776,46.308437438785376,216.88548356367573,0.0,24.99854301860955,50.72569756274736,0.0,1262.52623363184,24.998897348909455,47.224021502184165,0.0,921.881906363062,24.998583138077763,49.92102747740344,0.0,1378.964447547135,24.085721275116224,50.28641878477222,0.0,827.9571010129073,24.99855155943447,56.44911430880585,0.0,1240.5027973608467,0.0,0.0,7953.648469904016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5159.328206106831,3563.0586037255007,2439.220138357673,2075.0227315817283,0.0,0.0,1954.398111878163,7953.648469904016,8.529366115070573,7.22,1.4480148493175784,9908.046581782179,47.2739729232557,0.0,8.529366115070573,1.4480148493175784,16.56475851932695,0.009161885097260826,12.41518914794715,13.022787133533178,0.4646760812213565,0.008851372217111776,13.0,81.99994253282205,0.0,0.0,0.10616788488718079,7.22,0.49207508929328725,11.50024162807457,0.31057230924622753,0.00844798363061122,11.5,22.7,0.31057230924622753,0.010485699414164834,4.5,47582923.117619835,1414951.377499137 
 08/16  14:00:00,22.9875,8.8,4.0,8.8,4.0,16.0,27.55566372892247,13.984027706089735,24.998546346397973,13.859045590768199,24.998862359260542,13.313971585285762,24.998622125468458,13.729931901438054,24.548779020861232,13.220337609010226,24.998042244720985,15.362814848357289,27.55566372892247,43.334957602316535,0.0,123.4400675177194,24.998546346397973,49.98907862896024,0.0,1573.3786620158967,24.998862359260542,48.247911295589496,0.0,882.8184882256496,24.998622125468458,49.57167835037092,0.0,1621.6053138276943,24.548779020861232,49.256391146608436,0.0,865.8787389517547,24.998042244720985,55.089735033286544,0.0,1725.178758226334,0.0,0.0,9880.596427982735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5618.631685987936,3657.6771466655327,3963.081404592762,3402.319387874578,0.0,0.0,2364.262676613219,9880.596427982735,8.79545517077713,7.22,1.4958674485202308,12244.859104595955,47.2739729232557,0.0,8.79545517077713,1.4958674485202312,18.351826398930655,0.009197163590961191,12.472976805767052,12.976237332425233,0.5444635064518482,0.008788876507184852,13.0,81.99994253282205,0.0,0.0,0.17362727408011247,7.219999999999999,0.53992768849594,11.50000291507785,0.31057230924622753,0.00846020939855832,11.5,22.9875,0.31057230924622753,0.010963463677198037,4.5,51866073.36979926,1478551.3502799717 
 08/16  15:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,28.057717674299084,14.308876174586484,24.998103255811056,14.156349939392822,24.99445135112832,13.935396055555781,24.9982345642081,14.192283950961489,24.991151349562326,13.616299572119427,24.997750213086206,15.548204395146936,28.057717674299084,42.978342806712874,0.0,348.4768028891881,24.998103255811056,50.96399086253765,0.0,1761.1952929653598,24.99445135112832,50.251163449897795,0.0,831.2855821078126,24.9982345642081,51.08345017916938,0.0,1643.049937032653,24.991151349562326,49.22706170158142,0.0,1093.7610986435627,24.997750213086206,55.75057823547222,0.0,1904.1912618519918,0.0,0.0,10806.05809814329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5479.621025485499,3695.8781190624813,5028.313278508438,4201.492243398012,0.0,0.0,2566.4587842250075,10806.05809814329,8.96118628709456,7.22,1.48046376737756,13372.516882368298,47.2739729232557,0.0,8.96118628709456,1.48046376737756,19.271513443511676,0.009334184076590406,12.694772889420967,12.989032905510365,0.5878884633387436,0.008778136001708048,13.0,81.99994253282205,0.0,0.0,0.22173255458944197,7.22,0.524524007353269,11.500004414609007,0.31057230924622753,0.008449166627805932,11.5,23.1125,0.31057230924622753,0.01072620159628449,4.5,53521333.260665804,1520067.3937761912 
 08/16  16:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,28.325446998291362,14.49753402200454,24.99793438388417,14.227735804139845,24.7685696207568,14.180070155241694,24.998121609967317,14.524865360465643,24.99772684762397,13.347956582458634,24.99768406211229,15.770600096740962,28.325446998291362,42.833728359784125,0.0,537.4079316983334,24.99793438388417,51.20052879509945,0.0,1798.3864631465472,24.7685696207568,51.74688219784761,0.0,799.4222680000084,24.998121609967317,52.19465981536483,0.0,1481.4348188206181,24.99772684762397,48.35536148729341,0.0,1393.5967631573506,24.99768406211229,56.55059457280868,0.0,1823.4702885031795,0.0,0.0,10582.10922608793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4910.680485569405,3651.4934938999186,5348.5481915620585,4392.561744823359,0.0,0.0,2515.562115780971,10582.10922608793,8.997005462409026,7.22,1.4206545045028307,13097.671341868901,47.2739729232557,0.0,8.997005462409026,1.4206545045028307,19.52741724931339,0.0094185267433935,12.830161060508653,13.000135801978482,0.5944787998457717,0.008781618346736506,13.0,81.99994253282205,0.0,0.0,0.23608005974035903,7.22,0.4647147444785394,11.500115251097736,0.31057230924622753,0.008426069545913344,11.5,22.9875,0.31057230924622753,0.010033483129182608,4.5,51489634.28135788,1526618.5731620018 
 08/16  17:00:00,22.425,11.0,5.0,11.0,5.0,20.0,28.458849664763257,14.504452973445932,24.998033030362805,14.29132030242987,24.31491224614995,14.172184014381811,24.998289711198684,14.9614709749321,24.998267693261763,13.138177093603371,24.99789683354077,16.11423089036792,28.458849664763257,42.52201111320605,0.0,513.446637234154,24.998033030362805,51.41167589221199,0.0,1710.1405963585012,24.31491224614995,53.14368003503634,0.0,767.3481624466366,24.998289711198684,53.68740936829491,0.0,1184.8505599985708,24.998267693261763,47.695218493785845,0.0,1586.856150045659,24.99789683354077,57.807356463303606,0.0,1544.3908069336617,0.0,0.0,9601.638074069868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4644.911381460997,3472.038266059589,4612.091081772954,3829.583423896068,0.0,0.0,2296.7663573298946,9601.638074069868,8.862062838502332,7.22,1.394686550718889,11898.404431399762,47.2739729232557,0.0,8.862062838502332,1.394686550718889,19.008219185272246,0.009353389483115237,12.725866827000331,13.01002559979153,0.556982988856845,0.008796735216534431,13.0,81.99994253282205,0.0,0.0,0.2015520970173599,7.219999999999999,0.4387467906945977,11.500024202455396,0.31057230924622753,0.008432402751062761,11.5,22.425,0.31057230924622753,0.009929632564497519,4.5,47041367.42349723,1489913.6934360017 
 08/16  18:00:00,21.512499999999996,11.0,5.0,11.0,5.0,20.0,28.419287032832045,14.68913537533416,24.998174662372712,14.507586872515533,23.908988731953496,14.116177865640264,24.9900227258722,15.533847206117635,24.998470806492648,13.153296090731008,24.9977422495124,16.457592608014817,28.419287032832045,43.132064248765104,0.0,371.3185657869126,24.998174662372712,52.13668426291638,0.0,1497.0377010417178,23.908988731953496,54.25687127177814,0.0,739.1814656296583,24.9900227258722,55.727816736024394,0.0,978.3255073112323,24.998470806492648,47.74199789411852,0.0,1509.3911644007248,24.9977422495124,59.08613065125382,0.0,1514.2571437001009,0.0,0.0,8806.52060591479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4665.0688491153805,3184.4071095410563,3784.7532114322457,3141.3702383789814,0.0,0.0,2118.4746939096863,8806.52060591479,8.72074798198873,7.22,1.3995809078324748,10924.995299824477,47.2739729232557,0.0,8.72074798198873,1.3995809078324748,18.205590232017535,0.00931063236300905,12.656944251120509,13.018321450102505,0.5142529316193241,0.008816891414193255,13.0,81.99994253282205,0.0,0.0,0.16442415268942703,7.219999999999999,0.44364114780818376,11.500277253957574,0.31057230924622753,0.008465551297485257,11.5,21.512499999999996,0.31057230924622753,0.010355687964726993,4.5,46367434.15249305,1453334.941155093 
 08/16  19:00:00,20.7875,5.5,2.5,5.5,2.5,10.0,27.76203954667959,14.772823432189856,24.338691154736047,14.495397557430056,22.757956534985226,13.48205372390435,23.953396745625508,15.248104919100228,24.508442773791792,13.124083037818881,24.471383064887707,16.396623964403148,27.76203954667959,45.061031012150806,0.0,452.08170092180717,24.338691154736047,54.19470824100612,0.0,913.1247959288178,22.757956534985226,55.811281578629334,0.0,661.9301080719434,23.953396745625508,58.214168777284314,0.0,835.9396616333365,24.508442773791792,49.08310469412239,0.0,882.0600024321423,24.471383064887707,60.73840155018859,0.0,919.4988347099465,0.0,0.0,5775.624925757886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4546.256895775692,2954.7935063512014,844.1723911510003,844.1723911510007,0.0,0.0,1496.1569285461742,5775.624925757886,8.211232875855778,7.22,1.389326383385703,7271.78185430406,47.2739729232557,0.0,8.211232875855778,1.389326383385703,14.229122789137215,0.00885702277699742,11.908834329323597,13.00046185272751,0.37221741841266426,0.00885702277699742,13.0,81.99994253282205,0.0,0.0,0.03867533543307475,7.220000000000001,0.4333866233614116,11.500003835204001,0.31057230924622753,0.008485603574573574,11.5,20.7875,0.31057230924622753,0.010517184346227648,4.5,29620246.643488802,1355951.4231334226 
 08/16  20:00:00,19.85,0.0,0.0,0.0,0.0,0.0,26.22830662557827,14.139669834357715,22.75447205513272,13.532777630226077,22.201768856995734,12.46608919337979,22.544937495680326,13.920769468182385,22.57535385841798,12.391369822582135,23.20789894982774,15.440084539732002,26.22830662557827,47.32577565294161,0.0,980.3548076514282,22.75447205513272,56.00721270650844,0.0,784.7355285786953,22.201768856995734,54.02597719391072,0.0,306.8677382973998,22.544937495680326,58.17624113576769,0.0,671.2850359055308,22.57535385841798,52.545842456926664,0.0,666.620653468211,23.20789894982774,61.64341158027665,0.0,817.3114321060016,0.0,337.3966093229578,5264.585441358151,0.0,0.0,316.349174793755,55.92370141617684,49.21508523581559,0.0,0.0,0.0,4216.269315343269,2656.4194504315574,727.296664246734,727.2966642467336,337.3966093229578,421.74576165369723,1390.3366037677267,5264.585441358151,8.144558433153227,7.219999999999999,1.357592577120522,6654.922045125878,46.51775605811336,0.0022564437643579575,8.144558433153227,1.357592577120522,13.927350512642366,0.008807548351730692,11.825141330797768,12.999889298846679,0.3705044250126874,0.008807548351730692,13.0,81.9999468100394,0.0,0.0,0.03395752664580698,7.219999999999999,0.40165281709623046,11.500020733882664,0.31057230924622753,0.008503647673311082,11.5,19.85,0.31057230924622753,0.010494872211570722,4.5,18411202.080029674,1354960.257918031 
 08/16  21:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,25.68435086937635,13.606310833452943,22.52851682499795,12.887206279617592,22.361299263135418,12.031187379382473,22.371342988617187,13.172590445133881,22.83297292518234,11.97631964754317,22.813668886705404,14.71641063107568,25.68435086937635,47.21045278341001,0.0,0.0,22.52851682499795,54.43790532069273,47.52,0.0,22.361299263135418,51.98570687442903,20.520000000000003,0.0,22.371342988617187,55.99555246169648,47.52,0.0,22.83297292518234,50.337435179096,20.520000000000003,0.0,22.813668886705404,60.25972371773998,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,25.759732133078735,0.009914679597404013,13.61382896810203,25.759732133078735,0.0,0.009914679597404013,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.010457402899954973,11.5,18.712500000000002,0.0,0.010457402899954973,4.5,5760000.0,0.0 
 08/16  22:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.884111459564394,13.628467162295308,22.077004227786695,12.910567016444608,21.993756435386132,12.047642766389576,21.950507572940264,13.198834591769984,22.384620638407167,11.992117951577034,22.456367584954307,14.74297394777619,24.884111459564394,49.587767166899695,0.0,0.0,22.077004227786695,56.04255377024704,27.720000000000002,0.0,21.993756435386132,53.22239029690718,11.970000000000002,0.0,21.950507572940264,57.550847826230495,27.720000000000002,0.0,22.384620638407167,51.78208337299158,11.970000000000002,0.0,22.456367584954307,61.68975691962517,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,25.112962936312865,0.009919894514665684,13.627601316656133,25.112962936312865,0.0,0.009919894514665684,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010482463939204911,11.5,17.9875,0.0,0.010482463939204911,4.5,1710000.0,0.0 
 08/16  23:00:00,16.05,0.0,0.0,0.0,0.0,0.0,24.023404297573315,13.628088415634265,21.518106824902226,12.910159736842594,21.52033406134235,12.047394480888137,21.42968369985661,13.19836094192351,21.76252925754899,11.991884688328653,22.025126147254223,14.74249427030214,24.023404297573315,52.207436332639055,0.0,0.0,21.518106824902226,57.98688387670759,15.840000000000002,0.0,21.52033406134235,54.78349773748096,6.840000000000001,0.0,21.42968369985661,59.41070640953507,15.840000000000002,0.0,21.76252925754899,53.78190180020443,6.840000000000001,0.0,22.025126147254223,63.326565012712926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,24.231660576900246,0.009920237890076318,13.628124690552186,24.231660576900246,0.0,0.009920237890076318,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,16.05,0.0,0.008750090361358518,11.5,16.05,0.0,0.008750090361358518,4.5,1710000.0,0.0 
 08/16  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,23.22759411405339,13.637750173803969,21.022724752775737,12.919767332777147,21.077882942946,12.056934266678853,20.96665730489927,13.207991545799192,21.22087780480655,12.001419844308913,21.72289438152206,14.752242938377432,23.22759411405339,54.805336276360435,0.0,0.0,21.022724752775737,59.81234004579568,15.840000000000002,0.0,21.077882942946,56.32518595158434,6.840000000000001,0.0,20.96665730489927,61.16037148036883,15.840000000000002,0.0,21.22087780480655,55.629499430622815,6.840000000000001,0.0,21.72289438152206,64.5463053678788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,23.422020848441527,0.009920217424265522,13.637748742431736,23.422020848441527,0.0,0.009920217424265522,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.007240385003693187,11.5,14.312499999999998,0.0,0.007240385003693187,4.5,1710000.0,0.0 
 08/17  01:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,22.49386714311035,13.643541659062487,20.900566309346804,12.925526432995534,20.943734420164464,12.062654100805043,20.860230097247644,13.213763857321043,21.024863730281922,12.00713726662605,21.757778094159477,14.758085343033935,22.49386714311035,57.31727490847584,0.0,0.0,20.900566309346804,60.2842368921584,15.840000000000002,0.0,20.943734420164464,56.81139656426747,6.840000000000001,0.0,20.860230097247644,61.58385032635677,15.840000000000002,0.0,21.024863730281922,56.3222974867316,6.840000000000001,0.0,21.757778094159477,64.43240928306943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.668448096287108,0.009920218367182885,13.643541752554983,22.668448096287108,0.0,0.009920218367182885,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.0,0.006940797964951447,11.5,14.2125,0.0,0.006940797964951447,4.5,4950000.0,0.0 
 08/17  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.858429057056853,13.643541659062487,20.796131315827054,12.925526432995534,20.826063221105496,12.062654100805043,20.763693597533898,13.213763857321043,20.872531829112926,12.00713726662605,21.677409802441467,14.758085343033935,21.858429057056853,59.57820941617062,0.0,0.0,20.796131315827054,60.673008450078584,15.840000000000002,0.0,20.826063221105496,57.224270715951285,6.840000000000001,0.0,20.763693597533898,61.95097283519653,15.840000000000002,0.0,20.872531829112926,56.85248848712536,6.840000000000001,0.0,21.677409802441467,64.74973461592165,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.007992750476788,0.009920218328816786,13.643541659062487,22.007992750476788,0.0,0.009920218328816786,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.006948159236433971,11.5,14.4,0.0,0.006948159236433971,4.5,4950000.0,0.0 
 08/17  03:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,21.35611323168856,13.643541659062487,20.671534931669242,12.925526432995534,20.703052813849826,12.062654100805043,20.64497535907914,13.213763857321043,20.727706134166006,12.00713726662605,21.55431092483525,14.758085343033935,21.35611323168856,61.43582882121395,0.0,0.0,20.671534931669242,61.140509413711236,15.840000000000002,0.0,20.703052813849826,57.6594010410356,6.840000000000001,0.0,20.64497535907914,62.405822669767055,15.840000000000002,0.0,20.727706134166006,57.36160404285006,6.840000000000001,0.0,21.55431092483525,65.23917017741124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.465152808384737,0.009920218330257436,13.643541659062487,21.465152808384737,0.0,0.009920218330257436,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.712500000000002,0.0,0.007139942193135856,11.5,13.712500000000002,0.0,0.007139942193135856,4.5,4950000.0,0.0 
 08/17  04:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,20.96506275986384,13.653188305264903,20.528908786563626,12.935118445422573,20.57073441311117,12.072180718129081,20.50658278736248,13.223377661112263,20.58512108066367,12.016659718180442,21.44189501146789,14.767816836515983,20.96506275986384,62.96804999046128,0.0,0.0,20.528908786563626,61.71935178576165,15.840000000000002,0.0,20.57073441311117,58.16816732928874,6.840000000000001,0.0,20.50658278736248,62.98031253380262,15.840000000000002,0.0,20.58512108066367,57.90429163389132,6.840000000000001,0.0,21.44189501146789,65.73108020216651,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.060758093818077,0.009920218330206574,13.653188305264903,21.060758093818077,0.0,0.009920218330206574,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,12.6125,0.0,0.0067460315587806975,11.5,12.6125,0.0,0.0067460315587806975,4.5,4950000.0,0.0 
 08/17  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.597386104750633,13.668612818225405,20.406623024364585,12.950455722732956,20.45036070311742,12.087414024310593,20.385865536542713,13.238749990549765,20.458689915586632,12.031886217267356,21.334863843467634,14.783377221922477,20.597386104750633,64.47432095270204,0.0,0.0,20.406623024364585,62.24928315963954,15.840000000000002,0.0,20.45036070311742,58.66058164767399,6.840000000000001,0.0,20.385865536542713,63.515006468603325,15.840000000000002,0.0,20.458689915586632,58.416249452810426,6.840000000000001,0.0,21.334863843467634,66.23009128063703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.68709128887347,0.009920218330208275,13.668612818225405,20.68709128887347,0.0,0.009920218330208275,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.0,0.006452285396725107,11.5,12.2,0.0,0.006452285396725107,4.5,4950000.0,0.0 
 08/17  06:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,20.28930340181985,13.674394240651589,20.399400381422506,12.956204411467347,20.58030393683837,12.093123271828889,20.530033758653932,13.244511628886462,20.469022824502588,12.037593304583973,21.244931464204477,14.789209223468431,20.28930340181985,65.73613660929702,0.0,0.0,20.399400381422506,62.3004464957282,15.840000000000002,0.0,20.58030393683837,58.21503389706974,6.840000000000001,0.0,20.530033758653932,62.97701546168359,15.840000000000002,0.0,20.469022824502588,58.40100845872977,6.840000000000001,0.0,21.244931464204477,66.6213615729262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.35456488282051,0.009920218330208225,13.674394240651589,20.35456488282051,0.0,0.009920218330208225,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.006923367280511048,11.5,13.2625,0.0,0.006923367280511048,4.5,4950000.0,0.0 
 08/17  07:00:00,15.962500000000002,0.0,0.0,0.0,0.0,0.0,20.146420955154582,13.674394240651589,20.63036813327745,12.956204411467347,21.31684513993893,12.093123271828889,21.133663919310163,13.244511628886462,20.748138632048292,12.037593304583973,21.217103233059724,14.789209223468431,20.146420955154582,66.31892385428644,0.0,0.0,20.63036813327745,61.42066580319572,15.840000000000002,0.0,21.31684513993893,55.65759268856084,6.840000000000001,0.0,21.133663919310163,60.69188109925966,15.840000000000002,0.0,20.748138632048292,57.40661360606253,6.840000000000001,0.0,21.217103233059724,66.73517075792017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.160449850748908,0.009920218330208232,13.674394240651589,20.160449850748908,0.0,0.009920218330208232,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,15.962500000000002,0.0,0.007449221590428271,11.5,15.962500000000002,0.0,0.007449221590428271,4.5,4950000.0,0.0 
 08/17  08:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,20.33672926398723,13.684023745428476,21.258054892256865,12.965779631469161,23.64565944926266,12.102633539319672,22.528299599144113,13.254108730103884,21.449737321202548,12.047099298879257,21.32333843300308,14.798923680429587,20.33672926398723,65.58584427369883,0.0,0.0,21.258054892256865,59.136571904279236,15.84,0.0,23.64565944926266,48.38459230209692,6.840000000000001,0.0,22.528299599144113,55.77723035700292,15.84,0.0,21.449737321202548,55.024780660569846,6.840000000000001,0.0,21.32333843300308,66.34366694137407,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.298193719578137,0.009920218330208234,13.684023745428476,20.298193719578137,0.0,0.009920218330208234,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,18.574999999999996,0.0,0.009739100160077112,11.5,18.574999999999996,0.0,0.009739100160077112,4.5,4950000.0,0.0 
 08/17  09:00:00,20.8375,0.0,0.0,0.0,0.0,0.0,20.946681056187252,13.689800013217411,22.101884025789058,12.971523232214167,25.95151911360464,12.108337866086837,23.502811694990807,13.259865328289827,22.393264564189757,12.052801050258568,21.594631310072316,14.804750734802234,20.946681056187252,63.19530165333777,0.0,0.0,22.101884025789058,56.185294694295116,15.840000000000002,0.0,25.95151911360464,42.15208852380751,6.840000000000001,0.0,23.502811694990807,52.58971546000191,15.840000000000002,0.0,22.393264564189757,51.96678548469029,6.840000000000001,0.0,21.594631310072316,65.27558718846367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.835206484261064,0.009920218330208239,13.689800013217411,20.835206484261064,0.0,0.009920218330208239,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,20.8375,0.0,0.01150602499690364,11.5,20.8375,0.0,0.01150602499690364,4.5,4950000.0,0.0 
 08/17  10:00:00,22.7,0.0,0.0,0.0,0.0,0.0,21.93244818621492,13.689800013217411,23.007848644425085,12.971523232214167,27.86638701456934,12.108337866086837,24.071516525033577,13.259865328289827,23.328166254828943,12.052801050258568,21.93878956202213,14.804750734802234,21.93244818621492,59.49732400636614,0.0,0.0,23.007848644425085,53.177007048674625,15.840000000000002,0.0,27.86638701456934,37.65654324681785,6.840000000000001,0.0,24.071516525033577,50.81866005891435,15.840000000000002,0.0,23.328166254828943,49.102734130729516,6.840000000000001,0.0,21.93878956202213,63.91747783693376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.755931869263247,0.009920218330208244,13.689800013217411,21.755931869263247,0.0,0.009920218330208244,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,22.7,0.0,0.011443032252576365,11.5,22.7,0.0,0.011443032252576365,4.5,4950000.0,0.0 
 08/17  11:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,23.08499903447133,13.689800013217411,23.784733527769035,12.971523232214167,28.750245018291757,12.108337866086837,24.53040623702075,13.259865328289827,24.056396203915952,12.052801050258568,22.295003149606913,14.804750734802234,23.08499903447133,55.4747709776253,0.0,0.0,23.784733527769035,50.738402434906575,15.840000000000002,0.0,28.750245018291757,35.75687502731121,6.840000000000001,0.0,24.53040623702075,49.43926657403463,15.840000000000002,0.0,24.056396203915952,46.993230562450776,6.840000000000001,0.0,22.295003149606913,62.54469199458607,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.821980136416116,0.009920218330208248,13.689800013217411,22.821980136416116,0.0,0.009920218330208248,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,23.674999999999997,0.0,0.010809204184945577,11.5,23.674999999999997,0.0,0.010809204184945577,4.5,4950000.0,0.0 
 08/17  12:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,24.328554163839257,13.689800013217411,24.439393591414603,12.971523232214167,28.634614614051934,12.108337866086837,24.95142388853441,13.259865328289827,24.65622481230254,12.052801050258568,22.650950767299165,14.804750734802234,24.328554163839257,51.47390764165768,0.0,0.0,24.439393591414603,48.78272244071813,15.840000000000002,0.0,28.634614614051934,35.99862945562815,6.840000000000001,0.0,24.95142388853441,48.21152961470024,15.840000000000002,0.0,24.65622481230254,45.33413605873049,6.840000000000001,0.0,22.650950767299165,61.20624515096291,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,24.148207932719252,0.009920218330208253,13.689800013217411,24.148207932719252,0.0,0.009920218330208253,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.5875,0.0,0.009603630784344539,11.5,24.5875,0.0,0.009603630784344539,4.5,4950000.0,0.0 
 08/17  13:00:00,25.375,0.0,0.0,0.0,0.0,0.0,25.47586273800003,13.689800013217411,24.911844520335436,12.971523232214167,27.781481478971443,12.108337866086837,25.294177973832284,13.259865328289827,25.128860725306993,12.052801050258568,22.97042731792368,14.804750734802234,25.47586273800003,48.06471369590338,0.0,0.0,24.911844520335436,47.422958483802134,15.840000000000002,0.0,27.781481478971443,37.834451663654065,6.840000000000001,0.0,25.294177973832284,47.236635510186055,15.840000000000002,0.0,25.128860725306993,44.07244630421357,6.840000000000001,0.0,22.97042731792368,60.03186501636702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,25.21822666694882,0.009920218330208263,13.689800013217411,25.21822666694882,0.0,0.009920218330208263,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,25.375,0.0,0.008832444040050885,11.5,25.375,0.0,0.008832444040050885,4.5,4950000.0,0.0 
 08/17  14:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.489025163758793,13.689800013217411,25.225524941654264,12.971523232214167,26.969886537811103,12.108337866086837,25.527697488916075,13.259865328289827,25.680927159292228,12.052801050258568,23.23570107631746,14.804750734802234,26.489025163758793,45.266740854778114,0.0,0.0,25.225524941654264,46.54423974593301,15.840000000000002,0.0,26.969886537811103,39.67211804353365,6.840000000000001,0.0,25.527697488916075,46.585178720436176,15.840000000000002,0.0,25.680927159292228,42.6529084965981,6.840000000000001,0.0,23.23570107631746,59.07613950058677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,26.24267862185596,0.00992021833020826,13.689800013217411,26.24267862185596,0.0,0.00992021833020826,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,25.225,0.0,0.00890732175380091,11.5,25.225,0.0,0.00890732175380091,4.5,4950000.0,0.0 
 08/17  15:00:00,24.625,0.0,0.0,0.0,0.0,0.0,27.337721120617704,13.689800013217411,25.446922929174647,12.971523232214167,26.379245242029587,12.108337866086837,25.523453594847663,13.259865328289827,26.649812597202327,12.052801050258568,23.444445237201787,14.804750734802234,27.337721120617704,43.062288057324324,0.0,0.0,25.446922929174647,45.93540824780497,15.840000000000002,0.0,26.379245242029587,41.07503981430205,6.840000000000001,0.0,25.523453594847663,46.59686072463065,15.840000000000002,0.0,26.649812597202327,40.28372921386804,6.840000000000001,0.0,23.444445237201787,58.336005273017186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,27.149056033283333,0.009920218330208265,13.689800013217411,27.149056033283333,0.0,0.009920218330208265,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.009185970540122098,11.5,24.625,0.0,0.009185970540122098,4.5,4950000.0,0.0 
 08/17  16:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.931271958478995,13.689800013217411,25.615628019865742,12.971523232214167,25.869575309260355,12.108337866086837,25.35011553776007,13.259865328289827,27.801060558258705,12.052801050258568,23.5888864965849,14.804750734802234,27.931271958478995,41.59218499045066,0.0,0.0,25.615628019865742,45.47741279674077,15.840000000000002,0.0,25.869575309260355,42.33105583519752,6.840000000000001,0.0,25.35011553776007,47.079612719456,15.840000000000002,0.0,27.801060558258705,37.65438521248368,6.840000000000001,0.0,23.5888864965849,57.83005272763101,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,27.84476340463188,0.009920218330208272,13.689800013217411,27.84476340463188,0.0,0.009920218330208272,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.009108769500320435,11.5,24.0875,0.0,0.009108769500320435,4.5,4950000.0,0.0 
 08/17  17:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,28.183542889727875,13.689800013217411,25.60977235935261,12.971523232214167,25.33066537489408,12.108337866086837,24.99934591543733,13.259865328289827,28.356260856503354,12.052801050258568,23.671712914685457,14.804750734802234,28.183542889727875,40.98418736096771,0.0,0.0,25.60977235935261,45.493551971120645,15.840000000000002,0.0,25.33066537489408,43.7073465239521,6.840000000000001,0.0,24.99934591543733,48.074299774713424,15.840000000000002,0.0,28.356260856503354,36.44976235525792,6.840000000000001,0.0,23.671712914685457,57.542094610652036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,28.15803925268448,0.009920218330208275,13.689800013217411,28.15803925268448,0.0,0.009920218330208275,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,23.2125,0.0,0.00886189879044784,11.5,23.2125,0.0,0.00886189879044784,4.5,4950000.0,0.0 
 08/17  18:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,28.001543576107508,13.689800013217411,25.099273472196515,12.971523232214167,24.669732373839018,12.108337866086837,24.437289370554144,13.259865328289827,27.73513926273109,12.052801050258568,23.64622189490776,14.804750734802234,28.001543576107508,41.42204763499857,0.0,0.0,25.099273472196515,46.89950577532265,15.840000000000002,0.0,24.669732373839018,45.465187571770905,6.840000000000001,0.0,24.437289370554144,49.71770993836837,15.840000000000002,0.0,27.73513926273109,37.80146166839506,6.840000000000001,0.0,23.64622189490776,57.630579171259896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,28.06926725034576,0.009920218330208282,13.689800013217411,28.06926725034576,0.0,0.009920218330208282,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.0,0.009152270247038815,11.5,22.1125,0.0,0.009152270247038815,4.5,4950000.0,0.0 
 08/17  19:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,27.356857853312576,13.689800013217411,24.1793396841372,12.971523232214167,23.893661664636298,12.108337866086837,23.71792363498335,13.259865328289827,26.07502473107658,12.052801050258568,23.47177481247897,14.804750734802234,27.356857853312576,43.01507530773341,0.0,0.0,24.1793396841372,49.55440280659147,15.840000000000002,0.0,23.893661664636298,47.63099003624268,6.840000000000001,0.0,23.71792363498335,51.91313075997955,15.840000000000002,0.0,26.07502473107658,41.692025863976696,6.840000000000001,0.0,23.47177481247897,58.24023102083481,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,27.474780580645756,0.009920218330208286,13.689800013217411,27.474780580645756,0.0,0.009920218330208286,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.009567297650714481,11.5,21.0125,0.0,0.009567297650714481,4.5,4950000.0,0.0 
 08/17  20:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,26.458995245921386,13.689800013217411,23.28841950892794,12.971523232214167,23.16146178450599,12.108337866086837,23.017126827170593,13.259865328289827,24.390732321455356,12.052801050258568,23.184110055286915,14.804750734802234,26.458995245921386,45.34701749360569,0.0,0.0,23.28841950892794,52.28083342526861,15.840000000000002,0.0,23.16146178450599,49.779062483828966,6.840000000000001,0.0,23.017126827170593,54.154812499707916,15.840000000000002,0.0,24.390732321455356,46.07210450847787,6.840000000000001,0.0,23.184110055286915,59.26101167740315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,26.601180833564246,0.00992021833020829,13.689800013217411,26.601180833564246,0.0,0.00992021833020829,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,19.5375,0.0,0.010228090750651148,11.5,19.5375,0.0,0.010228090750651148,4.5,4950000.0,0.0 
 08/17  21:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,25.513222255034798,13.689800013217411,22.639141348594542,12.971523232214167,22.598949512641607,12.108337866086837,22.47649307554625,13.259865328289827,23.285682632420908,12.052801050258568,22.88190987003277,14.804750734802234,25.513222255034798,47.95641527824723,0.0,0.0,22.639141348594542,54.37410032000122,15.840000000000002,0.0,22.598949512641607,51.5030107640392,6.840000000000001,0.0,22.47649307554625,55.958028347295055,15.840000000000002,0.0,23.285682632420908,49.228613219125734,6.840000000000001,0.0,22.88190987003277,60.35455858060387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,25.73323927821338,0.009920218330208296,13.689800013217411,25.73323927821338,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.010443595869526114,11.5,18.525000000000002,0.0,0.010443595869526114,4.5,4950000.0,0.0 
 08/17  22:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.631831506545335,13.69942106578243,22.183255692153363,12.98109000000865,22.182260686799005,12.117839978742209,22.07986169056465,13.269454042121723,22.571778014467508,12.062298904839654,22.61986121980911,14.814456586856025,24.631831506545335,50.572944520864894,0.0,0.0,22.183255692153363,55.93649184584831,15.840000000000002,0.0,22.182260686799005,52.85726617335156,6.840000000000001,0.0,22.07986169056465,57.360683017712944,15.840000000000002,0.0,22.571778014467508,51.43297603955153,6.840000000000001,0.0,22.61986121980911,61.359710157768944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,24.84412792235971,0.009920218330208294,13.69942106578243,24.84412792235971,0.0,0.009920218330208294,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010185178161060893,11.5,17.9875,0.0,0.010185178161060893,4.5,4950000.0,0.0 
 08/17  23:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,23.84574853277825,13.705191976375906,21.816335040205306,12.986828396257714,21.837719304625292,12.123539305771937,21.74603108775014,13.275205662531082,22.05831612360464,12.067995667233719,22.376718680148784,14.82027830525749,23.84574853277825,53.032177828910505,0.0,0.0,21.816335040205306,57.22357610221767,15.840000000000002,0.0,21.837719304625292,53.99972164046059,6.840000000000001,0.0,21.74603108775014,58.56318950103616,15.840000000000002,0.0,22.05831612360464,53.0838946947017,6.840000000000001,0.0,22.376718680148784,62.29620946060318,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,24.032957609056247,0.009920218330208296,13.705191976375906,24.032957609056247,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,17.1125,0.0,0.00985996018615933,11.5,17.1125,0.0,0.00985996018615933,4.5,4950000.0,0.0 
 08/17  24:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,23.155422018558827,13.714804883985915,21.53300652181006,12.996386819715124,21.56165381209416,12.133032751835184,21.479309591352514,13.284785640855276,21.686775609505585,12.07748518998867,22.158016861710973,14.829975734412411,23.155422018558827,55.32000050535803,0.0,0.0,21.53300652181006,58.25941272137189,15.840000000000002,0.0,21.56165381209416,54.952751857386524,6.840000000000001,0.0,21.479309591352514,59.56332428779898,15.840000000000002,0.0,21.686775609505585,54.3348531318924,6.840000000000001,0.0,22.158016861710973,63.17053195934329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,23.319340762858133,0.009920218330208296,13.714804883985915,23.319340762858133,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,17.0125,0.0,0.008683656050779382,11.5,17.0125,0.0,0.008683656050779382,4.5,4950000.0,0.0 
 08/18  01:00:00,15.825,0.0,0.0,0.0,0.0,0.0,22.556122873018264,13.720571002820586,21.284173855771606,13.002120290962358,21.319755738008734,12.138727037876283,21.240065335341793,13.290532193709506,21.390810457724047,12.08317716158056,21.968927964455148,14.835792356062372,22.556122873018264,57.38636242411303,0.0,0.0,21.284173855771606,59.17712848805145,15.840000000000002,0.0,21.319755738008734,55.79430124946654,6.840000000000001,0.0,21.240065335341793,60.466373581856736,15.840000000000002,0.0,21.390810457724047,55.34908130673153,6.840000000000001,0.0,21.968927964455148,63.92678870048238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.697939584164253,0.009920218330208298,13.720571002820586,22.697939584164253,0.0,0.009920218330208298,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,15.825,0.0,0.007009662865148246,11.5,15.825,0.0,0.007009662865148246,4.5,4950000.0,0.0 
 08/18  02:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.024290944211756,13.720571002820586,20.991662622544567,13.002120290962358,21.05182440269953,12.138727037876283,20.957436587156103,13.290532193709506,21.092254173401233,12.08317716158056,21.801760013127048,14.835792356062372,22.024290944211756,59.27382069814861,0.0,0.0,20.991662622544567,60.249406214400935,15.840000000000002,0.0,21.05182440269953,56.71930709172892,6.840000000000001,0.0,20.957436587156103,61.52497954979734,15.840000000000002,0.0,21.092254173401233,56.37201602321372,6.840000000000001,0.0,21.801760013127048,64.58250218573377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.153623606569884,0.009920218330208296,13.720571002820586,22.153623606569884,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.007885884865850765,11.5,14.312499999999998,0.0,0.007885884865850765,4.5,4950000.0,0.0 
 08/18  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.536222209264295,13.720571002820586,20.76108998790839,13.002120290962358,20.82088942064792,12.138727037876283,20.737857008797466,13.290532193709506,20.84379604903237,12.08317716158056,21.647899379760105,14.835792356062372,21.536222209264295,61.06732464048224,0.0,0.0,20.76108998790839,61.10979551038542,15.840000000000002,0.0,20.82088942064792,57.53039660097539,6.840000000000001,0.0,20.737857008797466,62.36160406335791,15.840000000000002,0.0,20.84379604903237,57.23952056046554,6.840000000000001,0.0,21.647899379760105,65.1927086180041,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.649430900345223,0.009920218330208296,13.720571002820586,21.649430900345223,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.00868762988655237,11.5,13.525000000000002,0.0,0.00868762988655237,4.5,4950000.0,0.0 
 08/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.128568624100737,13.720571002820586,20.61688018292303,13.002120290962358,20.666534531684896,12.138727037876283,20.597626783974484,13.290532193709506,20.679064817459604,12.08317716158056,21.51346246637414,14.835792356062372,21.128568624100737,62.61255090964381,0.0,0.0,20.61688018292303,61.65503620113148,15.840000000000002,0.0,20.666534531684896,58.07967429353651,6.840000000000001,0.0,20.597626783974484,62.9027123110339,15.840000000000002,0.0,20.679064817459604,57.82284563832932,6.840000000000001,0.0,21.51346246637414,65.73119599733158,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.228333232869264,0.009920218330208296,13.720571002820586,21.228333232869264,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.008852848892411166,11.5,13.3,0.0,0.008852848892411166,4.5,4950000.0,0.0 
