Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.751895665075974,13.720571002820586,20.515746157120002,13.002120290962358,20.55845687388121,12.138727037876283,20.49709852984325,13.290532193709506,20.565638012191357,12.08317716158056,21.39525438306177,14.835792356062372,20.751895665075974,64.07948536986586,0.0,0.0,20.515746157120002,62.04074305616408,15.840000000000002,0.0,20.55845687388121,58.467904357449825,6.840000000000001,0.0,20.49709852984325,63.29391681691082,15.840000000000002,0.0,20.565638012191357,58.2285188856918,6.840000000000001,0.0,21.39525438306177,66.20881631717253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.841622501804245,0.009920218330208298,13.720571002820586,20.841622501804245,0.0,0.009920218330208298,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.008962802434521815,11.5,13.3,0.0,0.008962802434521815,4.5,4950000.0,0.0 
 08/18  06:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.503050977297306,13.720571002820586,20.53078595245777,13.002120290962358,21.351579429845277,12.138727037876283,21.2969100450201,13.290532193709506,20.58591020574225,12.08317716158056,21.317733059397984,14.835792356062372,20.503050977297306,65.06883313237142,0.0,0.0,20.53078595245777,61.98331187100304,15.840000000000002,0.0,21.351579429845277,55.71534455657485,6.840000000000001,0.0,21.2969100450201,60.28285211872587,15.840000000000002,0.0,20.58591020574225,58.155901450417446,6.840000000000001,0.0,21.317733059397984,66.52407122228716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.532545708693387,0.009920218330208296,13.720571002820586,20.532545708693387,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.9875,0.0,0.008800318891401763,11.5,13.9875,0.0,0.008800318891401763,4.5,4950000.0,0.0 
 08/18  07:00:00,16.837500000000002,0.0,0.0,0.0,0.0,0.0,20.531907961049583,13.730175058386582,20.856508262981514,13.011670386511915,23.833449416807294,12.148212336717805,23.10705831890226,13.300103870505392,20.93417655940663,12.09265792489565,21.391757788383828,14.845481369874465,20.531907961049583,64.99389104394078,0.0,0.0,20.856508262981514,60.792933778179176,15.84,0.0,23.833449416807294,47.99819153783444,6.840000000000001,0.0,23.10705831890226,54.029096414272175,15.84,0.0,20.93417655940663,56.96058579649964,6.840000000000001,0.0,21.391757788383828,66.26453528733636,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.51806841907929,0.009920218330208296,13.730175058386582,20.51806841907929,0.0,0.009920218330208296,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,16.8375,0.0,0.008930714761773283,11.5,16.8375,0.0,0.008930714761773283,4.5,4950000.0,0.0 
 08/18  08:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,20.913793247184437,13.735936021344768,21.548105876371856,13.017398803401932,26.729594715515333,12.15390172267887,24.34397646032999,13.305845234726291,21.616298313918897,12.098344748641306,21.62186067329941,14.8512929470701,20.913793247184437,63.51003902069964,0.0,0.0,21.548105876371856,58.29088555185241,15.84,0.0,26.729594715515333,40.39981955884049,6.840000000000001,0.0,24.34397646032999,50.14684218635603,15.84,0.0,21.616298313918897,54.64900035206081,6.840000000000001,0.0,21.62186067329941,65.36257882069614,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.85360638230999,0.009920218330208298,13.735936021344768,20.85360638230999,0.0,0.009920218330208298,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,19.737500000000004,0.0,0.008852269034855005,11.5,19.737500000000004,0.0,0.008852269034855005,4.5,4950000.0,0.0 
 08/18  09:00:00,21.975,0.0,0.0,0.0,0.0,0.0,21.69183674951341,13.735936021344768,22.361860273010592,13.017398803401932,28.868610771528246,12.15390172267887,24.580954808504444,13.305845234726291,22.407708109087608,12.098344748641306,21.92455737416559,14.8512929470701,21.69183674951341,60.5561508215281,0.0,0.0,22.361860273010592,55.468097578983325,15.840000000000002,0.0,28.868610771528246,35.63331582448423,6.840000000000001,0.0,24.580954808504444,49.436942638216905,15.840000000000002,0.0,22.407708109087608,52.07431934587608,6.840000000000001,0.0,21.92455737416559,64.16494184470548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.56174323827436,0.009920218330208301,13.735936021344768,21.56174323827436,0.0,0.009920218330208301,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,21.975,0.0,0.010256044191488754,11.5,21.975,0.0,0.010256044191488754,4.5,4950000.0,0.0 
 08/18  10:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,22.701332947886073,13.735936021344768,23.116661352546057,13.017398803401932,29.980251699052143,12.15390172267887,24.48480424686436,13.305845234726291,23.112569245517427,12.098344748641306,22.225885826404724,14.8512929470701,22.701332947886073,56.94706166480752,0.0,0.0,23.116661352546057,52.98391601405491,15.840000000000002,0.0,29.980251699052143,33.40926517779909,6.840000000000001,0.0,24.48480424686436,49.72211092521413,15.840000000000002,0.0,23.112569245517427,49.89313259309124,6.840000000000001,0.0,22.225885826404724,62.996817276092884,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.447847596074133,0.009920218330208305,13.735936021344768,22.447847596074133,0.0,0.009920218330208305,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,23.487499999999997,0.0,0.011023955025822362,11.5,23.487499999999997,0.0,0.011023955025822362,4.5,4950000.0,0.0 
 08/18  11:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.823175498634313,13.726333803755535,23.80011037027578,13.007850758402022,30.14996149165854,12.144418665517158,24.579981198859898,13.296275610251197,23.71027661362427,12.088866028130465,22.514005122978656,14.841606222122532,23.823175498634313,53.18452805061575,0.0,0.0,23.80011037027578,50.812190604028814,15.840000000000002,0.0,30.14996149165854,33.0635590353071,6.840000000000001,0.0,24.579981198859898,49.40916188318775,15.840000000000002,0.0,23.71027661362427,48.09531937848813,6.840000000000001,0.0,22.514005122978656,61.86391597702438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,23.532611282452486,0.00992021833020831,13.726333803755535,23.532611282452486,0.0,0.00992021833020831,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.5875,0.0,0.009727173412850497,11.5,24.5875,0.0,0.009727173412850497,4.5,4950000.0,0.0 
 08/18  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,25.084705403293036,13.720571002820586,24.375378299006385,13.002120290962358,29.402607033849335,12.138727037876283,24.767203466049146,13.290532193709506,24.22839052949311,12.08317716158056,22.81927763884333,14.835792356062372,25.084705403293036,49.30012558965184,0.0,0.0,24.375378299006385,49.06724075292546,15.840000000000002,0.0,29.402607033849335,34.51014996233853,6.840000000000001,0.0,24.767203466049146,48.84113980284087,15.840000000000002,0.0,24.22839052949311,46.60283195549593,6.840000000000001,0.0,22.81927763884333,60.705739161089184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,24.888725426030803,0.00992021833020832,13.720571002820586,24.888725426030803,0.0,0.00992021833020832,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.009252388487027145,11.5,25.0,0.0,0.009252388487027145,4.5,4950000.0,0.0 
 08/18  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,26.309291381403007,13.720571002820586,24.733222207745712,13.002120290962358,27.985623155811403,12.138727037876283,24.911796687926167,13.290532193709506,24.601216391739328,12.08317716158056,23.10794817282229,14.835792356062372,26.309291381403007,45.843863662470945,0.0,0.0,24.733222207745712,48.02692350615341,15.840000000000002,0.0,27.985623155811403,37.46834521653605,6.840000000000001,0.0,24.911796687926167,48.421210105964555,15.840000000000002,0.0,24.601216391739328,45.57290144124357,6.840000000000001,0.0,23.10794817282229,59.65350587365889,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,26.1339704563632,0.009920218330208324,13.720571002820586,26.1339704563632,0.0,0.009920218330208324,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.009404675143872516,11.5,25.0,0.0,0.009404675143872516,4.5,4950000.0,0.0 
 08/18  14:00:00,24.625,0.0,0.0,0.0,0.0,0.0,27.351302074343952,13.720571002820586,24.95531399864251,13.002120290962358,26.764486395136018,12.138727037876283,24.953715277131106,13.290532193709506,24.998447283554118,12.08317716158056,23.306843973291524,14.835792356062372,27.351302074343952,43.11629709301803,0.0,0.0,24.95531399864251,47.39416090350213,15.840000000000002,0.0,26.764486395136018,40.23749936635043,6.840000000000001,0.0,24.953715277131106,48.3002236819724,15.840000000000002,0.0,24.998447283554118,44.50719726078624,6.840000000000001,0.0,23.306843973291524,58.94037333049246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,27.152093691756715,0.009920218330208324,13.720571002820586,27.152093691756715,0.0,0.009920218330208324,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.009193813926989846,11.5,24.625,0.0,0.009193813926989846,4.5,4950000.0,0.0 
 08/18  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,28.157510281478746,13.710960127374745,25.239695918200027,12.992563846038962,26.029557047303445,12.129235818809097,24.949509460614202,13.280954008060672,26.10096541891223,12.07368981640196,23.454754985200623,14.82609722171119,28.157510281478746,41.10624038176245,0.0,0.0,25.239695918200027,46.56986221948075,15.840000000000002,0.0,26.029557047303445,41.99036536552943,6.840000000000001,0.0,24.949509460614202,48.28214311858144,15.840000000000002,0.0,26.10096541891223,41.674762735688304,6.840000000000001,0.0,23.454754985200623,58.38002618793699,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,28.02771241555678,0.009920218330208324,13.710960127374745,28.02771241555678,0.0,0.009920218330208324,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.009074410883420942,11.5,24.4,0.0,0.009074410883420942,4.5,4950000.0,0.0 
 08/18  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,28.74709995102437,13.705191976375906,25.635726165028665,12.986828396257714,25.515150533346038,12.123539305771937,24.889223229387625,13.275205662531082,27.86418773479854,12.067995667233719,23.599000169868823,14.82027830525749,28.74709995102437,39.705664891864416,0.0,0.0,25.635726165028665,45.469918010062194,15.840000000000002,0.0,25.515150533346038,43.27323132610939,6.840000000000001,0.0,24.889223229387625,48.43802324871314,15.840000000000002,0.0,27.86418773479854,37.56714507195382,6.840000000000001,0.0,23.599000169868823,57.852763738339576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,28.673525111135504,0.009920218330208326,13.705191976375906,28.673525111135504,0.0,0.009920218330208326,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.00907786617831878,11.5,24.4,0.0,0.00907786617831878,4.5,4950000.0,0.0 
 08/18  17:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,29.059882153545054,13.705191976375906,26.01109967526911,12.986828396257714,25.057219816705626,12.123539305771937,24.69194640910426,13.275205662531082,29.45390699346293,12.067995667233719,23.7225481078048,14.82027830525749,29.059882153545054,38.99216313007118,0.0,0.0,26.01109967526911,44.46896128317488,15.840000000000002,0.0,25.057219816705626,44.46823313786007,6.840000000000001,0.0,24.69194640910426,49.01248525437034,15.840000000000002,0.0,29.45390699346293,34.24783954202054,6.840000000000001,0.0,23.7225481078048,57.42380931429436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,29.032342681053066,0.009920218330208338,13.705191976375906,29.032342681053066,0.0,0.009920218330208338,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,23.7125,0.0,0.008474266668578364,11.5,23.7125,0.0,0.008474266668578364,4.5,4950000.0,0.0 
 08/18  18:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,28.98253464784643,13.695573074992804,25.885389922173058,12.977263708997764,24.54841782623999,12.114039618820934,24.322631070217003,13.265618958561408,29.99516369597187,12.058500250595866,23.779719816844988,14.81057469424221,28.98253464784643,39.14285382996436,0.0,0.0,25.885389922173058,44.77431833902746,15.840000000000002,0.0,24.54841782623999,45.81163056673703,6.840000000000001,0.0,24.322631070217003,50.07724253108989,15.840000000000002,0.0,29.99516369597187,33.17037324411691,6.840000000000001,0.0,23.779719816844988,57.19065939602807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,29.04581992721184,0.009920218330208345,13.695573074992804,29.04581992721184,0.0,0.009920218330208345,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,22.6125,0.0,0.00811990043579833,11.5,22.6125,0.0,0.00811990043579833,4.5,4950000.0,0.0 
 08/18  19:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,28.400514185229905,13.689800013217411,24.99315251344631,12.971523232214167,23.926946468821207,12.108337866086837,23.7779161058845,13.259865328289827,28.502776265053324,12.052801050258568,23.698358777054352,14.804750734802234,28.400514185229905,40.47512049021361,0.0,0.0,24.99315251344631,47.20566903193474,15.84,0.0,23.926946468821207,47.534926912414,6.840000000000001,0.0,23.7779161058845,51.725050634301276,15.84,0.0,28.502776265053324,36.19009444184,6.840000000000001,0.0,23.698358777054352,57.45014347324101,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,28.499854260579387,0.009920218330208345,13.689800013217411,28.499854260579387,0.0,0.009920218330208345,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,21.199999999999996,0.0,0.008324716450331468,11.5,21.199999999999996,0.0,0.008324716450331468,4.5,4950000.0,0.0 
 08/18  20:00:00,19.85,0.0,0.0,0.0,0.0,0.0,27.40602426113297,13.680172302287021,23.85061751634549,12.961949926282458,23.271141742344803,12.098829890755185,23.15684408207698,13.250270305253043,25.946483461322764,12.043297362460608,23.433624104323904,14.795038302596137,27.40602426113297,42.86768265059686,0.0,0.0,23.85061751634549,50.50972781896582,15.840000000000002,0.0,23.271141742344803,49.41842721786003,6.840000000000001,0.0,23.15684408207698,53.66454304443976,15.840000000000002,0.0,25.946483461322764,41.98498959857322,6.840000000000001,0.0,23.433624104323904,58.33821499824676,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,27.55556016624343,0.009920218330208353,13.680172302287021,27.55556016624343,0.0,0.009920218330208353,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,19.85,0.0,0.009063888299474453,11.5,19.85,0.0,0.009063888299474453,4.5,4950000.0,0.0 
 08/18  21:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,26.31222123363252,13.674394240651589,23.036318786989924,12.956204411467347,22.737909617145405,12.093123271828889,22.639618294231344,13.244511628886462,24.249250254143107,12.037593304583973,23.10356900611975,14.789209223468431,26.31222123363252,45.697449133326415,0.0,0.0,23.036318786989924,53.02958819140193,15.840000000000002,0.0,22.737909617145405,51.01954767265072,6.840000000000001,0.0,22.639618294231344,55.35115132649342,15.840000000000002,0.0,24.249250254143107,46.41722590976353,6.840000000000001,0.0,23.10356900611975,59.49072389994933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,26.476318612559137,0.009920218330208359,13.674394240651589,26.476318612559137,0.0,0.009920218330208359,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.00936221621707415,11.5,18.712500000000002,0.0,0.00936221621707415,4.5,4950000.0,0.0 
 08/18  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,25.288763874051497,13.674394240651589,22.463360605034737,12.956204411467347,22.317283723513828,12.093123271828889,22.230617323285966,13.244511628886462,23.169466611673233,12.037593304583973,22.798031142686664,14.789209223468431,25.288763874051497,48.552231725039384,0.0,0.0,22.463360605034737,54.90204083025435,15.840000000000002,0.0,22.317283723513828,52.339020042000655,6.840000000000001,0.0,22.230617323285966,56.74355122980088,15.840000000000002,0.0,23.169466611673233,49.525416980840276,6.840000000000001,0.0,22.798031142686664,60.6013506038697,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,25.518340032215196,0.009920218330208359,13.674394240651589,25.518340032215196,0.0,0.009920218330208359,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,18.3,0.0,0.00957755578736396,11.5,18.3,0.0,0.00957755578736396,4.5,4950000.0,0.0 
 08/18  23:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,24.397775048059614,13.674394240651589,22.018420117498827,12.956204411467347,21.9612047790852,12.093123271828889,21.876989864037814,13.244511628886462,22.44717190381808,12.037593304583973,22.541151524131095,14.789209223468431,24.397775048059614,51.20249963790738,0.0,0.0,22.018420117498827,56.40977958198017,15.840000000000002,0.0,21.9612047790852,53.48720933530276,6.840000000000001,0.0,21.876989864037814,57.98072185719812,15.840000000000002,0.0,22.44717190381808,51.740028351934406,6.840000000000001,0.0,22.541151524131095,61.55326804650273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,24.60966035188297,0.009920218330208359,13.674394240651589,24.60966035188297,0.0,0.009920218330208359,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.0,0.009982500686318077,11.5,16.925000000000004,0.0,0.009982500686318077,4.5,4950000.0,0.0 
 08/18  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.609110410646927,13.674394240651589,21.628374595914686,12.956204411467347,21.62878472323503,12.093123271828889,21.5389333429445,13.244511628886462,21.905316385568746,12.037593304583973,22.29863124320928,14.789209223468431,23.609110410646927,53.685465521809874,0.0,0.0,21.628374595914686,57.768713763442754,15.840000000000002,0.0,21.62878472323503,54.58398561782662,6.840000000000001,0.0,21.5389333429445,59.190694973323836,15.840000000000002,0.0,21.905316385568746,53.47427509731607,6.840000000000001,0.0,22.29863124320928,62.46756936061867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,23.798408738427796,0.009920218330208359,13.674394240651589,23.798408738427796,0.0,0.009920218330208359,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.009873057138303647,11.5,16.1,0.0,0.009873057138303647,4.5,4950000.0,0.0 
 08/19  01:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,22.884142852626983,13.664757978998725,21.08945226205983,12.946622562312358,21.140574849998025,12.08360697995084,21.031745093450812,13.234908182587525,21.297910073490527,12.028080788551556,21.816708332553127,14.779488452423927,22.884142852626983,56.05337642725412,0.0,0.0,21.08945226205983,59.67379487217988,15.840000000000002,0.0,21.140574849998025,56.20822809995906,6.840000000000001,0.0,21.031745093450812,61.02470554423664,15.840000000000002,0.0,21.297910073490527,55.46566483870278,6.840000000000001,0.0,21.816708332553127,64.29242939007024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,23.06187885323685,0.009920218330208359,13.664757978998725,23.06187885323685,0.0,0.009920218330208359,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,15.0375,0.0,0.009709624861470485,11.5,15.0375,0.0,0.009709624861470485,4.5,1710000.0,0.0 
 08/19  02:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,22.20938223515429,13.658974883744866,20.72540375175387,12.940871769784955,20.778392839585116,12.077895094389874,20.6888904848206,13.229144397037503,20.865299093723262,12.022371589720773,21.464391478498385,14.773654145474234,22.20938223515429,58.375936985861,0.0,0.0,20.72540375175387,60.99957838720256,15.840000000000002,0.0,20.778392839585116,57.45054819059758,6.840000000000001,0.0,20.6888904848206,62.300151961194565,15.840000000000002,0.0,20.865299093723262,56.93556944260554,6.840000000000001,0.0,21.464391478498385,65.66581576262028,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,22.371821357067034,0.00992021833020836,13.658974883744866,22.371821357067034,0.0,0.00992021833020836,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.009480038478413578,11.5,14.0875,0.0,0.009480038478413578,4.5,1710000.0,0.0 
 08/19  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.599727614036958,13.658974883744866,20.5167830523568,12.940871769784955,20.566267590770405,12.077895094389874,20.482650177887738,13.229144397037503,20.614623341653154,12.022371589720773,21.24524733301471,14.773654145474234,21.599727614036958,60.58852525672894,0.0,0.0,20.5167830523568,61.78883940246415,15.840000000000002,0.0,20.566267590770405,58.206208458730124,6.840000000000001,0.0,20.482650177887738,63.097189529683995,15.840000000000002,0.0,20.614623341653154,57.82100236371516,6.840000000000001,0.0,21.24524733301471,66.55357452170934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.745626827619667,0.00992021833020836,13.658974883744866,21.745626827619667,0.0,0.00992021833020836,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.0,0.009363271427675998,11.5,13.9,0.0,0.009363271427675998,4.5,1710000.0,0.0 
 08/19  04:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.080968970818518,13.658974883744866,20.359106521513965,12.940871769784955,20.402147773000472,12.077895094389874,20.32632542733318,13.229144397037503,20.429914284705823,12.022371589720773,21.081253533157295,14.773654145474234,21.080968970818518,62.545021953965744,0.0,0.0,20.359106521513965,62.393183686288005,15.840000000000002,0.0,20.402147773000472,58.79864982569394,6.840000000000001,0.0,20.32632542733318,63.709167674752244,15.840000000000002,0.0,20.429914284705823,58.483538140407575,6.840000000000001,0.0,21.081253533157295,67.22686671062783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,21.196651529362942,0.009920218330208359,13.658974883744866,21.196651529362942,0.0,0.009920218330208359,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.009382820322732842,11.5,13.525000000000002,0.0,0.009382820322732842,4.5,1710000.0,0.0 
 08/19  05:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.687097306148814,13.649329999094308,20.24258757762386,12.931282111225217,20.281204960329493,12.068370469732875,20.211606738720057,13.219532526183148,20.297181120222085,12.012851137406763,20.946620837995667,14.763924635905909,20.687097306148814,64.03824692351581,0.0,0.0,20.24258757762386,62.80446059712535,15.840000000000002,0.0,20.281204960329493,59.202285197989234,6.840000000000001,0.0,20.211606738720057,64.12210164100762,15.840000000000002,0.0,20.297181120222085,58.92780178500479,6.840000000000001,0.0,20.946620837995667,67.7428119895773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.78059583610826,0.009920218330208364,13.649329999094308,20.78059583610826,0.0,0.009920218330208364,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,13.675,0.0,0.009634902567528626,11.5,13.675,0.0,0.009634902567528626,4.5,1710000.0,0.0 
 08/19  06:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.397602602601893,13.643541659062487,20.236003070278116,12.925526432995534,20.653689479554913,12.062654100805043,20.58495331333289,13.213763857321043,20.299347664613904,12.00713726662605,20.847818389434522,14.758085343033935,20.397602602601893,65.16653449952807,0.0,0.0,20.236003070278116,62.80639600783694,15.840000000000002,0.0,20.653689479554913,57.84481962593472,6.840000000000001,0.0,20.58495331333289,62.64564629907228,15.840000000000002,0.0,20.299347664613904,58.89778941087167,6.840000000000001,0.0,20.847818389434522,68.13003861190874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.118817826416619,8.118817826416619,0.0,0.0,45.31130484399902,0.0,8.118817826416619,0.0,20.447671377730693,0.009920218330208366,13.643541659062487,20.447671377730693,0.0,0.009920218330208366,13.0,81.99995420367972,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.0,0.009723786241837954,11.5,14.2125,0.0,0.009723786241837954,4.5,1710000.0,0.0 
 08/19  07:00:00,16.525000000000002,0.0,0.0,0.0,0.0,0.0,20.680300886808652,13.036565460965335,22.139950096449706,12.503556428989143,22.188499212252204,11.880021786667518,22.181164918067466,12.712678957091756,22.148709093639308,11.846728391371798,22.1272696901286,14.13682946867538,20.680300886808652,61.57310582359723,613.5750078709344,0.0,22.139950096449706,54.37143951665052,1128.9169281630348,0.0,22.188499212252204,52.01542739907194,93.7313025324897,260.89328260269906,22.181164918067466,54.97703241689541,262.3482535402141,192.31925953940015,22.148709093639308,52.033328514627485,497.5677527559837,0.0,22.1272696901286,60.544283968894334,1278.953459969301,0.0,0.0,6706.131110993125,3421.7381031513232,0.0,1857.2914971280227,453.0411859483453,763.4743069168292,1179.0171757997118,1994.8660499624912,0.0,0.0,2897.5590397241385,1597.7891225815617,365.94126211057073,365.9412621105707,6466.727078173054,8083.408847716315,1028.722942468247,3421.7381031513232,8.192378961072743,7.22,0.8354401994566812,4450.46104561957,57.00153973212637,0.07058856884495521,8.192378961072743,0.8354401994566812,12.973121604260612,0.008721250476108054,11.708578740043919,13.000708249165633,0.3705044250126874,0.008721250476108054,13.0,81.71491640048897,0.0,0.0,0.017952758422458304,7.22,0.2749284441593085,11.500385153234337,0.31057230924622753,0.008547733781508166,11.5,16.525000000000002,0.31057230924622753,0.010206953091886139,4.5,7602954.90696919,1354960.257918031 
 08/19  08:00:00,19.550000000000004,0.0,0.0,0.0,0.0,0.0,21.17247506113639,12.34331767831302,22.200352556117657,11.937528986523482,22.98648409283085,11.62765930033717,22.219394615904516,12.040471248331375,22.1992075448277,11.614137578044689,22.200617059352307,13.148449114968326,21.17247506113639,57.07604308986672,502.7326239244002,0.0,22.200352556117657,52.17504275441205,317.95346982755166,0.0,22.98648409283085,48.760853242550475,0.0,675.8459434777201,22.219394615904516,52.47069609319364,0.0,645.9952341419482,22.1992075448277,51.07492358212964,113.06663882083001,0.0,22.200617059352307,56.49572653232384,719.5378268213244,0.0,0.0,3190.097744657662,4940.5315768169185,0.0,1055.9988413303959,0.0,54.728737976170315,799.9443012722352,1451.0803188010464,0.0,0.0,4362.564816910503,2562.4201140411183,395.61468994883245,395.6146899488324,3190.097744657662,3987.622180822078,1326.4985210033842,4940.5315768169185,8.457063465854944,7.22,0.9511150783078557,6267.030097820303,50.03660394205252,0.023970372545245845,8.457063465854944,0.9511150783078557,13.051592492129101,0.008612553881289172,11.521590696341967,13.000730792726408,0.3705044250126874,0.008612553881289172,13.0,81.99656575034247,0.0,0.0,0.01976167905672318,7.22,0.4175287864968447,11.500169646284231,0.31057230924622753,0.008505680747238191,11.5,19.550000000000004,0.31057230924622753,0.010803653133343494,4.5,8737671.793898085,1354960.257918031 
 08/19  09:00:00,21.975,11.0,5.0,11.0,5.0,20.0,22.65950256392878,12.433986583239973,22.955459654805168,12.805484248450057,24.947280957773714,12.538455078312069,23.846922838435674,12.92172358139571,22.23056917169401,12.41604038865727,23.134648497267804,13.753293853861432,22.65950256392878,52.42818679270749,1625.3383745753108,0.0,22.955459654805168,52.76118590968833,0.0,799.8847256370991,24.947280957773714,46.029822675901556,0.0,1081.121473663954,23.846922838435674,50.382040324257446,0.0,890.8395213426375,22.23056917169401,53.75527910321887,0.0,628.2888385529003,23.134648497267804,55.523645660348,0.0,809.340328354649,0.0,49.529649394449116,6515.354874690922,0.0,0.0,0.0,0.0,61.54572461318416,0.0,0.0,0.0,5467.919805496067,3336.7234973181876,783.6801769777303,783.6801769777303,49.529649394449116,61.91206174306138,1653.6972531734586,6515.354874690922,8.604525211813407,7.219999999999999,1.1237515603707813,8169.052127864381,48.1718549788692,0.0003510231421025305,8.604525211813407,1.1237515603707813,13.855920253326447,0.008612214779201589,11.51123777191883,12.999225739651772,0.399960811604178,0.008612214779201589,13.0,81.99913652327706,0.0,0.0,0.03722874206650308,7.219999999999999,0.5272548316561115,11.500063125221137,0.31057230924622753,0.008477038067038895,11.5,21.975,0.31057230924622753,0.011197614161360153,4.5,39861877.95247419,1374414.1314207385 
 08/19  10:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,24.32194870120513,13.714234904033322,24.495351472180282,14.404762937547607,24.808038544508143,13.024875109139609,24.677814790317644,14.269341827133712,23.188477163215488,13.372916810594676,24.529809616947453,15.44003297790595,24.32194870120513,51.569229119487645,1458.5644202045974,0.0,24.495351472180282,53.3692052174078,0.0,989.3252018473804,24.808038544508143,47.89585761042777,0.0,1866.7063746390181,24.677814790317644,52.3335477240836,0.0,1393.7382736214165,23.188477163215488,53.99177785406779,0.0,762.746460599427,24.529809616947453,56.93312563302503,0.0,1073.9015000161858,0.0,0.0,8579.278227673403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5796.260920275934,3915.5119844870733,2547.166911866947,2312.979270171617,0.0,0.0,2098.881297995455,8579.278227673403,8.798417017062786,7.219999999999999,1.3016900249781491,10678.159525668856,48.12028786196088,0.0,8.798417017062786,1.3016900249781491,16.433340996899815,0.008997499212178465,12.158419878408417,12.993315988370385,0.520302614324353,0.008831382198074276,13.0,81.99914278107106,0.0,0.0,0.11211036069927136,7.219999999999999,0.5559887691720833,11.499637690690276,0.31057230924622753,0.00843234323095304,11.5,23.799999999999997,0.31057230924622753,0.010833211862867557,4.5,52068963.865012184,1465455.389234501 
 08/19  11:00:00,24.775,11.0,5.0,11.0,5.0,20.0,25.826853453122155,14.507674971195753,24.99847966626597,14.963314492749408,24.998792929639922,12.994996177022497,24.99851336694435,14.541772578883334,24.096115027977774,13.794292423114179,24.998709162730997,16.36385938296804,25.826853453122155,49.63652396984055,893.221843252268,0.0,24.99847966626597,53.69144062140853,0.0,1458.4093230152137,24.998792929639922,47.24917024527255,0.0,1832.1745422081344,24.99851336694435,52.25051781225833,0.0,1720.640815151732,24.096115027977774,52.54171553679727,0.0,830.7486150402782,24.998709162730997,58.73073633967618,0.0,1608.4289600070556,0.0,0.0,10716.830445120424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5668.870172360757,4221.326665950445,4774.1313137510515,3858.992387997252,0.0,0.0,2576.5166548888583,10716.830445120424,9.02751926939672,7.22,1.412935368514328,13293.347100009283,48.12028786196088,0.0,9.02751926939672,1.412935368514328,18.460481575443247,0.00941274240641279,12.825737706099057,12.999359500075613,0.6114897031138385,0.008825191991829783,13.0,81.99914278107106,0.0,0.0,0.20992754234251682,7.219999999999999,0.538263286724305,11.500004630131833,0.31057230924622753,0.008399524168451945,11.5,24.775,0.31057230924622753,0.010247384176837836,4.5,55321154.61363234,1545802.4263152825 
 08/19  12:00:00,25.375,8.8,4.0,8.8,4.0,16.0,26.941143540249776,14.486436405137654,24.997915586551215,14.382637254800304,24.998614345755787,12.930171327797954,24.998024023282476,14.101451842715345,24.456044652421816,13.68831057198769,24.997623655224416,16.025969633540065,26.941143540249776,46.42041451045722,172.96633291036778,13.226017442384546,24.997915586551215,51.72010997868533,0.0,1636.7401729784128,24.998614345755787,47.04966690846763,0.0,1523.266438950312,24.998024023282476,50.7845360817894,0.0,1771.107451531807,24.456044652421816,51.06717294802707,0.0,857.4342764456453,24.997623655224416,57.48410474154913,0.0,1700.169327207343,0.0,0.0,11369.231890713361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5819.508992236142,4411.610081261275,5197.753412223645,4197.872826023832,0.0,0.0,2732.275041704891,11369.231890713361,9.02592529765726,7.22,1.5016008802503413,14101.506932418253,48.12028786196088,0.0,9.02592529765726,1.5016008802503416,19.01634006185082,0.009463048654397,12.89147549312283,13.003135842589774,0.612798253777544,0.008816515235103876,13.0,81.99914278107106,0.0,0.0,0.22886358060338813,7.219999999999999,0.5519102315616995,11.500298468415735,0.31057230924622753,0.008395918647018474,11.5,25.375,0.31057230924622753,0.010193170003322828,4.5,54613645.84187505,1545991.8894431358 
 08/19  13:00:00,25.6,4.4,2.0,4.4,2.0,8.0,27.669178975963902,13.998618077984027,24.998628987228045,13.594530331097353,24.998942735248406,12.706903709809064,24.998637715216965,13.41320741658748,24.439327876924043,13.079017481295047,24.998393499465543,15.311301600993465,27.669178975963902,43.099049549928935,0.0,284.06453017745343,24.998628987228045,49.140051189916875,0.0,1482.007510620902,24.998942735248406,46.36622408785013,0.0,1116.5260754979695,24.998637715216965,48.56245902008204,0.0,1634.377075192841,24.439327876924043,49.1280684253104,0.0,854.8139732222955,24.998393499465543,54.91184082979275,0.0,1352.5195962452349,0.0,0.0,9962.112943916141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5940.22473918778,4483.667564626396,3630.304618722863,3158.170298247599,0.0,0.0,2423.752176810187,9962.112943916141,8.783300118399419,7.22,1.5198999770129502,12385.865120726326,48.12028786196088,0.0,8.783300118399419,1.5198999770129502,18.113716424921282,0.009179517659539605,12.428604709976815,13.0191870780413,0.5284284911049232,0.00882588527399563,13.0,81.99914278107106,0.0,0.0,0.15747729808817762,7.22,0.5639602169886591,11.500290728489496,0.31057230924622753,0.008397504235133453,11.5,25.6,0.31057230924622753,0.010256870239177934,4.5,49388403.63340253,1464610.5134144383 
 08/19  14:00:00,25.9125,8.8,4.0,8.8,4.0,16.0,28.124548748338597,13.643835840011231,24.998631474624354,13.53270042902999,24.998859841989432,13.053246128590516,24.998655277418404,13.391961200241365,24.869224084166085,13.19389908717887,24.99812663880445,15.012885427076212,28.124548748338597,41.00247780665575,0.0,602.5958802086743,24.998631474624354,48.939063856118196,0.0,1755.0088789582044,24.998859841989432,47.43242381895584,0.0,1037.857029892795,24.998655277418404,48.492315426834,0.0,1891.2360364070205,24.869224084166085,48.23906213377599,0.0,908.5833632861654,24.99812663880445,53.86372645289761,0.0,1825.3681539272825,0.0,0.0,11786.034295309748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6401.374015197449,4586.591147098174,5078.4085838427945,4476.900730852047,0.0,0.0,2837.811616149779,11786.034295309748,9.011721317954892,7.22,1.5687304384696592,14623.845911459524,48.12028786196088,0.0,9.011721317954892,1.5687304384696594,19.5444295276965,0.00915955547005296,12.386610618880901,12.981864420206367,0.6038439387578796,0.008764791459045466,13.0,81.99914278107106,0.0,0.0,0.2244995763109972,7.22,0.612790678445368,11.501599098345812,0.31057230924622753,0.008414758255244868,11.5,25.9125,0.31057230924622753,0.010731414529733573,4.5,53695725.236824796,1536381.629035851 
 08/19  15:00:00,26.1,11.0,5.0,11.0,5.0,20.0,28.404070199904968,14.01596600526229,24.998203142617776,13.92454215957808,24.99833146929383,13.600959194444995,24.998219440936058,13.816057334214449,24.998049513769836,13.546527843882743,24.997821812928155,15.283522489503682,28.404070199904968,41.32908302419453,0.0,716.0851052214148,24.998203142617776,50.203344987269176,0.0,1846.0492183912988,24.99833146929383,49.15819136086207,0.0,973.5500133465425,24.998219440936058,49.850820776038844,0.0,1933.8325981660664,24.998049513769836,48.983734723207704,0.0,1077.7493806901373,24.997821812928155,54.81147245323834,0.0,1979.863208673479,0.0,0.0,13062.874306005931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6790.003459004994,4650.389986633472,5931.460114922054,5067.476820056506,0.0,0.0,3134.897589788497,13062.874306005931,9.153984357968477,7.22,1.6111217510906086,16197.771895794427,48.12028786196088,0.0,9.153984357968477,1.6111217510906086,20.125846293859567,0.00930952440990881,12.614745076161142,12.995852933524535,0.6353416368302017,0.00877089765867276,13.0,81.99914278107106,0.0,0.0,0.2642695114524313,7.22,0.6551819910663172,11.50008595729845,0.31057230924622753,0.00843415532729273,11.5,26.1,0.31057230924622753,0.01116547629600533,4.5,55739264.791599676,1571403.5272624257 
 08/19  16:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,28.529214047704503,14.325745875032805,24.998094433751476,14.183995920641687,24.998201285036192,13.953842088602313,24.998115662712088,14.108980517311393,24.99800958196196,13.57783215850712,24.997752477121615,15.589054973311523,28.529214047704503,41.862049052710425,0.0,653.7841817830695,24.998094433751476,51.055478437377786,0.0,1721.577354099668,24.998201285036192,50.2988536712022,0.0,856.0262703588858,24.998115662712088,50.80786439219563,0.0,1761.6063553533018,24.99800958196196,49.0837171561091,0.0,1111.209812671054,24.997752477121615,55.89682404811738,0.0,1864.9434687398132,0.0,0.0,12294.684478566856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6590.269253002267,4549.864990562735,5320.534513238143,4468.249475172484,0.0,0.0,2950.7527514953617,12294.684478566856,9.0637171755364,7.22,1.5904613473823286,15245.437230062216,48.12028786196088,0.0,9.0637171755364,1.5904613473823286,19.65070391111889,0.00936989225062763,12.706203631569759,13.008890810616007,0.5953876699415621,0.00880263429696967,13.0,81.99914278107106,0.0,0.0,0.23440558348355564,7.219999999999999,0.6345215873580372,11.500032037792028,0.31057230924622753,0.00843815865021106,11.5,25.7875,0.31057230924622753,0.011042834326276285,4.5,53213529.56892051,1527602.5448147284 
 08/19  17:00:00,25.225,11.0,5.0,11.0,5.0,20.0,28.56887317002215,14.599770430034692,24.9983010544321,14.58488031689667,24.64276440115843,14.195948501862533,24.998316323422436,14.554246132222683,24.982356945127407,13.830030232122752,24.997978091353147,16.02209906646911,28.56887317002215,42.51361438980288,0.0,318.8145115300058,24.9983010544321,52.398554124843656,0.0,1378.4984361772667,24.64276440115843,52.193145222733634,0.0,788.4241908471497,24.998316323422436,52.295180101297134,0.0,1383.4799732387262,24.982356945127407,49.94398450628549,0.0,930.0887169274072,24.997978091353147,57.46870284837206,0.0,1538.8716995466953,0.0,0.0,10222.545149502414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6520.508285090476,4371.958552902191,3289.4887841137797,2815.924857118961,0.0,0.0,2474.749611447336,10222.545149502414,8.758038663110757,7.22,1.5853887615261835,12697.29476094975,48.12028786196088,0.0,8.758038663110757,1.5853887615261835,17.814923883278333,0.009234665937415633,12.478345660546658,13.027882092987943,0.49284138519558973,0.00885440194810601,13.0,81.99914278107106,0.0,0.0,0.14242359631376098,7.22,0.6294490015018923,11.500075764935117,0.31057230924622753,0.008458561374115024,11.5,25.225,0.31057230924622753,0.011201289935627568,4.5,47803707.68975349,1436076.583956483 
 08/19  18:00:00,24.625,11.0,5.0,11.0,5.0,20.0,28.40969836414589,15.02461782754042,24.998320913323752,15.136801745399673,24.15277815467063,14.183922859467977,24.998335905258514,15.144943905546876,24.58607777542821,14.031451007800765,24.997826286585227,16.466088281963078,28.40969836414589,44.101367499472374,0.0,107.9272201059166,24.998320913323752,54.297011155267626,0.0,1119.126393972359,24.15277815467063,53.70393957393516,0.0,755.8018467042533,24.998335905258514,54.32576318327837,0.0,1104.6816139091054,24.58607777542821,51.81480368276081,0.0,866.2798829069365,24.997826286585227,59.1183007983294,0.0,1463.0128451981195,0.0,0.0,9113.968378946323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6442.283702524739,4182.1340436953205,2285.6086207789567,1948.4325897198755,0.0,0.0,2223.943391120501,9113.968378946323,8.595991170123211,7.22,1.5794948820623502,11337.911770066825,48.12028786196088,0.0,8.595991170123211,1.5794948820623502,16.479599541636073,0.009178394408698758,12.371281293857356,13.019375911325628,0.43945880540226967,0.008875431946251542,13.0,81.99914278107106,0.0,0.0,0.09984062988741943,7.22,0.6235551220380589,11.500006171196395,0.31057230924622753,0.008483282876855298,11.5,24.625,0.31057230924622753,0.011368474336832789,4.5,46857028.00693709,1397730.9728608022 
 08/19  19:00:00,24.0875,5.5,2.5,5.5,2.5,10.0,27.47776573336508,14.978255580896164,24.096189610184446,14.918081350975097,22.981653380455718,13.50426356519509,24.1420849919619,14.994460239872065,23.20718210791636,13.375869295785229,24.405531396850595,16.425013905766892,27.47776573336508,46.42532771323198,0.0,423.3712876150787,24.096189610184446,56.50429550789545,0.0,894.1592043943781,22.981653380455718,55.13947107069445,0.0,677.1408052258857,24.1420849919619,56.627083275627605,0.0,850.0810033909595,23.20718210791636,53.94088302501375,0.0,763.979731931445,24.405531396850595,61.08899476055028,0.0,914.3027630932838,0.0,0.0,7472.594444698012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6283.295185435054,4011.0784177387013,802.7477961932743,802.7477961932742,0.0,0.0,1869.053348867809,7472.594444698012,8.359192004297748,7.22,1.5642591566242272,9341.647793565822,48.12028786196088,0.0,8.359192004297748,1.5642591566242277,14.126688785439372,0.008896206380771661,11.898297786219358,12.99999364100996,0.3705044250126874,0.008896206380771661,13.0,81.99914278107106,0.0,0.0,0.03695977935098001,7.22,0.6083193965999364,11.500002310389645,0.31057230924622753,0.00849712313655983,11.5,24.0875,0.31057230924622753,0.011397718858800542,4.5,31122622.962715074,1354960.257918031 
 08/19  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,26.05438090366163,14.073844789239143,22.763646340841365,13.548202566518901,22.211571205413772,12.36609568151116,22.820445881455143,13.661064160248332,22.222580795054867,12.27883384220534,23.119559201833233,15.307118869427802,26.05438090366163,47.610699485002904,0.0,932.7024427037256,22.763646340841365,56.03420369323965,0.0,785.5576739846936,22.211571205413772,53.64066777058577,0.0,411.03090349264863,22.820445881455143,56.253495865849324,0.0,748.1201522779813,22.222580795054867,53.29576538696102,0.0,469.4228635300186,23.119559201833233,61.44776858852278,0.0,810.161627783888,0.0,340.3781832305742,7308.41843516846,0.0,0.0,212.93677805327133,0.0,219.90149914778334,0.0,0.0,0.0,6233.793398826048,3951.2071478134717,716.447344252098,716.447344252098,340.3781832305742,425.4727290382178,1832.7941470184223,7308.41843516846,8.337587105145325,7.22,1.5594923733952535,9141.212582186883,47.166710536469346,0.002315952916408531,8.337587105145325,1.5594923733952535,13.898566295094243,0.00881750717901828,11.755944680046944,12.999796999973086,0.3705044250126874,0.00881750717901828,13.0,81.999210430982,0.0,0.0,0.03374996515607419,7.22,0.6035526133709622,11.500913382357119,0.31057230924622753,0.008507082300049824,11.5,23.9,0.31057230924622753,0.011420913217677573,4.5,20189856.25049808,1354960.257918031 
 08/19  21:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.70681784268308,13.444484673475882,22.840376994789988,12.858746801915395,22.71541674260567,11.944667254937423,22.849804648483584,12.964593486279654,22.796841823920957,11.889232418635013,22.80219277559722,14.57619626112738,25.70681784268308,46.65198841893594,0.0,0.0,22.840376994789988,53.318530641055276,47.52,0.0,22.71541674260567,50.591157369777456,20.520000000000003,0.0,22.849804648483584,53.65834821934075,47.52,0.0,22.796841823920957,50.15861708777973,20.520000000000003,0.0,22.80219277559722,59.75798192108072,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,25.73916348723349,0.00987105912566436,13.444525170782054,25.73916348723349,0.0,0.00987105912566436,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.011638046559223358,11.5,23.525,0.0,0.011638046559223358,4.5,5760000.0,0.0 
 08/19  22:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.146710511605576,13.47159833375753,22.60726960634304,12.883846264827312,22.5542706273369,11.957794301700304,22.60728574962007,12.990174665613353,22.618064558645152,11.900991347784544,22.510606703104727,14.604856706087666,25.146710511605576,48.318344866661356,0.0,0.0,22.60726960634304,54.16698255906632,27.720000000000002,0.0,22.5542706273369,51.13227218683147,11.970000000000002,0.0,22.60728574962007,54.54527633773484,27.720000000000002,0.0,22.618064558645152,50.74421560530519,11.970000000000002,0.0,22.510606703104727,60.94001590784714,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,25.313077070277828,0.009888185377880929,13.47073316923597,25.313077070277828,0.0,0.009888185377880929,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.012108813093106734,11.5,22.9875,0.0,0.012108813093106734,4.5,1710000.0,0.0 
 08/19  23:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,24.530897224691113,13.461174236891507,22.239926070928785,12.87351953319159,22.23757764761619,11.94784970922634,22.238943379800137,12.979827294087135,22.276855323401698,11.89108663442939,22.152732270326595,14.594305316035886,24.530897224691113,50.09262689091639,0.0,0.0,22.239926070928785,55.35200915086781,15.840000000000002,0.0,22.23757764761619,52.09184824047433,6.840000000000001,0.0,22.238943379800137,55.74187652642807,15.840000000000002,0.0,22.276855323401698,51.77325883599151,6.840000000000001,0.0,22.152732270326595,62.23700383386452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,24.678943696487945,0.00988831633115207,13.461215124893817,24.678943696487945,0.0,0.00988831633115207,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.013107990471816953,11.5,22.1125,0.0,0.013107990471816953,4.5,1710000.0,0.0 
