Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/19  24:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.97168569494743,13.44563068461792,21.905356816869023,12.858046775889118,21.93819130565663,11.932483020196608,21.908342041270387,12.964341779258953,21.961148903475472,11.875725919667655,21.92259358148782,14.578623539517855,23.97168569494743,51.747756820913985,0.0,0.0,21.905356816869023,56.43544122108333,15.840000000000002,0.0,21.93819130565663,52.99753349127805,6.840000000000001,0.0,21.908342041270387,56.81916473248958,15.840000000000002,0.0,21.961148903475472,52.72554712232501,6.840000000000001,0.0,21.92259358148782,63.05240971643766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,24.10764301692899,0.009888298862871743,13.445629029780884,24.10764301692899,0.0,0.009888298862871743,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.014577511023927674,11.5,20.6375,0.0,0.014577511023927674,4.5,1710000.0,0.0 
 08/20  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.443601140012593,13.430056987290211,21.6176431556449,12.842545232652652,21.66894570047571,11.91709460818168,21.623320851148986,12.948827297523447,21.682129665945347,11.860344437804201,21.73629375247938,14.562910467596927,23.443601140012593,53.36501501475467,0.0,0.0,21.6176431556449,57.37756618537763,15.840000000000002,0.0,21.66894570047571,53.82140303223171,6.840000000000001,0.0,21.623320851148986,57.7581956857905,15.840000000000002,0.0,21.682129665945347,53.57700347491808,6.840000000000001,0.0,21.73629375247938,63.70912418321971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,23.57330170991537,0.009888299844863137,13.430056987290211,23.57330170991537,0.0,0.009888299844863137,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01513745039676989,11.5,20.0,0.0,0.01513745039676989,4.5,1710000.0,0.0 
 08/20  02:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.955548427024027,13.424214009866331,21.46250179334027,12.836729188948162,21.49930746222486,11.91132107366601,21.46495033775406,12.943006197115823,21.506827248582876,11.854573428302666,21.581397511938466,14.557015196469388,22.955548427024027,54.94127165145358,0.0,0.0,21.46250179334027,57.90265761378891,15.840000000000002,0.0,21.49930746222486,54.36202158014774,6.840000000000001,0.0,21.46495033775406,58.298280236128065,15.840000000000002,0.0,21.506827248582876,54.133862437226036,6.840000000000001,0.0,21.581397511938466,64.29095710254657,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,23.071240347078103,0.009888299800704582,13.424214009866331,23.071240347078103,0.0,0.009888299800704582,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.015104742040819762,11.5,20.6875,0.0,0.015104742040819762,4.5,1710000.0,0.0 
 08/20  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.55334145478526,13.424214009866331,21.38733721164831,12.836729188948162,21.403326060285483,11.91132107366601,21.385778051735546,12.943006197115823,21.40760842848089,11.854573428302666,21.46124806800167,14.557015196469388,22.55334145478526,56.297129437723775,0.0,0.0,21.38733721164831,58.16991108872138,15.840000000000002,0.0,21.403326060285483,54.68253327992464,6.840000000000001,0.0,21.385778051735546,58.581736485897586,15.840000000000002,0.0,21.40760842848089,54.46380889030453,6.840000000000001,0.0,21.46124806800167,64.765520873642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,22.64410561127857,0.009888299802475619,13.424214009866331,22.64410561127857,0.0,0.009888299802475619,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015485571700144838,11.5,21.1,0.0,0.015485571700144838,4.5,1710000.0,0.0 
 08/20  04:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.25059696880335,13.424214009866331,21.33577464133382,12.836729188948162,21.339757211663475,11.91132107366601,21.331844476772808,12.943006197115823,21.34219456388638,11.854573428302666,21.372603525017166,14.557015196469388,22.25059696880335,57.34263536118174,0.0,0.0,21.33577464133382,58.35400210087809,15.840000000000002,0.0,21.339757211663475,54.89594972043135,6.840000000000001,0.0,21.331844476772808,58.775674860362216,15.840000000000002,0.0,21.34219456388638,54.68254687028323,6.840000000000001,0.0,21.372603525017166,65.11819206850328,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,22.318041465364033,0.009888299802409814,13.424214009866331,22.318041465364033,0.0,0.009888299802409814,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.01568357181651152,11.5,21.474999999999998,0.0,0.01568357181651152,4.5,1710000.0,0.0 
 08/20  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.02679780915605,13.433951637831461,21.314245136923823,12.846421911942755,21.307420671069746,11.92094302231669,21.308188900579403,12.952707291614121,21.30880990846979,11.86419113020733,21.308471851675325,14.566839987114514,22.02679780915605,58.16663258806538,0.0,0.0,21.314245136923823,58.46821046549059,15.840000000000002,0.0,21.307420671069746,55.03984550161826,6.840000000000001,0.0,21.308188900579403,58.89838693264274,15.840000000000002,0.0,21.30880990846979,54.829404027216675,6.840000000000001,0.0,21.308471851675325,65.41623432262058,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,22.076350600319113,0.009888299802412117,13.433951637831461,22.076350600319113,0.0,0.009888299802412117,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015638746495931662,11.5,21.7,0.0,0.015638746495931662,4.5,1710000.0,0.0 
 08/20  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,21.88746799892542,13.439792612031335,21.31759448291794,12.852235906108579,21.428550163782532,11.92671473020605,21.42814775206824,12.958526173478509,21.329909586001556,11.869960145600528,21.268626038594178,14.572733274539736,21.88746799892542,58.68525981858664,0.0,0.0,21.31759448291794,58.478477235052935,15.840000000000002,0.0,21.428550163782532,54.65443895031858,6.840000000000001,0.0,21.42814775206824,58.48999335826173,15.840000000000002,0.0,21.329909586001556,54.77944075850831,6.840000000000001,0.0,21.268626038594178,65.6012255533535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33333683770397,8.33333683770397,0.0,0.0,45.95955968510026,0.0,8.33333683770397,0.0,21.911742821794626,0.009888299802412044,13.439792612031335,21.911742821794626,0.0,0.009888299802412044,13.0,81.99932094903296,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01563264169274634,11.5,21.7,0.0,0.01563264169274634,4.5,1710000.0,0.0 
 08/20  07:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,21.999594497675574,12.912058857397806,22.19918625374714,12.487028485163941,22.197481905263707,11.872531979372706,22.199480526078588,12.57209441715259,22.19747152827902,11.846090119651656,22.175056565004162,14.002204099527628,21.999594497675574,56.31852094524273,135.30295441261126,5.462759162597081,22.19918625374714,54.10327140036527,444.7171198316463,38.89233415075919,22.197481905263707,51.959774287593845,69.43340638863246,46.52619672879734,22.199480526078588,54.40579741775733,187.0318760365272,74.55295886417315,22.19747152827902,51.86912038311409,167.9393943521742,12.547605926958818,22.175056565004162,59.82877222189488,788.5817706379498,0.0,0.0,5037.565058814568,9516.58471693047,0.0,1140.0013405378609,643.8780178478776,807.5640816212082,840.7940572154611,1510.2642008914104,0.0,0.0,8770.082689696068,3375.446070762986,450.274677919929,450.27467791992865,5037.565058814568,6296.9563235182095,2273.2760281700084,9516.58471693047,8.673039039104044,7.22,1.5621541101506173,11789.86074510048,51.88325880907705,0.04082075389208671,8.673039039104044,1.5621541101506176,13.195630172850175,0.008871820049077066,11.811207344645457,13.000346400171386,0.3705044250126874,0.008871820049077066,13.0,81.99991238346496,0.0,0.0,0.02163841961553579,7.22,0.9041381948485394,11.49998710520606,0.31057230924622753,0.008724805461161677,11.5,22.0125,0.31057230924622753,0.01561132275930742,4.5,12723952.21397756,1354960.257918031 
 08/20  08:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.193066460192075,12.3539263648898,22.199551501135428,12.010575186028671,22.200192582607283,11.75914276048779,22.200091112501994,12.058435583800101,22.20035906502796,11.752151845351161,22.200866417341295,13.082157373039848,22.193066460192075,53.652217885987994,77.7778899119703,0.0,22.199551501135428,52.42910652652408,90.08369163985503,3.682825570273451,22.200192582607283,51.56355212679084,0.0,146.58402874518373,22.200091112501994,52.59320305538505,0.0,183.7921714954611,22.20035906502796,51.53920973304664,9.75931393071835,33.42785230892423,22.200866417341295,56.24986060663538,580.4219687733118,0.0,0.0,3658.410706350232,10038.24294150533,0.0,824.8028435317973,476.2107670425276,515.415796812686,663.577320873355,1312.6459395013594,0.0,0.0,9229.226545623467,3558.120426777877,460.47144867645375,460.4714486764534,3658.410706350232,4573.01338293779,2392.1514957447807,10038.24294150533,8.735650819179133,7.22,1.5794964163303027,12430.394437250114,46.306378801643746,0.02456862222868897,8.735650819179133,1.5794964163303027,13.22281075349489,0.008814371749071246,11.714291829389783,13.00055744622931,0.3705044250126874,0.008814371749071246,13.0,81.99999611164107,0.0,0.0,0.02234697130841176,7.219999999999999,0.9574248044080199,11.500679466012436,0.31057230924622753,0.008726510757986172,11.5,22.575,0.31057230924622753,0.01596595119044466,4.5,13152650.719666837,1354960.257918031 
 08/20  09:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,23.269605390758063,12.61406250413963,23.144023657422093,13.157906775567719,23.24910676743245,12.838244375594428,23.7257438089555,13.243894465652877,22.42785755483859,12.738426719595783,23.197283806886105,13.978095640762774,23.269605390758063,51.123553372793566,1236.4854560093204,0.0,23.144023657422093,53.38231753681646,0.0,815.4673460683289,23.24910676743245,51.94287560466777,0.0,694.5846774302602,23.7257438089555,51.828977466185826,0.0,816.3622609572687,22.42785755483859,54.24426579971752,0.0,694.4142600961192,23.197283806886105,56.13152106054705,0.0,814.6667167853803,0.0,10.922651117495812,10765.76614591057,0.0,0.0,0.0,0.0,10.548447691591942,0.0,0.0,0.0,9850.633138878502,3953.69420697282,519.2622605080509,519.2622605080509,10.922651117495812,13.653313896869765,2569.358562992575,10765.76614591057,8.730988698108671,7.219999999999999,1.7005914281094894,13335.124708903146,45.1955765779593,0.00007099092025881576,8.730988698108671,1.7005914281094894,13.378007126241176,0.00879909752913616,11.688382938673492,13.000366055587751,0.3705044250126874,0.00879909752913616,13.0,81.99999906206754,0.0,0.0,0.02511322555200565,7.219999999999999,1.0284730370705042,11.500449014232828,0.31057230924622753,0.008709894243412224,11.5,23.799999999999997,0.31057230924622753,0.016237622431307136,4.5,43669232.40731955,1354960.257918031 
 08/20  10:00:00,25.4625,11.0,5.0,11.0,5.0,20.0,24.57373792893083,14.198604047729905,24.67347750752966,14.793226118091088,24.81453530202485,13.840646961220532,24.958145385441522,14.771348832803078,23.606106716587902,13.592814261918367,24.65388110723958,15.907427167205068,24.57373792893083,52.41410039248447,1347.8768449808115,0.0,24.67347750752966,54.145382867066246,0.0,999.8142315453423,24.81453530202485,50.481534364351255,0.0,917.6945414808004,24.958145385441522,53.15867434225867,0.0,1284.1959901724683,23.606106716587902,53.408433192453984,0.0,793.6454469182179,24.65388110723958,58.23154562459646,0.0,988.0074653014402,0.0,0.0,11655.374142298742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9893.299912649587,4482.608158761809,1362.6146417608672,1195.151756319399,0.0,0.0,2799.708081566219,11655.374142298742,8.70877435715584,7.22,1.8665140023789073,14455.082223864962,45.19683030729256,0.0,8.70877435715584,1.8665140023789073,14.787813112337423,0.009067780999986017,12.145033769653157,13.000591089370374,0.41957359639600555,0.008925504400818865,13.0,81.99999906289905,0.0,0.0,0.06081831266363019,7.22,1.0252976003986836,11.50002291981778,0.31057230924622753,0.008643584328493116,11.5,25.4625,0.31057230924622753,0.015550596611161297,4.5,55032056.17831825,1385947.1556771654 
 08/20  11:00:00,26.475,11.0,5.0,11.0,5.0,20.0,25.769089657556194,14.936374016672088,24.997765334392046,14.99572422948403,24.99786608817055,13.517145555664754,24.99779728295944,14.576983587437915,24.43180400507928,13.906242070199584,24.998154374491484,16.64701878422381,25.769089657556194,51.205922937319684,972.6715417407684,0.0,24.997765334392046,53.807769524060575,0.0,1550.3704865316683,24.99786608817055,48.89258073631334,0.0,1373.0567906680817,24.99779728295944,52.373349821013825,0.0,1806.1105032119538,24.43180400507928,51.870637509883174,0.0,857.2493881048065,24.998154374491484,59.80086236564223,0.0,1604.8455087114678,0.0,0.0,14990.946282081937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9924.291176097937,4804.206465783023,4674.893764418115,3525.984824420618,0.0,0.0,3601.1417230545985,14990.946282081937,9.051545022684525,7.219999999999999,1.9514366049732677,18592.088005136535,45.19683030729256,0.0,9.051545022684525,1.9514366049732677,18.118273252046095,0.009677533672964405,13.129767364233167,12.983998964267606,0.5874067618538736,0.008908196226470289,13.0,81.99999906289905,0.0,0.0,0.20590987799741012,7.22,1.0233556146429277,11.500102641135959,0.31057230924622753,0.008605305256964898,11.5,26.475,0.31057230924622753,0.0151413430687544,4.5,59480292.95262958,1520870.8826984256 
 08/20  12:00:00,27.3875,8.8,4.0,8.8,4.0,16.0,26.698649042574214,14.629027547248455,24.997876995979084,14.325753715360102,24.99821819715633,13.199511229801569,24.997941288678646,14.013896616366537,24.733493456006265,13.760295434736722,24.997662987487672,16.15970425009343,26.698649042574214,47.52494267054605,346.7611308247747,0.0,24.997876995979084,51.52985405553261,0.0,1680.7203419849616,24.99821819715633,47.886957226446185,0.0,1279.9096068558504,24.997941288678646,50.497383037150115,0.0,1879.46908610604,24.733493456006265,50.462370068607406,0.0,878.5772612416189,24.997662987487672,57.97774138380152,0.0,1686.929894193528,0.0,0.0,15652.27616231031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10049.707129697183,5094.9963162826825,5151.812009388232,4007.3251965454588,0.0,0.0,3789.4397955746317,15652.27616231031,9.097123525700724,7.22,1.9890134434380666,19441.715957884942,45.19683030729256,0.0,9.097123525700724,1.9890134434380666,18.792777874848532,0.00964155011943138,13.07418617208994,13.001077178005957,0.6040610116309533,0.00889059062003881,13.0,81.99999906289905,0.0,0.0,0.22680685040061896,7.22,1.0335250895979418,11.499336813013187,0.31057230924622753,0.008579200549646832,11.5,27.3875,0.31057230924622753,0.014904134002745966,4.5,58858541.085046366,1536672.177585355 
 08/20  13:00:00,28.487499999999997,4.4,2.0,4.4,2.0,8.0,27.370463254891725,14.015900269680555,24.99857130738402,13.506524523117807,24.99885172667789,12.821359620904792,24.998615880110655,13.307786976695342,24.682805159546888,13.116026614781545,24.99836319239742,15.394694268921223,27.370463254891725,43.90763525727154,0.0,134.32199706223446,24.99857130738402,48.86017077821941,0.0,1600.9038758625425,24.99885172667789,46.716323054655916,0.0,1041.8773243674732,24.998615880110655,48.229747838581204,0.0,1760.7601841612259,24.682805159546888,48.535466735105395,0.0,873.420320135975,24.99836319239742,55.207197599851675,0.0,1330.718593741178,0.0,0.0,14363.402683644093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10009.303517349108,5442.296231440783,3878.6382760027127,3276.653291979055,0.0,0.0,3512.0329015840007,14363.402683644093,8.95285756672535,7.22,1.977069966262735,17875.435585228093,45.19683030729256,0.0,8.95285756672535,1.977069966262735,18.203981560711117,0.009325635132571945,12.573111232525596,13.014197402587591,0.5403740470348664,0.008884200535437602,13.0,81.99999906289905,0.0,0.0,0.16863675881600984,7.22,1.0211302062384437,11.500003895359974,0.31057230924622753,0.008541100685601618,11.5,28.487499999999997,0.31057230924622753,0.014371108618902957,4.5,53737119.82191729,1474914.1889939199 
 08/20  14:00:00,28.2125,8.8,4.0,8.8,4.0,16.0,27.855209598347493,13.6012022436198,24.99862879955808,13.425703027250895,24.998790117974504,13.06404872409274,24.998627720932568,13.270247458662581,24.97493656182774,13.172513641245928,24.998079618781293,15.0642343940635,27.855209598347493,41.53597538564631,0.0,507.03809574721436,24.99862879955808,48.59904773092721,0.0,1861.7476865621466,24.998790117974504,47.465341765331516,0.0,1052.175268491689,24.998627720932568,48.108548537848534,0.0,2065.5805707919276,24.97493656182774,47.869720476343545,0.0,978.1815274347937,24.998079618781293,54.042180865293346,0.0,1815.0718048850429,0.0,0.0,15248.404487738118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9309.775259750399,5346.556672527609,5547.512532996235,4824.536647624942,0.0,0.0,3718.981217112221,15248.404487738118,9.142098694624936,7.219999999999999,1.89266941308058,18967.38570485034,45.19683030729256,0.0,9.142098694624936,1.89266941308058,19.773494883577484,0.009263631171189507,12.473299322849478,12.982223560003437,0.632131009704003,0.008810247797115272,13.0,81.99999906289905,0.0,0.0,0.24672510210719809,7.22,0.9372036771433883,11.500175046585554,0.31057230924622753,0.008518365120681097,11.5,28.2125,0.31057230924622753,0.01357760664177452,4.5,57197342.21242746,1567757.2567973523 
 08/20  15:00:00,28.487499999999997,11.0,5.0,11.0,5.0,20.0,28.22433633503689,13.925510390225542,24.998136499392448,13.78363572083602,24.99826556905726,13.524489755166622,24.998176552538766,13.650564375406086,24.99803209565592,13.392907322126913,24.99777206417474,15.29368431702026,28.22433633503689,41.51839350552805,0.0,737.0118931219504,24.998136499392448,49.745552304496925,0.0,2003.6546196624477,24.99826556905726,48.913641981470604,0.0,1024.6590897606773,24.998176552538766,49.3169261728387,0.0,2114.1636256939637,24.99803209565592,48.49565083749343,0.0,1194.5525525895177,24.99777206417474,54.84722999064752,0.0,1984.7776969275842,0.0,0.0,16409.42372038964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9324.739358343217,5433.365635949482,6686.855691223915,5663.047946196184,0.0,0.0,4017.3021976450837,16409.42372038964,9.287570645103417,7.22,1.8929494253376278,20426.72591803473,45.19683030729256,0.0,9.287570645103417,1.8929494253376278,20.5237629000667,0.009395037817907908,12.684598739838812,12.994579815397516,0.6769586485915947,0.008796291597042032,13.0,81.99999906289905,0.0,0.0,0.3016252458454843,7.219999999999999,0.9370096653133368,11.500693612550084,0.31057230924622753,0.00851058682789582,11.5,28.487499999999997,0.31057230924622753,0.013478112983811958,4.5,59226844.72869664,1623036.450701695 
 08/20  16:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,28.445127655815007,14.16902900279674,24.9980726187287,13.975833218709623,24.99818064220744,13.819885211491467,24.99811086962052,13.912760964218734,24.9980160618678,13.390434424799224,24.99771863864323,15.558438572432832,28.445127655815007,41.64173273922616,0.0,737.5078663777094,24.9980726187287,50.37069532222607,0.0,1877.278030797113,24.99818064220744,49.86297366493564,0.0,906.4388764359493,24.99811086962052,50.16492517354928,0.0,1905.7165057291388,24.9980160618678,48.48787038789972,0.0,1216.6252232347033,24.99771863864323,55.78718428298656,0.0,1880.5046362785752,0.0,0.0,15406.456964432235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8929.309729230717,5223.449531086623,6035.8175702203835,5051.399860506517,0.0,0.0,3745.771115153926,15406.456964432235,9.206536152448122,7.219999999999999,1.849577676108633,19152.228079586162,45.19683030729256,0.0,9.206536152448122,1.849577676108633,20.128520994090426,0.009439829609677397,12.756189357242043,13.00842859380678,0.6337918283683269,0.008824387951785596,13.0,81.99999906289905,0.0,0.0,0.2685877414826031,7.219999999999999,0.8936379160843418,11.500156950231698,0.31057230924622753,0.00851323373217916,11.5,27.8375,0.31057230924622753,0.013243944801072806,4.5,56356173.314207375,1569784.6097320053 
 08/20  17:00:00,27.575,11.0,5.0,11.0,5.0,20.0,28.588923756727773,14.413706353271543,24.998182170311708,14.284039350850978,24.797724345709938,14.119865080471046,24.998250086144427,14.320426932139238,24.9981455242563,13.55029224376089,24.997937752551785,15.96300168933718,28.588923756727773,41.95585164106966,0.0,499.16694729121673,24.998182170311708,51.387825167338754,0.0,1613.6880890390999,24.797724345709938,51.45723328240788,0.0,799.8229899834535,24.998250086144427,51.50962233831576,0.0,1542.2960110466415,24.9981455242563,48.99569141241436,0.0,1106.852979973335,24.997937752551785,57.25196934088282,0.0,1567.3810814727801,0.0,0.0,13248.805009806776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8546.04027902866,5136.35290169949,4256.232840702547,3599.9566337803644,0.0,0.0,3217.4617149662613,13248.805009806776,8.970079947679233,7.22,1.805705642489269,16466.26672477304,45.19683030729256,0.0,8.970079947679233,1.8057056424892701,18.780892010313153,0.009344954078716782,12.604468715282623,13.018876834112978,0.5411492632213118,0.008864524702657308,13.0,81.99999906289905,0.0,0.0,0.1852598588084085,7.22,0.8497658824649796,11.498642822745069,0.31057230924622753,0.008503396423743412,11.5,27.575,0.31057230924622753,0.012856033326902942,4.5,50719874.1192013,1475777.301472971 
 08/20  18:00:00,26.737500000000004,11.0,5.0,11.0,5.0,20.0,28.543524839272283,14.808545318575893,24.998262173136077,14.69132885648608,24.369398585797775,14.193695034708085,24.998289232169206,14.822855430728175,24.92868668073597,13.84841070567466,24.997786957692604,16.376307458472844,28.543524839272283,43.15394810635425,0.0,269.2209913189936,24.998262173136077,52.759965556762175,0.0,1339.99194565658,24.369398585797775,53.045099278627895,0.0,770.3072415023692,24.998289232169206,53.20997598108746,0.0,1256.3865579367784,24.92868668073597,50.16568811017606,0.0,928.3574586831096,24.997786957692604,58.78118222106397,0.0,1508.8699198119832,0.0,0.0,10811.909621617435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7374.410613546663,4858.035078986172,3011.620428895556,2559.9573663164892,0.0,0.0,2637.3146669512134,10811.909621617435,8.75737159401522,7.22,1.6743637314670896,13449.22428856865,45.19683030729256,0.0,8.75737159401522,1.6743637314670896,17.442422236624587,0.00926140869288439,12.46958415094609,13.02271646932878,0.4767303026857126,0.008888125838835803,13.0,81.99999906289905,0.0,0.0,0.1307306196944075,7.219999999999999,0.7184239714427983,11.500577595499966,0.31057230924622753,0.008478105199987773,11.5,26.737500000000004,0.31057230924622753,0.011690380147564216,4.5,48458835.8682371,1424114.864459849 
 08/20  19:00:00,24.35,5.5,2.5,5.5,2.5,10.0,27.794666854236986,14.812062522784586,24.240149161241238,14.615039649094758,23.12148389015541,13.501964654283862,24.23413997094398,14.765201938424802,23.527037211427956,13.360314458693248,24.45558315808766,16.34285496459473,27.794666854236986,45.08761184747482,0.0,489.3592698401817,24.240149161241238,54.93591660368152,0.0,905.3523459465855,23.12148389015541,54.667010527094504,0.0,686.6055880257786,24.23413997094398,55.4908350650465,0.0,856.8076354174459,23.527037211427956,52.858397453736856,0.0,787.8784481730214,24.45558315808766,60.58809211436154,0.0,918.1908421237295,0.0,0.0,7520.007244761244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6292.463408000487,4094.004562767177,820.0610939198774,820.0610939198775,0.0,0.0,1882.6180815820464,7520.007244761244,8.366164743695027,7.22,1.5641712876025162,9402.625326343292,45.19683030729256,0.0,8.366164743695027,1.5641712876025164,14.172791086770351,0.008880938337427896,11.851551293354726,13.000311397868668,0.3705044250126874,0.008880938337427896,13.0,81.99999906289905,0.0,0.0,0.0379016414187713,7.219999999999999,0.6082315275782252,11.500061948516862,0.31057230924622753,0.008500749248177716,11.5,24.35,0.31057230924622753,0.01130718925450296,4.5,31171375.583706632,1354960.257918031 
 08/20  20:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,26.35658708269331,13.979924898706345,22.788263290751004,13.423832641190204,22.21813965314413,12.362040992997542,22.79457955124157,13.558262152967426,22.25119443032738,12.278739206284442,23.177737137176006,15.250400810243463,26.35658708269331,46.48372028358424,0.0,1032.7425236624238,22.788263290751004,55.497277460986545,0.0,787.3498169411234,22.21813965314413,53.603517246871085,0.0,410.7989026454349,22.79457955124157,55.964308973441945,0.0,745.9923006625872,22.25119443032738,53.20003615545214,0.0,505.278800755791,23.177737137176006,61.00896419259389,0.0,814.6954429834582,0.0,335.97658329809036,6844.946222182109,0.0,0.0,213.57649416600339,0.0,186.17079156522954,0.0,0.0,0.0,5756.436549412362,3540.8163245833844,735.0698433220072,735.0698433220073,335.97658329809036,419.9707291226129,1724.9041500100436,6844.946222182109,8.299165772999455,7.22,1.5124282864494238,8569.850372192152,44.568103757968956,0.0021314629176666156,8.299165772999455,1.5124282864494238,13.948014026691983,0.00882709249890332,11.766436170655757,13.000043257761003,0.3705044250126874,0.00882709249890332,13.0,81.99999912587027,0.0,0.0,0.03453180858904882,7.22,0.5564885264251324,11.500022328705334,0.31057230924622753,0.008531637352487745,11.5,22.6125,0.31057230924622753,0.011359984780796457,4.5,19757978.94852077,1354960.257918031 
 08/20  21:00:00,20.825,0.0,0.0,0.0,0.0,0.0,25.97538826114674,13.39837033033816,22.694738383640725,12.798882453765714,22.587138882160847,11.967564120692687,22.65492581927589,12.916584739215562,22.714260977129932,11.914316903047403,22.84982666984279,14.547713414810778,25.97538826114674,45.778264412603264,0.0,0.0,22.694738383640725,53.580365712400486,47.52,0.0,22.587138882160847,51.06282764717635,20.520000000000003,0.0,22.65492581927589,54.12547028223224,47.52,0.0,22.714260977129932,50.49322486584455,20.520000000000003,0.0,22.84982666984279,59.47611562172325,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,26.017810072677257,0.009834624461241934,13.398409516151235,26.017810072677257,0.0,0.009834624461241934,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,20.825,0.0,0.011591222765460292,11.5,20.825,0.0,0.011591222765460292,4.5,5760000.0,0.0 
 08/20  22:00:00,19.625,0.0,0.0,0.0,0.0,0.0,25.28011152161093,13.43018788802706,22.291239238214565,12.82790622339144,22.270005218049974,11.985963515103311,22.248174328242502,12.946440524459145,22.37119079059195,11.931389331644159,22.521928059638604,14.581709080692056,25.28011152161093,47.80893042158963,0.0,0.0,22.291239238214565,55.016868830256485,27.720000000000002,0.0,22.270005218049974,52.1214385452122,11.970000000000002,0.0,22.248174328242502,55.59110285524908,27.720000000000002,0.0,22.37119079059195,51.61573896142104,11.970000000000002,0.0,22.521928059638604,60.80758299630152,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,25.489300864005276,0.00985098847923122,13.429358337107768,25.489300864005276,0.0,0.00985098847923122,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011705547380563569,11.5,19.625,0.0,0.011705547380563569,4.5,1710000.0,0.0 
 08/20  23:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,24.472905631123556,13.439209600259106,21.815899207864785,12.836953889181794,21.844542961275117,11.995222800968282,21.775220633045507,12.955475741421761,21.907628091782975,11.940678886445975,22.11567657054755,14.590763922462868,24.472905631123556,50.197307413469,0.0,0.0,21.815899207864785,56.66697670971866,15.840000000000002,0.0,21.844542961275117,53.523103284273375,6.840000000000001,0.0,21.775220633045507,57.2505212732042,15.840000000000002,0.0,21.907628091782975,53.126102859541575,6.840000000000001,0.0,22.11567657054755,62.36388061719433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,24.670353875267317,0.009851113604194791,13.439248877315135,24.670353875267317,0.0,0.009851113604194791,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011724223465627381,11.5,18.712500000000002,0.0,0.011724223465627381,4.5,1710000.0,0.0 
 08/20  24:00:00,18.675,0.0,0.0,0.0,0.0,0.0,23.7295277052406,13.445042495467527,21.476952133409412,12.842757376053244,21.517606414398024,12.000981590499523,21.437367593823417,12.961285443590672,21.554793154416643,11.946434748653727,21.838891103833138,14.59665074183687,23.7295277052406,52.506695747720215,0.0,0.0,21.476952133409412,57.87480503262236,15.840000000000002,0.0,21.517606414398024,54.623758685784274,6.840000000000001,0.0,21.437367593823417,58.467297427724986,15.840000000000002,0.0,21.554793154416643,54.303926682594984,6.840000000000001,0.0,21.838891103833138,63.449563895823616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,23.907666782932953,0.00985109691337126,13.44504086381535,23.907666782932953,0.0,0.00985109691337126,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01174637717521416,11.5,18.675,0.0,0.01174637717521416,4.5,1710000.0,0.0 
 08/21  01:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,23.078295352313035,13.445042265891821,21.230298431848645,12.842757436927348,21.266861138463895,12.000981228039,21.189300523599485,12.961284713790377,21.28831660817945,11.946434918927679,21.622488760021305,14.596650707092431,23.078295352313035,54.610080200931506,0.0,0.0,21.230298431848645,58.756598434553084,15.840000000000002,0.0,21.266861138463895,55.46959459383564,6.840000000000001,0.0,21.189300523599485,59.36352582218355,15.840000000000002,0.0,21.28831660817945,55.19775296054497,6.840000000000001,0.0,21.622488760021305,64.29416190278641,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,23.2314752922418,0.009851097851657392,13.445042265891821,23.2314752922418,0.0,0.009851097851657392,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.011507217790973995,11.5,18.212500000000002,0.0,0.011507217790973995,4.5,1710000.0,0.0 
 08/21  02:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.521558282375842,13.454732235741645,20.98770670865644,12.852401235063857,21.030462363318723,12.010561667632262,20.946964643383254,12.970938027633707,21.042740877947594,11.956010398565944,21.44921107403893,14.606428740798737,22.521558282375842,56.51976314556504,0.0,0.0,20.98770670865644,59.676126862079954,15.840000000000002,0.0,21.030462363318723,56.31603040045414,6.840000000000001,0.0,20.946964643383254,60.29189009987504,15.840000000000002,0.0,21.042740877947594,56.07148955876286,6.840000000000001,0.0,21.44921107403893,65.020763899803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,22.653439390965612,0.009851097809464193,13.454732235741645,22.653439390965612,0.0,0.009851097809464193,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011322011203443135,11.5,17.425,0.0,0.011322011203443135,4.5,1710000.0,0.0 
 08/21  03:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,22.03133225920941,13.460544391710174,20.789805087150924,12.858185879181034,20.824915044441326,12.01630781553405,20.759758238280742,12.976728005144217,20.831812260829047,11.961754530557634,21.30386328689677,14.612294106993975,22.03133225920941,58.25310564460701,0.0,0.0,20.789805087150924,60.42974865273775,15.840000000000002,0.0,20.824915044441326,57.053900588517735,6.840000000000001,0.0,20.759758238280742,61.013334151487754,15.840000000000002,0.0,20.831812260829047,56.82488838982539,6.840000000000001,0.0,21.30386328689677,65.62731917950553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,22.148932064058023,0.009851097811156406,13.460544391710174,22.148932064058023,0.0,0.009851097811156406,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.011037408319486337,11.5,16.5125,0.0,0.011037408319486337,4.5,1710000.0,0.0 
 08/21  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.58936990531018,13.460544391710174,20.64601378490603,12.858185879181034,20.677154291439813,12.01630781553405,20.61468043991045,12.976728005144217,20.68095926647369,11.961754530557634,21.178759743306788,14.612294106993975,21.58936990531018,59.84686535205839,0.0,0.0,20.64601378490603,60.967267190936006,15.840000000000002,0.0,20.677154291439813,57.57528982051214,6.840000000000001,0.0,20.61468043991045,61.56103508718627,15.840000000000002,0.0,20.68095926647369,57.35507365829715,6.840000000000001,0.0,21.178759743306788,66.13293832106714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,21.695749176432724,0.009851097811093522,13.460544391710174,21.695749176432724,0.0,0.009851097811093522,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010879985451809808,11.5,16.1,0.0,0.010879985451809808,4.5,1710000.0,0.0 
 08/21  05:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.195549968776554,13.460544391710174,20.559751331836004,12.858185879181034,20.583775164177126,12.01630781553405,20.530218211073738,12.976728005144217,20.585956086251233,11.961754530557634,21.073782803370698,14.612294106993975,21.195549968776554,61.308367899381146,0.0,0.0,20.559751331836004,61.29228153336056,15.840000000000002,0.0,20.583775164177126,57.907557757496875,6.840000000000001,0.0,20.530218211073738,61.88242275721074,15.840000000000002,0.0,20.585956086251233,57.691835879722426,6.840000000000001,0.0,21.073782803370698,66.56059117466393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,21.288508257494357,0.009851097811095721,13.460544391710174,21.288508257494357,0.0,0.009851097811095721,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011148557132964884,11.5,16.474999999999998,0.0,0.011148557132964884,4.5,1710000.0,0.0 
 08/21  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,20.936990776065556,13.460544391710174,20.560219950095117,12.858185879181034,20.872774310743445,12.01630781553405,20.821289747239696,12.976728005144217,20.598162411503488,11.961754530557634,20.997084124775526,14.612294106993975,20.936990776065556,62.28890001710181,0.0,0.0,20.560219950095117,61.29053415211227,15.840000000000002,0.0,20.872774310743445,56.89196279082984,6.840000000000001,0.0,20.821289747239696,60.78776336796609,15.840000000000002,0.0,20.598162411503488,57.64851015324031,6.840000000000001,0.0,20.997084124775526,66.87497306315251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.279480558935719,8.279480558935719,0.0,0.0,43.722438337627224,0.0,8.279480558935719,0.0,20.980099549650646,0.00985109781109565,13.460544391710174,20.980099549650646,0.0,0.00985109781109565,13.0,81.99999924376323,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011079481316584863,11.5,16.7,0.0,0.011079481316584863,4.5,1710000.0,0.0 
 08/21  07:00:00,19.45,0.0,0.0,0.0,0.0,0.0,21.166995860092936,12.928281809237328,22.164119320466096,12.459438033892273,22.19736449852101,11.855104283933665,22.18987965630717,12.55456444686606,22.16578865775837,11.822998021831298,22.145201564367113,14.022033977886029,21.166995860092936,59.33101491288545,435.16213870970677,0.0,22.164119320466096,54.127981762635024,848.2353045910951,0.0,22.19736449852101,51.901037507667375,90.64536621502812,273.91026961094343,22.18987965630717,54.37692180360008,197.9088212884337,284.4178499513494,22.16578865775837,51.89419611288135,371.1307226665257,0.0,22.145201564367113,60.02320568891466,1142.6285507653934,0.0,0.0,6020.6583237473815,5816.889405987777,0.0,1578.9092359968167,437.57842400198035,607.8456831806941,1053.930090684843,1860.57232693511,0.0,0.0,5222.432049043617,2536.233673796047,396.5738559764942,396.57385597649414,5764.055460325933,7205.069325407419,1498.5215294508102,5816.889405987777,8.478936717401133,7.219999999999999,1.096602179842892,7315.410935438587,56.15626887813757,0.06128934218230175,8.478936717401133,1.096602179842892,13.054048103777362,0.008753703444907154,11.697344625296372,13.000664790383837,0.3705044250126874,0.008753703444907154,13.0,81.60121829728371,0.0,0.0,0.019415120076369873,7.219999999999999,0.5092066280455638,11.500894455442747,0.31057230924622753,0.008592756745696326,11.5,19.449999999999996,0.31057230924622753,0.012021817865154813,4.5,9525781.140876304,1354960.257918031 
 08/21  08:00:00,22.1625,0.0,0.0,0.0,0.0,0.0,21.630929270358514,12.292645984196035,22.20005720292533,11.916697777313043,22.81633975234623,11.61721151558805,22.287365433328496,11.973252375328773,22.19980051161719,11.603985020437177,22.20076320526544,13.0743278039388,21.630929270358514,55.3095735202638,324.04439527984414,0.0,22.20005720292533,52.10431638427998,121.16080177365092,7.893974095697416,22.81633975234623,49.226539368953425,0.0,664.3627590605752,22.287365433328496,52.02460322787583,0.0,685.3849813196234,22.19980051161719,51.038843023908356,32.81916571217994,16.298021698396127,22.20076320526544,56.221878632530206,634.0782344210102,0.0,0.0,2786.316443123936,6878.042655545007,0.0,851.428135313583,0.0,20.51963061963137,703.4832956229852,1365.869942113014,0.0,0.0,6194.282355739229,3402.055609651471,423.55723322760247,423.55723322760235,2786.316443123936,3482.8955539049202,1727.5323360202358,6878.042655545007,8.625636211607368,7.219999999999999,1.167084183777559,8605.574991565241,48.86347177551204,0.02017829570072047,8.625636211607368,1.1670841837775592,13.125512676518003,0.008637636236699235,11.504038044462451,13.000779188870617,0.3705044250126874,0.008637636236699235,13.0,81.9875638303297,0.0,0.0,0.02113853721238075,7.22,0.6058910911988191,11.499551082687706,0.31057230924622753,0.00853512186429251,11.5,22.1625,0.31057230924622753,0.012099537029731676,4.5,10376545.808174964,1354960.257918031 
 08/21  09:00:00,24.550000000000004,11.0,5.0,11.0,5.0,20.0,23.14083113893465,12.619935851761516,23.217882072789074,13.066879224595576,24.809480312103368,12.688757494865818,24.017878395609532,13.13535920166303,22.349200512275914,12.56502941134585,23.226172649034904,13.982265308468481,23.14083113893465,51.54318140446608,1470.0294427059662,0.0,23.217882072789074,52.82925643817994,0.0,821.1065962478023,24.809480312103368,46.868868596272335,0.0,1043.293331525223,24.017878395609532,50.57655454486382,0.0,982.0793321244385,22.349200512275914,53.892229646273464,0.0,678.1417085867217,23.226172649034904,56.049960052757164,0.0,816.766891784804,0.0,17.203453799347336,7734.8591171816215,0.0,0.0,0.0,0.0,20.568361855469632,0.0,0.0,0.0,6547.035140602038,4159.0345445267485,875.7443034231627,875.7443034231624,17.203453799347336,21.50431724918417,1930.835171374918,7734.8591171816215,8.669894975439524,7.22,1.275388901889776,9665.69428855654,47.277844433863905,0.00011861774017928709,8.669894975439524,1.275388901889776,13.981141266990772,0.00863765656193742,11.503457390263744,13.002186697868906,0.40444717983727224,0.00863765656193742,13.0,81.99597110666258,0.0,0.0,0.04120765093775153,7.219999999999999,0.6351678238650971,11.500847257207212,0.31057230924622753,0.008469093323409865,11.5,24.550000000000004,0.31057230924622753,0.011517490834522418,4.5,41004115.1084052,1379664.940073121 
 08/21  10:00:00,26.6,11.0,5.0,11.0,5.0,20.0,24.79917376944542,13.922351708649758,24.63465145879169,14.51211885489964,24.810610406261652,13.037355152784434,24.721753026419663,14.256349518648854,23.527082325628392,13.457786772505305,24.568918116355043,15.653675453155154,24.79917376944542,50.804526295359516,1247.1738287212886,0.0,24.63465145879169,53.29871699826261,0.0,1174.9107693783972,24.810610406261652,47.92843715622415,0.0,1889.9051412439696,24.721753026419663,52.15508748681404,0.0,1641.1901247573855,23.527082325628392,53.19382005450736,0.0,788.2928751705451,24.568918116355043,57.584439037386325,0.0,1164.9310427031,0.0,0.0,10729.991349853537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7078.823329091792,4810.8266566192415,3404.2308170941174,2952.707514033318,0.0,0.0,2615.0094272441142,10729.991349853537,8.970597162204609,7.219999999999999,1.4680743907700269,13345.000777097652,47.268123943223344,0.0,8.970597162204609,1.468074390770027,17.2049848767895,0.009136329889638282,12.35078810425293,12.992667600860816,0.5644066292540113,0.008837513413601825,13.0,81.99597713150476,0.0,0.0,0.14978281796317033,7.219999999999999,0.6848738654304163,11.500510590816212,0.31057230924622753,0.008421148333248458,11.5,26.6,0.31057230924622753,0.011316355812862817,4.5,54123665.491131134,1509015.3048512973 
 08/21  11:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,26.274601505341813,14.457648761474198,24.998260177896363,14.700018046214337,24.998692055758617,12.917961604103374,24.998334269618866,14.337960826437012,24.33538830594695,13.8296661592154,24.998340360490943,16.315463633034536,26.274601505341813,48.18636829852595,577.4282207220126,0.0,24.998260177896363,52.78920300620366,0.0,1661.9183063694327,24.998692055758617,47.011890673699305,0.0,1927.3703007114232,24.998334269618866,51.566738874156755,0.0,1850.1871807237326,24.33538830594695,51.91188818371491,0.0,848.9042945270189,24.998340360490943,58.55113241271926,0.0,1703.9540678432013,0.0,0.0,13255.532778953973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7263.094267494616,5218.3606788125135,5676.541688181175,4575.88930878951,0.0,0.0,3229.25856510906,13255.532778953973,9.202298000108188,7.22,1.5942568063202125,16484.791344063033,47.268123943223344,0.0,9.202298000108188,1.5942568063202125,19.159260512377813,0.00948410127242476,12.909088649721717,12.997982818351085,0.6541450357094152,0.008820623440931697,13.0,81.99597713150476,0.0,0.0,0.2521783886489963,7.22,0.698789090391461,11.499490879683485,0.31057230924622753,0.00839122574013857,11.5,27.8875,0.31057230924622753,0.01100142908937784,4.5,57887038.51594375,1594990.5736599385 
 08/21  12:00:00,28.674999999999997,8.8,4.0,8.8,4.0,16.0,27.357343376556656,14.311602784710205,24.997867659189254,14.0517624173572,24.99862560221579,12.806434457974541,24.997981785343693,13.893802336549253,24.680791987303056,13.686738333921602,24.99756370082216,15.894855167952997,27.357343376556656,44.79213380619854,12.322729461791823,207.27743122253833,24.997867659189254,50.62308810908712,0.0,1856.116667619662,24.99862560221579,46.66991201393377,0.0,1652.8453099340968,24.997981785343693,50.10476668942219,0.0,1918.466661794838,24.680791987303056,50.38038355535218,0.0,874.4150164947791,24.99756370082216,57.00477687588042,0.0,1758.676969190565,0.0,0.0,13943.693665725728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7439.408553073731,5467.879863811835,6123.25087764012,4992.455195039943,0.0,0.0,3416.5161122311383,13943.693665725728,9.218101713366217,7.22,1.664604610232109,17360.209777956865,47.268123943223344,0.0,9.218101713366217,1.664604610232109,19.76094560698601,0.009481077513321725,12.898900113359153,13.002313350378023,0.6580051451267726,0.00880011378992217,13.0,81.99597713150476,0.0,0.0,0.2730411604507652,7.22,0.7140503552657884,11.500190671602414,0.31057230924622753,0.00837907389939126,11.5,28.674999999999997,0.31057230924622753,0.010895826248901634,4.5,57279596.083183154,1598700.0472076258 
 08/21  13:00:00,29.2125,4.4,2.0,4.4,2.0,8.0,28.25460146433018,13.792340528501809,24.998609494064564,13.266485829401137,24.998939168219078,12.567851788730177,24.998645994246502,13.22105327868273,24.65762908882276,13.054637065250613,24.998356683445305,15.14104028439119,28.25460146433018,41.103286798993715,0.0,752.5301931661957,24.998609494064564,48.10012961858129,0.0,1759.962803902656,24.998939168219078,45.945120142479674,0.0,1241.2776247147694,24.998645994246502,47.95687998220188,0.0,1775.3755170628042,24.65762908882276,48.41364059769554,0.0,871.5555568366312,24.998356683445305,54.31480020611356,0.0,1429.916270301149,0.0,0.0,13563.225331494794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8446.818394003605,5650.107101573054,4681.712370417651,4067.122786513151,0.0,0.0,3341.633501133597,13563.225331494794,9.034228656631123,7.22,1.783320578224752,16904.85883262839,47.268123943223344,0.0,9.034228656631123,1.7833205782247525,19.177896304914594,0.009223509026683282,12.485006374050082,13.013467748984567,0.5789533538677185,0.00880309412202504,13.0,81.99597713150476,0.0,0.0,0.2047037410903153,7.219999999999999,0.8273808182004612,11.500140794866468,0.31057230924622753,0.00840678626254727,11.5,29.2125,0.31057230924622753,0.011976924509760591,4.5,52981424.77678297,1510899.4024788253 
 08/21  14:00:00,30.15,8.8,4.0,8.8,4.0,16.0,28.886801149848864,13.437033961668021,24.99862235743041,13.217940622523253,24.998810650741653,12.874788084377919,24.99861869279694,13.199634627201606,24.967443805502867,13.104723853539909,24.998103931543795,14.818196823187556,28.886801149848864,38.70283986837053,0.0,1316.1168905471204,24.99862235743041,47.944398791257235,0.0,2057.86702588319,24.998810650741653,46.881002294864324,0.0,1161.435313039125,24.99861869279694,47.8871096553017,0.0,2082.8134278605175,24.967443805502867,47.67910267998167,0.0,983.7605588687113,24.998103931543795,53.192177588416854,0.0,1920.8045624092583,0.0,0.0,15855.187882421713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9002.089095700394,5952.751297202158,6484.794066669519,5745.263079130933,0.0,0.0,3943.282375986867,15855.187882421713,9.272803886661006,7.22,1.842514471079964,19798.470258408583,47.268123943223344,0.0,9.272803886661006,1.8425144710799641,20.747716928730707,0.009160201709421912,12.381914825853016,12.984913102379643,0.6676351824322143,0.00872115797658843,13.0,81.99597713150476,0.0,0.0,0.29229410777823817,7.22,0.8865747110556728,11.49942256361869,0.31057230924622753,0.008402695962097986,11.5,30.15,0.31057230924622753,0.012295326356548758,4.5,58001897.07673812,1610961.526697342 
 08/21  15:00:00,29.85,11.0,5.0,11.0,5.0,20.0,29.160099373148483,13.763962154434068,24.998189415625934,13.580584000064068,24.99832180321292,13.359970996355697,24.998205877024677,13.572000800721483,24.998059391816636,13.333024309618581,24.997808167814846,15.06953057917408,29.160099373148483,38.915771502989834,0.0,1472.962501197445,24.998189415625934,49.09268245481243,0.0,2125.9731977374745,24.99832180321292,48.3920151613111,0.0,1071.8827107528778,24.998205877024677,49.06537219715469,0.0,2114.834545176862,24.998059391816636,48.3065303814779,0.0,1185.403725877618,24.997808167814846,54.06225295329723,0.0,2077.302220194292,0.0,0.0,16086.736879025295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8350.052066060016,5849.265194248763,7359.871879123664,6375.7249077326305,0.0,0.0,3989.614952833876,16086.736879025295,9.391550624695233,7.219999999999999,1.7675297583062224,20076.351831859174,47.268123943223344,0.0,9.391550624695233,1.7675297583062226,21.29247672741254,0.009276478225962843,12.561400361413758,12.997316043949402,0.6978078774444588,0.008717908885045091,13.0,81.99597713150476,0.0,0.0,0.33579924376561465,7.22,0.811589998281932,11.500191031123805,0.31057230924622753,0.008389255874053266,11.5,29.85,0.31057230924622753,0.01158163205754789,4.5,59039961.17357891,1651206.80907641 
