Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/21  16:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,29.167794068857432,14.001543797524011,24.99799387417424,13.73438425080262,24.99816836175518,13.67577161961946,24.998073930278967,13.82298377209162,24.997834345756566,13.170204592372825,24.997724182310172,15.3511020853987,29.167794068857432,39.50334034276063,0.0,1410.1493929664803,24.99799387417424,49.58648033254165,0.0,2102.953379918777,24.99816836175518,49.397677294548075,0.0,947.79107295445,24.998073930278967,49.87300442228662,0.0,1952.9273245663362,24.997834345756566,47.79660047147189,0.0,1404.3879902496342,24.997724182310172,55.049805818406455,0.0,1966.7541704796033,0.0,0.0,15430.526360719878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7834.184582541734,5602.765927803424,7199.591069367878,6119.145368169724,0.0,0.0,3795.1327748028557,15430.526360719878,9.369297441853536,7.22,1.712651455946066,19225.659135522736,47.268123943223344,0.0,9.369297441853536,1.712651455946066,21.135661792538173,0.009367820213562634,12.702869936126943,13.003428526350293,0.6815266010033264,0.008739725369523799,13.0,81.99597713150476,0.0,0.0,0.3269325632559372,7.219999999999999,0.7567116959217752,11.500007941501831,0.31057230924622753,0.008392386192638933,11.5,29.0875,0.31057230924622753,0.011240901118515247,4.5,56467158.56699061,1629029.8675340388 
 08/21  17:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,29.186034370063865,14.20724198576346,24.9982546873742,14.028831849291286,24.864812853099036,14.042482857698676,24.99828621942595,14.22113711643801,24.99827687871133,13.34538965291718,24.997949893533296,15.75781455332093,29.186034370063865,39.99272794763625,0.0,944.4710211452375,24.9982546873742,50.54514481573288,0.0,1747.9290289681098,24.864812853099036,50.99630446289359,0.0,803.6891576217633,24.99828621942595,51.17975377549463,0.0,1573.7525052924684,24.99827687871133,48.346177971339635,0.0,1192.1172223328394,24.997949893533296,56.50545753958207,0.0,1649.5326883226674,0.0,0.0,13345.420312318285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8013.745989150306,5329.7156018935,4880.350470336674,4206.791859648448,0.0,0.0,3259.1195256644314,13345.420312318285,9.051253699533806,7.22,1.7387786693646283,16604.539837982717,47.268123943223344,0.0,9.051253699533806,1.7387786693646283,19.527288067196306,0.009271658386647947,12.54795166799694,13.02185766548452,0.5687844657998611,0.00880292192877737,13.0,81.99597713150476,0.0,0.0,0.2135007578224217,7.22,0.7828389093403371,11.500516644347503,0.31057230924622753,0.00842675419729284,11.5,28.2125,0.31057230924622753,0.01185304884563098,4.5,50834140.5602964,1501642.7372184426 
 08/21  18:00:00,27.425,11.0,5.0,11.0,5.0,20.0,29.03457003557805,14.677033839984329,24.998263494898566,14.50645767485174,24.45290238990745,14.182277895901082,24.998262099897048,14.737550836082281,24.974728708032742,13.759876156613151,24.997808624748014,16.18929711173473,29.03457003557805,41.590655456676686,0.0,586.7856391785172,24.998263494898566,52.13339194885097,0.0,1442.3282133758503,24.45290238990745,52.741080032568185,0.0,776.099316261377,24.998262099897048,52.91754804228359,0.0,1311.3030123037768,24.974728708032742,49.739859318781754,0.0,958.156860269316,24.997808624748014,58.084513851438174,0.0,1572.3438412328192,0.0,0.0,12106.844255566602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8164.167603229913,5083.707769421927,3513.2533079035315,2987.099496309044,0.0,0.0,2946.686600657265,12106.844255566602,8.859740077870772,7.22,1.7610992039165576,15053.530856223868,47.268123943223344,0.0,8.859740077870772,1.7610992039165576,18.095388371084095,0.009254669289326263,12.520419789236954,13.019670303435923,0.49686596433852015,0.008836083598142133,13.0,81.99597713150476,0.0,0.0,0.15246751761887975,7.219999999999999,0.8051594438922663,11.50000495164987,0.31057230924622753,0.008457606381741598,11.5,27.425,0.31057230924622753,0.012389963860279678,4.5,49667595.08718918,1439333.401695043 
 08/21  19:00:00,26.512500000000003,5.5,2.5,5.5,2.5,10.0,28.27688289197051,14.711045166331512,24.432767614700726,14.496113223496277,23.292407493201956,13.515720850118571,24.40520004507042,14.696213361609397,23.691004850709312,13.351414613031238,24.515755122788192,16.206093518555367,28.27688289197051,43.553980281182604,0.0,621.4583224201713,24.432767614700726,53.88893802215456,0.0,920.7050193753645,23.292407493201956,54.15343005987201,0.0,698.2119983977816,24.40520004507042,54.67970823170772,0.0,869.7616357288849,23.691004850709312,52.307928278013826,0.0,800.1334488607586,24.515755122788192,59.84621111553664,0.0,922.8079220657906,0.0,0.0,9716.479279686671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8413.098640228483,4798.512250845685,849.8133639067454,849.8133639067455,0.0,0.0,2385.5962144110345,9716.479279686671,8.510604115847833,7.22,1.7955588090146133,12102.075494097706,47.268123943223344,0.0,8.510604115847833,1.7955588090146135,14.251040646688871,0.008861089200130233,11.869864989295213,12.999891921946631,0.3705044250126874,0.008861089200130233,13.0,81.99597713150476,0.0,0.0,0.0390989034896351,7.22,0.8396190489903224,11.500405754263326,0.31057230924622753,0.008498995660556065,11.5,26.512500000000003,0.31057230924622753,0.013113190435328007,4.5,33194975.896254193,1354960.257918031 
 08/21  20:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,26.864041020311703,13.95972036150151,23.13691788389159,13.416789722657795,22.26698422072979,12.408868544784731,23.13498189257702,13.567998670921014,22.324106136722065,12.322426281239466,23.28055412049919,15.187103531635186,26.864041020311703,45.05591239130925,0.0,1152.31467036068,23.13691788389159,54.31320250541997,0.0,815.3922490087991,22.26698422072979,53.60517655770554,0.0,503.1881546024149,23.13498189257702,54.857904833497585,0.0,771.9336759138811,22.324106136722065,53.113457894226435,0.0,598.9729880946318,23.28055412049919,60.384805848633455,0.0,822.8575283588798,0.0,164.54462956359384,9992.185346022823,0.0,0.0,124.60107408791673,0.0,98.01460224013789,0.0,0.0,0.0,8805.434488997671,4454.937685586949,766.4232151290859,766.423215129086,164.54462956359384,205.6807869544923,2427.091972666886,9992.185346022823,8.50926354531386,7.22,1.84834354205219,12419.277318689708,46.84621144685086,0.0011089949434326674,8.50926354531386,1.84834354205219,14.030785246701075,0.008843679299592655,11.830901692389277,12.999981416015201,0.3705044250126874,0.008843679299592655,13.0,81.9960945511138,0.0,0.0,0.035650657915230866,7.22,0.8924037820278988,11.500411052538247,0.31057230924622753,0.008560591745073403,11.5,25.4125,0.31057230924622753,0.014114211819379477,4.5,22593951.962474026,1354960.257918031 
 08/21  21:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,26.535275602597018,13.362126161249774,23.183981765125267,12.785368630803358,22.932683719130235,12.004045887897588,23.157957614800623,12.9120174447064,23.06662533469153,11.952066709545853,22.984736939188824,14.47145009495265,26.535275602597018,44.18441749995199,0.0,0.0,23.183981765125267,51.97090131355695,47.52,0.0,22.932683719130235,50.12724955286574,20.520000000000003,0.0,23.157957614800623,52.48611218113162,47.52,0.0,23.06662533469153,49.553457319597435,20.520000000000003,0.0,22.984736939188824,58.70209501822944,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,26.56077970898854,0.009808380360656708,13.369721314785707,26.56077970898854,0.0,0.009808380360656708,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.014889480250252404,11.5,24.3125,0.0,0.014889480250252404,4.5,5760000.0,0.0 
 08/21  22:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,25.934131930049688,13.39221673951893,22.9289736380695,12.813352719381115,22.824546138639434,12.025121726123405,22.908139314766316,12.940737864010678,22.928940192917416,11.97218722711909,22.690152001091924,14.50294503872988,25.934131930049688,45.87453997283885,0.0,0.0,22.9289736380695,52.87584298713129,27.720000000000002,0.0,22.824546138639434,50.524313162760365,11.970000000000002,0.0,22.908139314766316,53.38607760042289,27.720000000000002,0.0,22.928940192917416,50.03107936647216,11.970000000000002,0.0,22.690152001091924,59.88395940912622,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,26.120973621519447,0.009813600667307597,13.391342244480054,26.120973621519447,0.0,0.009813600667307597,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.015389570239943922,11.5,24.2125,0.0,0.015389570239943922,4.5,1710000.0,0.0 
 08/21  23:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.246594998480965,13.393773016187415,22.602273242064676,12.814947426096715,22.555728498797063,12.026862519870269,22.586294572298723,12.942317805483372,22.619985426847528,11.973948980937841,22.325614511928798,14.504488687674186,25.246594998480965,47.78857557895019,0.0,0.0,22.602273242064676,53.93829740281532,15.840000000000002,0.0,22.555728498797063,51.360429016070896,6.840000000000001,0.0,22.586294572298723,54.4428532469902,15.840000000000002,0.0,22.619985426847528,50.98235308825453,6.840000000000001,0.0,22.325614511928798,61.228888977831964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,25.40968999523963,0.009813944397581723,13.393809750485863,25.40968999523963,0.0,0.009813944397581723,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01601064383644246,11.5,24.0875,0.0,0.01601064383644246,4.5,1710000.0,0.0 
 08/21  24:00:00,23.9,0.0,0.0,0.0,0.0,0.0,24.65874994050576,13.387967973026132,22.35905196507219,12.809168018413692,22.335627230279123,12.0211160584951,22.34663820114899,12.936532598828142,22.37304309361621,11.968204041665956,22.095608470251104,14.498633113926092,24.65874994050576,49.47411787503047,0.0,0.0,22.35905196507219,54.72048054463483,15.840000000000002,0.0,22.335627230279123,52.032369693792134,6.840000000000001,0.0,22.34663820114899,55.220497847011245,15.840000000000002,0.0,22.37304309361621,51.733315948527306,6.840000000000001,0.0,22.095608470251104,62.0688221274598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,24.79644624827162,0.009813923910620415,13.387966475077484,24.79644624827162,0.0,0.009813923910620415,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.016276878642448925,11.5,23.9,0.0,0.016276878642448925,4.5,1710000.0,0.0 
 08/22  01:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,24.161960791286926,13.387968332829207,22.15133678449772,12.809167949685461,22.14144230751356,12.021115520048152,22.14166302867605,12.936532853471924,22.16293837146477,11.968204041665956,21.922403156088752,14.498633491054642,24.161960791286926,50.96741111340587,0.0,0.0,22.15133678449772,55.41693006404866,15.840000000000002,0.0,22.14144230751356,52.65125790120973,6.840000000000001,0.0,22.14166302867605,55.914030470790216,15.840000000000002,0.0,22.16293837146477,52.399232905420526,6.840000000000001,0.0,21.922403156088752,62.727853248352474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,24.278857685733644,0.009813924854512239,13.387968332829207,24.278857685733644,0.0,0.009813924854512239,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.01618565215390342,11.5,23.2125,0.0,0.01618565215390342,4.5,1710000.0,0.0 
 08/22  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.730928736454782,13.387968332829207,21.960106873942003,12.809167949685461,21.961329670066156,12.021115520048152,21.952750779159906,12.936532853471924,21.973638782027123,11.968204041665956,21.783619333963966,14.498633491054642,23.730928736454782,52.304495300062115,0.0,0.0,21.960106873942003,56.06658619247922,15.840000000000002,0.0,21.961329670066156,53.23249343880997,6.840000000000001,0.0,21.952750779159906,56.5615809403576,15.840000000000002,0.0,21.973638782027123,53.0072655912768,6.840000000000001,0.0,21.783619333963966,63.26165762774123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,23.83392667931805,0.009813924816106493,13.387968332829207,23.83392667931805,0.0,0.009813924816106493,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.01577877001581335,11.5,22.8,0.0,0.01577877001581335,4.5,1710000.0,0.0 
 08/22  03:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.3505120926676,13.378275761559356,21.842540125873374,12.799519950465314,21.835108122545,12.011528176773853,21.831282934580628,12.926875139985102,21.842120194269484,11.958620540026363,21.66889954660978,14.488855758263684,23.3505120926676,53.48355155639424,0.0,0.0,21.842540125873374,56.434556989503264,15.840000000000002,0.0,21.835108122545,53.6102102897996,6.840000000000001,0.0,21.831282934580628,56.9464019503519,15.840000000000002,0.0,21.842120194269484,53.400606995497306,6.840000000000001,0.0,21.66889954660978,63.666479334517746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,23.44034694593389,0.00981392481754864,13.378275761559356,23.44034694593389,0.0,0.00981392481754864,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.015301173054111493,11.5,23.1125,0.0,0.015301173054111493,4.5,1710000.0,0.0 
 08/22  04:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.033373227554282,13.372458616317338,21.75672905266827,12.79372925682831,21.741341197402292,12.005773740359581,21.74251922269731,12.921078870615139,21.745326766526652,11.95286844263594,21.577491767725743,14.482987742547444,23.033373227554282,54.49767516910768,0.0,0.0,21.75672905266827,56.709698281133626,15.840000000000002,0.0,21.741341197402292,53.89777010717236,6.840000000000001,0.0,21.74251922269731,57.23437317899008,15.840000000000002,0.0,21.745326766526652,53.696954735572405,6.840000000000001,0.0,21.577491767725743,63.99918485664656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,23.10613871503161,0.00981392481749773,13.372458616317338,23.10613871503161,0.0,0.00981392481749773,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.015074353476462292,11.5,22.9875,0.0,0.015074353476462292,4.5,1710000.0,0.0 
 08/22  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,22.776485075317638,13.362757907539844,21.67004292121342,12.784072786641952,21.655340030150555,11.996176873497358,21.65645686097202,12.911412410426436,21.657606460608438,11.943275927080723,21.504922018166013,14.47320172423266,22.776485075317638,55.31706297514817,0.0,0.0,21.67004292121342,56.97489892398804,15.840000000000002,0.0,21.655340030150555,54.14759741744355,6.840000000000001,0.0,21.65645686097202,57.499879115759015,15.840000000000002,0.0,21.657606460608438,53.95151116376711,6.840000000000001,0.0,21.504922018166013,64.2434058550166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,22.836585107363806,0.009813924817499434,13.362757907539844,22.836585107363806,0.0,0.009813924817499434,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.014818366252567902,11.5,22.8,0.0,0.014818366252567902,4.5,1710000.0,0.0 
 08/22  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,22.56420022799622,13.356935585918604,21.62068430359379,12.778277256676864,21.6189909179407,11.99041743839045,21.62340430707967,12.905610776914832,21.612448613086823,11.937518632089475,21.445915533881625,14.467328609680555,22.56420022799622,56.01287362507789,0.0,0.0,21.62068430359379,57.12542972885078,15.840000000000002,0.0,21.6189909179407,54.247495873519384,6.840000000000001,0.0,21.62340430707967,57.59435105031889,15.840000000000002,0.0,21.612448613086823,54.08016719471067,6.840000000000001,0.0,21.445915533881625,64.451500506682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.510887939429987,8.510887939429987,0.0,0.0,45.90298178114137,0.0,8.510887939429987,0.0,22.611919924244457,0.009813924817499379,13.356935585918604,22.611919924244457,0.0,0.009813924817499379,13.0,81.99640183344616,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.015260151570974781,11.5,22.8,0.0,0.015260151570974781,4.5,1710000.0,0.0 
 08/22  07:00:00,22.425,0.0,0.0,0.0,0.0,0.0,22.417110057522628,12.881098252247249,22.199181595816302,12.439259914859388,22.196182549498403,11.893295409931792,22.19932919629492,12.537749143178077,22.196170824383778,11.8654042455294,22.192080441465283,13.923448025802323,22.417110057522628,54.789910596959906,0.0,27.810671920106262,22.199181595816302,53.933259272825325,345.9279017308444,16.12305683942133,22.196182549498403,52.035318534044826,118.2747794536361,4.369498847310024,22.19932919629492,54.28339963661568,258.2971347377219,18.075017457377946,22.196170824383778,51.93954424649969,138.70422324464516,3.7452075598316243,22.192080441465283,59.45767642095677,703.0643887385897,27.94851810473664,0.0,4991.373922326167,9713.250254509421,0.0,1064.0512816591151,734.7552777483909,935.1639101414285,820.2370094904455,1398.5145928854054,0.0,0.0,8896.043201797756,3507.646214118766,477.90781166794886,477.90781166794824,4991.373922326167,6239.217402907708,2320.5146783073233,9713.250254509421,8.660266040035701,7.219999999999999,1.6086467099246173,12033.764932816744,51.280284396597686,0.039258988648423976,8.660266040035701,1.6086467099246176,13.268325581679079,0.008837378922973088,11.793452048901568,13.00000070977282,0.3705044250126874,0.008837378922973088,13.0,81.99944219099757,0.0,0.0,0.022941805492252207,7.219999999999999,0.9175608488284711,11.49997019595057,0.31057230924622753,0.008692059959542874,11.5,22.425,0.31057230924622753,0.01557061214950214,4.5,12935311.796988683,1354960.257918031 
 08/22  08:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,22.44642035781452,12.333189401648415,22.200501860051325,11.993585359578661,22.199928099614137,11.759166448062837,22.19999721045017,12.045805592208566,22.20108408137308,11.751355704384888,22.201015283778553,13.038300832803106,22.44642035781452,52.757578483146126,0.0,18.201852970610616,22.200501860051325,52.367296398414695,170.53298961930506,0.0,22.199928099614137,51.56447537273076,18.39317352199862,11.339563414319116,22.19999721045017,52.549689083259985,52.90610784296268,11.642782032680316,22.20108408137308,51.53422788220444,33.890014591918884,2.2579025136031987,22.201015283778553,56.08799110268865,551.195146539514,0.0,0.0,4167.465559698221,9540.97793107799,0.0,908.9382075925561,629.7805967688982,740.31883359254,718.8859040459326,1283.4753244242584,0.0,0.0,8717.310040056642,3335.0684993285745,478.53761317740253,478.5376131774018,4167.465559698221,5209.331949622777,2276.710529639888,9540.97793107799,8.694296790068549,7.22,1.54357560845502,11817.688460717876,46.412695425137194,0.028037362932134907,8.694296790068549,1.54357560845502,13.27067429843731,0.008786358612647144,11.712814428491974,13.000659848718755,0.3705044250126874,0.008786358612647144,13.0,81.99997773510242,0.0,0.0,0.023178750097081837,7.22,0.8981408943632614,11.500001908348676,0.31057230924622753,0.008701131768512378,11.5,21.8875,0.31057230924622753,0.015571826068318171,4.5,12707239.011638742,1354960.257918031 
 08/22  09:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.386043455026744,12.606239140673797,22.879559577792868,13.186940355323541,22.456712542999817,12.82391188817345,23.244701294697165,13.258928263504092,22.260216179384344,12.764430398530907,23.16414415044941,14.007243485037105,23.386043455026744,50.74421165957243,1073.469462016706,0.0,22.879559577792868,54.35408766825821,0.0,794.1845415341213,22.456712542999817,54.454902964133844,0.0,632.7717556571081,23.244701294697165,53.411733540242935,0.0,779.7116631584363,22.260216179384344,54.90264818209138,0.0,647.01552997057,23.16414415044941,56.35592017072151,0.0,811.986792018962,0.0,49.132008338515035,9984.609889763875,0.0,0.0,8.067872921868295,0.0,45.38682242564237,0.0,0.0,0.0,9085.623727557479,3377.593054711434,525.4076167647922,525.4076167647922,49.132008338515035,61.4150104231438,2372.6815226724157,9984.609889763875,8.693947007665829,7.22,1.616541692508672,12357.29141243629,45.445950707563256,0.0003217535774197636,8.693947007665829,1.616541692508672,13.394074756255728,0.00879604961898384,11.729171007278103,13.00018950950057,0.3705044250126874,0.00879604961898384,13.0,81.99999597964565,0.0,0.0,0.025274796522420873,7.22,0.9420868621653642,11.500743157027653,0.31057230924622753,0.008715863511455847,11.5,22.0125,0.31057230924622753,0.016002439575499953,4.5,42884101.51734743,1354960.257918031 
 08/22  10:00:00,22.8875,11.0,5.0,11.0,5.0,20.0,24.341590051181022,14.13095729280947,24.31081825724871,14.745335785947582,23.8077776309762,13.756410834497226,24.78841501169071,14.862604192835029,23.311468706600436,13.562356837238308,24.5813001921124,15.898836991778271,24.341590051181022,52.91560098940218,1277.374315969557,0.0,24.31081825724871,55.16286371730822,0.0,911.9690436429938,23.8077776309762,53.329985663126934,0.0,734.0944176317707,24.78841501169071,54.016537877425215,0.0,1043.2732099701334,23.311468706600436,54.25961037272918,0.0,772.741458881935,24.5813001921124,58.45260221646885,0.0,928.3658408889812,0.0,0.0,10726.490375463307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9498.054125438133,3659.934065833653,806.6724431683137,727.5297323986283,0.0,0.0,2545.589086849436,10726.490375463307,8.616352521337792,7.22,1.83201644557656,13272.079462312744,45.43548637224843,0.0,8.616352521337792,1.83201644557656,13.869059139090378,0.0089781277184513,12.034846533421726,12.986440496430369,0.3821428716752412,0.0088985548639657,13.0,81.99999600341867,0.0,0.0,0.03721955532564556,7.22,0.9889695954490965,11.500067969262084,0.31057230924622753,0.008701706605416457,11.5,22.8875,0.31057230924622753,0.016154351745108944,4.5,54061342.986159965,1361805.7541744695 
 08/22  11:00:00,23.674999999999997,11.0,5.0,11.0,5.0,20.0,25.34819843935923,15.13908905499951,24.966164979306566,15.49776708775951,24.58890635769701,14.118349158745254,24.99764097648427,15.03019164375969,24.045887200939006,13.842745135361174,24.997895556750983,16.854528756814737,25.34819843935923,53.18363349497848,1191.8278140431175,0.0,24.966164979306566,55.674743566598806,0.0,1109.6081747588094,24.58890635769701,52.097191924793634,0.0,789.1107276493079,24.99764097648427,53.92677289066151,0.0,1514.8540364104606,24.045887200939006,52.866136195640486,0.0,829.8316624963347,24.997895556750983,60.59530164999986,0.0,1452.1517013844823,0.0,0.0,12987.82449380172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9995.123192527059,3915.009534521411,2581.7419014840066,1923.144622799075,0.0,0.0,3062.3560068032684,12987.82449380172,8.780563532029072,7.22,1.9833265481292164,16050.180500604987,45.43548637224843,0.0,8.780563532029072,1.9833265481292166,16.10380165947535,0.0094429645940431,12.790437293044494,12.959510724237479,0.4697456262589614,0.008895812544254944,13.0,81.99999600341867,0.0,0.0,0.11371896722557026,7.22,1.0469273630112081,11.500653843797762,0.31057230924622753,0.008696366630703126,11.5,23.674999999999997,0.31057230924622753,0.016457925056588496,4.5,57468477.71554487,1419365.3856286556 
 08/22  12:00:00,24.5875,8.8,4.0,8.8,4.0,16.0,26.113196198129515,15.151564686904718,24.997834607756783,15.075993755001976,24.97667892741857,13.992981156095933,24.997795689356003,14.34375776971357,24.498321371550695,13.74604902160975,24.99810727352582,16.520430374496268,26.113196198129515,50.87598577329783,779.6650916807835,0.0,24.997834607756783,54.088508130270235,0.0,1330.7811179687947,24.97667892741857,50.492723365456726,0.0,850.8424642238034,24.997795689356003,51.591366063013176,0.0,1749.5417767193362,24.498321371550695,51.13057235367252,0.0,861.809772908967,24.99810727352582,59.324193241396,0.0,1554.9646118293233,0.0,0.0,14985.217465622613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10832.43627070523,4213.550177117257,3692.946753086207,2701.54490551277,0.0,0.0,3544.5993469333844,14985.217465622613,8.918142101378585,7.22,2.104003504731573,18529.816812555997,45.43548637224843,0.0,8.918142101378585,2.104003504731573,17.30686886631968,0.009664302373411275,13.140727903443898,12.99155286185457,0.5187989375093992,0.008908240361308665,13.0,81.99999600341867,0.0,0.0,0.1611572739082604,7.219999999999999,1.1480637447072817,11.501182146034026,0.31057230924622753,0.008703570938086557,11.5,24.5875,0.31057230924622753,0.017152895084445983,4.5,58003055.720238924,1456835.7703038112 
 08/22  13:00:00,25.375,4.4,2.0,4.4,2.0,8.0,26.656984348392506,14.455029537823126,24.998588934552707,14.18248659559691,24.860272419795418,13.323052544713873,24.99864090062696,13.54546346178229,24.415362710457217,13.158220333533775,24.99865593654636,15.75948103122055,26.656984348392506,47.10803447469931,373.28201226367037,0.0,24.998588934552707,51.05466354398079,0.0,1174.7518943889595,24.860272419795418,48.67537770336138,0.0,803.1352251087137,24.99864090062696,48.982640171802,0.0,1557.9731539133206,24.415362710457217,49.452021926219544,0.0,852.7707187410273,24.99865593654636,56.512247570077356,0.0,1213.8193541736264,0.0,0.0,14660.016439269071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11622.658293910852,4472.7707728225105,2511.0341504142343,1992.307181153674,0.0,0.0,3488.9006346073047,14660.016439269071,8.808006737947409,7.22,2.2019605885511098,18148.917073876375,45.43548637224843,0.0,8.808006737947409,2.2019605885511098,16.418000345523776,0.009356792103532576,12.654103121097082,13.023293848735854,0.46097846089273065,0.008911118394141163,13.0,81.99999600341867,0.0,0.0,0.10923824669526565,7.219999999999999,1.2460208285268188,11.500620530501118,0.31057230924622753,0.00871248080178022,11.5,25.375,0.31057230924622753,0.017839657401349258,4.5,53798152.4180888,1412337.2748789855 
 08/22  14:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,27.076033272282213,14.00344007526373,24.998551833781434,14.023099614729636,24.932823298536107,13.451493323518921,24.99868969943329,13.58976351887237,24.639304503105777,13.269983103861561,24.99818696991088,15.415047259784501,27.076033272282213,44.62518066154668,167.80904489342947,0.0,24.998551833781434,50.524550845993176,0.0,1458.3510411456652,24.932823298536107,48.87309443418368,0.0,810.9477114003209,24.99868969943329,49.1219918477813,0.0,1729.5339574771683,24.639304503105777,49.14982826366708,0.0,872.7276013541475,24.99818696991088,55.274363029058236,0.0,1681.088793933131,0.0,0.0,16124.535555191334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11835.632722518592,4766.142366340997,3813.4361956595885,3158.571931306014,0.0,0.0,3867.2043792797544,16124.535555191334,8.94881403949153,7.22,2.2247297523913465,19991.739934471087,45.43548637224843,0.0,8.94881403949153,2.2247297523913465,18.00283055285012,0.009336737431781676,12.622111566357463,12.974788183456038,0.5348837090392723,0.008851453019185381,13.0,81.99999600341867,0.0,0.0,0.16703681623379152,7.219999999999999,1.2687899923670556,11.499557278199482,0.31057230924622753,0.008687553386585459,11.5,26.2875,0.31057230924622753,0.01771210626628508,4.5,57938826.92910216,1470159.4603500052 
 08/22  15:00:00,27.7,11.0,5.0,11.0,5.0,20.0,27.42833933358736,14.317518642668901,24.997985229727405,14.220836122953457,24.997243041547204,13.960203455914302,24.998148605676374,14.005517619061663,24.991352991383028,13.617693578700584,24.997764159328362,15.645017578460392,27.42833933358736,44.61205131718624,31.579720623648427,46.758238296865784,24.997985229727405,51.17751352461427,0.0,1788.30129521744,24.997243041547204,50.32249646747355,0.0,858.2619916576103,24.998148605676374,50.46787600109549,0.0,1861.488566472948,24.991352991383028,49.23095093140907,0.0,1109.633924106904,24.997764159328362,56.09770297649335,0.0,1838.9250689459618,0.0,0.0,18171.024745239847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12353.514756672828,5218.455279589606,5339.8456596533615,4306.566654059914,0.0,0.0,4430.97657807818,18171.024745239847,9.12010886076082,7.22,2.280443475726101,22602.00132331803,45.43548637224843,0.0,9.12010886076082,2.280443475726101,19.23412808855977,0.009507839852779094,12.894755364039248,12.984316991529807,0.6058463228206084,0.00883423462215646,13.0,81.99999600341867,0.0,0.0,0.2366143480827655,7.219999999999999,1.3245037157018098,11.510701372558458,0.31057230924622753,0.008666980813256417,11.5,27.7,0.31057230924622753,0.017775159856339477,4.5,60988566.08638451,1539136.0235840413 
 08/22  16:00:00,28.3,11.0,5.0,11.0,5.0,20.0,27.751874602969277,14.446490622391574,24.99790493060531,14.17938369316961,24.96294158045606,14.161603376827621,24.998065025953103,14.211399459849572,24.99783174264399,13.417976112951516,24.99768230423198,15.869575070122607,27.751874602969277,44.143747417320675,0.0,219.77407853981276,24.99790493060531,51.04044495157486,0.0,1858.1754890149937,24.96294158045606,51.08847104608708,0.0,814.0405793865305,24.998065025953103,51.146221725864734,0.0,1730.8276500497127,24.99783174264399,48.57586817764703,0.0,1308.9316885866865,24.99768230423198,56.90986756539864,0.0,1771.9484611871303,0.0,0.0,18778.205243835993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12670.608157440965,5403.649005311565,5586.967759775505,4447.178951697093,0.0,0.0,4610.823652914453,18778.205243835993,9.160436339270564,7.22,2.308422249602475,23389.028896750446,45.43548637224843,0.0,9.160436339270564,2.308422249602475,19.45457218766279,0.009589235849776263,13.013648819900808,13.001990637986287,0.6088646337419941,0.008847637467330222,13.0,81.99999600341867,0.0,0.0,0.24722283157848468,7.219999999999999,1.3524824895781835,11.541630020862742,0.31057230924622753,0.008684190309575054,11.5,28.3,0.31057230924622753,0.01796053412752084,4.5,59864115.012676865,1541753.0330892683 
 08/22  17:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.06899807855919,14.488555809217562,24.9979972387456,14.20971864428846,24.613890327787274,14.213436196419153,24.99819259261701,14.533730861526521,24.997945129082574,13.2989317235504,24.997883325692012,16.206427494761698,28.06899807855919,43.45249415236629,0.0,295.980150745484,24.9979972387456,51.14064392243776,0.0,1786.9174951761906,24.613890327787274,52.340437954622246,0.0,788.3344360473087,24.99819259261701,52.2249802413086,0.0,1446.0547461234446,24.997945129082574,48.19945633696012,0.0,1387.5889821493809,24.997883325692012,58.14848545912694,0.0,1503.9985002810392,0.0,0.0,18189.88989285422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12820.094042601799,5508.356343488453,4837.135197641491,3868.1854349642176,0.0,0.0,4476.175830069721,18189.88989285422,9.099604836080895,7.22,2.308422249602475,22666.065722923937,45.43548637224843,0.0,9.099604836080895,2.308422249602475,18.989191363808732,0.009543932088078955,12.93658404046426,13.01055151595019,0.5645981042602048,0.008863901381882111,13.0,81.99999600341867,0.0,0.0,0.21183812462678314,7.219999999999999,1.3524824895781835,11.5945172903096,0.31057230924622753,0.008712671515536126,11.5,28.674999999999997,0.31057230924622753,0.01804581141968488,4.5,55734669.36760089,1497039.5502543356 
 08/22  18:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,28.210952060489085,14.705213646101793,24.998150349039296,14.397937437632073,24.287812949667448,14.178481749069821,24.99819699275595,14.924668859168825,24.998185544281423,13.417050463538962,24.99772125522277,16.537632405491088,28.210952060489085,43.702477502263754,0.0,249.94274009839637,24.998150349039296,51.76817500131871,0.0,1580.2391986794532,24.287812949667448,53.25142018772992,0.0,765.1110316377196,24.99819699275595,53.559525749059084,0.0,1259.5053093779397,24.998185544281423,48.57234232000978,0.0,1225.534029267134,24.99772125522277,59.38793108570755,0.0,1487.1108918344262,0.0,0.0,17178.487795238456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12665.626424060218,5374.832579935052,3963.0063276592477,3168.7395458749215,0.0,0.0,4199.889477989397,17178.487795238456,8.99578746624316,7.22,2.3074009771218806,21378.377273227856,45.43548637224843,0.0,8.99578746624316,2.3074009771218806,18.21395368514257,0.009485746562005227,12.844496810717507,13.017088825302107,0.5184569301042873,0.008880538808899857,13.0,81.99999600341867,0.0,0.0,0.1723565017101849,7.22,1.3514612170975895,11.544666231316825,0.31057230924622753,0.008692165553478794,11.5,28.2125,0.31057230924622753,0.01799891298113047,4.5,54698865.04083825,1456723.3745432366 
 08/22  19:00:00,27.1125,5.5,2.5,5.5,2.5,10.0,27.77972861491612,14.728289309160427,24.576586710470327,14.41303285531199,23.201359472362995,13.524835723401248,24.380606866150107,14.80534436959025,24.246963696686844,13.246368734119104,24.465240443186623,16.444262244844985,27.77972861491612,44.88245584772268,0.0,400.174580492052,24.576586710470327,53.14165950674208,0.0,932.1539702149366,23.201359472362995,54.48432536841159,0.0,692.005903402252,24.380606866150107,55.14661280053962,0.0,867.9863833604004,24.246963696686844,50.249264838691204,0.0,841.5724079593722,24.465240443186623,60.944880582621124,0.0,919.0607715323047,0.0,0.0,13780.324288576907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12292.23210375017,5034.098445974224,926.4559212142582,815.5365427482536,0.0,0.0,3330.4029880057237,13780.324288576907,8.661610409889159,7.22,2.2797451053674966,17110.727276582635,45.43548637224843,0.0,8.661610409889159,2.2797451053674966,14.160694586068725,0.00902514909206937,12.09806792834146,13.0006908564175,0.3705044250126874,0.008906503333260148,13.0,81.99999600341867,0.0,0.0,0.04241471793974895,7.219999999999999,1.3238053453432055,11.500012387085215,0.31057230924622753,0.008687795846569733,11.5,27.1125,0.31057230924622753,0.0179531580171926,4.5,37041732.26245971,1354960.257918031 
 08/22  20:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,26.518263868964105,13.997071140848615,23.23466479692361,13.400135018380476,22.247467371172654,12.426538130319507,23.11120568906521,13.614253713140048,22.54578731181831,12.349119634715615,23.227581708842628,15.329487705699407,26.518263868964105,46.09400246735821,0.0,999.5463848278439,23.23466479692361,53.93427806349813,0.0,823.2271547449443,22.247467371172654,53.73132113037472,0.0,487.81103778291185,23.11120568906521,55.10250535725142,0.0,770.1579900450236,22.54578731181831,52.493239040635125,0.0,683.880357940714,23.227581708842628,61.13545310664132,0.0,818.7748098326114,0.0,130.76143695452583,13327.860233443716,0.0,0.0,138.66367349328138,0.0,29.72428267392774,0.0,0.0,0.0,11997.798546739748,4680.271689590941,814.1903870176795,743.845447046113,130.76143695452583,163.45179619315726,3194.3396311611673,13327.860233443716,8.634175886444988,7.22,2.2476602688159946,16522.19986460489,45.1541556553733,0.0008444529892719301,8.634175886444988,2.2476602688159946,13.97070640725988,0.008981264533349038,12.025114087022807,12.999950841686514,0.3705044250126874,0.008906019487555619,13.0,81.99999609789083,0.0,0.0,0.037546319967940056,7.22,1.2917205087917032,11.500005456818574,0.31057230924622753,0.008714879067086033,11.5,26.012500000000003,0.31057230924622753,0.018056059605717125,4.5,25723168.844725773,1354960.257918031 
 08/22  21:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.261437526887484,13.42828813384073,23.253165551993547,12.83009793183738,22.903096443377308,12.093938239303133,23.131828064990273,12.99587078859772,23.15672794531002,12.04862992230244,22.944767274099213,14.626736565308747,26.261437526887484,45.09792999214029,0.0,0.0,23.253165551993547,51.905731840969224,47.52,0.0,22.903096443377308,50.51509190140203,20.520000000000003,0.0,23.131828064990273,52.85821504938013,47.52,0.0,23.15672794531002,49.600974218139996,20.520000000000003,0.0,22.944767274099213,59.43784854395764,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,26.277169214174016,0.00985904385435639,13.43584997099391,26.277169214174016,0.0,0.00985904385435639,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.01728450580040814,11.5,24.85,0.0,0.01728450580040814,4.5,5760000.0,0.0 
 08/22  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.742491093560467,13.440860356528125,22.949898509712796,12.839418444795989,22.774553973457763,12.095945360752593,22.853698071829378,13.006501013548455,23.013084969013626,12.04965463135626,22.657794843736763,14.640750067833856,25.742491093560467,46.54447428172233,0.0,0.0,22.949898509712796,52.89922935564938,27.720000000000002,0.0,22.774553973457763,50.91468470892084,11.970000000000002,0.0,22.853698071829378,53.79339525964627,27.720000000000002,0.0,23.013084969013626,50.03203097856927,11.970000000000002,0.0,22.657794843736763,60.537828090149006,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,25.909129214361055,0.009864266628518742,13.43998938901806,25.909129214361055,0.0,0.009864266628518742,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.01681435157345828,11.5,24.4,0.0,0.01681435157345828,4.5,1710000.0,0.0 
 08/22  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.115195031424072,13.434653730097255,22.592743400922043,12.833314759829413,22.494741848960786,12.090045605812806,22.515594613429165,13.000359427452524,22.642764255518788,12.043779894775199,22.297988452117792,14.634453769336567,25.115195031424072,48.29215874178581,0.0,0.0,22.592743400922043,54.03455516001107,15.840000000000002,0.0,22.494741848960786,51.76623280255016,6.840000000000001,0.0,22.515594613429165,54.885233751437625,15.840000000000002,0.0,22.642764255518788,51.14710381541455,6.840000000000001,0.0,22.297988452117792,61.849229925069636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,25.265862204309208,0.009864610521265775,13.434690287921818,25.265862204309208,0.0,0.009864610521265775,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.016440099715766147,11.5,24.4,0.0,0.016440099715766147,4.5,1710000.0,0.0 
 08/22  24:00:00,23.4,0.0,0.0,0.0,0.0,0.0,24.564162030788076,13.454071586131844,22.306890049598746,12.852639685595397,22.250202875660875,12.10925413879652,22.244317299959334,13.019710139833574,22.337310013394024,12.06298087892441,22.070585523527857,14.654056365001804,24.564162030788076,49.96967126716374,0.0,0.0,22.306890049598746,55.05161557254769,15.840000000000002,0.0,22.250202875660875,52.60871424261044,6.840000000000001,0.0,22.244317299959334,55.86924989625872,15.840000000000002,0.0,22.337310013394024,52.17147464352574,6.840000000000001,0.0,22.070585523527857,62.79115184645254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,24.694583979193943,0.009864590024620772,13.454070096099572,24.694583979193943,0.0,0.009864590024620772,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.016169098419025467,11.5,23.4,0.0,0.016169098419025467,4.5,1710000.0,0.0 
 08/23  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,24.078872367415283,13.465711925760324,22.051178559264326,12.864224461595555,22.023145426986943,12.120771159802585,22.000165415391596,13.031310150539008,22.07336904757473,12.074493784897188,21.894340300469295,14.665806750225768,24.078872367415283,51.4825430954434,0.0,0.0,22.051178559264326,55.957614281942504,15.840000000000002,0.0,22.023145426986943,53.38170827833896,6.840000000000001,0.0,22.000165415391596,56.74917645966078,15.840000000000002,0.0,22.07336904757473,53.05654726594359,6.840000000000001,0.0,21.894340300469295,63.51783011974021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,24.195697626775715,0.009864590968958743,13.465711925760324,24.195697626775715,0.0,0.009864590968958743,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016583025621259143,11.5,22.8,0.0,0.016583025621259143,4.5,1710000.0,0.0 
 08/23  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.63998163298239,13.465711925760324,21.880661450335772,12.864224461595555,21.85504238869249,12.120771159802585,21.832374492121183,13.031310150539008,21.88381775647189,12.074493784897188,21.750955558076527,14.665806750225768,23.63998163298239,52.85904080489796,0.0,0.0,21.880661450335772,56.542666000783086,15.840000000000002,0.0,21.85504238869249,53.93203733500815,6.840000000000001,0.0,21.832374492121183,57.333213487412436,15.840000000000002,0.0,21.88381775647189,53.6734882232829,6.840000000000001,0.0,21.750955558076527,64.07647230507727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,23.74485373468957,0.00986459093053484,13.465711925760324,23.74485373468957,0.0,0.00986459093053484,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016859161214404058,11.5,22.8,0.0,0.016859161214404058,4.5,1710000.0,0.0 
 08/23  03:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.259378440606767,13.465711925760324,21.75484198016819,12.864224461595555,21.72633011418209,12.120771159802585,21.707510440378297,13.031310150539008,21.742761653660363,12.074493784897188,21.63533888238788,14.665806750225768,23.259378440606767,54.08627320001668,0.0,0.0,21.75484198016819,56.97879558451686,15.840000000000002,0.0,21.72633011418209,54.357721395905536,6.840000000000001,0.0,21.707510440378297,57.77222460891241,15.840000000000002,0.0,21.742761653660363,54.137837906477806,6.840000000000001,0.0,21.63533888238788,64.53096840401614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,23.348478801132565,0.009864590931977661,13.465711925760324,23.348478801132565,0.0,0.009864590931977661,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016399023605554966,11.5,22.8,0.0,0.016399023605554966,4.5,1710000.0,0.0 
 08/23  04:00:00,22.425,0.0,0.0,0.0,0.0,0.0,22.940681781853336,13.465711925760324,21.642796170616677,12.864224461595555,21.615503019714254,12.120771159802585,21.597591269601747,13.031310150539008,21.624859421898343,12.074493784897188,21.542570909903908,14.665806750225768,22.940681781853336,55.138659395006734,0.0,0.0,21.642796170616677,57.370502101410004,15.840000000000002,0.0,21.615503019714254,54.72739287714604,6.840000000000001,0.0,21.597591269601747,58.161966466515324,15.840000000000002,0.0,21.624859421898343,54.52955532057753,6.840000000000001,0.0,21.542570909903908,64.89828229989865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,23.01520489080152,0.00986459093192673,13.465711925760324,23.01520489080152,0.0,0.00986459093192673,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015082926176913463,11.5,22.425,0.0,0.015082926176913463,4.5,1710000.0,0.0 
 08/23  05:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,22.669221055970972,13.465711925760324,21.530133788341704,12.864224461595555,21.51213630894039,12.120771159802585,21.49247337600575,13.031310150539008,21.51746644280288,12.074493784897188,21.46561128762616,14.665806750225768,22.669221055970972,56.053372985030336,0.0,0.0,21.530133788341704,57.767320818545834,15.840000000000002,0.0,21.51213630894039,55.07464519507198,6.840000000000001,0.0,21.49247337600575,58.53732130670852,15.840000000000002,0.0,21.51746644280288,54.88904861380381,6.840000000000001,0.0,21.46561128762616,65.20480017040332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,22.73376684114202,0.009864590931928433,13.465711925760324,22.73376684114202,0.0,0.009864590931928433,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014839350135250947,11.5,21.8875,0.0,0.014839350135250947,4.5,1710000.0,0.0 
 08/23  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.440647493937604,13.4754028216593,21.47930042141568,12.873870060172246,21.515673080401683,12.130360405914503,21.505628223406823,13.040968651247532,21.49526656503268,12.084079349111029,21.4038266734553,14.67559004692321,22.440647493937604,56.87276166610721,0.0,0.0,21.47930042141568,57.983933002578546,15.840000000000002,0.0,21.515673080401683,55.09746496076863,6.840000000000001,0.0,21.505628223406823,58.52711008145198,15.840000000000002,0.0,21.49526656503268,54.998382407129526,6.840000000000001,0.0,21.4038266734553,65.49342362264093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619192257927256,8.619192257927256,0.0,0.0,44.5550391585511,0.0,8.619192257927256,0.0,22.49285004597727,0.009864590931928388,13.4754028216593,22.49285004597727,0.0,0.009864590931928388,13.0,81.99999632893109,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01504375497910302,11.5,21.7,0.0,0.01504375497910302,4.5,1710000.0,0.0 
 08/23  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.31313117857126,13.014905469820476,22.198812992684253,12.515587950960162,22.197215721871597,11.967413711653936,22.19885893721188,12.6422943858128,22.196926965276205,11.937567219556534,22.187829614498924,14.107277009354506,22.31313117857126,55.62341973060683,26.5057037580976,18.463309996043485,22.198812992684253,54.206199512538234,418.1151101970913,20.374281980857546,22.197215721871597,52.28763774442206,143.9609344699999,4.589568134032421,22.19885893721188,54.659632649120255,315.35596991076443,20.891545973876145,22.196926965276205,52.18557925962299,162.65117955568044,4.35711263493796,22.187829614498924,60.188696534525626,723.8544006691857,14.47320558047072,0.0,5259.964744539031,8826.233888698904,0.0,1131.7936024324774,760.2168415431973,989.2105906281345,843.5478716244645,1432.1190335129625,0.0,0.0,8012.6497293790735,3269.731401363456,471.136518461715,471.1365184617148,5259.964744539031,6574.955930673789,2124.219591378128,8826.233888698904,8.616025600050428,7.219999999999999,1.5079516637015922,10950.45348007703,51.54402278596761,0.04170164954398302,8.616025600050428,1.5079516637015922,13.25071244190002,0.00880563872827768,11.795164145256223,13.000268275427388,0.3705044250126874,0.00880563872827768,13.0,81.99999949830298,0.0,0.0,0.02262426314777459,7.219999999999999,0.8149421839177066,11.499983862265552,0.31057230924622753,0.00864377167140794,11.5,21.7,0.31057230924622753,0.014698338738799466,4.5,12138289.549977351,1354960.257918031 
 08/23  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.381296578914167,12.39031378094257,22.20122270969018,12.004597880928479,22.20016247688691,11.743525574113077,22.20052978464694,12.070055512735726,22.20079670003321,11.732484734287933,22.201401365242113,13.141065305328459,22.381296578914167,53.167379689377526,8.363562128773083,1.697316719230912,22.20122270969018,52.403353712282616,141.48306245249086,0.0,22.20016247688691,51.51057094928923,4.427490929908345,47.235801062609994,22.20052978464694,52.63243891405949,15.966133744974513,53.658870357899445,22.20079670003321,51.47100099832934,15.978367606850782,13.313212145558907,22.201401365242113,56.465764752680236,561.0381715615547,0.0,0.0,3971.983369650003,8659.928963076407,0.0,879.8998776010237,579.8993864101544,661.3956419368542,689.8547973352122,1293.184244246969,0.0,0.0,7865.376639332126,3268.1767190428527,474.54764441209755,474.5476444120975,3971.983369650003,4964.979212062504,2089.517480888189,8659.928963076407,8.65185751540595,7.22,1.442575691245446,10749.446443964594,46.33189152138658,0.0266737991735759,8.65185751540595,1.442575691245446,13.259869195563256,0.00873414148685834,11.675476212014395,13.000375747197603,0.3705044250126874,0.00873414148685834,13.0,81.99999998166695,0.0,0.0,0.023089338794687934,7.219999999999999,0.7973977171060165,11.501270205277308,0.31057230924622753,0.008635788776399093,11.5,21.7,0.31057230924622753,0.014504333605079973,4.5,11939155.616706725,1354960.257918031 
