Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/23  09:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.233623871427604,12.564960150439166,22.869766101361286,13.185736514638076,22.42716307569455,12.802394870492133,23.24843880231643,13.26524932713031,22.226848104943812,12.738846618096387,23.17582077391807,14.069020989808628,23.233623871427604,51.07185631508305,1126.853947408685,0.0,22.869766101361286,54.38582417254476,0.0,793.2026298016967,22.42716307569455,54.47958618391089,0.0,638.7003573063328,23.24843880231643,53.42602525880012,0.0,779.8037192148975,22.226848104943812,54.92623473989154,0.0,651.1040105588722,23.17582077391807,56.5428114892849,0.0,812.7688759283378,0.0,37.1205054313704,8794.662968134624,0.0,0.0,0.0,0.0,38.66125507550112,0.0,0.0,0.0,7942.654868581896,3368.5014141153433,515.1439136890435,515.1439136890438,37.1205054313704,46.40063178921299,2121.323749336597,8794.662968134624,8.66063640137986,7.22,1.4563791103470995,10915.986717471222,45.255497768160666,0.00024171285100875293,8.66063640137986,1.4563791103470995,13.367280728560761,0.008713106098892262,11.633780866464248,13.000465946540206,0.3705044250126874,0.008713106098892262,13.0,81.99999999629512,0.0,0.0,0.02507289143221252,7.22,0.8055065467985468,11.500022438729342,0.31057230924622753,0.008629943617653475,11.5,22.0125,0.31057230924622753,0.014469073904253107,4.5,41831790.73549681,1354960.257918031 
 08/23  10:00:00,21.512499999999996,11.0,5.0,11.0,5.0,20.0,24.13838793065082,14.119868403723714,24.002793369312283,14.744226618887172,23.28784069337457,13.718815329563025,24.49020221009441,14.943434967904153,22.933672116973828,13.53283175735795,24.54127106484441,15.965675883867547,24.13838793065082,53.52724264130919,1253.369551190557,0.0,24.002793369312283,56.18814178264312,0.0,886.0103984548207,23.28784069337457,54.88989916176649,0.0,697.8252481738507,24.49020221009441,55.275465557313424,0.0,876.1538397970048,22.933672116973828,55.40376006648542,0.0,743.3732769693643,24.54127106484441,58.8443967557636,0.0,924.0901996988378,0.0,0.0,8734.134671186152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7763.983313554205,3208.1555970106383,573.5533524825531,573.5533524825532,0.0,0.0,2102.9194260787126,8734.134671186152,8.507733067277576,7.22,1.6185352685878978,10837.054097264863,45.25474962381201,0.0,8.507733067277576,1.6185352685878978,13.521955377688716,0.008866831125893412,11.913765882871562,13.000888184745325,0.3705044250126874,0.008866831125893412,13.0,81.99999999631234,0.0,0.0,0.026893397958931222,7.22,0.78643747079392,11.500013342891334,0.31057230924622753,0.008629720933195263,11.5,21.512499999999996,0.31057230924622753,0.014445457559344333,4.5,52264482.00735943,1354960.257918031 
 08/23  11:00:00,21.1,11.0,5.0,11.0,5.0,20.0,24.946832215849057,15.1940633027656,24.598650653284473,15.574518255250759,23.850455791562602,14.070764656826112,24.98580241156427,15.706917333735486,23.470992949274237,13.83283939046492,24.997431096072134,17.078243556542887,24.946832215849057,54.66234976381224,1257.1272180842589,0.0,24.598650653284473,57.19081635159444,0.0,937.0566924297971,23.850455791562602,54.287990658688415,0.0,738.0431579082885,24.98580241156427,56.36016471698365,0.0,1078.3459689784681,23.470992949274237,54.691599912392874,0.0,785.7825985846097,24.997431096072134,61.46360526320651,0.0,1292.6831112622885,0.0,0.0,9180.799152366802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7390.48487053563,3074.2342715236664,1424.056917803141,1125.0477134608634,0.0,0.0,2191.3458521045436,9180.799152366802,8.51804576411433,7.22,1.686628092358963,11372.145004471347,45.25474962381201,0.0,8.51804576411433,1.686628092358963,14.714296391714504,0.009164807522905195,12.418939332836626,12.970864291552054,0.41016784495645464,0.008884005074802725,13.0,81.99999999631234,0.0,0.0,0.06371265926135133,7.22,0.7445796176934278,11.50001692748701,0.31057230924622753,0.008620148183881692,11.5,21.1,0.31057230924622753,0.014130052901943649,4.5,54019436.506439224,1378935.239164316 
 08/23  12:00:00,21.1,8.8,4.0,8.8,4.0,16.0,25.494609808185945,15.471365020824926,24.76675527336476,15.629833784304743,24.013003185983894,13.902822047195398,24.9979673126584,15.376399613123422,23.641778125159412,13.658971563411164,24.998221796492956,16.918825431528894,25.494609808185945,53.86373619691634,1015.5697515024385,0.0,24.76675527336476,56.82174400972821,0.0,949.1137075150102,24.013003185983894,53.17797965144811,0.0,747.5046041292624,24.9979673126584,55.14063402670832,0.0,1160.4824335523897,23.641778125159412,53.52321580592711,0.0,796.8196801352922,24.998221796492956,60.843284504457564,0.0,1357.0320857648899,0.0,0.0,9427.223151566992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7252.579190370165,3072.879241253433,1794.7669435146674,1330.8565164318456,0.0,0.0,2242.7960064035888,9427.223151566992,8.554734908857373,7.22,1.6844621932306596,11670.019157970579,45.25474962381201,0.0,8.554734908857373,1.6844621932306596,15.183862193283192,0.009310664933484534,12.6473820158976,12.998899518515266,0.42233312626265107,0.008876234876269599,13.0,81.99999999631234,0.0,0.0,0.07943601226154068,7.219999999999999,0.7285224332063682,11.501211631543867,0.31057230924622753,0.00861899020928096,11.5,21.1,0.31057230924622753,0.013954576654539011,4.5,52860146.09203142,1386414.5753512965 
 08/23  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,25.841191370383584,14.917718122989163,24.70515733202534,14.864441263274696,24.052513021038003,13.268150661857556,24.99843004955888,14.427908877801999,23.68514237275581,13.078568561325053,24.99884597463482,16.333839207434288,25.841191370383584,50.929066967982,676.5113229632807,0.0,24.70515733202534,54.30071088151505,0.0,942.1281667097505,24.052513021038003,50.907359101783875,0.0,748.6028592156889,24.99843004955888,51.87715094880511,0.0,1166.2355559228,23.68514237275581,51.40317451027453,0.0,798.3806296314949,24.99884597463482,58.62157485522039,0.0,988.3905879799245,0.0,0.0,8386.808921265472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6789.34601631625,3069.868880817543,1199.8086345684703,981.0797704613349,0.0,0.0,2026.3236930582927,8386.808921265472,8.445456865019922,7.22,1.6320065270471389,10413.132614323766,45.25474962381201,0.0,8.445456865019922,1.6320065270471393,14.509159146320581,0.009093462827207528,12.287662633893772,13.015698140451537,0.3932577179740297,0.0088730935661708,13.0,81.99999999631234,0.0,0.0,0.05405395299063373,7.219999999999999,0.6760667670228477,11.500069466750764,0.31057230924622753,0.008597360199692039,11.5,21.1,0.31057230924622753,0.013345454258523555,4.5,47964506.64608795,1368340.00448617 
 08/23  14:00:00,21.474999999999998,8.8,4.0,8.8,4.0,16.0,26.24581162174256,14.411540033359696,24.9719389710865,14.656042651963954,24.407300712325792,13.387796307378336,24.99850002160199,14.077566764251719,24.10596197103138,13.219532837035327,24.998416315297064,15.962010468389158,26.24581162174256,48.116728866435835,615.6140989073651,0.0,24.9719389710865,52.72137798882054,0.0,1058.311922780309,24.407300712325792,50.2221586404027,0.0,775.5650168420955,24.99850002160199,50.70329151661623,0.0,1477.2998494276985,24.10596197103138,50.57861346886729,0.0,833.1194552124738,24.998416315297064,57.24456501373597,0.0,1539.322324718105,0.0,0.0,9750.141751285451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6870.118570410256,3189.2410588657467,2546.8082518722367,2082.608612663962,0.0,0.0,2315.773530302711,9750.141751285451,8.637831394243173,7.22,1.6396956021794344,12065.91528158816,45.25474962381201,0.0,8.637831394243173,1.6396956021794344,16.477563805941156,0.009230240261542018,12.511505347905917,12.968036149464107,0.47012980984549235,0.008838775653386786,13.0,81.99999999631234,0.0,0.0,0.1118913730943637,7.22,0.683755842155143,11.500749576818311,0.31057230924622753,0.008587341870617268,11.5,21.474999999999998,0.31057230924622753,0.013286159270565699,4.5,51764218.485429004,1418947.0649410486 
 08/23  15:00:00,21.7,11.0,5.0,11.0,5.0,20.0,26.651252814846533,14.711934287069207,24.998222827362486,15.104911504777355,24.579883726175844,13.985814356348042,24.998238708045903,14.450891043389891,24.402174631281653,13.775661835656345,24.997720438929516,16.036205821450764,26.651252814846533,47.900095741793464,574.8216976198892,0.0,24.998222827362486,54.18457353436527,0.0,1191.9401037526604,24.579883726175844,51.67898758136826,0.0,786.198582761428,24.998238708045903,51.94600129041368,0.0,1518.8645488904222,24.402174631281653,51.52198916534361,0.0,854.0455370703136,24.997720438929516,57.519246501634015,0.0,1716.1013858745423,0.0,0.0,10467.173339701829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6929.931928837469,3261.3112202828174,3174.1548323422912,2547.4055141387676,0.0,0.0,2471.1138884187244,10467.173339701829,8.736931386557856,7.22,1.6457833220240707,12938.287228120553,45.25474962381201,0.0,8.736931386557856,1.6457833220240707,17.201874596299938,0.0093521624934777,12.698847301222582,12.994377145460177,0.4991278116731688,0.008854635143743869,13.0,81.99999999631234,0.0,0.0,0.13830372052661144,7.220000000000001,0.6898435619997795,11.500008680246806,0.31057230924622753,0.008586664539289681,11.5,21.7,0.31057230924622753,0.013269838096983256,4.5,53250775.228084825,1440671.9596997956 
 08/23  16:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,26.909083466542913,15.053773528300468,24.998178702893412,15.462998967484614,24.321713582556132,14.209505519228191,24.998261372306896,14.91117539971414,24.447838054412305,13.999362249554707,24.997732364329053,16.268436914483424,26.909083466542913,48.23040444578581,519.0725227862226,0.0,24.998178702893412,55.4457680633004,0.0,1080.0689565907774,24.321713582556132,53.250658063730114,0.0,767.8394407964199,24.998261372306896,53.513418890384486,0.0,1257.5219993425048,24.447838054412305,52.13345923679964,0.0,856.5172363400972,24.997732364329053,58.378262524317634,0.0,1606.700765554015,0.0,0.0,9287.5684388344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6338.208097746619,3038.9056692794156,2562.110353104701,2034.3549679480811,0.0,0.0,2212.855490107197,9287.5684388344,8.619891420048965,7.22,1.5817544421499996,11500.423928941596,45.25474962381201,0.0,8.619891420048965,1.5817544421499996,16.503783849957426,0.009329955760401555,12.657437539951154,13.016257840914232,0.46020219533216,0.008875602544918896,13.0,81.99999999631234,0.0,0.0,0.11154522915905138,7.22,0.6258146821257085,11.500074841240156,0.31057230924622753,0.008585948770491727,11.5,21.0125,0.31057230924622753,0.012797669295768376,4.5,50433301.67728421,1411840.930744914 
 08/23  17:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.0030354131189,15.294387410275053,24.761608432816605,15.8473169841726,23.825107121611673,14.179679742369718,24.973221664109726,15.590894642490131,23.94798255899517,14.003674370172114,24.99800578559431,16.7129713537714,27.0030354131189,48.713706169635095,529.3070570418463,0.0,24.761608432816605,57.638622487283016,0.0,947.254410303805,23.825107121611673,54.75609626381102,0.0,733.646871289648,24.973221664109726,55.99052113999719,0.0,931.979644266022,23.94798255899517,53.73735296651114,0.0,818.589589971906,24.99800578559431,60.05530818267999,0.0,1288.9126645295185,0.0,0.0,7839.0689022368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.286230692596,2906.0030026481527,1419.4038131716031,1162.5935280918948,0.0,0.0,1908.9182036716793,7839.0689022368,8.426001786334867,7.22,1.550138823668411,9747.98710590848,45.25474962381201,0.0,8.426001786334867,1.550138823668411,14.93982150745639,0.009132865038599718,12.337138707954377,13.022873570482734,0.3987872457816025,0.008877582781395022,13.0,81.99999999631234,0.0,0.0,0.06327573372490483,7.22,0.59419906364412,11.500072535356214,0.31057230924622753,0.0085865583755798,11.5,20.6,0.31057230924622753,0.0125889003958905,4.5,45669868.28299345,1371678.5655368092 
 08/23  18:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.86807598232707,15.57753668628604,24.477139956885324,15.998128359049584,23.453485577293943,14.087279510916268,24.736349950188146,16.086085969439885,23.4883881895415,13.904937393256844,24.997845993553092,17.21065085651867,26.86807598232707,50.00245595652457,490.6933748328347,0.0,24.477139956885324,59.192306636008624,0.0,926.2150165486568,23.453485577293943,55.66064870711747,0.0,709.7105943373181,24.736349950188146,58.61232343042511,0.0,896.6834476242984,23.4883881895415,54.890237193209316,0.0,785.5951586614465,24.997845993553092,61.98000478090416,0.0,1229.5680981083606,0.0,0.0,7735.987345621436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6040.0854867557155,2906.3328846166446,1340.2624661668517,1067.4569736860876,0.0,0.0,1887.9092516067017,7735.987345621436,8.410136867597583,7.22,1.550138823668411,9623.896597228137,45.25474962381201,0.0,8.410136867597583,1.5501388236684113,14.717830021323593,0.00913799048123411,12.355139501052145,13.002583124279022,0.3921273981005911,0.008862274536030543,13.0,81.99999999631234,0.0,0.0,0.06019260174930779,7.22,0.59419906364412,11.498906355250268,0.31057230924622753,0.008580414890792136,11.5,20.6,0.31057230924622753,0.012580806430354289,4.5,45590208.43716714,1367651.8523470047 
 08/23  19:00:00,20.225,5.5,2.5,5.5,2.5,10.0,26.072601201896823,15.361574146473703,23.36641101240124,15.241016085036698,22.416686022400405,13.397987897999855,23.554414228391863,15.434309985211339,22.42095489639835,13.233184501488333,24.162768251238255,17.004216276832942,26.072601201896823,51.681816028364935,0.0,105.48831126060577,23.36641101240124,60.28085339185796,0.0,835.7862184341519,22.416686022400405,56.66875512504498,0.0,602.2903888595752,23.554414228391863,60.34572719217934,0.0,805.7952534742938,22.42095489639835,56.047867551441186,0.0,653.1788466991459,24.162768251238255,64.3081175224355,0.0,895.6047006270732,0.0,63.00916304596707,6534.4452246442725,0.0,0.0,36.3817050737924,0.0,51.750680645252956,0.0,0.0,0.0,5326.0232000289125,2782.295184912239,842.6504329336337,716.5838330238832,63.00916304596707,78.76145380745884,1643.1078785020113,6534.4452246442725,8.27663303207797,7.22,1.4735867978035713,8177.553103146284,45.131026554015634,0.0004067361131365449,8.27663303207797,1.4735867978035715,13.898598904635586,0.008988995036269733,12.114659254374038,12.99999172452509,0.3705044250126874,0.008854146853295866,13.0,81.99999999634107,0.0,0.0,0.0388716685122003,7.219999999999999,0.5176470377792801,11.500153893957522,0.31057230924622753,0.00855536109334481,11.5,20.225,0.31057230924622753,0.011802553824367627,4.5,30226176.825243328,1354960.257918031 
 08/23  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.779580707869542,14.264746132555569,22.286112598095375,13.675991481713497,22.201079594009567,12.389572074915463,22.335356551904525,13.84988921614568,22.200719769030027,12.301160485742002,22.814848407047123,15.685502986479781,24.779580707869542,51.99791870756412,0.0,574.1529350363544,22.286112598095375,58.17801156615732,0.0,544.1503682854907,22.201079594009567,53.75508899590493,0.0,213.0661275383846,22.335356551904525,58.66057400450529,0.0,568.4584794706795,22.200719769030027,53.44323057998613,0.0,231.52036377679897,22.814848407047123,64.13035122719845,0.0,786.0882103554185,0.0,1119.4421057145664,6028.40517438382,0.0,202.64108306618152,410.0138155505394,142.5166525973097,455.98140004364836,0.0,0.0,0.0,5050.305829717448,2709.2095878440314,651.4794965528987,636.3132296451857,1119.4421057145664,1399.302632143208,1540.8837289858675,6028.40517438382,8.220323370625808,7.22,1.4371658106796776,7569.288903369687,43.620032567527375,0.0069432981349876535,8.220323370625808,1.4371658106796776,13.68690549325782,0.008869014197160362,11.9136572342757,13.000017551080687,0.3705044250126874,0.008852791472788916,13.0,81.99999999728416,0.0,0.0,0.030432877507930958,7.22,0.4886328538467499,11.500171134363146,0.31057230924622753,0.008549731932262605,11.5,20.0,0.31057230924622753,0.011538255296973918,4.5,19030728.223670766,1354960.257918031 
 08/23  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.311044756874544,13.513504064165947,22.23361314677375,12.921441430465979,22.237875511394407,12.032597742960771,22.260487189114436,13.061481746937442,22.26324105891706,11.987464861766327,22.478315130940413,14.803778310747251,24.311044756874544,50.928418907852276,0.0,0.0,22.23361314677375,55.54655783969244,47.52,0.0,22.237875511394407,52.38228436806123,20.520000000000003,0.0,22.260487189114436,55.96622066470928,47.52,0.0,22.26324105891706,52.146042744599825,20.520000000000003,0.0,22.478315130940413,61.846592680272956,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.38608562825957,0.009895557132694875,13.559340879815382,24.38608562825957,0.0,0.009895557132694875,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012509812142535074,11.5,20.0,0.0,0.012509812142535074,4.5,5760000.0,0.0 
 08/23  22:00:00,20.375,0.0,0.0,0.0,0.0,0.0,23.749758177104255,13.523152654145955,21.94392666280497,12.93284679776443,21.96829725928559,12.038795372180727,21.965699436123003,13.073255943941165,21.98955250440968,11.99296425681407,22.203542877433463,14.815421834932494,23.749758177104255,52.709301062634665,0.0,0.0,21.94392666280497,56.57965168139423,27.720000000000002,0.0,21.96829725928559,53.27296185910921,11.970000000000002,0.0,21.965699436123003,57.02605871657981,27.720000000000002,0.0,21.98955250440968,53.04345067515603,11.970000000000002,0.0,22.203542877433463,62.93858240279218,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.90260579269808,0.00987058805399144,13.521366098802119,23.90260579269808,0.0,0.00987058805399144,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013337900977041073,11.5,20.375,0.0,0.013337900977041073,4.5,1710000.0,0.0 
 08/23  23:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,23.208793919877344,13.523105592583754,21.68053599974051,12.932706985979376,21.7063429481236,12.03868365999812,21.691611049936142,13.073117526476027,21.719679565523776,11.992861989254543,21.83602384957228,14.815341307398116,23.208793919877344,54.45613235150385,0.0,0.0,21.68053599974051,57.495635599373806,15.840000000000002,0.0,21.7063429481236,54.13077542151548,6.840000000000001,0.0,21.691611049936142,57.98697760947173,15.840000000000002,0.0,21.719679565523776,53.92352148478471,6.840000000000001,0.0,21.83602384957228,64.36293690052705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.333594788005307,0.009871766711940087,13.523170197353263,23.333594788005307,0.0,0.009871766711940087,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.013491950379705655,11.5,20.9125,0.0,0.013491950379705655,4.5,1710000.0,0.0 
 08/23  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.77999049274052,13.523097965518566,21.527442592591374,12.932703248212583,21.544173964738842,12.038684113153165,21.531007993905707,13.07311357077977,21.552045498158243,11.992862581741381,21.62692137877248,14.815333633555436,22.77999049274052,55.8873176329369,0.0,0.0,21.527442592591374,58.03655777713485,15.840000000000002,0.0,21.544173964738842,54.670293687770965,6.840000000000001,0.0,21.531007993905707,58.559368765977794,15.840000000000002,0.0,21.552045498158243,54.47912711298521,6.840000000000001,0.0,21.62692137877248,65.19043373485012,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.877318804577293,0.009871718083486686,13.523095902568162,22.877318804577293,0.0,0.009871718083486686,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.013161206772288485,11.5,21.1,0.0,0.013161206772288485,4.5,1710000.0,0.0 
 08/24  01:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.458535180145255,13.523098538735585,21.614160389151294,12.932703815785704,21.60925028656426,12.038684316601552,21.612236530735075,13.073114154262605,21.613782781337317,11.992862799717201,21.749769971572537,14.81533428212503,22.458535180145255,56.988018330788556,0.0,0.0,21.614160389151294,57.72932330114268,15.840000000000002,0.0,21.60925028656426,54.45290752797007,6.840000000000001,0.0,21.612236530735075,58.26891717272738,15.840000000000002,0.0,21.613782781337317,54.27358429428992,6.840000000000001,0.0,21.749769971572537,64.70260283104645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.528554023603228,0.009871719927493547,13.523098538735585,22.528554023603228,0.0,0.009871719927493547,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012725509673381315,11.5,20.7875,0.0,0.012725509673381315,4.5,4950000.0,0.0 
 08/24  02:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.21773001237905,13.523098538735585,21.58881782196654,12.932703815785704,21.582377998510633,12.038684316601552,21.581477436649543,13.073114154262605,21.584956224257702,11.992862799717201,21.78014651972307,14.81533428212503,22.21773001237905,57.82887150399992,0.0,0.0,21.58881782196654,57.818834849190935,15.840000000000002,0.0,21.582377998510633,54.54247742761966,6.840000000000001,0.0,21.581477436649543,58.378627410573415,15.840000000000002,0.0,21.584956224257702,54.36936484155756,6.840000000000001,0.0,21.78014651972307,64.58230587383179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.27450780445379,0.009871719861866659,13.523098538735585,22.27450780445379,0.0,0.009871719861866659,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012571735568959427,11.5,20.225,0.0,0.012571735568959427,4.5,4950000.0,0.0 
 08/24  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.003894738996244,13.523098538735585,21.521739957462913,12.932703815785704,21.519451804945767,12.038684316601552,21.51244215599954,13.073114154262605,21.520936100529457,11.992862799717201,21.746245456190618,14.81533428212503,22.003894738996244,58.58736691088838,0.0,0.0,21.521739957462913,58.05668586151157,15.840000000000002,0.0,21.519451804945767,54.75294849240042,6.840000000000001,0.0,21.51244215599954,58.625814425652536,15.840000000000002,0.0,21.520936100529457,54.58281730994046,6.840000000000001,0.0,21.746245456190618,64.71624909038214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.055549139217284,0.009871719864078404,13.523098538735585,22.055549139217284,0.0,0.009871719864078404,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012566810069547038,11.5,20.0,0.0,0.012566810069547038,4.5,4950000.0,0.0 
 08/24  04:00:00,19.625,0.0,0.0,0.0,0.0,0.0,21.80980041593701,13.532765330341343,21.448406638135012,12.942325573261796,21.448689587200573,12.04823813745375,21.43706756180982,13.082746435789623,21.449541956089277,12.002413141042544,21.70200218221942,14.825099464069893,21.80980041593701,59.32295069240825,0.0,0.0,21.448406638135012,58.354823031258114,15.840000000000002,0.0,21.448689587200573,55.025450889955195,6.840000000000001,0.0,21.43706756180982,58.93427720160143,15.840000000000002,0.0,21.449541956089277,54.85659415661283,6.840000000000001,0.0,21.70200218221942,64.93240844947734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.856463015847613,0.009871719864007675,13.532765330341343,21.856463015847613,0.0,0.009871719864007675,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012264924130946278,11.5,19.625,0.0,0.012264924130946278,4.5,4950000.0,0.0 
 08/24  05:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.635554683554666,13.538563437961892,21.390241420443115,12.948096832814599,21.39135354510562,12.053968684429742,21.38000117751082,13.0885241565658,21.391843114919666,12.008141703449965,21.656475314612997,14.830956904597723,21.635554683554666,59.98071571923961,0.0,0.0,21.390241420443115,58.585170189613905,15.840000000000002,0.0,21.39135354510562,55.239856740043095,6.840000000000001,0.0,21.38000117751082,59.16293057949528,15.840000000000002,0.0,21.391843114919666,55.0715638135761,6.840000000000001,0.0,21.656475314612997,65.13800812246292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.67705916379416,0.009871719864009813,13.538563437961892,21.67705916379416,0.0,0.009871719864009813,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.012094173013911688,11.5,19.775,0.0,0.012094173013911688,4.5,4950000.0,0.0 
 08/24  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.498096833149955,13.548221801830495,21.411949133537824,12.957710119450851,21.443803773640795,12.063514352023494,21.44663611083164,13.098147960729822,21.432074431403315,12.01768395560865,21.61879753801094,14.840713843501613,21.498096833149955,60.52538155409038,0.0,0.0,21.411949133537824,58.544132364197175,15.840000000000002,0.0,21.443803773640795,55.097395868142556,6.840000000000001,0.0,21.44663611083164,58.959100746085326,15.840000000000002,0.0,21.432074431403315,54.97063030004765,6.840000000000001,0.0,21.61879753801094,65.32938879817902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.526513949775612,0.009871719864009757,13.548221801830495,21.526513949775612,0.0,0.009871719864009757,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012089069789769518,11.5,20.0,0.0,0.012089069789769518,4.5,4950000.0,0.0 
 08/24  07:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.454086508116774,13.554014914789532,21.54781967226571,12.96347633268933,21.718980632556185,12.069239868026008,21.71909159790126,13.10392051692821,21.65122388889895,12.023407413990942,21.611566731292214,14.84656627835566,21.454086508116774,60.711507152009276,0.0,0.0,21.54781967226571,58.081351408410924,15.840000000000002,0.0,21.718980632556185,54.19925248878155,6.840000000000001,0.0,21.71909159790126,58.00750667323112,15.840000000000002,0.0,21.65122388889895,54.25950358596806,6.840000000000001,0.0,21.611566731292214,65.38294858674921,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.45294336775079,0.009871719864009759,13.554014914789532,21.45294336775079,0.0,0.009871719864009759,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.012178634477533085,11.5,20.375,0.0,0.012178634477533085,4.5,4950000.0,0.0 
 08/24  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.54903006510962,13.554014914789532,21.821651629954996,12.96347633268933,22.256239705050703,12.069239868026008,22.19571009551252,13.10392051692821,22.06890614630467,12.023407413990942,21.658840760608555,14.84656627835566,21.54903006510962,60.35989629121133,0.0,0.0,21.821651629954996,57.11757921483246,15.840000000000002,0.0,22.256239705050703,52.45408997217328,6.840000000000001,0.0,22.19571009551252,56.346212210840996,15.840000000000002,0.0,22.06890614630467,52.89441376509656,6.840000000000001,0.0,21.658840760608555,65.1942201000576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.509990899305144,0.009871719864009766,13.554014914789532,21.509990899305144,0.0,0.009871719864009766,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.012431623779984637,11.5,20.6,0.0,0.012431623779984637,4.5,4950000.0,0.0 
 08/24  09:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.818027469800313,13.554014914789532,22.232904615869018,12.96347633268933,23.075328150288314,12.069239868026008,22.83274887012033,13.10392051692821,22.67964201062191,12.023407413990942,21.774024373354834,14.84656627835566,21.818027469800313,59.37608256197883,0.0,0.0,22.232904615869018,55.7036976649012,15.840000000000002,0.0,23.075328150288314,49.91256483063443,6.840000000000001,0.0,22.83274887012033,54.207894683227266,15.840000000000002,0.0,22.67964201062191,50.9670449473695,6.840000000000001,0.0,21.774024373354834,64.73695997510755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.735481416155363,0.009871719864009773,13.554014914789532,21.735481416155363,0.0,0.009871719864009773,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.012799465136990628,11.5,20.9125,0.0,0.012799465136990628,4.5,4950000.0,0.0 
 08/24  10:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.229054234732626,13.554014914789532,22.667550036997305,12.96347633268933,23.858146684220486,12.069239868026008,23.378993168196875,13.10392051692821,23.27669495121195,12.023407413990942,21.94357904386087,14.84656627835566,22.229054234732626,57.90720561082413,0.0,0.0,22.667550036997305,54.25127411587469,15.840000000000002,0.0,23.858146684220486,47.6121322907382,6.840000000000001,0.0,23.378993168196875,52.444706120266886,15.840000000000002,0.0,23.27669495121195,49.15649937677752,6.840000000000001,0.0,21.94357904386087,64.07026476440063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.12758546173899,0.009871719864009773,13.554014914789532,22.12758546173899,0.0,0.009871719864009773,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.012734442385496947,11.5,21.474999999999998,0.0,0.012734442385496947,4.5,4950000.0,0.0 
 08/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.785390943536292,13.554014914789532,23.18944083046015,12.96347633268933,25.067879238482746,12.069239868026008,23.84819320627931,13.10392051692821,23.78696660330545,12.023407413990942,22.150239711533303,14.84656627835566,22.785390943536292,55.98390829799652,0.0,0.0,23.18944083046015,52.563879401109155,15.840000000000002,0.0,25.067879238482746,44.28889813619595,6.840000000000001,0.0,23.84819320627931,50.98247066896948,15.840000000000002,0.0,23.78696660330545,47.66674310090727,6.840000000000001,0.0,22.150239711533303,63.26815533986549,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.670222335542782,0.009871719864009774,13.554014914789532,22.670222335542782,0.0,0.009871719864009774,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.012599164701279223,11.5,21.7,0.0,0.012599164701279223,4.5,4950000.0,0.0 
 08/24  12:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,23.45593739234323,13.563664686536786,23.64669134725949,12.97308119216519,25.722756521469066,12.078777153073151,24.238198329575198,13.113536008973359,24.206565599490766,12.032941152939157,22.375294170761784,14.856314460496254,23.45593739234323,53.79377670615959,0.0,0.0,23.64669134725949,51.16464038028017,15.840000000000002,0.0,25.722756521469066,42.61654626045617,6.840000000000001,0.0,24.238198329575198,49.833182519745435,15.840000000000002,0.0,24.206565599490766,46.50896799931531,6.840000000000001,0.0,22.375294170761784,62.44645494459057,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.27903540391531,0.009871719864009778,13.563664686536786,23.27903540391531,0.0,0.009871719864009778,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.012514744797418025,11.5,22.0125,0.0,0.012514744797418025,4.5,4950000.0,0.0 
 08/24  13:00:00,22.575,0.0,0.0,0.0,0.0,0.0,24.207751445397783,13.559805242388393,24.035685207425388,12.969239661109007,25.718515936654143,12.074962725073076,24.56703636258586,13.109690268880918,24.562923346477344,12.029128139758466,22.59884346403478,14.85241559205881,24.207751445397783,51.40348227488253,0.0,0.0,24.035685207425388,49.96874833328475,15.840000000000002,0.0,25.718515936654143,42.61643789222394,6.840000000000001,0.0,24.56703636258586,48.84891236941758,15.840000000000002,0.0,24.562923346477344,45.515144120872,6.840000000000001,0.0,22.59884346403478,61.5884761725911,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.015332757383174,0.009871719864009776,13.559805242388393,24.015332757383174,0.0,0.009871719864009776,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.011980423924896313,11.5,22.575,0.0,0.011980423924896313,4.5,4950000.0,0.0 
 08/24  14:00:00,22.425,0.0,0.0,0.0,0.0,0.0,24.965126759578734,13.554014914789532,24.293419952554494,12.96347633268933,25.48216209219659,12.069239868026008,24.797221970141102,13.10392051692821,24.984886341662115,12.023407413990942,22.809876527916987,14.84656627835566,24.965126759578734,49.10779257449504,0.0,0.0,24.293419952554494,49.18266343702444,15.840000000000002,0.0,25.48216209219659,43.202008016378585,6.840000000000001,0.0,24.797221970141102,48.16281659804098,15.840000000000002,0.0,24.984886341662115,44.3672157996549,6.840000000000001,0.0,22.809876527916987,60.78189207272807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.781421015461774,0.009871719864009778,13.554014914789532,24.781421015461774,0.0,0.009871719864009778,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.011963429408702188,11.5,22.425,0.0,0.011963429408702188,4.5,4950000.0,0.0 
 08/24  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.589946692052937,13.554014914789532,24.453111139921905,12.96347633268933,25.246151744663024,12.069239868026008,24.817792703367047,13.10392051692821,25.647799545269585,12.023407413990942,22.988140219983688,14.84656627835566,25.589946692052937,47.31411044534305,0.0,0.0,24.453111139921905,48.71441512647616,15.840000000000002,0.0,25.246151744663024,43.812668921758856,6.840000000000001,0.0,24.817792703367047,48.10361609544751,15.840000000000002,0.0,25.647799545269585,42.65401241211458,6.840000000000001,0.0,22.988140219983688,60.128892714803214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,25.4539812647077,0.00987171986400978,13.554014914789532,25.4539812647077,0.0,0.00987171986400978,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.011908315967728036,11.5,22.2,0.0,0.011908315967728036,4.5,4950000.0,0.0 
 08/24  16:00:00,22.575,0.0,0.0,0.0,0.0,0.0,26.033753857379242,13.554014914789532,24.65709669558713,12.96347633268933,24.926630048928622,12.069239868026008,24.649523544969426,13.10392051692821,26.663049497276617,12.023407413990942,23.11822948871953,14.84656627835566,26.033753857379242,46.085264522545835,0.0,0.0,24.65709669558713,48.1239965711937,15.840000000000002,0.0,24.926630048928622,44.6551097274025,6.840000000000001,0.0,24.649523544969426,48.59000595143137,15.840000000000002,0.0,26.663049497276617,40.1755102672716,6.840000000000001,0.0,23.11822948871953,59.657343242910585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,25.952976728875466,0.009871719864009788,13.554014914789532,25.952976728875466,0.0,0.009871719864009788,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.01172006254368383,11.5,22.575,0.0,0.01172006254368383,4.5,4950000.0,0.0 
 08/24  17:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.316396758691745,13.554014914789532,24.933443798934942,12.96347633268933,24.491157731492684,12.069239868026008,24.30810780302337,13.10392051692821,27.836060246801654,12.023407413990942,23.210815712781304,14.84656627835566,26.316396758691745,45.321313454763505,0.0,0.0,24.933443798934942,47.33613974109444,15.840000000000002,0.0,24.491157731492684,45.83303099603762,6.840000000000001,0.0,24.30810780302337,49.59412838816123,15.840000000000002,0.0,27.836060246801654,37.50289224208462,6.840000000000001,0.0,23.210815712781304,59.32428921118612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,26.281372503693603,0.009871719864009797,13.554014914789532,26.281372503693603,0.0,0.009871719864009797,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.011415059305535685,11.5,22.425,0.0,0.011415059305535685,4.5,4950000.0,0.0 
 08/24  18:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,26.323077752879833,13.544358932623584,24.73843293805032,12.953865244482168,23.963958090474957,12.059696556124427,23.83430587459862,13.094298870639221,27.925232868706146,12.013867527973407,23.237998939630703,14.83681150006213,26.323077752879833,45.274913752540954,0.0,0.0,24.73843293805032,47.86181991252098,15.840000000000002,0.0,23.963958090474957,47.27570630350156,6.840000000000001,0.0,23.83430587459862,50.993498647053336,15.840000000000002,0.0,27.925232868706146,37.28239663985609,6.840000000000001,0.0,23.237998939630703,59.18963303844015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,26.35496190942023,0.009871719864009799,13.544358932623584,26.35496190942023,0.0,0.009871719864009799,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.011259885868358275,11.5,21.8875,0.0,0.011259885868358275,4.5,4950000.0,0.0 
 08/24  19:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,25.939490386904616,13.538563437961892,23.961303668979525,12.948096832814599,23.369229364897926,12.053968684429742,23.27489311664977,13.0885241565658,26.38307757556281,12.008141703449965,23.143632813061643,14.830956904597723,25.939490386904616,46.29797425752938,0.0,0.0,23.961303668979525,50.1302718817807,15.840000000000002,0.0,23.369229364897926,48.98228515380728,6.840000000000001,0.0,23.27489311664977,52.72369189473276,15.840000000000002,0.0,26.38307757556281,40.82808530159673,6.840000000000001,0.0,23.143632813061643,59.50602387836357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,26.015047364641426,0.009871719864009799,13.538563437961892,26.015047364641426,0.0,0.009871719864009799,13.0,81.9999999982396,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.011290012877504989,11.5,21.0125,0.0,0.011290012877504989,4.5,4950000.0,0.0 
 08/24  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,25.273361674644768,13.548221801830495,23.134467493389813,12.957710119450851,22.823297719440497,12.063514352023494,22.752336213110567,13.098147960729822,24.52834913927626,12.01768395560865,22.91346968596916,14.840713843501613,25.273361674644768,48.19646482802155,0.0,0.0,23.134467493389813,52.720034286174716,15.840000000000002,0.0,22.823297719440497,50.656687574328096,6.840000000000001,0.0,22.752336213110567,54.45006464696219,15.840000000000002,0.0,24.52834913927626,45.58800587118143,6.840000000000001,0.0,22.91346968596916,60.379127095886915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,25.37974277502568,0.009871719864009806,13.548221801830495,25.37974277502568,0.0,0.009871719864009806,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.012081034822127197,11.5,20.6,0.0,0.012081034822127197,4.5,4950000.0,0.0 
 08/24  21:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.577562081759396,13.554014914789532,22.621096079286037,12.96347633268933,22.4596574871101,12.069239868026008,22.41176086623883,13.10392051692821,23.44352827480396,12.023407413990942,22.66475079187135,14.84656627835566,24.577562081759396,50.25703403155505,0.0,0.0,22.621096079286037,54.404266080323616,15.840000000000002,0.0,22.4596574871101,51.806051496834655,6.840000000000001,0.0,22.41176086623883,55.60829441338314,15.840000000000002,0.0,23.44352827480396,48.66736687004551,6.840000000000001,0.0,22.66475079187135,61.31940945274219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.737039416656085,0.009871719864009814,13.554014914789532,24.737039416656085,0.0,0.009871719864009814,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012545930097151152,11.5,20.225,0.0,0.012545930097151152,4.5,4950000.0,0.0 
 08/24  22:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.946930138832148,13.554014914789532,22.242437057769248,12.96347633268933,22.1656827955974,12.069239868026008,22.124503589334033,13.10392051692821,22.73021456016157,12.023407413990942,22.4465541755084,14.84656627835566,23.946930138832148,52.19278674537466,0.0,0.0,22.242437057769248,55.670516577025055,15.840000000000002,0.0,22.1656827955974,52.74085338606657,6.840000000000001,0.0,22.124503589334033,56.58895161300135,15.840000000000002,0.0,22.73021456016157,50.810183882790895,6.840000000000001,0.0,22.4465541755084,62.137368808673635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.098126686002505,0.009871719864009821,13.554014914789532,24.098126686002505,0.0,0.009871719864009821,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012802999330917064,11.5,19.625,0.0,0.012802999330917064,4.5,4950000.0,0.0 
 08/24  23:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,23.393387580452732,13.554014914789532,22.024227042383643,12.96347633268933,21.98109700313662,12.069239868026008,21.95832112091045,13.10392051692821,22.293534144282603,12.023407413990942,22.255823003387434,14.84656627835566,23.393387580452732,53.961164551457976,0.0,0.0,22.024227042383643,56.41477143909975,15.840000000000002,0.0,21.98109700313662,53.33714389369533,6.840000000000001,0.0,21.95832112091045,57.16468991432705,15.840000000000002,0.0,22.293534144282603,52.1740152067685,6.840000000000001,0.0,22.255823003387434,62.86241223657552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.52317355146576,0.009871719864009825,13.554014914789532,23.52317355146576,0.0,0.009871719864009825,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.012170597921723146,11.5,20.4625,0.0,0.012170597921723146,4.5,4950000.0,0.0 
 08/24  24:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.94190441552959,13.554014914789532,21.89317329223696,12.96347633268933,21.853624332198027,12.069239868026008,21.84487078030743,13.10392051692821,22.03456953680334,12.023407413990942,22.102717118939207,14.84656627835566,22.94190441552959,55.45338359185615,0.0,0.0,21.89317329223696,56.867978678177145,15.840000000000002,0.0,21.853624332198027,53.753988446527906,6.840000000000001,0.0,21.84487078030743,57.562325750597296,15.840000000000002,0.0,22.03456953680334,53.00368554599921,6.840000000000001,0.0,22.102717118939207,63.451295007502836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.044557136363085,0.009871719864009827,13.554014914789532,23.044557136363085,0.0,0.009871719864009827,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.01144713865110912,11.5,20.4125,0.0,0.01144713865110912,4.5,4950000.0,0.0 
 08/25  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.58209277704026,13.554014914789532,21.704610219072418,12.96347633268933,21.67753896706031,12.069239868026008,21.652098011268485,13.10392051692821,21.785287027767374,12.023407413990942,21.979896211494577,14.84656627835566,22.58209277704026,56.67622526285379,0.0,0.0,21.704610219072418,57.52677180402988,15.840000000000002,0.0,21.67753896706031,54.33540858912211,6.840000000000001,0.0,21.652098011268485,58.24435425622634,15.840000000000002,0.0,21.785287027767374,53.8160787339444,6.840000000000001,0.0,21.979896211494577,63.928237233432085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.66640265385384,0.009871719864009832,13.554014914789532,22.66640265385384,0.0,0.009871719864009832,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011244724079495668,11.5,19.625,0.0,0.011244724079495668,4.5,4950000.0,0.0 
 08/25  02:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.264490797843948,13.554014914789532,21.528247502798664,12.96347633268933,21.515926425439403,12.069239868026008,21.483754838950688,13.10392051692821,21.580366214070597,12.023407413990942,21.872438087034183,14.84656627835566,22.264490797843948,57.7811385601768,0.0,0.0,21.528247502798664,58.150870807858695,15.840000000000002,0.0,21.515926425439403,54.87541563824094,6.840000000000001,0.0,21.483754838950688,58.847560824820306,15.840000000000002,0.0,21.580366214070597,54.49460617241746,6.840000000000001,0.0,21.872438087034183,64.34885374619921,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.341748232156398,0.009871719864009833,13.554014914789532,22.341748232156398,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.01123928951221114,11.5,18.712500000000002,0.0,0.01123928951221114,4.5,4950000.0,0.0 
 08/25  03:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.965323725408,13.554014914789532,21.384386019860536,12.96347633268933,21.38147711964517,12.069239868026008,21.34573786989443,13.10392051692821,21.418445008319644,12.023407413990942,21.77495267358437,14.84656627835566,21.965323725408,58.844188622504525,0.0,0.0,21.384386019860536,58.66529669409568,15.840000000000002,0.0,21.38147711964517,55.32903795949005,6.840000000000001,0.0,21.34573786989443,59.34709523866438,15.840000000000002,0.0,21.418445008319644,55.03735006746696,6.840000000000001,0.0,21.77495267358437,64.73313780693113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.038326729661094,0.009871719864009833,13.554014914789532,22.038326729661094,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01153011297727602,11.5,18.675,0.0,0.01153011297727602,4.5,4950000.0,0.0 
 08/25  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.697319212143437,13.554014914789532,21.312555037285044,12.96347633268933,21.309650716689827,12.069239868026008,21.28287903911362,13.10392051692821,21.33023409657854,12.023407413990942,21.690016555037925,14.84656627835566,21.697319212143437,59.81508752640975,0.0,0.0,21.312555037285044,58.92414847786249,15.840000000000002,0.0,21.309650716689827,55.573156688084254,6.840000000000001,0.0,21.28287903911362,59.576231491997426,15.840000000000002,0.0,21.33023409657854,55.33564099618926,6.840000000000001,0.0,21.690016555037925,65.07004653183488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.759874800032172,0.009871719864009833,13.554014914789532,21.759874800032172,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011695947687473559,11.5,18.9,0.0,0.011695947687473559,4.5,4950000.0,0.0 
