Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/25  05:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,21.481131054908026,13.563664686536786,21.208175014743304,12.97308119216519,21.216441641869157,12.078777153073151,21.186932579802793,13.113536008973359,21.228105599925446,12.032941152939157,21.62176891501854,14.856314460496254,21.481131054908026,60.64952799878629,0.0,0.0,21.208175014743304,59.34023552056033,15.840000000000002,0.0,21.216441641869157,55.927182184072336,6.840000000000001,0.0,21.186932579802793,59.96597993087825,15.840000000000002,0.0,21.228105599925446,55.71859165800629,6.840000000000001,0.0,21.62176891501854,65.38329446139419,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.529758227118382,0.009871719864009833,13.563664686536786,21.529758227118382,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.011416050307036536,11.5,17.8375,0.0,0.011416050307036536,4.5,4950000.0,0.0 
 08/25  06:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.33934608464434,13.569452691383107,21.160180158822854,12.97884245691407,21.549552510175847,12.084497580026307,21.505656288416574,13.119303477297972,21.205102938873036,12.03865946671371,21.572981726759224,14.862161752105429,21.33934608464434,61.2014599344488,0.0,0.0,21.160180158822854,59.53758335521506,15.840000000000002,0.0,21.549552510175847,54.825518662562565,6.840000000000001,0.0,21.505656288416574,58.83480930808655,15.840000000000002,0.0,21.205102938873036,55.81832555402407,6.840000000000001,0.0,21.572981726759224,65.60343499862209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.36242705362291,0.009871719864009833,13.569452691383107,21.36242705362291,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.010997562158018366,11.5,17.8875,0.0,0.010997562158018366,4.5,4950000.0,0.0 
 08/25  07:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.362362881573482,13.579093786554202,21.435601355265167,12.988438599587333,22.986421628006493,12.094026411924943,22.603827182506215,13.12891054009297,21.55364889831139,12.048184950853482,21.611843436791304,14.871901047460227,21.362362881573482,61.15363801406123,0.0,0.0,21.435601355265167,58.578499333937806,15.840000000000002,0.0,22.986421628006493,50.281109502931336,6.840000000000001,0.0,22.603827182506215,55.06258811471861,15.840000000000002,0.0,21.55364889831139,54.67487888089641,6.840000000000001,0.0,21.611843436791304,65.48881683288883,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.34763566527907,0.009871719864009833,13.579093786554202,21.34763566527907,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.010868533112057809,11.5,18.9875,0.0,0.010868533112057809,4.5,4950000.0,0.0 
 08/25  08:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,21.61146605239177,13.584876674115089,21.920135366279244,12.994194726658066,24.539799180629675,12.099741951194016,23.41016837477335,13.134673091818733,22.13582271593828,12.053898278222785,21.760496792523057,14.877743015276295,21.61146605239177,60.25178151106876,0.0,0.0,21.920135366279244,56.891428645554385,15.840000000000002,0.0,24.539799180629675,45.80878366647256,6.840000000000001,0.0,23.41016837477335,52.45301284385958,15.840000000000002,0.0,22.13582271593828,52.786672554855656,6.840000000000001,0.0,21.760496792523057,64.92098335182442,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.56220456074352,0.009871719864009833,13.584876674115089,21.56220456074352,0.0,0.009871719864009833,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.01085082117809479,11.5,20.4625,0.0,0.01085082117809479,4.5,4950000.0,0.0 
 08/25  09:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,22.11221500094897,13.584876674115089,22.562975335726627,12.994194726658066,26.485791172144115,12.099741951194016,23.938084823359596,13.134673091818733,22.818266723526076,12.053898278222785,21.97164507435321,14.877743015276295,22.11221500094897,58.43967681203473,0.0,0.0,22.562975335726627,54.70900237885488,15.840000000000002,0.0,26.485791172144115,40.820996868215914,6.840000000000001,0.0,23.938084823359596,50.80914309596786,15.840000000000002,0.0,22.818266723526076,50.64227523930206,6.840000000000001,0.0,21.97164507435321,64.08961509611778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.0271993440858,0.009871719864009835,13.584876674115089,22.0271993440858,0.0,0.009871719864009835,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.0,0.011076048299880095,11.5,21.787499999999998,0.0,0.011076048299880095,4.5,4950000.0,0.0 
 08/25  10:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,22.843071720901374,13.584876674115089,23.22823968089736,12.994194726658066,28.331975159828545,12.099741951194016,24.113726532929363,13.134673091818733,23.412412496485214,12.053898278222785,22.227893728723984,14.877743015276295,22.843071720901374,55.90385951922402,0.0,0.0,23.22823968089736,52.54767919323764,15.840000000000002,0.0,28.331975159828545,36.62636057616292,6.840000000000001,0.0,24.113726532929363,50.27538431371159,15.840000000000002,0.0,23.412412496485214,48.85342665453831,6.840000000000001,0.0,22.227893728723984,63.09654444060487,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.709604452880576,0.009871719864009835,13.584876674115089,22.709604452880576,0.0,0.009871719864009835,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.8875,0.0,0.011039809245726551,11.5,22.8875,0.0,0.011039809245726551,4.5,4950000.0,0.0 
 08/25  11:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,23.77575543267243,13.575237790871206,23.819410891129404,12.984600532151333,29.060376960225256,12.090215319133016,24.320947396564613,13.12506813646278,23.874259854337396,12.044375247976213,22.493737713190683,14.86800573166751,23.77575543267243,52.81207261299153,0.0,0.0,23.819410891129404,50.67477397396899,15.840000000000002,0.0,29.060376960225256,35.07846025789046,6.840000000000001,0.0,24.320947396564613,49.623430727209524,15.840000000000002,0.0,23.874259854337396,47.482466670443074,6.840000000000001,0.0,22.493737713190683,62.04551208899966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.52465840300491,0.009871719864009835,13.575237790871206,23.52465840300491,0.0,0.009871719864009835,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,23.674999999999997,0.0,0.010222320086358866,11.5,23.674999999999997,0.0,0.010222320086358866,4.5,4950000.0,0.0 
 08/25  12:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,24.869142815366367,13.569452691383107,24.29966000246221,12.97884245691407,28.656042344915278,12.084497580026307,24.55594801099669,13.119303477297972,24.268627814882116,12.03865946671371,22.766800006811344,14.862161752105429,24.869142815366367,49.4449685669247,0.0,0.0,24.29966000246221,49.21491820677191,15.840000000000002,0.0,28.656042344915278,35.89942684396429,6.840000000000001,0.0,24.55594801099669,48.911790017515145,15.840000000000002,0.0,24.268627814882116,46.35364857321941,6.840000000000001,0.0,22.766800006811344,61.0024878618652,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.59163494194689,0.009871719864009842,13.569452691383107,24.59163494194689,0.0,0.009871719864009842,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.010230919724590505,11.5,24.2125,0.0,0.010230919724590505,4.5,4950000.0,0.0 
 08/25  13:00:00,24.775,0.0,0.0,0.0,0.0,0.0,25.937287748949192,13.559805242388393,24.677788579779154,12.969239661109007,27.572119158369755,12.074962725073076,24.786631066785024,13.109690268880918,24.61136829497833,12.029128139758466,23.02470360483427,14.85241559205881,25.937287748949192,46.37459073859944,0.0,0.0,24.677788579779154,48.083078631965606,15.840000000000002,0.0,27.572119158369755,38.219529262961004,6.840000000000001,0.0,24.786631066785024,48.21173274482014,15.840000000000002,0.0,24.61136829497833,45.38346146242361,6.840000000000001,0.0,23.02470360483427,60.019072918277885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,25.752199208935572,0.00987171986400984,13.559805242388393,25.752199208935572,0.0,0.00987171986400984,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.010236909224622863,11.5,24.775,0.0,0.010236909224622863,4.5,4950000.0,0.0 
 08/25  14:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.95249177097037,13.554014914789532,24.947217933144707,12.96347633268933,26.549961502635252,12.069239868026008,24.931051926270804,13.10392051692821,25.056285147821757,12.023407413990942,23.238231332864363,14.84656627835566,26.95249177097037,43.660706184019205,0.0,0.0,24.947217933144707,47.297361150783146,15.840000000000002,0.0,26.549961502635252,40.56083229395951,6.840000000000001,0.0,24.931051926270804,47.7795987950698,15.840000000000002,0.0,25.056285147821757,44.18007127080039,6.840000000000001,0.0,23.238231332864363,59.226324386412315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,26.728978641788963,0.009871719864009842,13.554014914789532,26.728978641788963,0.0,0.009871719864009842,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.010348371294400058,11.5,24.625,0.0,0.010348371294400058,4.5,4950000.0,0.0 
 08/25  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,27.74988646977574,13.544358932623584,25.207768417176815,12.953865244482168,25.916939833219445,12.059696556124427,24.953242072180853,13.094298870639221,26.125825377358144,12.013867527973407,23.39696320800687,14.83681150006213,27.74988646977574,41.64003923829107,0.0,0.0,25.207768417176815,46.540018369839906,15.840000000000002,0.0,25.916939833219445,42.07749930889271,6.840000000000001,0.0,24.953242072180853,47.68636765791334,15.840000000000002,0.0,26.125825377358144,41.446958699665,6.840000000000001,0.0,23.39696320800687,58.62445210832735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,27.625000143542458,0.00987171986400984,13.544358932623584,27.625000143542458,0.0,0.00987171986400984,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.010265418348646345,11.5,24.4,0.0,0.010265418348646345,4.5,4950000.0,0.0 
 08/25  16:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,28.223978861433302,13.528899105534766,25.440597874907404,12.938477319004573,25.39127182293068,12.044417045496703,24.82642268495578,13.078893935213825,27.554769775563855,11.998593415109353,23.530713919911598,14.821193808451719,28.223978861433302,40.46237246983342,0.0,0.0,25.440597874907404,45.853363146071764,15.840000000000002,0.0,25.39127182293068,43.366389905639714,6.840000000000001,0.0,24.82642268495578,48.00051915762707,15.840000000000002,0.0,27.554769775563855,38.067826714322464,6.840000000000001,0.0,23.530713919911598,58.09475288764995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,28.172861602148068,0.009871719864009853,13.528899105534766,28.172861602148068,0.0,0.009871719864009853,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.010419340136173549,11.5,23.7125,0.0,0.010419340136173549,4.5,4950000.0,0.0 
 08/25  17:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,28.362635065900825,13.523098538735585,25.57991012634889,12.932703815785704,24.913005527380285,12.038684316601552,24.572668764271963,13.073114154262605,28.55161268121029,11.992862799717201,23.61293851282936,14.81533428212503,28.362635065900825,40.12168230381036,0.0,0.0,25.57991012634889,45.45817554048504,15.840000000000002,0.0,24.913005527380285,44.60213159644026,6.840000000000001,0.0,24.572668764271963,48.71587264053308,15.840000000000002,0.0,28.55161268121029,35.89781941010215,6.840000000000001,0.0,23.61293851282936,57.78561156744837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,28.364270987196,0.00987171986400986,13.523098538735585,28.364270987196,0.0,0.00987171986400986,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.010610211470352323,11.5,22.9875,0.0,0.010610211470352323,4.5,4950000.0,0.0 
 08/25  18:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,28.121858006219902,13.523098538735585,25.238460066324212,12.932703815785704,24.360705557025632,12.038684316601552,24.141601696361707,13.073114154262605,28.38162783632569,11.992862799717201,23.610290854529495,14.81533428212503,28.121858006219902,40.68869682964433,0.0,0.0,25.238460066324212,46.392919570821064,15.840000000000002,0.0,24.360705557025632,46.10037087348212,6.840000000000001,0.0,24.141601696361707,49.99169792271377,15.840000000000002,0.0,28.38162783632569,36.25612958632747,6.840000000000001,0.0,23.610290854529495,57.7948444837022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,28.2182522755109,0.009871719864009865,13.523098538735585,28.2182522755109,0.0,0.009871719864009865,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.010611501171886037,11.5,22.1125,0.0,0.010611501171886037,4.5,4950000.0,0.0 
 08/25  19:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,27.47420724060356,13.532765330341343,24.346038162126145,12.942325573261796,23.70786440280791,12.04823813745375,23.55504080118871,13.082746435789623,26.721053697081675,12.002413141042544,23.475644886258905,14.825099464069893,27.47420724060356,42.28654142042011,0.0,0.0,24.346038162126145,48.96942216808574,15.840000000000002,0.0,23.70786440280791,47.975054009769714,6.840000000000001,0.0,23.55504080118871,51.82076736745825,15.840000000000002,0.0,26.721053697081675,40.0089324077126,6.840000000000001,0.0,23.475644886258905,58.303017626362546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,27.58810698757746,0.009871719864009868,13.532765330341343,27.58810698757746,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.010548053451642711,11.5,21.0125,0.0,0.010548053451642711,4.5,4950000.0,0.0 
 08/25  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,26.543288552224567,13.538563437961892,23.41791119331802,12.948096832814599,23.083530212228887,12.053968684429742,22.96780692235061,13.0885241565658,24.799321349671267,12.008141703449965,23.196756327189984,14.830956904597723,26.543288552224567,44.68039287925656,0.0,0.0,23.41791119331802,51.79385372297371,15.840000000000002,0.0,23.083530212228887,49.8341256950426,6.840000000000001,0.0,22.96780692235061,53.71074684863745,15.840000000000002,0.0,24.799321349671267,44.83052638390163,6.840000000000001,0.0,23.196756327189984,59.31586775267404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,26.68939197386485,0.009871719864009868,13.538563437961892,26.68939197386485,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.01055516729204924,11.5,20.225,0.0,0.01055516729204924,4.5,4950000.0,0.0 
 08/25  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.5898379108744,13.538563437961892,22.776303798613302,12.948096832814599,22.608577851478906,12.053968684429742,22.514996853434297,13.0885241565658,23.568516456606183,12.008141703449965,22.900908610507766,14.830956904597723,25.5898379108744,47.270982451265326,0.0,0.0,22.776303798613302,53.841185534135576,15.840000000000002,0.0,22.608577851478906,51.28847948260817,6.840000000000001,0.0,22.514996853434297,55.205509391347995,15.840000000000002,0.0,23.568516456606183,48.2550658294483,6.840000000000001,0.0,22.900908610507766,60.38708714982608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,25.78480488571354,0.009871719864009868,13.538563437961892,25.78480488571354,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.010579846584147696,11.5,19.3125,0.0,0.010579846584147696,4.5,4950000.0,0.0 
 08/25  22:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,24.732094912844836,13.548221801830495,22.334998865591327,12.957710119450851,22.254812648457758,12.063514352023494,22.178416977316843,13.098147960729822,22.799243731899814,12.01768395560865,22.645201383229185,14.840713843501613,24.732094912844836,49.77801245808712,0.0,0.0,22.334998865591327,55.33700208960041,15.840000000000002,0.0,22.254812648457758,52.4357222548429,6.840000000000001,0.0,22.178416977316843,56.38215473372359,15.840000000000002,0.0,22.799243731899814,50.57902922942234,6.840000000000001,0.0,22.645201383229185,61.36914499838177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.936945451761936,0.009871719864009866,13.548221801830495,24.936945451761936,0.0,0.009871719864009866,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.010779218617325293,11.5,19.2125,0.0,0.010779218617325293,4.5,4950000.0,0.0 
 08/25  23:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.98816604988674,13.544358932623584,22.05190690035721,12.953865244482168,22.013880151495677,12.059696556124427,21.961212259816477,13.094298870639221,22.322225441784923,12.013867527973407,22.41750658655644,14.83681150006213,23.98816604988674,52.031614088509976,0.0,0.0,22.05190690035721,56.28461529918809,15.840000000000002,0.0,22.013880151495677,53.19734885702586,6.840000000000001,0.0,21.961212259816477,57.11889110466159,15.840000000000002,0.0,22.322225441784923,52.05073120249729,6.840000000000001,0.0,22.41750658655644,62.20803015609789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,24.16212077170908,0.009871719864009868,13.544358932623584,24.16212077170908,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01087515237004382,11.5,19.0875,0.0,0.01087515237004382,4.5,4950000.0,0.0 
 08/25  24:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,23.363770731857713,13.538563437961892,21.795529523618278,12.948096832814599,21.792883019763806,12.053968684429742,21.746908161882818,13.0885241565658,21.96758152414727,12.008141703449965,22.220755104809378,14.830956904597723,23.363770731857713,54.00397390388012,0.0,0.0,21.795529523618278,57.150928390052925,15.840000000000002,0.0,21.792883019763806,53.89977385554782,6.840000000000001,0.0,21.746908161882818,57.84987555013799,15.840000000000002,0.0,21.96758152414727,53.1675831262659,6.840000000000001,0.0,22.220755104809378,62.93342375479355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,23.510537102863566,0.00987171986400987,13.538563437961892,23.510537102863566,0.0,0.00987171986400987,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.010897561676021508,11.5,18.212500000000002,0.0,0.010897561676021508,4.5,4950000.0,0.0 
 08/26  01:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.808181455692825,13.538563437961892,21.34733943811557,12.948096832814599,21.38016109905453,12.053968684429742,21.308953874267026,13.0885241565658,21.479316736958836,12.008141703449965,21.79283674024136,14.830956904597723,22.808181455692825,55.84949934717363,0.0,0.0,21.34733943811557,58.74095598595679,15.840000000000002,0.0,21.38016109905453,55.27897823679382,6.840000000000001,0.0,21.308953874267026,59.4226410470765,15.840000000000002,0.0,21.479316736958836,54.778831086196575,6.840000000000001,0.0,21.79283674024136,64.59990383151627,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.944071939080047,0.009871719864009868,13.538563437961892,22.944071939080047,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011388648008143081,11.5,18.1125,0.0,0.011388648008143081,4.5,1710000.0,0.0 
 08/26  02:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,22.30345305523681,13.538563437961892,21.06299296428374,12.948096832814599,21.108264350360486,12.053968684429742,21.034233612000882,13.0885241565658,21.1646610688201,12.008141703449965,21.492722942303764,14.830956904597723,22.30345305523681,57.58743563814198,0.0,0.0,21.06299296428374,59.774164650008835,15.840000000000002,0.0,21.108264350360486,56.20821133902637,6.840000000000001,0.0,21.034233612000882,60.43243917731964,15.840000000000002,0.0,21.1646610688201,55.84508121212665,6.840000000000001,0.0,21.492722942303764,65.79447120968402,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,22.422352995784642,0.00987171986400987,13.538563437961892,22.422352995784642,0.0,0.00987171986400987,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011420080269366013,11.5,17.6125,0.0,0.011420080269366013,4.5,1710000.0,0.0 
 08/26  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.867436286967187,13.538563437961892,20.846450459093056,12.948096832814599,20.889963738334103,12.053968684429742,20.8252070338281,13.0885241565658,20.921939543623946,12.008141703449965,21.318170740106254,14.830956904597723,21.867436286967187,59.13808076633922,0.0,0.0,20.846450459093056,60.574913470898224,15.840000000000002,0.0,20.889963738334103,56.96723103733043,6.840000000000001,0.0,20.8252070338281,61.213884397080264,15.840000000000002,0.0,20.921939543623946,56.683843266111516,6.840000000000001,0.0,21.318170740106254,66.50178193950262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.971375554363846,0.009871719864009868,13.538563437961892,21.971375554363846,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011264444815948517,11.5,17.2,0.0,0.011264444815948517,4.5,1710000.0,0.0 
 08/26  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.483528003659373,13.528899105534766,20.723935301050023,12.938477319004573,20.748512937963984,12.044417045496703,20.696468624251164,13.078893935213825,20.766007457267147,11.998593415109353,21.186606381118267,14.821193808451719,21.483528003659373,60.50421509893536,0.0,0.0,20.723935301050023,60.995010438925846,15.840000000000002,0.0,20.748512937963984,57.42903292426146,6.840000000000001,0.0,20.696468624251164,61.662159906678994,15.840000000000002,0.0,20.766007457267147,57.1941561672633,6.840000000000001,0.0,21.186606381118267,66.99837485931157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.57442726594325,0.009871719864009868,13.528899105534766,21.57442726594325,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011271668681323696,11.5,17.2,0.0,0.011271668681323696,4.5,1710000.0,0.0 
 08/26  05:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,21.161015721182267,13.542425538492362,20.671732295943894,12.951940917910692,20.677708763733204,12.057785738002638,20.63706460413519,13.092372375111022,20.68772196117476,12.011957406109559,21.085225662885602,14.83485845246102,21.161015721182267,61.76683336855986,0.0,0.0,20.671732295943894,61.245372690402945,15.840000000000002,0.0,20.677708763733204,57.73084187430359,6.840000000000001,0.0,20.63706460413519,61.94277427575931,15.840000000000002,0.0,20.68772196117476,57.52119117648721,6.840000000000001,0.0,21.085225662885602,67.47624448038377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,21.234790272233386,0.009871719864009868,13.542425538492362,21.234790272233386,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.011542886296753294,11.5,18.262499999999996,0.0,0.011542886296753294,4.5,1710000.0,0.0 
 08/26  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,20.955914858084483,13.544358932623584,20.710997023497924,12.953865244482168,20.77477050461153,12.059696556124427,20.749308786144212,13.094298870639221,20.730512823819822,12.013867527973407,21.0130512601475,14.83681150006213,20.955914858084483,62.557110422857036,0.0,0.0,20.710997023497924,61.10515616854467,15.840000000000002,0.0,20.77477050461153,57.394473791328835,6.840000000000001,0.0,20.749308786144212,61.524195180822545,15.840000000000002,0.0,20.730512823819822,57.3771270963955,6.840000000000001,0.0,21.0130512601475,67.78453265402631,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236797906364115,8.236797906364115,0.0,0.0,42.640265143099654,0.0,8.236797906364115,0.0,20.992152933511633,0.009871719864009868,13.544358932623584,20.992152933511633,0.0,0.009871719864009868,13.0,81.9999999982396,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011437392017218476,11.5,18.9,0.0,0.011437392017218476,4.5,1710000.0,0.0 
 08/26  07:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.159027425158815,13.000804224496294,22.16948630069265,12.49123320664965,22.18117403739905,11.833050264486095,22.177202049969917,12.603346259753614,22.171546616240974,11.801540550271698,22.14555376355653,14.180610768675596,21.159027425158815,59.642017189697214,431.8573931071924,0.0,22.16948630069265,54.22322263349926,856.1968508987111,0.0,22.18117403739905,51.87855709721991,241.8202208740902,0.0,22.177202049969917,54.59736852128374,546.2933431795054,0.0,22.171546616240974,51.80215171813567,366.8182386453341,0.0,22.14555376355653,60.64517968736311,1171.257702086077,0.0,0.0,7094.156296434505,5103.424741699804,0.0,1587.1039602569394,861.3835393587253,1238.8413803119981,1049.939805155272,1888.7232740099587,0.0,0.0,4503.920813241424,2693.908518447793,396.4862637125142,396.4862637125142,6875.685359802431,8594.606699753038,1359.507474937492,5103.424741699804,8.409256904765101,7.22,1.0235392746578769,6462.932216637296,55.42852042412596,0.06865875769048363,8.409256904765101,1.0235392746578769,13.053894360828888,0.008692539497721728,11.62893852961474,13.000736503235837,0.3705044250126874,0.008692539497721728,13.0,81.63945558309311,0.0,0.0,0.01956186442936541,7.22,0.43120112773666774,11.499543348562641,0.31057230924622753,0.008514078692915662,11.5,19.9625,0.31057230924622753,0.01082464857862894,4.5,8964959.998831537,1354960.257918031 
 08/26  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.463484602857566,12.308063280178988,22.200131475763243,11.881976767160426,22.201570873036186,11.564219190791276,22.200804290388824,11.945757870669171,22.199943939299143,11.550860251336788,22.200993718656015,13.121335098255502,21.463484602857566,55.93100436964886,354.13504477780657,0.0,22.200131475763243,51.984867904624295,317.06602404969186,0.0,22.201570873036186,50.8991179432424,10.329861199536538,34.94625652591094,22.200804290388824,52.20223369668652,56.06737028813609,9.711182119054968,22.199943939299143,50.859156478428595,65.79246094304773,0.0,22.200993718656015,56.39519649936508,741.7067781485191,0.0,0.0,4443.718151890327,5111.747997440506,0.0,1055.0625746134056,598.0031603777804,745.210122698427,752.7087863336826,1473.1031675628979,0.0,0.0,4479.77835673369,2895.3251535496206,414.13619551213174,414.13619551213185,4443.718151890327,5554.647689862908,1364.438356848805,5111.747997440506,8.453963281196614,7.22,0.9880193137771867,6476.186354289311,48.18770238387868,0.031511865062670355,8.453963281196614,0.9880193137771867,13.100597202471253,0.008596723121671342,11.47333102254396,13.000764685676327,0.3705044250126874,0.008596723121671342,13.0,81.99566291220832,0.0,0.0,0.020758109391767907,7.22,0.42703648030491864,11.499238085486057,0.31057230924622753,0.008483308069485062,11.5,20.6,0.31057230924622753,0.010505941137292026,4.5,8915201.96737668,1354960.257918031 
 08/26  09:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,22.51651945040069,12.462927071344723,22.75233983426625,12.993065816803629,22.421944247926106,12.585006782895897,23.152543746987174,13.076288877835786,22.221482264489293,12.52194754509216,23.060104413448233,13.962656054535426,22.51651945040069,52.982661985807034,1379.244019218441,0.0,22.75233983426625,54.08720796652616,0.0,783.6891362395313,22.421944247926106,53.72286210385116,0.0,633.7245860611686,23.152543746987174,53.074236906596695,0.0,772.4423413926139,22.221482264489293,54.166055321356666,0.0,621.8480677907125,23.060104413448233,56.547097115049176,0.0,803.5360270119746,0.0,64.75621430390348,5615.678260897002,0.0,0.0,4.511396824152456,0.0,67.36874849537456,0.0,0.0,0.0,4901.466629349288,3114.7730055115435,470.88573815497847,470.8857381549779,64.75621430390348,80.94526787987935,1467.8232985637062,5615.678260897002,8.485731372346729,7.22,1.0588250640521033,7083.501559460707,46.5923176577716,0.000437979098242035,8.485731372346729,1.0588250640521033,13.250244431454282,0.008574631658479808,11.440680479062772,13.00036047509495,0.3705044250126874,0.008574631658479808,13.0,81.99937833403102,0.0,0.0,0.02353501128992118,7.219999999999999,0.4689952254185811,11.501503590037647,0.31057230924622753,0.008477596448667251,11.5,21.287499999999998,0.31057230924622753,0.010758395633898903,4.5,39113622.864603475,1354960.257918031 
 08/26  10:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.70879815004257,13.925878540135775,24.1146483440646,14.507645522065978,23.69396549707625,13.523409371839751,24.69414772915573,14.699251988859448,23.157049440876136,13.32512856557507,24.442204721085126,15.758858461396203,23.70879815004257,54.23806920857521,1473.0558508204958,0.0,24.1146483440646,54.96504897356402,0.0,894.7363180464331,23.69396549707625,52.88698022674218,0.0,725.1330332793757,24.69414772915573,53.75200659325093,0.0,955.4569427458189,23.157049440876136,53.92636916351481,0.0,759.817214736309,24.442204721085126,58.41498157284728,0.0,915.9679503097034,0.0,0.0,6342.09506031426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5423.779755060442,3348.0517375333893,605.8202805495505,605.8202805495501,0.0,0.0,1617.934646561574,6342.09506031426,8.376935854150869,7.22,1.3082845465035888,7960.029706875835,46.57846265332232,0.0,8.376935854150869,1.308284546503589,13.59071361535069,0.008740351571010139,11.725651195775228,13.0007342419093,0.3757124598605828,0.008740351571010139,13.0,81.999384838518,0.0,0.0,0.02883279590835945,7.219999999999999,0.5223103320317664,11.500565988394747,0.31057230924622753,0.008476898971586634,11.5,22.0125,0.31057230924622753,0.011126666104078104,4.5,50236153.98397609,1358006.6202725722 
 08/26  11:00:00,22.575,11.0,5.0,11.0,5.0,20.0,24.90767652671924,15.047879283478824,24.903897313742505,15.438541262411341,24.538651416633822,14.072674232999072,24.99790727016377,15.106774577076104,23.935516702042406,13.79565176431016,24.996302176383168,16.89316179187613,24.90767652671924,54.27759297797112,1385.667299246376,0.0,24.903897313742505,55.669938133623646,0.0,1030.978735092483,24.538651416633822,52.09848168236525,0.0,784.6031030796908,24.99790727016377,54.19163617981419,0.0,1437.4436750747018,23.935516702042406,53.05428430285606,0.0,820.3637083089737,24.996302176383168,60.75071636945181,0.0,1337.8553576436439,0.0,0.0,8457.06492682845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6166.87690015628,3532.058462687158,1994.272596146419,1587.5290606062194,0.0,0.0,2058.7193180934482,8457.06492682845,8.550168524655351,7.22,1.5131909763306859,10515.784244921899,46.57846265332232,0.0,8.550168524655351,1.5131909763306859,15.544945459691895,0.009194336118319697,12.48182865459665,12.973350490230283,0.44863025705174725,0.00884424195712829,13.0,81.999384838518,0.0,0.0,0.08824892673893031,7.22,0.6012946259356283,11.50004930196836,0.31057230924622753,0.008493206936668846,11.5,22.575,0.31057230924622753,0.011856681290574201,4.5,53407870.09961042,1404380.2839657979 
 08/26  12:00:00,23.487499999999997,8.8,4.0,8.8,4.0,16.0,25.782079113648933,15.248025238183152,24.99800616847392,15.332817824235862,24.782403510390203,14.020562413605342,24.997920922883036,14.573326252324811,24.230248359562253,13.732750891175403,24.998161805168337,16.700446790957223,25.782079113648933,52.2039604319981,959.74521677759,0.0,24.99800616847392,54.986068587398194,0.0,1161.9743219015968,24.782403510390203,51.17238628109926,0.0,799.9161670504307,24.997920922883036,52.36111007334806,0.0,1548.010055486612,24.230248359562253,51.91188045803844,0.0,841.0418652448058,24.998161805168337,60.00636666750691,0.0,1469.9185857607208,0.0,0.0,10284.911489458904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7155.547145716079,3829.3094532956848,2766.0275773094786,2098.572866662757,0.0,0.0,2459.9477250523037,10284.911489458904,8.692836707829262,7.22,1.6643956486403926,12744.859214511209,46.57846265332232,0.0,8.692836707829262,1.6643956486403926,16.46481590330189,0.009408115442999741,12.828814911914654,12.996176635819868,0.47890424365405493,0.008857011683427533,13.0,81.999384838518,0.0,0.0,0.12071481691660847,7.219999999999999,0.7084558886161019,11.500048480795805,0.31057230924622753,0.008509173939035655,11.5,23.487499999999997,0.31057230924622753,0.012755278725836261,4.5,53662450.252539955,1425424.7820366195 
 08/26  13:00:00,24.5875,4.4,2.0,4.4,2.0,8.0,26.370570883542054,14.639373361936421,24.998578428646113,14.51950526294684,24.60920079756669,13.351272405421955,24.998598175869308,13.78894418821198,24.141274505064203,13.133005950196392,24.998789945418405,15.998844776746274,26.370570883542054,48.48473555086704,510.4107491917521,0.0,24.998578428646113,52.18161960355174,0.0,1043.7447723312403,24.60920079756669,49.50331611219907,0.0,786.1858333741478,24.998598175869308,49.76655531305222,0.0,1415.620422747204,24.141274505064203,50.18996468860571,0.0,832.2808501571639,24.998789945418405,57.38322525106493,0.0,1121.4585443975018,0.0,0.0,10275.58321352355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8009.435479587544,4185.2042573666295,1846.6955410224527,1539.3725960912952,0.0,0.0,2475.4558298742745,10275.58321352355,8.613949668748432,7.22,1.757815801750592,12751.039043397825,46.57846265332232,0.0,8.613949668748432,1.757815801750592,15.634542299289304,0.009140659683496906,12.38627994988092,13.019520348845031,0.4310505321235871,0.008858057379348399,13.0,81.999384838518,0.0,0.0,0.08127544992633792,7.22,0.8018760417263009,11.501105522812411,0.31057230924622753,0.008517576459788198,11.5,24.5875,0.31057230924622753,0.013399390495913942,4.5,49720811.15923693,1392016.825439506 
 08/26  14:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,26.849308112763133,14.14060317322994,24.99847058455767,14.218551417384276,24.891849604752807,13.436298115380398,24.998588168586306,13.658124932437792,24.5319196290673,13.248959044213507,24.9981237273807,15.61495641756738,26.849308112763133,45.628214988968956,289.797185109604,0.0,24.99847058455767,51.16872147804935,0.0,1390.2056060223167,24.891849604752807,48.94308001210482,0.0,808.3743631846364,24.998588168586306,49.34030588872355,0.0,1751.6031468479875,24.5319196290673,49.39874192930615,0.0,864.9132346151973,24.9981237273807,55.98786767552767,0.0,1641.350294731214,0.0,0.0,12873.648872639462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8913.652940566006,4661.308743366553,3582.372971130757,3002.008230421895,0.0,0.0,3091.02043474642,12873.648872639462,8.872737468199258,7.219999999999999,1.8574049994440496,15964.669307385882,46.57846265332232,0.0,8.872737468199258,1.8574049994440496,17.78057638579881,0.009243113319814221,12.547759990562541,12.970377423314014,0.5276629036289697,0.008806909240260053,13.0,81.999384838518,0.0,0.0,0.1568687288642619,7.22,0.9014652394197585,11.501698063991087,0.31057230924622753,0.008512950571630158,11.5,26.062500000000004,0.31057230924622753,0.013941268930848226,4.5,54800450.37196413,1463985.799062621 
 08/26  15:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,27.283620836928375,14.441957881844427,24.998228970903888,14.549678376259482,24.975233814532114,14.039029745465646,24.998268038917306,14.09530550347166,24.712293489522924,13.809891119840593,24.99776922446673,15.775360429392906,27.283620836928375,45.355555376128606,200.00613465552442,0.0,24.998228970903888,52.278773241621515,0.0,1446.3338889141319,24.975233814532114,50.648400662944816,0.0,812.8773289736997,24.998268038917306,50.76338829177889,0.0,1744.341196736337,24.712293489522924,50.68859747889552,0.0,877.0765840051823,24.99776922446673,56.56787021750227,0.0,1795.6276562602875,0.0,0.0,13503.44691726633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9036.900317730617,4647.366754450052,4049.659811591481,3340.5347973205053,0.0,0.0,3235.1395979480435,13503.44691726633,8.939778485295337,7.22,1.8728637716641514,16738.586515214374,46.57846265332232,0.0,8.939778485295337,1.8728637716641514,18.257045272861802,0.009336815014883718,12.68952283968183,12.997499709822135,0.5448693448865078,0.008821070659353,13.0,81.999384838518,0.0,0.0,0.17670367668012874,7.22,0.9169240116398603,11.50001976138376,0.31057230924622753,0.008524827324103115,11.5,26.012500000000003,0.31057230924622753,0.014128281313886815,4.5,56248419.74097164,1478899.6985126727 
 08/26  16:00:00,25.225,11.0,5.0,11.0,5.0,20.0,27.56568221664706,14.788356090035002,24.99815213752902,14.886249072802324,24.76721816258593,14.251389164215844,24.99816007863313,14.453977913418722,24.612477150130125,14.005122700870906,24.997747931171276,16.040203356682483,27.56568221664706,45.62247891496422,123.45176389639528,0.0,24.99815213752902,53.426528106939074,0.0,1315.5981865874576,24.76721816258593,51.9907552280092,0.0,798.4843447132496,24.99816007863313,51.955992571294416,0.0,1550.5105489940445,24.612477150130125,51.642085981475624,0.0,869.2590578380427,24.997747931171276,57.53401732496118,0.0,1685.2189864011323,0.0,0.0,12926.424104806736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8917.582715356415,4396.744512298594,3571.8723205141278,2880.410175699445,0.0,0.0,3082.1233002946824,12926.424104806736,8.87516567421951,7.22,1.8627784748776972,16008.547405101419,46.57846265332232,0.0,8.87516567421951,1.8627784748776972,17.765395617712592,0.009386702154462578,12.754300485858785,13.011855735231304,0.5096098574453705,0.00884900910688738,13.0,81.999384838518,0.0,0.0,0.15512255874780584,7.22,0.9068387148534058,11.500012342080879,0.31057230924622753,0.008555281874193703,11.5,25.225,0.31057230924622753,0.014326352681636862,4.5,53858444.67540505,1449066.1151693042 
 08/26  17:00:00,23.624999999999996,11.0,5.0,11.0,5.0,20.0,27.733077647530646,15.032565483093324,24.93337840111156,15.444650834028625,24.135886230046946,14.239587804940852,24.998494941702763,15.083371076663102,23.96725715524895,14.002935932905572,24.998009441406985,16.479681567900332,27.733077647530646,45.89593152065159,221.60054796223358,0.0,24.93337840111156,55.60093798650032,0.0,976.352443672883,24.135886230046946,53.95423819572575,0.0,754.2345900428882,24.998494941702763,54.11366881094764,0.0,1057.1394041159313,23.96725715524895,53.67385468783694,0.0,819.4118992826352,24.998009441406985,59.17069853958746,0.0,1361.6058522544952,0.0,0.0,10835.000077699824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8578.64603784122,3886.0650508966855,1798.0366995756601,1487.4872088774907,0.0,0.0,2582.090318390806,10835.000077699824,8.63175549148343,7.22,1.8299595461844769,13417.09039609063,46.57846265332232,0.0,8.63175549148343,1.8299595461844769,15.619583367741871,0.009178169985354232,12.401673514980338,13.034841883828106,0.4163239029603792,0.008882829767903524,13.0,81.999384838518,0.0,0.0,0.07899913067972153,7.22,0.874019786160186,11.500038147405078,0.31057230924622753,0.008605884375633581,11.5,23.624999999999996,0.31057230924622753,0.014596193121970365,4.5,48361688.76176357,1382638.3415036951 
 08/26  18:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,27.583820890230946,15.421605491394498,24.700637779796146,15.893371548799887,23.688189681356697,14.129723760192341,24.93815058328787,15.85097050018813,23.50477510147611,13.894305812826337,24.997841194201456,16.976192333505818,27.583820890230946,47.471978650511424,233.61058820499375,0.0,24.700637779796146,58.017108760060445,0.0,944.1665666317751,23.688189681356697,55.02992744902514,0.0,725.7810577989903,24.93815058328787,57.04830650317433,0.0,911.827010440707,23.50477510147611,54.7976753761605,0.0,786.9206189062171,24.997841194201456,61.06612732093381,0.0,1294.8423579527848,0.0,0.0,10307.471065145217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8386.230418280287,3721.639110516299,1508.0041149381545,1208.5961582655973,0.0,0.0,2458.065557280448,10307.471065145217,8.578662785780313,7.22,1.8093271568579685,12765.536622425665,46.57846265332232,0.0,8.578662785780313,1.8093271568579687,15.041173408849634,0.009164828240921533,12.383748480732079,13.003639130532843,0.3974409530140318,0.00886625839139076,13.0,81.999384838518,0.0,0.0,0.06730291593922381,7.22,0.8533873968336774,11.500008168678526,0.31057230924622753,0.008613291815259947,11.5,23.1125,0.31057230924622753,0.01456787050122995,4.5,47884431.018177256,1370854.6734185356 
 08/26  19:00:00,22.6125,5.5,2.5,5.5,2.5,10.0,26.681430090233576,15.278067274401053,23.669823506703597,15.258853915864071,22.619758852903036,13.45063436907899,23.850658430206277,15.397211840264713,22.490531324590982,13.255216923088401,24.25937317001776,16.83743744362922,26.681430090233576,49.59305442097219,0.0,269.6958278490613,23.669823506703597,59.25584303345596,0.0,860.1883900310684,22.619758852903036,56.16582363794812,0.0,652.5173442049254,23.850658430206277,59.13790625399732,0.0,828.287888207198,22.490531324590982,55.89135598667718,0.0,692.396221166473,24.25937317001776,63.263402619929295,0.0,903.0878569290431,0.0,11.796440161326155,9482.724248953125,0.0,0.0,0.0,0.0,17.77875216863258,0.0,0.0,0.0,8147.832769335707,3560.7553312913597,911.2366667109401,753.9003227247429,11.796440161326155,14.745550201657693,2274.213942428785,9482.724248953125,8.488140828313341,7.22,1.7831684261692322,11756.93819138191,46.56076342264261,0.00007950762801251654,8.488140828313341,1.7831684261692322,13.996864661768807,0.009024069077924027,12.167221346390141,12.999787955813769,0.3705044250126874,0.008855772925627045,13.0,81.9993854519574,0.0,0.0,0.041874229044473923,7.22,0.8272286661449414,11.500021327356812,0.31057230924622753,0.008611807396771181,11.5,22.6125,0.31057230924622753,0.014467435784485845,4.5,32782673.31100425,1354960.257918031 
 08/26  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.32700326507253,14.250143613461638,22.41966088434927,13.720788443760163,22.20176380374324,12.420460091689463,22.506912815871992,13.871079378741664,22.200710251344177,12.320647868535666,22.93739272742244,15.59916328154646,25.32700326507253,50.28111932151808,0.0,739.9174441243883,22.41966088434927,57.86744412210028,0.0,682.5894580730217,22.20176380374324,53.86291314248744,0.0,295.01945538476946,22.506912815871992,58.12415151106478,0.0,688.1193209809958,22.200710251344177,53.512385218454895,0.0,293.33601475676915,22.93739272742244,63.30447233402513,0.0,795.8162694647974,0.0,728.0257006140432,8680.338571297096,0.0,75.25184365992828,328.19014506155474,36.17318262454989,394.22227940740544,0.0,0.0,0.0,7564.168147326585,3424.9237232300907,713.4604051079173,670.239849041563,728.0257006140432,910.0321257675539,2099.711960529986,8680.338571297096,8.425657068372061,7.22,1.7166216011877786,10780.050531827083,45.22216265127935,0.00470824828270283,8.425657068372061,1.7166216011877786,13.776302019043584,0.008903722093317818,11.971969501211081,12.999861640638327,0.3705044250126874,0.008857490865330286,13.0,81.99949232024336,0.0,0.0,0.03314865170705169,7.22,0.7606818411634875,11.500059901391742,0.31057230924622753,0.008594640935239756,11.5,22.2,0.31057230924622753,0.013878588457903162,4.5,21297540.32597138,1354960.257918031 
 08/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.9434341463003,13.504532660599645,22.50148528902546,12.956749706630022,22.459874624819697,12.062090181868141,22.511872735450805,13.082284941644392,22.465661374482227,12.014679133945531,22.60588289701785,14.739165753214563,24.9434341463003,49.00984713364092,0.0,0.0,22.50148528902546,54.775742413936044,47.52,0.0,22.459874624819697,51.78044313541343,20.520000000000003,0.0,22.511872735450805,55.192712122846736,47.52,0.0,22.465661374482227,51.600716542393975,20.520000000000003,0.0,22.60588289701785,61.11391201629765,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,24.984370270043307,0.009890413139663459,13.551474876101683,24.984370270043307,0.0,0.009890413139663459,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.013549726507465555,11.5,22.2,0.0,0.013549726507465555,4.5,5760000.0,0.0 
 08/26  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.41962443541459,13.523547991883385,22.27242195697667,12.978192769569038,22.261612527144532,12.07837523007392,22.283682400698087,13.10394679099703,22.26750540519358,12.030114407361216,22.328347146471984,14.760389083480677,24.41962443541459,50.63312385433498,0.0,0.0,22.27242195697667,55.62325758448184,27.720000000000002,0.0,22.261612527144532,52.46589521558559,11.970000000000002,0.0,22.283682400698087,56.044248129018804,27.720000000000002,0.0,22.26750540519358,52.28051594538426,11.970000000000002,0.0,22.328347146471984,62.24105617016539,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,24.571262202817568,0.009864509451022139,13.521725528956981,24.571262202817568,0.0,0.009864509451022139,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.01349427989296395,11.5,21.8875,0.0,0.01349427989296395,4.5,1710000.0,0.0 
 08/26  23:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.865739773309613,13.529312864609594,21.948427393806522,12.983811484367642,21.966581111384833,12.083970135013121,21.95578574859457,13.10957523412744,21.97048354402268,12.035718503381625,21.981537093851205,14.766159785851821,23.865739773309613,52.36310392686865,0.0,0.0,21.948427393806522,56.75231308866876,15.840000000000002,0.0,21.966581111384833,53.43675012001742,6.840000000000001,0.0,21.95578574859457,57.19535543001515,15.840000000000002,0.0,21.97048354402268,53.254399513626886,6.840000000000001,0.0,21.981537093851205,63.59168007616168,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,23.997701953039392,0.009865720792835769,13.529378708870318,23.997701953039392,0.0,0.009865720792835769,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.013767823801040528,11.5,21.324999999999996,0.0,0.013767823801040528,4.5,1710000.0,0.0 
