Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/26  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.379793546187738,13.51964094631252,21.71414737879931,12.974186317372851,21.737721688194327,12.074417406070163,21.71440961889936,13.099939868479012,21.7400640647688,12.026169332838467,21.767889098581048,14.75639420514439,23.379793546187738,53.884101382673386,0.0,0.0,21.71414737879931,57.53358104144231,15.840000000000002,0.0,21.737721688194327,54.154431101313605,6.840000000000001,0.0,21.71440961889936,58.00785229305491,15.840000000000002,0.0,21.7400640647688,53.97475027636533,6.840000000000001,0.0,21.767889098581048,64.38570897808363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,23.495308883636948,0.00986567108063633,13.519638748622171,23.495308883636948,0.0,0.00986567108063633,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.013954576654539011,11.5,21.1,0.0,0.013954576654539011,4.5,1710000.0,0.0 
 08/27  01:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.95497492801104,13.513841753955289,21.51927477849552,12.96841137152861,21.544890155203834,12.068683441558193,21.515211990558626,13.094159612677716,21.546250807951413,12.02043765606959,21.607676759705356,14.750538065870476,22.95497492801104,55.2646715667759,0.0,0.0,21.51927477849552,58.20167016371086,15.840000000000002,0.0,21.544890155203834,54.77625050144157,6.840000000000001,0.0,21.515211990558626,58.696926384667385,15.840000000000002,0.0,21.546250807951413,54.597774247099125,6.840000000000001,0.0,21.607676759705356,64.99487638138474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,23.05573512981745,0.009865672958727655,13.513841743301775,23.05573512981745,0.0,0.009865672958727655,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.014345382203259986,11.5,20.4125,0.0,0.014345382203259986,4.5,1710000.0,0.0 
 08/27  02:00:00,20.375,0.0,0.0,0.0,0.0,0.0,22.58252008874939,13.513841753955289,21.364320567531628,12.96841137152861,21.39243614277351,12.068683441558193,21.362471399020503,13.094159612677716,21.39321846044363,12.02043765606959,21.480966715192753,14.750537983917319,22.58252008874939,56.526732943820555,0.0,0.0,21.364320567531628,58.756475368610914,15.840000000000002,0.0,21.39243614277351,55.28989827401955,6.840000000000001,0.0,21.362471399020503,59.24845426610233,15.840000000000002,0.0,21.39321846044363,55.111694808549096,6.840000000000001,0.0,21.480966715192753,65.50086924327793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,22.67141895708867,0.009865672892089795,13.513841753955289,22.67141895708867,0.0,0.009865672892089795,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.014512698628861967,11.5,20.375,0.0,0.014512698628861967,4.5,1710000.0,0.0 
 08/27  03:00:00,19.85,0.0,0.0,0.0,0.0,0.0,22.253468603331367,13.513841753955289,21.223450131726626,12.96841137152861,21.241554956081288,12.068683441558193,21.206683197858304,13.094159612677716,21.24200278675484,12.02043765606959,21.3790574792703,14.750537983917319,22.253468603331367,57.668800351796804,0.0,0.0,21.223450131726626,59.26660799842094,15.840000000000002,0.0,21.241554956081288,55.80408468059116,6.840000000000001,0.0,21.206683197858304,59.81772514116227,15.840000000000002,0.0,21.24200278675484,55.625362497269215,6.840000000000001,0.0,21.3790574792703,65.91105396226476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,22.33190848687797,0.009865672894329401,13.513841753955289,22.33190848687797,0.0,0.009865672894329401,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.01419053159396809,11.5,19.85,0.0,0.01419053159396809,4.5,1710000.0,0.0 
 08/27  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.960849297707647,13.523507479298381,21.06023119255438,12.978035889380099,21.07563967153019,12.07823960638235,21.026461400475952,13.10379348006846,21.075895584743435,12.029989918505393,21.29003183003772,14.760298573415946,21.960849297707647,58.74340609080623,0.0,0.0,21.06023119255438,59.90101005932054,15.840000000000002,0.0,21.07563967153019,56.41067816028028,6.840000000000001,0.0,21.026461400475952,60.52117750070232,15.840000000000002,0.0,21.075895584743435,56.23067364438262,6.840000000000001,0.0,21.29003183003772,66.3135609934616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,22.031148949932934,0.009865672894257976,13.523507479298381,22.031148949932934,0.0,0.009865672894257976,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.014003858240690791,11.5,19.4,0.0,0.014003858240690791,4.5,1710000.0,0.0 
 08/27  05:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.696070470556606,13.529305202109052,20.95323483008969,12.983808892717636,20.96694874149819,12.083971714633126,20.920066850729956,13.109572197094991,20.96709472254028,12.035719998737303,21.21103425285102,14.766153248658744,21.696070470556606,59.723479226467376,0.0,0.0,20.95323483008969,60.31901573760556,15.840000000000002,0.0,20.96694874149819,56.810194148358036,6.840000000000001,0.0,20.920066850729956,60.941363774657695,15.840000000000002,0.0,20.96709472254028,56.62929657453851,6.840000000000001,0.0,21.21103425285102,66.6608498968142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,21.7599307691383,0.00986567289426013,13.529305202109052,21.7599307691383,0.0,0.00986567289426013,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013723055399509632,11.5,19.0875,0.0,0.013723055399509632,4.5,1710000.0,0.0 
 08/27  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.478958083424867,13.529305202109052,20.887015667223267,12.983808892717636,21.025277373572003,12.083971714633126,20.968446616757582,13.109572197094991,20.917704931307533,12.035719998737303,21.147024989765114,14.766153248658744,21.478958083424867,60.52180659348038,0.0,0.0,20.887015667223267,60.565073035983374,15.840000000000002,0.0,21.025277373572003,56.60915406509889,6.840000000000001,0.0,20.968446616757582,60.762365511859755,15.840000000000002,0.0,20.917704931307533,56.801508511591145,6.840000000000001,0.0,21.147024989765114,66.92325466692964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399244301827249,8.399244301827249,0.0,0.0,44.01747989702204,0.0,8.399244301827249,0.0,21.52103020827603,0.009865672894260068,13.529305202109052,21.52103020827603,0.0,0.009865672894260068,13.0,81.99961998484162,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013559393151812876,11.5,18.9,0.0,0.013559393151812876,4.5,1710000.0,0.0 
 08/27  07:00:00,21.650000000000002,0.0,0.0,0.0,0.0,0.0,21.612519348829665,13.026861283374942,22.18163959898118,12.572763270964822,22.198176133709566,11.940072957485459,22.19967627298659,12.672961755853462,22.18560300883604,11.9120264126278,22.159799635022924,14.160310166906099,21.612519348829665,58.102731239439755,273.0892638885963,2.684450201440814,22.18163959898118,54.470084529656035,554.9222861601909,0.0,22.198176133709566,52.1901132585861,102.64933178156764,155.14542009906273,22.19967627298659,54.767583164263144,236.7278709895419,160.17760421394567,22.18560300883604,52.13415497154548,240.69438431393021,1.5436048626938446,22.159799635022924,60.50694844068403,1028.5755904852874,0.0,0.0,5583.117660372011,8828.922748504836,0.0,1287.3628032113618,568.4275553002781,771.5300475119546,923.5225777742066,1748.0256302036987,0.0,0.0,8125.4735392965995,3254.835968853596,425.525868397724,425.5258683977242,5456.854000848711,6821.067501060889,2127.9300896885584,8828.922748504836,8.656206869591873,7.22,1.462391453428939,10956.852838193394,55.00737127162148,0.054024275519269166,8.656206869591873,1.462391453428939,13.130473734744445,0.008797018146181109,11.807278580922912,13.000574590288902,0.3705044250126874,0.008797018146181109,13.0,81.69398210460815,0.0,0.0,0.020505246171572424,7.22,0.8291813757165514,11.500578599288136,0.31057230924622753,0.00863714085163678,11.5,21.650000000000002,0.31057230924622753,0.014854744941586165,4.5,12121354.135871157,1354960.257918031 
 08/27  08:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,21.95383755467421,12.423235973451696,22.199882959344325,12.04023381500845,22.409128584139275,11.75198945583539,22.21266754397013,12.097202300054144,22.200352091524717,11.741437920939184,22.20113839638517,13.194204053348024,21.95383755467421,54.692592960975404,175.22649822668768,0.0,22.199882959344325,52.53083553849443,47.61757979715776,41.07515456477486,22.409128584139275,50.895890967865824,0.0,591.2940935638876,22.21266754397013,52.68799917347284,0.0,606.7058549347046,22.200352091524717,51.50284167104017,10.170378000646792,44.58432727863894,22.20113839638517,56.662396697394655,593.5612141839468,0.0,0.0,2740.211895870213,10238.68201638343,0.0,744.8264466230247,45.56014318334569,93.55278533429558,652.6710802923349,1325.5067259733728,0.0,0.0,9444.583679401574,4009.0871206020056,443.45530007848566,443.45530007848527,2740.211895870213,3425.264869837766,2457.2016522321,10238.68201638343,8.765555517325323,7.22,1.5800169518482488,12695.883668615532,47.583098384246746,0.019095218393329755,8.765555517325323,1.5800169518482488,13.178295830233044,0.008709409563720558,11.667426097622943,13.000980325094975,0.3705044250126874,0.008709409563720558,13.0,81.98461786154155,0.0,0.0,0.02166635394454382,7.22,0.977060314173043,11.500099254790623,0.31057230924622753,0.008607919039717402,11.5,23.987499999999997,0.31057230924622753,0.015546595473880284,4.5,13382234.995641267,1354960.257918031 
 08/27  09:00:00,25.4625,11.0,5.0,11.0,5.0,20.0,23.377142573526072,12.678053551569747,23.31592253684469,13.172088084683391,24.661965008521328,12.874784295954903,24.122972633066336,13.290883219244453,22.42595169028872,12.703587845586696,23.242798579798652,14.07300459118364,23.377142573526072,51.00765429184146,1353.0561626454305,0.0,23.31592253684469,52.877816966915134,0.0,829.0139706478956,24.661965008521328,47.83135075808852,0.0,910.4068632587221,24.122972633066336,50.76291372632441,0.0,846.3591233557072,22.42595169028872,54.12672986021754,0.0,695.1102130887732,23.242798579798652,56.32162107254322,0.0,818.1062472864185,0.0,9.67909340882295,10999.591424004648,0.0,0.0,0.0,0.0,9.424949144401477,0.0,0.0,0.0,9974.60648452101,4482.8132144605015,632.4291563499498,632.4291563499496,9.67909340882295,12.098866761028686,2651.8045584459696,10999.591424004648,8.758256682603857,7.22,1.7061379096589713,13651.395982450616,46.58469449384072,0.0000653745499851753,8.758256682603857,1.7061379096589713,13.647214306098308,0.008697654321902757,11.652899775864611,13.000438700437218,0.3803147992963326,0.008697654321902757,13.0,81.99457500109688,0.0,0.0,0.030280937570128307,7.219999999999999,1.0348371750812921,11.500611519470333,0.31057230924622753,0.008576305677681199,11.5,25.4625,0.31057230924622753,0.01558684496515723,4.5,43976885.02967107,1360708.0616392426 
 08/27  10:00:00,26.7875,11.0,5.0,11.0,5.0,20.0,24.967356370878047,14.167487616215158,24.816588574887717,14.793280261897007,24.998560132900778,13.462504052423675,24.996632489635832,14.604724037775297,23.713042466114864,13.604266323924843,24.725267477395,15.954090583732274,24.967356370878047,51.09442888389873,1238.9777464836277,0.0,24.816588574887717,53.68508268583027,0.0,1096.9989241427597,24.998560132900778,48.71471144003461,0.0,1338.6115171064062,24.996632489635832,52.468957632182125,0.0,1553.1334253992923,23.713042466114864,53.10644524434305,0.0,801.8629076293762,24.725267477395,58.157009494451145,0.0,1054.5922018357487,0.0,0.0,13452.494505615297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10622.853511944284,4910.599849597762,2433.8159913176405,2057.4016586919656,0.0,0.0,3246.519685582506,13452.494505615297,8.876171486272222,7.219999999999999,1.9347979477425512,16699.014191197803,46.58539593879229,0.0,8.876171486272222,1.9347979477425512,16.257123622468065,0.00913926184207636,12.391027811755936,12.99722158445454,0.4863834023063768,0.008848300292180025,13.0,81.99457945576177,0.0,0.0,0.10668344711806466,7.22,1.1085712895274056,11.50056274015163,0.31057230924622753,0.00855984453784759,11.5,26.7875,0.31057230924622753,0.01585181242280308,4.5,56750273.39216576,1432810.5305636036 
 08/27  11:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,26.230878204397246,14.756429746314431,24.997775149903596,14.825770799685449,24.998053197678697,13.297533239583245,24.99784284196458,14.295962274739365,24.599464395619272,13.921282378853213,24.99795708223506,16.4999537137649,26.230878204397246,49.251495890413736,653.5565855118364,0.0,24.997775149903596,53.221843522549236,0.0,1657.553187714138,24.998053197678697,48.195020209064204,0.0,1485.9287491090788,24.99784284196458,51.429203508828586,0.0,1996.933818896126,24.599464395619272,51.40357222291431,0.0,869.4377883701959,24.99795708223506,59.2450260883669,0.0,1715.4745713154468,0.0,0.0,17096.396893863384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11133.631110347733,5265.790302520465,5529.967526288381,4236.1999318878115,0.0,0.0,4167.064960602257,17096.396893863384,9.164553128107528,7.22,2.0963445523620297,21263.46185446564,46.58539593879229,0.0,9.164553128107528,2.0963445523620297,18.862402289700395,0.009624921359434286,13.171593691215849,12.987544311702916,0.6302378575053746,0.008815030029830294,13.0,81.99457945576177,0.0,0.0,0.24547696045102077,7.22,1.1666894201794782,11.500210726796908,0.31057230924622753,0.008545321645129311,11.5,27.8875,0.31057230924622753,0.016035905983039882,4.5,61696917.575578526,1566848.5493695105 
 08/27  12:00:00,28.3,8.8,4.0,8.8,4.0,16.0,27.115724285439885,14.427161354277398,24.997849041277874,14.110094646036494,24.998185277510473,13.036727829428763,24.99794728177718,13.755972159414588,24.968901767623592,13.753127271305136,24.997524942443412,15.992143019635852,27.115724285439885,45.771686685882415,68.82026824010609,70.29933042655375,24.997849041277874,50.81525742298516,0.0,1840.2235297511118,24.998185277510473,47.38038369218381,0.0,1426.8856937243313,24.99794728177718,49.658174819118926,0.0,2100.867711679901,24.968901767623592,49.735001924354734,0.0,917.0687999302046,24.997524942443412,57.36098307948994,0.0,1751.4588677588786,0.0,0.0,17961.776018373173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11289.484767060952,5398.564274015132,6191.3191729900245,4869.07211702714,0.0,0.0,4401.221501763249,17961.776018373173,9.222318677836755,7.22,2.139861361383623,22362.99752013642,46.58539593879229,0.0,9.222318677836755,2.139861361383623,19.613415596651514,0.00959057545859214,13.117929031204202,13.00004341014035,0.6540820540908832,0.008789348282942307,13.0,81.99457945576177,0.0,0.0,0.2762595043925488,7.22,1.1839216013593314,11.500183752348068,0.31057230924622753,0.00853838128094984,11.5,28.3,0.31057230924622753,0.01605842810930535,4.5,61257023.740500115,1593951.2543322395 
 08/27  13:00:00,27.6125,4.4,2.0,4.4,2.0,8.0,27.722111151325155,13.84665005585511,24.99866989588965,13.361782696475496,24.998930698312822,12.716951679376791,24.998737287901434,13.158406576531231,24.821067823317982,13.09989084023618,24.998380868992474,15.231397581989933,27.722111151325155,42.54292127321142,0.0,366.7600419260066,24.99866989588965,48.399147876283,0.0,1652.6072316681348,24.998930698312822,46.39681158401748,0.0,1098.2870187885608,24.998737287901434,47.759366425537884,0.0,1816.2705095646454,24.821067823317982,48.083403834946324,0.0,883.2323989105536,24.998380868992474,54.630838503146165,0.0,1394.8673807527161,0.0,0.0,16463.466878532454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11604.411241623064,5184.155277264328,4323.7255378068585,3640.080614327384,0.0,0.0,3996.993277880189,16463.466878532454,9.017169838879095,7.22,2.185387786596465,20460.460156412642,46.58539593879229,0.0,9.017169838879095,2.185387786596465,18.659607260988057,0.00928753502807422,12.63480561712697,13.019848440740272,0.5593234886602308,0.008804146492425616,13.0,81.99457945576177,0.0,0.0,0.18815596477245108,7.219999999999999,1.2294480265721732,11.50042654937185,0.31057230924622753,0.008577425251930454,11.5,27.6125,0.31057230924622753,0.016773193133094437,4.5,55691956.019740395,1492237.2941347188 
 08/27  14:00:00,27.2,8.8,4.0,8.8,4.0,16.0,28.178782308588495,13.55253476713868,24.998666686206143,13.391412704555506,24.9988490495692,13.073514014826655,24.998716810627272,13.292094766102348,24.973197494123383,13.188624261451311,24.998143426645726,14.952107612141125,28.178782308588495,40.630908555572056,0.0,699.8338983836156,24.998666686206143,48.490625641071865,0.0,1890.9797507906505,24.9988490495692,47.495305715732535,0.0,1024.9909891275904,24.998716810627272,48.17779470369525,0.0,1972.3682617243405,24.973197494123383,47.925099006823956,0.0,972.7885707874714,24.998143426645726,53.65329353494515,0.0,1853.8968339777298,0.0,0.0,17642.259831905412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11544.86012363984,5052.5531588105,5637.80355114207,4862.153240777494,0.0,0.0,4274.877112146146,17642.259831905412,9.150096876104278,7.22,2.180499063782037,21917.136944051563,46.58539593879229,0.0,9.150096876104278,2.1804990637820376,19.8861555173989,0.009227218204928653,12.53724817732174,12.983892217711784,0.6275942159476037,0.008737446035090133,13.0,81.99457945576177,0.0,0.0,0.2507707743948977,7.22,1.2245593037577462,11.500018801636234,0.31057230924622753,0.008588973542395012,11.5,27.2,0.31057230924622753,0.0168767204900237,4.5,59458133.19891321,1562519.5838165376 
 08/27  15:00:00,27.2,11.0,5.0,11.0,5.0,20.0,28.5233698212331,13.93667964175944,24.998157689268876,13.76784911934665,24.998292109040044,13.593333257465936,24.998204568709404,13.743130306191636,24.99802441887944,13.395797657712738,24.99781492147458,15.240360265647109,28.5233698212331,40.83279326615232,0.0,918.9670512645671,24.998157689268876,49.69453424310451,0.0,2023.9102704931593,24.998292109040044,49.13358986184562,0.0,984.6961894018812,24.998204568709404,49.61493050767221,0.0,2011.075142626066,24.99802441887944,48.50482174331753,0.0,1205.759608671593,24.99781492147458,54.65965339938111,0.0,2011.534250927998,0.0,0.0,18272.52758695748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11067.602702783784,5046.881534548278,6752.713112186246,5662.658875775805,0.0,0.0,4433.655759850846,18272.52758695748,9.277513706440065,7.219999999999999,2.1188026839563494,22706.183346808328,46.58539593879229,0.0,9.277513706440065,2.1188026839563494,20.604589170034608,0.009369414552432929,12.766809218183958,12.994534377631554,0.6700624545016372,0.008725336629877475,13.0,81.99457945576177,0.0,0.0,0.3047325994608699,7.22,1.162862923932059,11.500043816944114,0.31057230924622753,0.008566146250129476,11.5,27.2,0.31057230924622753,0.016251890752844087,4.5,60924520.91562839,1614054.8256810736 
 08/27  16:00:00,27.2,11.0,5.0,11.0,5.0,20.0,28.736275156944835,14.161655006842327,24.99800766453285,13.91048063452165,24.998148017089058,13.863453253124131,24.99807051295163,13.974881347554842,24.997908708950277,13.286284730908244,24.997723638908464,15.512137353237843,28.736275156944835,40.92467408122909,0.0,994.4617541936295,24.99800766453285,50.15730344344175,0.0,1984.1344178618165,24.998148017089058,50.00416145853135,0.0,896.1868339987861,24.99807051295163,50.36752002365028,0.0,1875.9815076815335,24.997908708950277,48.159876288416996,0.0,1336.939790683853,24.997723638908464,55.621676233985355,0.0,1914.170199818869,0.0,0.0,18306.245448784175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11207.740808758415,5048.462601780847,6610.134692599391,5443.1739496797945,0.0,0.0,4442.2206063671,18306.245448784175,9.263720044496923,7.219999999999999,2.136755686054319,22748.46605515128,46.58539593879229,0.0,9.263720044496923,2.136755686054319,20.510811461267206,0.009456503801775592,12.896445013057553,13.003807583087823,0.6515348259416645,0.00874680845008213,13.0,81.99457945576177,0.0,0.0,0.2968515866801812,7.219999999999999,1.1808159260300277,11.500456739243333,0.31057230924622753,0.008578352985143072,11.5,27.2,0.31057230924622753,0.016440969920100152,4.5,59148523.48000287,1590708.186534314 
 08/27  17:00:00,26.512500000000003,11.0,5.0,11.0,5.0,20.0,28.877604991378508,14.329270149054755,24.99819177414499,14.139104962068028,24.765921777942978,14.123717770025788,24.99828794044597,14.35688205362387,24.998152872288106,13.355061783922316,24.99793476570596,15.895934150328756,28.877604991378508,41.03470034282001,0.0,744.072807730091,24.99819177414499,50.90749446027041,0.0,1722.1429685550982,24.765921777942978,51.56871373481312,0.0,797.2973307014931,24.99828794044597,51.631711682984985,0.0,1500.630489639988,24.998152872288106,48.37609174340963,0.0,1252.2470672021404,24.99793476570596,57.00688826503851,0.0,1612.5254217243244,0.0,0.0,16245.707269294617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10883.197028939812,4826.503211722797,4846.779938756066,4015.673786001956,0.0,0.0,3905.3740972082096,16245.707269294617,9.06507541370307,7.22,2.0995817078472934,20151.081366502825,46.58539593879229,0.0,9.06507541370307,2.099581707847294,19.272032573263726,0.009379570404373982,12.76785350390492,13.02040316143648,0.5624000010896668,0.008794697092088539,13.0,81.99457945576177,0.0,0.0,0.21191470255343642,7.22,1.1436419478230022,11.500090406002528,0.31057230924622753,0.008590382531327424,11.5,26.512500000000003,0.31057230924622753,0.01632204761119798,4.5,53486366.376408815,1495413.9843476089 
 08/27  18:00:00,25.4125,11.0,5.0,11.0,5.0,20.0,28.822513329516415,14.764102310241217,24.998345967956798,14.64133759313167,24.297703229794003,14.2022194079765,24.998330121785017,14.935002949965936,24.92442801185578,13.771231876369672,24.99780639852642,16.30782329418494,28.822513329516415,42.34091300980599,0.0,409.0691593509523,24.998345967956798,52.59081265740922,0.0,1338.3246482340987,24.297703229794003,53.30289492330618,0.0,765.0882388230601,24.998330121785017,53.59641118297333,0.0,1199.5968053384295,24.92442801185578,49.92946100309484,0.0,945.920554359685,24.99780639852642,58.5252051540526,0.0,1542.7471809442545,0.0,0.0,13680.409577720899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10034.71443712065,4467.822300593518,3156.842276062869,2601.4116276009217,0.0,0.0,3262.165409344577,13680.409577720899,8.851591955346365,7.22,1.998801440000029,16942.57498706548,46.58539593879229,0.0,8.851591955346365,1.998801440000029,17.526614484329976,0.009289424148577068,12.62270430924583,13.02628038872469,0.4763931281955608,0.008829522835693392,13.0,81.99457945576177,0.0,0.0,0.1368522139144551,7.22,1.0428616799757378,11.500090811689455,0.31057230924622753,0.008589174633191908,11.5,25.4125,0.31057230924622753,0.015695583974808486,4.5,51006680.34563656,1424012.3043980906 
 08/27  19:00:00,23.937499999999996,5.5,2.5,5.5,2.5,10.0,28.00231696199539,14.834336926562061,24.243725681037297,14.642844376087652,23.076544609184758,13.53876280504828,24.203727221869634,14.875380296926346,23.522430733210456,13.393678352438403,24.47725568420556,16.314636374546513,28.00231696199539,44.610101002053305,0.0,573.0311590463748,24.243725681037297,55.02263262728615,0.0,905.5497275779525,23.076544609184758,54.947136983826454,0.0,683.5018323484612,24.203727221869634,55.987727475529496,0.0,854.4985282255327,23.522430733210456,52.98760202480363,0.0,787.4644880710011,24.47725568420556,60.40104119551884,0.0,919.7522238561396,0.0,0.0,10864.055338780145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9443.57547297508,3993.2075060014245,943.6273711834205,833.4517999560915,0.0,0.0,2593.293435530918,10864.055338780145,8.560217786478537,7.22,1.933127436070179,13457.348774311062,46.58539593879229,0.0,8.560217786478537,1.9331274360701796,14.207682991327907,0.008961464477770164,12.093655442438799,13.000207531866577,0.3705044250126874,0.008843614279383254,13.0,81.99457945576177,0.0,0.0,0.043148351636702026,7.22,0.9771876760458883,11.500021181012158,0.31057230924622753,0.00860977757991659,11.5,23.937499999999996,0.31057230924622753,0.015567438492535971,4.5,34069249.13430377,1354960.257918031 
 08/27  20:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.507850523596098,14.029053555227431,22.841678363295088,13.487698388680771,22.21748750514529,12.435679275405235,22.830114682392065,13.65279463573662,22.258794147359836,12.354749274872356,23.2035404763026,15.274573580717917,26.507850523596098,46.218026193085265,0.0,1082.0974819084674,22.841678363295088,55.54860359185961,0.0,791.6087453155712,22.21748750514529,53.8640685398323,0.0,419.00424205383865,22.830114682392065,56.18883655831947,0.0,748.6920553251471,22.258794147359836,53.440076799863114,0.0,520.0626032842822,23.2035404763026,61.008234531960056,0.0,816.6722429889534,0.0,301.092353939983,10333.559817192297,0.0,0.0,205.3304920876518,0.0,171.9592230065614,0.0,0.0,0.0,9096.492097660886,3687.9290933119873,799.4158308612837,744.7337256357798,301.092353939983,376.3654424249787,2461.826430410758,10333.559817192297,8.520391309907666,7.219999999999999,1.8950746449781666,12795.386247603055,45.86980297010382,0.0019755829255351963,8.520391309907666,1.895074644978167,13.97306801384665,0.008893287843399898,11.994603284679311,12.999780749488673,0.3705044250126874,0.008834796672793507,13.0,81.99491664467152,0.0,0.0,0.03688428165583934,7.22,0.9391348849538755,11.500007542248786,0.31057230924622753,0.0086202575705084,11.5,22.9875,0.31057230924622753,0.015524552476010887,4.5,22762792.92160358,1354960.257918031 
 08/27  21:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.122555221800905,13.459461902971386,22.837880354940808,12.893586747942274,22.68361802346861,12.091924425092941,22.793868294410974,13.030040014011899,22.824019496097375,12.043857579559646,22.87980560426761,14.595358771498509,26.122555221800905,45.562579152295626,0.0,0.0,22.837880354940808,53.448121747518215,47.52,0.0,22.68361802346861,51.18315318219045,20.520000000000003,0.0,22.793868294410974,54.07138750389557,47.52,0.0,22.824019496097375,50.589486224892816,20.520000000000003,0.0,22.87980560426761,59.55124054518516,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,26.162691837372368,0.009800155231403596,13.459501047650875,26.162691837372368,0.0,0.009800155231403596,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015119935963908447,11.5,22.425,0.0,0.015119935963908447,4.5,5760000.0,0.0 
 08/27  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.45262189916742,13.474896836064342,22.556286163508776,12.90533616461574,22.48337594637724,12.092119887779528,22.510596343354642,13.04307237721072,22.594512305322528,12.042583998401863,22.567659899946424,14.612365068878365,25.45262189916742,47.458438018208355,0.0,0.0,22.556286163508776,54.41150381849597,27.720000000000002,0.0,22.48337594637724,51.80982751918923,11.970000000000002,0.0,22.510596343354642,55.056723815498344,27.720000000000002,0.0,22.594512305322528,51.29381427277767,11.970000000000002,0.0,22.567659899946424,60.75873877051188,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,25.650540464485942,0.009815876429899425,13.474096612968312,25.650540464485942,0.0,0.009815876429899425,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015247741595149663,11.5,22.2,0.0,0.015247741595149663,4.5,1710000.0,0.0 
 08/27  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.729042023253726,13.468457749195922,22.204907806522893,12.899019890663794,22.1747899220724,12.086142831551843,22.162133384642928,13.036716248893498,22.243843377117095,12.036647492073053,22.18718973825052,14.60583081465905,24.729042023253726,49.52724665891152,0.0,0.0,22.204907806522893,55.56265399728349,15.840000000000002,0.0,22.1747899220724,52.770296173298675,6.840000000000001,0.0,22.162133384642928,56.21183747647691,15.840000000000002,0.0,22.243843377117095,52.37786203646474,6.840000000000001,0.0,22.18718973825052,62.15294183844203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,24.90052296894443,0.009815996639641946,13.468495458173873,24.90052296894443,0.0,0.009815996639641946,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015451435864276136,11.5,22.2,0.0,0.015451435864276136,4.5,1710000.0,0.0 
 08/27  24:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.112125021220667,13.46847236694777,21.95417919241362,12.89903246257296,21.940005810561725,12.086148595997251,21.915512751591258,13.036729379422773,21.980775341397468,12.036652486592159,21.945209249519593,14.605846392720906,24.112125021220667,51.38998408597225,0.0,0.0,21.95417919241362,56.41826633289243,15.840000000000002,0.0,21.940005810561725,53.53100094477925,6.840000000000001,0.0,21.915512751591258,57.0634251162638,15.840000000000002,0.0,21.980775341397468,53.22417148609513,6.840000000000001,0.0,21.945209249519593,63.07636478672781,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,24.256389930131235,0.009815980604475643,13.468470765299791,24.256389930131235,0.0,0.009815980604475643,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015475492452505882,11.5,21.8875,0.0,0.015475492452505882,4.5,1710000.0,0.0 
 08/28  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.593633467405734,13.468472676672876,21.754448408085647,12.899032674833444,21.74742066962343,12.08614828891186,21.718454684311123,13.036729434795628,21.770895310137362,12.036652065656297,21.763500299039492,14.60584649435379,23.593633467405734,53.01686693446805,0.0,0.0,21.754448408085647,57.11034771424166,15.840000000000002,0.0,21.74742066962343,54.16413157188281,6.840000000000001,0.0,21.718454684311123,57.75421024913952,15.840000000000002,0.0,21.770895310137362,53.910364792912546,6.840000000000001,0.0,21.763500299039492,63.77998388599382,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,23.715169489793443,0.009815981505903553,13.468472676672876,23.715169489793443,0.0,0.009815981505903553,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015487574175839831,11.5,21.7,0.0,0.015487574175839831,4.5,1710000.0,0.0 
 08/28  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.155610392327066,13.458822572839289,21.612724915202712,12.88942605324612,21.60407531458747,12.076603722970841,21.578275723229726,13.027112462971687,21.617555513006092,12.027111504523932,21.62231373268749,14.59610985021608,23.155610392327066,54.40233322146228,0.0,0.0,21.612724915202712,57.57102561705919,15.840000000000002,0.0,21.60407531458747,54.60649180614304,6.840000000000001,0.0,21.578275723229726,58.21471587997986,15.840000000000002,0.0,21.617555513006092,54.383782472328086,6.840000000000001,0.0,21.62231373268749,64.29234593852249,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,23.257987966010592,0.009815981465367815,13.458822572839289,23.257987966010592,0.0,0.009815981465367815,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015497562548017096,11.5,21.7,0.0,0.015497562548017096,4.5,1710000.0,0.0 
 08/28  03:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.791402736353064,13.45303127417505,21.50807070681577,12.883660338602956,21.49689504095569,12.070875279905058,21.47621048410507,13.021340674096392,21.504597620207953,12.021385331427636,21.512015403295404,14.590266389427958,22.791402736353064,55.593912598077026,0.0,0.0,21.50807070681577,57.91907075600355,15.840000000000002,0.0,21.49689504095569,54.94513967308781,6.840000000000001,0.0,21.47621048410507,58.557470167937296,15.840000000000002,0.0,21.504597620207953,54.740364308674586,6.840000000000001,0.0,21.512015403295404,64.70334699844834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,22.87594225839836,0.009815981466993546,13.45303127417505,22.87594225839836,0.0,0.009815981466993546,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.492996317997424,13.45303127417505,21.426059241910004,12.883660338602956,21.411503479203198,12.070875279905058,21.394522663301423,13.021340674096392,21.415898231156305,12.021385331427636,21.425628815636955,14.590266389427958,22.492996317997424,56.60970100042608,0.0,0.0,21.426059241910004,58.2106991334468,15.840000000000002,0.0,21.411503479203198,55.233252384193094,6.840000000000001,0.0,21.394522663301423,58.85121946980685,15.840000000000002,0.0,21.415898231156305,55.03853810446537,6.840000000000001,0.0,21.425628815636955,65.04655517969672,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,22.561910163127045,0.009815981466933136,13.45303127417505,22.561910163127045,0.0,0.009815981466933136,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.25067451221546,13.45303127417505,21.370360774475753,12.883660338602956,21.355871092047465,12.070875279905058,21.345203428408507,13.021340674096392,21.358374998742384,12.021385331427636,21.35755632791916,14.590266389427958,22.25067451221546,57.450013993043996,0.0,0.0,21.370360774475753,58.40968750733131,15.840000000000002,0.0,21.355871092047465,55.42185417437726,6.840000000000001,0.0,21.345203428408507,59.029348258295684,15.840000000000002,0.0,21.358374998742384,55.232865322061755,6.840000000000001,0.0,21.35755632791916,65.31845248974155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,22.306528043270028,0.009815981466935256,13.45303127417505,22.306528043270028,0.0,0.009815981466935256,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.061119264297417,13.45303127417505,21.35078140737751,12.883660338602956,21.352095845918726,12.070875279905058,21.350713991885634,13.021340674096392,21.35116286639694,12.021385331427636,21.306297685675784,14.590266389427958,22.061119264297417,58.11711124041962,0.0,0.0,21.35078140737751,58.479819994878746,15.840000000000002,0.0,21.352095845918726,55.4346999362105,6.840000000000001,0.0,21.350713991885634,59.00944445768712,15.840000000000002,0.0,21.35116286639694,55.2572987426241,6.840000000000001,0.0,21.306297685675784,65.52403396708362,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504100676844727,8.504100676844727,0.0,0.0,44.80715651202037,0.0,8.504100676844727,0.0,22.10270941731577,0.009815981466935192,13.45303127417505,22.10270941731577,0.0,0.009815981466935192,13.0,81.99555650116285,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.050835750062024,12.958312206000592,22.198166444963007,12.509692900237443,22.19630542518729,11.94174234930055,22.1989520898046,12.615953291250115,22.195190690583104,11.914462154498514,22.180358967299387,14.016469596756746,22.050835750062024,56.31174837757631,114.58722480622221,12.24144563307209,22.198166444963007,54.187407097427695,510.498920096221,24.016734280324833,22.19630542518729,52.20175142198641,213.1703917310958,5.669403361174462,22.1989520898046,54.564826728872774,451.138747865248,25.412679916502757,22.195190690583104,52.11129242045824,217.38390920112144,5.173518522303532,22.180358967299387,59.863448360429224,784.8112766230129,0.0,0.0,5704.21143213404,9416.803655657117,0.0,1220.4305608319926,828.2916040319719,1120.3770437485234,897.3473392396501,1506.8676660276917,0.0,0.0,8637.316201996706,3274.274322385483,454.4876395655828,454.48763956558287,5704.21143213404,7130.26429016755,2248.070149889448,9416.803655657117,8.663651954448788,7.219999999999999,1.5558326384731505,11664.873805546567,52.44195584330774,0.04667155398379587,8.663651954448788,1.5558326384731507,13.206846917826576,0.008817287168330162,11.832128211420514,13.000409439651737,0.3705044250126874,0.008817287168330162,13.0,81.99949070118764,0.0,0.0,0.021771753922918774,7.219999999999999,0.8889050819081932,11.500787049550233,0.31057230924622753,0.008667387671947645,11.5,21.7,0.31057230924622753,0.015513568703899281,4.5,12632853.43774414,1354960.257918031 
 08/28  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.13324229000944,12.381545795341957,22.199981690429258,12.031220771822339,22.20061865621767,11.784138419643334,22.199940676590586,12.087380883606965,22.200689428580322,11.7758327030412,22.200722513538842,13.100229977130532,22.13324229000944,53.94456810551197,100.47445832744825,0.0,22.199981690429258,52.49914606159535,257.50469078946753,0.0,22.20061865621767,51.647457780806796,60.63445635431026,2.8127033162907082,22.199940676590586,52.694182105937514,135.92974676539592,0.0,22.200689428580322,51.61889596174074,71.52411450896625,0.0,22.200722513538842,56.31681328435034,629.3587937716427,0.0,0.0,4497.8933366649835,9435.094339395127,0.0,995.8179408176269,680.5849039091972,834.9232993295822,758.7384568302961,1361.4416718168766,0.0,0.0,8638.75814308695,3274.014747998509,459.35172751776474,459.35172751776474,4497.8933366649835,5622.3666708312285,2251.9154559416993,9435.094339395127,8.706644171858684,7.22,1.5137634635732569,11687.009795336828,47.435123152149366,0.031174474055858634,8.706644171858684,1.5137634635732569,13.21962815595229,0.00876045151214543,11.729883565205586,13.000312766204987,0.3705044250126874,0.00876045151214543,13.0,81.99998829741621,0.0,0.0,0.022248090193455576,7.22,0.8889050819081932,11.501705834853563,0.31057230924622753,0.008671229783499811,11.5,21.7,0.31057230924622753,0.015519578245326628,4.5,12593480.062114995,1354960.257918031 
 08/28  09:00:00,22.7,11.0,5.0,11.0,5.0,20.0,23.018761690498607,12.636057280779049,22.899403866605752,13.213505795508768,22.5010440704263,12.845228232035968,23.2587389969901,13.285420881717354,22.2724628876146,12.78421536381937,23.11731471865439,14.047042447889693,23.018761690498607,51.98178523079762,1213.6211929069614,0.0,22.899403866605752,54.38297820577798,0.0,795.7498592423119,22.5010440704263,54.38290186849357,0.0,633.9472259804307,23.2587389969901,53.457558416634704,0.0,780.7517540254289,22.2724628876146,54.932281156655144,0.0,645.9951078220332,23.11731471865439,56.66193292478891,0.0,808.2275338256303,0.0,50.9896620646001,10713.430440830298,0.0,0.0,9.869168455104369,0.0,47.29254198697472,0.0,0.0,0.0,9829.958568067843,3602.931016730237,502.58188865247024,502.58188865247047,50.9896620646001,63.73707758075012,2540.5711430264214,10713.430440830298,8.740852368145687,7.22,1.6808470727843938,13254.00158385672,46.209511108278825,0.0003411593783837973,8.740852368145687,1.6808470727843938,13.333726494653385,0.008773349259621924,11.751729206340634,13.000157031557151,0.3705044250126874,0.008773349259621924,13.0,81.9999982853094,0.0,0.0,0.024165106858946548,7.22,1.0311304890296915,11.500165276162495,0.31057230924622753,0.008692222125784604,11.5,22.7,0.31057230924622753,0.016641326088370566,4.5,43547684.978080735,1354960.257918031 
 08/28  10:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,24.119962765195304,14.161223460617128,24.332264014861025,14.77514085162336,23.832605724315087,13.795188487285548,24.811321754207714,14.903459876471176,23.31902460665911,13.595888505571171,24.525778406393727,15.912184634103289,24.119962765195304,53.72842471721575,1374.2427156080248,0.0,24.332264014861025,55.19793999036994,0.0,912.7576685999579,23.832605724315087,53.38331553179988,0.0,734.9593451090689,24.811321754207714,54.08527696051012,0.0,1026.174750519975,23.31902460665911,54.35246155449569,0.0,772.3911392565296,24.525778406393727,58.69676859799583,0.0,923.0120031612632,0.0,0.0,11738.668328441252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10519.010728808027,4019.4932509022174,765.7582612946933,691.1807669726547,0.0,0.0,2787.4468874839904,11738.668328441252,8.658757734282098,7.22,1.9461718386674267,14526.115215925243,46.193666117552475,0.0,8.658757734282098,1.9461718386674267,13.792986357995412,0.008952201181853619,12.052928743660331,12.99745003348464,0.3806941852531886,0.008876745040768824,13.0,81.99999829570554,0.0,0.0,0.03530494888736835,7.219999999999999,1.111314370431591,11.499646114236429,0.31057230924622753,0.008676135388223618,11.5,23.987499999999997,0.31057230924622753,0.016973089242520962,4.5,55036186.89041941,1360938.0008789164 
 08/28  11:00:00,24.4,11.0,5.0,11.0,5.0,20.0,25.205115298625405,15.173429763553484,24.96217044838879,15.57142980239095,24.39710616890041,14.130889622019085,24.99776468488768,15.169610664736426,23.91219613838139,13.856848911919533,24.99739872327561,16.908197985102717,25.205115298625405,53.756913449466396,1248.185217042645,0.0,24.96217044838879,55.95186711934539,0.0,1052.463227826423,24.39710616890041,52.74037132710066,0.0,775.6289866797401,24.99776468488768,54.411422216490955,0.0,1400.572951628827,23.91219613838139,53.3403454446449,0.0,819.3121602222026,24.99739872327561,60.804027033400374,0.0,1398.975200191787,0.0,0.0,13451.038923789734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10765.010921496985,4153.1266744954,2244.660177254925,1669.2811689282535,0.0,0.0,3183.524145366774,13451.038923789734,8.764239370417739,7.22,2.0764211544176376,16634.56306915651,46.193666117552475,0.0,8.764239370417739,2.0764211544176376,15.70324823859592,0.009362426921024972,12.723582432045987,12.965286398102895,0.4517341237524813,0.008864453681732,13.0,81.99999829570554,0.0,0.0,0.09908483678298594,7.22,1.1403994438551157,11.500311309787522,0.31057230924622753,0.008672786415734128,11.5,24.4,0.31057230924622753,0.017113177785426287,4.5,57977343.94898677,1406381.9635490011 
 08/28  12:00:00,25.4625,8.8,4.0,8.8,4.0,16.0,25.977473845728007,15.256800513547883,24.997871845332615,15.263600074832048,24.7406982216659,13.996421228290465,24.997840487981016,14.587507129553078,24.239469563262542,13.72654368805221,24.998150086317697,16.63794315762474,25.977473845728007,51.63260971178859,843.5542581393756,0.0,24.997871845332615,54.74468196732449,0.0,1250.1873949702813,24.7406982216659,51.22238707857761,0.0,797.6101647151631,24.997840487981016,52.410755638497236,0.0,1580.0038080538752,24.239469563262542,51.86324313456189,0.0,842.3275915375585,24.998150086317697,59.768693566555044,0.0,1493.1508920618608,0.0,0.0,14868.169035928871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11259.666076454629,4496.680736810567,3134.1135474766543,2290.8456799988894,0.0,0.0,3541.4636433740034,14868.169035928871,8.866018443751354,7.22,2.1541357667483823,18409.632679302875,46.193666117552475,0.0,8.866018443751354,2.1541357667483823,16.753024270006506,0.009561679623261715,13.032066486303153,12.990964869535123,0.49023009795934824,0.008881280310155785,13.0,81.99999829570554,0.0,0.0,0.13673762070976153,7.22,1.198196006724091,11.500253474901587,0.31057230924622753,0.008661962850325364,11.5,25.4625,0.31057230924622753,0.017295242469862034,4.5,58015098.77829502,1434050.3434361268 
 08/28  13:00:00,26.475,4.4,2.0,4.4,2.0,8.0,26.532933937038113,14.589058377189902,24.99848389524927,14.280307302968962,24.706260122779128,13.35126601625744,24.998603776774424,13.765529004889883,24.146284640487522,13.135767914072549,24.998777995139193,15.929043509704996,26.532933937038113,47.8681895310133,421.0136134761274,0.0,24.99848389524927,51.382132593906086,0.0,1202.566392052783,24.706260122779128,49.216333700707025,0.0,793.0363341975439,24.998603776774424,49.690345214859974,0.0,1423.6522864185297,24.146284640487522,50.18359848880325,0.0,832.955903855349,24.998777995139193,57.127846736653,0.0,1149.2255258160046,0.0,0.0,14392.599318205826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11640.883549505768,4823.282904885942,2234.5078425650995,1779.2202090615492,0.0,0.0,3457.1098724581534,14392.599318205826,8.781889958262877,7.22,2.197763105446433,17849.70919066398,46.193666117552475,0.0,8.781889958262877,2.197763105446433,16.05664645067678,0.009285650403169726,12.585887312039457,13.016895392550445,0.4468323086315335,0.008881749290932873,13.0,81.99999829570554,0.0,0.0,0.09769515385642744,7.220000000000001,1.2418233454221421,11.500130928385365,0.31057230924622753,0.008645638277024657,11.5,26.475,0.31057230924622753,0.017348637776296152,4.5,53670059.62100382,1402554.950603099 
 08/28  14:00:00,27.7,8.8,4.0,8.8,4.0,16.0,27.102564465434874,14.04509451391963,24.9984528820184,13.920410881645733,24.952806172122468,13.40707720168087,24.998540266005847,13.602359839017055,24.675611293173567,13.241287016633418,24.99811567195284,15.528488440967292,27.102564465434874,44.677991304286955,102.07267841156272,1.213756818447564,24.9984528820184,50.18847620745902,0.0,1599.6349189366779,24.952806172122468,48.672614820592926,0.0,845.4180657265367,24.998540266005847,49.161205751093355,0.0,1831.9363464130797,24.675611293173567,48.95120806917558,0.0,875.8672277932767,24.99811567195284,55.678373258756096,0.0,1676.725737074303,0.0,0.0,17043.59934597452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12336.273219766805,5218.458459879394,4232.916854724244,3480.0137728609593,0.0,0.0,4145.7979958978785,17043.59934597452,9.003941577822438,7.22,2.2784401989696215,21189.397341872398,46.193666117552475,0.0,9.003941577822438,2.2784401989696215,18.351044472304835,0.009357790987536705,12.69255750580104,12.968616362181294,0.5566980156401575,0.008821464385664238,13.0,81.99999829570554,0.0,0.0,0.18601236029533322,7.219999999999999,1.3225004389453305,11.509425488169885,0.31057230924622753,0.008645184817121208,11.5,27.7,0.31057230924622753,0.017731358975634996,4.5,59010764.11356491,1489826.647750576 
 08/28  15:00:00,27.3,11.0,5.0,11.0,5.0,20.0,27.6015743705088,14.303348993346832,24.998217154531932,14.223669425876725,24.998277178528028,13.9018602458302,24.998210565529348,13.952072818197234,24.993036461400134,13.818346119794814,24.99773804668557,15.671660062093249,27.6015743705088,44.12183461181278,7.205426667402207,64.71164548113029,24.998217154531932,51.187376306055704,0.0,1650.7296986903004,24.998277178528028,50.12957994393691,0.0,877.2633441359159,24.998210565529348,50.29339665162954,0.0,1884.3229884492694,24.993036461400134,49.873967666561505,0.0,903.319859712125,24.99773804668557,56.19347140780266,0.0,1852.9474938830344,0.0,0.0,17519.56675308511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12119.146073407377,5091.515000666482,4896.519455301408,3990.795717521856,0.0,0.0,4248.6753205060395,17519.56675308511,9.072869339062532,7.22,2.2554408498994403,21768.242073591144,46.193666117552475,0.0,9.072869339062532,2.2554408498994403,18.98574648386173,0.009443724985394256,12.82410784661018,12.998264946204895,0.5831024645284708,0.008828160607043,13.0,81.99999829570554,0.0,0.0,0.21510588875050038,7.22,1.2995010898751491,11.500074368372278,0.31057230924622753,0.008646932465434484,11.5,27.3,0.31057230924622753,0.017618046419326343,4.5,60285236.381864466,1515009.2862643506 
