Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/28  16:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,27.901186316375053,14.64291858651245,24.99816399469595,14.582674293749434,24.919965429840982,14.192626554829832,24.99814487040497,14.28188357357075,24.837432678659383,14.033531596157937,24.99772438944327,15.917508089367285,27.901186316375053,44.31942447526972,0.0,103.37413317601795,24.99816399469595,52.3901330520342,0.0,1460.8625394094215,24.919965429840982,51.32355529342638,0.0,808.8232512504669,24.99814487040497,51.380527702130244,0.0,1666.1011234809766,24.837432678659383,51.0470369960443,0.0,886.2027229892573,24.99772438944327,57.08466423224884,0.0,1746.3524622727286,0.0,0.0,16267.667295745807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11564.418051667875,4774.789690757696,4192.691261417909,3353.1451603353203,0.0,0.0,3903.332416038281,16267.667295745807,8.992709381479347,7.22,2.188797073024527,20170.999711784087,46.193666117552475,0.0,8.992709381479347,2.188797073024527,18.383553414794807,0.009472224743423689,12.869480678219732,13.012048538179958,0.5358743830464718,0.008851329473125358,13.0,81.99999829570554,0.0,0.0,0.18256062141753598,7.22,1.2328573130002363,11.500012644484746,0.31057230924622753,0.008655913104886016,11.5,26.325000000000003,0.31057230924622753,0.017323205376155597,4.5,57136741.39794928,1471067.198852 
 08/28  17:00:00,26.1,11.0,5.0,11.0,5.0,20.0,28.050074546960293,14.905411958481139,24.998347218982097,15.097236206014541,24.408739465517968,14.261055705033302,24.99834622637444,14.78944513050813,24.292529138665067,14.039904769372852,24.997982081269694,16.344928354130737,28.050074546960293,44.68762072640013,19.375173688911673,0.0,24.998347218982097,54.159381965842805,0.0,1129.7278274828332,24.408739465517968,53.15179493916306,0.0,772.8178092753135,24.99834622637444,53.09598225955031,0.0,1263.7811391629748,24.292529138665067,52.76123037172891,0.0,843.8614427116737,24.997982081269694,58.66494150420333,0.0,1422.968056821308,0.0,0.0,14506.609825005267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11437.835344285008,4701.759759030274,2546.0012397072537,2049.6274488147556,0.0,0.0,3473.2239917487905,14506.609825005267,8.81177149925416,7.22,2.1736781830136995,17979.833816754057,46.193666117552475,0.0,8.81177149925416,2.1736781830137,16.628257381353333,0.009314794647889191,12.617597942842476,13.027866359851668,0.45002747972051094,0.008878006119378399,13.0,81.99999829570554,0.0,0.0,0.11063248105472887,7.219999999999999,1.2177384229894084,11.500013123720391,0.31057230924622753,0.008658107259478456,11.5,26.1,0.31057230924622753,0.017257036793559135,4.5,51908183.84742252,1404823.7284489123 
 08/28  18:00:00,26.1,11.0,5.0,11.0,5.0,20.0,27.94888317973293,15.265301136504128,24.990848382470162,15.64802834219713,23.97918698730452,14.187131103586157,24.998302352622538,15.395641486817095,23.906239477783526,13.963392706257773,24.99781779039419,16.802761405051974,27.94888317973293,46.00597699595884,103.1439588353046,0.0,24.990848382470162,56.13307117206789,0.0,992.2097392672356,23.97918698730452,54.27712966051911,0.0,744.4173138189469,24.998302352622538,55.20780321673075,0.0,1040.9881611760507,23.906239477783526,53.72987973877065,0.0,815.7608529347912,24.99781779039419,60.39753099886251,0.0,1361.868429212833,0.0,0.0,13627.417829997521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11223.995991132932,4699.394592659984,1904.518857217624,1513.8654882629721,0.0,0.0,3266.385170886758,13627.417829997521,8.73443105415122,7.22,2.1459950829526693,16893.80300088428,46.193666117552475,0.0,8.73443105415122,2.1459950829526693,15.668996454056234,0.009247586971984863,12.508918269746244,13.013214787871142,0.415380346908653,0.008875342977519985,13.0,81.99999829570554,0.0,0.0,0.08388796199622132,7.22,1.190055322928378,11.500016047711396,0.31057230924622753,0.008647581797544934,11.5,26.1,0.31057230924622753,0.01697655418399117,4.5,51115259.46778641,1381993.2714106946 
 08/28  19:00:00,25.4125,5.5,2.5,5.5,2.5,10.0,27.07038033826645,15.164373956347038,23.99761723566293,15.173156607813192,22.875517171093758,13.463287571928962,24.089518677552316,15.119125840193847,22.784960261705223,13.27713818265693,24.31106596810385,16.672376715792744,27.07038033826645,48.118839154558316,0.0,320.55942242861533,23.99761723566293,57.78006765785899,0.0,886.6330080488735,22.875517171093758,55.346886104046916,0.0,669.9636939120486,24.089518677552316,57.26317439317795,0.0,846.2905415226116,22.784960261705223,54.98028817761804,0.0,732.3429740562353,24.31106596810385,62.40998532539377,0.0,907.1054113119361,0.0,0.0,12291.382917372142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10848.31109789891,4476.59741596365,948.0946649710621,778.5252288664161,0.0,0.0,2941.520889981108,12291.382917372142,8.61474790989709,7.22,2.1016848094696607,15232.90380735325,46.193666117552475,0.0,8.61474790989709,2.1016848094696607,14.061622570286154,0.00905003695693085,12.185347937951502,12.999561621094244,0.3705044250126874,0.008868655550322702,13.0,81.99999829570554,0.0,0.0,0.043487360344260984,7.22,1.1457450494453696,11.50001699363565,0.31057230924622753,0.008654860224052992,11.5,25.4125,0.31057230924622753,0.016788663966711418,4.5,35477941.0694285,1354960.257918031 
 08/28  20:00:00,23.937499999999996,0.0,0.0,0.0,0.0,0.0,25.770229893251123,14.169795257154691,22.672587550332878,13.66752469259271,22.203543800371165,12.403497811052471,22.752079524982975,13.735224045271867,22.2025313768333,12.307242740149409,23.032342149303126,15.478656243400799,25.770229893251123,48.72095538754153,0.0,850.9277767189672,22.672587550332878,56.78325398282292,0.0,778.2923550901739,22.203543800371165,53.79642473200633,0.0,384.6145584617646,22.752079524982975,56.75921004352011,0.0,742.9255176607721,22.2025313768333,53.45889422181683,0.0,387.6825812808243,23.032342149303126,62.45703827541198,0.0,803.3084820094392,0.0,458.1462021899812,11232.76296545545,0.0,0.0,238.79752726442058,0.0,300.08655120611826,0.0,0.0,0.0,9992.855372077727,3998.6404452477805,772.10584578095,697.5568851179769,458.1462021899812,572.6827527374764,2674.8835763733855,11232.76296545545,8.558104427503913,7.22,2.0014198745759852,13907.646541828835,45.22698527006169,0.0029632713663346115,8.558104427503913,2.0014198745759852,13.8484301436052,0.008960250809563412,12.036053025587288,12.99995165919879,0.3705044250126874,0.008880508895251788,13.0,81.99999847908836,0.0,0.0,0.035711128106985415,7.22,1.045480114551694,11.500140969280842,0.31057230924622753,0.008668522711138466,11.5,23.937499999999996,0.31057230924622753,0.016320430154945883,4.5,23628553.465601698,1354960.257918031 
 08/28  21:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.455945791712473,13.4429643821354,22.67635968407292,12.941803154942557,22.60072824189091,12.084726642827292,22.68643762085204,13.014382657454235,22.6190976676099,12.041117089603901,22.719038218360648,14.656302214076774,25.455945791712473,47.34684387713532,0.0,0.0,22.67635968407292,54.14495153123649,47.52,0.0,22.60072824189091,51.41627231003491,20.520000000000003,0.0,22.68643762085204,54.36911443636491,47.52,0.0,22.6190976676099,51.211599739828706,20.520000000000003,0.0,22.719038218360648,60.37183283159806,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,25.474126612013535,0.009863308678728535,13.488734155285687,25.474126612013535,0.0,0.009863308678728535,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.01607508611084264,11.5,22.9875,0.0,0.01607508611084264,4.5,5760000.0,0.0 
 08/28  22:00:00,22.425,0.0,0.0,0.0,0.0,0.0,24.93213752889605,13.448410572304281,22.43888881806165,12.949949078007355,22.393771368393843,12.088363566677218,22.416741728486436,13.022231680588519,22.409724377621526,12.04403307024703,22.43937871250191,14.663772563995506,24.93213752889605,48.86598695435747,0.0,0.0,22.43888881806165,54.96125943197618,27.720000000000002,0.0,22.393771368393843,52.07999124900581,11.970000000000002,0.0,22.416741728486436,55.29638123701392,27.720000000000002,0.0,22.409724377621526,51.87773418783644,11.970000000000002,0.0,22.43937871250191,61.43758240952113,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,25.092543058664894,0.009838240178340677,13.446630621480642,25.092543058664894,0.0,0.009838240178340677,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.016175606336020484,11.5,22.425,0.0,0.016175606336020484,4.5,1710000.0,0.0 
 08/28  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.330263965823352,13.442564020851325,22.097917622006456,12.943988390295285,22.081259971253647,12.08243602288059,22.062096061291143,13.016279171173313,22.09152604099008,12.038113371781485,22.083836907685058,14.65781474491909,24.330263965823352,50.63655712160991,0.0,0.0,22.097917622006456,56.09082495563015,15.840000000000002,0.0,22.081259971253647,53.05894146169571,6.840000000000001,0.0,22.062096061291143,56.48002578827365,15.840000000000002,0.0,22.09152604099008,52.87108669648447,6.840000000000001,0.0,22.083836907685058,62.75583440286082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,24.47516934138571,0.0098394167376029,13.442628437112248,24.47516934138571,0.0,0.0098394167376029,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.016222983639427868,11.5,22.2,0.0,0.016222983639427868,4.5,1710000.0,0.0 
 08/28  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,23.799122283929076,13.442556155672833,21.87996941264464,12.943986291680337,21.86593912207262,12.082439519585627,21.839397221214522,13.016276876798903,21.872058668762644,12.038117209513844,21.861247322560846,14.65780848108405,23.799122283929076,52.27666577162777,0.0,0.0,21.87996941264464,56.84122055448975,15.840000000000002,0.0,21.86593912207262,53.760296036713434,6.840000000000001,0.0,21.839397221214522,57.25239695344376,15.840000000000002,0.0,21.872058668762644,53.58345789900238,6.840000000000001,0.0,21.861247322560846,63.61354312951378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,23.924168552014415,0.009839368352972206,13.442553943970282,23.924168552014415,0.0,0.009839368352972206,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015780635749954044,11.5,22.2,0.0,0.015780635749954044,4.5,1710000.0,0.0 
 08/29  01:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,23.34809897144908,13.432870305397719,21.692629841809584,12.934338359271598,21.684760139500963,12.072856561678066,21.654218773127212,13.006623302075702,21.688300278420677,12.028537567205783,21.697004318049625,14.648029315693423,23.34809897144908,53.68254031727327,0.0,0.0,21.692629841809584,57.459312778887394,15.840000000000002,0.0,21.684760139500963,54.324434387479506,6.840000000000001,0.0,21.654218773127212,57.86750651142227,15.840000000000002,0.0,21.688300278420677,54.154247471781815,6.840000000000001,0.0,21.697004318049625,64.21437828376935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,23.454149689200253,0.009839370183568376,13.432870305397719,23.454149689200253,0.0,0.009839370183568376,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.015609240040777057,11.5,21.512499999999996,0.0,0.015609240040777057,4.5,1710000.0,0.0 
 08/29  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.956874779002412,13.436745403921918,21.514867184387057,12.938198141565245,21.514110956271182,12.076690117442968,21.476981703197296,13.010485392318486,21.516136110973036,12.032369822250384,21.567563583031397,14.65194153160751,22.956874779002412,54.981255067194006,0.0,0.0,21.514867184387057,58.10221235613835,15.840000000000002,0.0,21.514110956271182,54.90843276729683,6.840000000000001,0.0,21.476981703197296,58.51329683182558,15.840000000000002,0.0,21.516136110973036,54.741473926307904,6.840000000000001,0.0,21.567563583031397,64.7412036240391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,23.050523961503448,0.009839370118538797,13.436745403921918,23.050523961503448,0.0,0.009839370118538797,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015643213975411917,11.5,21.1,0.0,0.015643213975411917,4.5,1710000.0,0.0 
 08/29  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.608702296111662,13.442556954382251,21.393548419339954,12.943986726400185,21.387763772768093,12.082439406786651,21.353865890800474,13.016277377760092,21.38891830878194,12.038117209513844,21.46082181756991,14.657808787835348,22.608702296111662,56.175175438238746,0.0,0.0,21.393548419339954,58.55764578053203,15.840000000000002,0.0,21.387763772768093,55.35589182541369,6.840000000000001,0.0,21.353865890800474,58.97857104178885,15.840000000000002,0.0,21.38891830878194,55.19050869189799,6.840000000000001,0.0,21.46082181756991,65.19030076900887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,22.691429580758573,0.009839370120726717,13.442556954382251,22.691429580758573,0.0,0.009839370120726717,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015637138233231682,11.5,21.1,0.0,0.015637138233231682,4.5,1710000.0,0.0 
 08/29  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.310850105719137,13.442556954382251,21.30452527650121,12.943986726400185,21.293573927660645,12.082439406786651,21.264967979133488,13.016277377760092,21.294231583806116,12.038117209513844,21.37435030428262,14.657808787835348,22.310850105719137,57.20114757306327,0.0,0.0,21.30452527650121,58.87804362610629,15.840000000000002,0.0,21.293573927660645,55.6764184430813,6.840000000000001,0.0,21.264967979133488,59.30091319886862,15.840000000000002,0.0,21.294231583806116,55.511768067997735,6.840000000000001,0.0,21.37435030428262,65.5365725702788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,22.380233645740063,0.009839370120656861,13.442556954382251,22.380233645740063,0.0,0.009839370120656861,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015637138233231682,11.5,21.1,0.0,0.015637138233231682,4.5,1710000.0,0.0 
 08/29  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.06473102533139,13.442556954382251,21.240255587056605,12.943986726400185,21.22663622396567,12.082439406786651,21.203965091369316,13.016277377760092,21.227010640274752,12.038117209513844,21.305331014881077,14.657808787835348,22.06473102533139,58.06488669379944,0.0,0.0,21.240255587056605,59.110586619624094,15.840000000000002,0.0,21.22663622396567,55.90548240530297,6.840000000000001,0.0,21.203965091369316,59.52325859438912,15.840000000000002,0.0,21.227010640274752,55.74112026883029,6.840000000000001,0.0,21.305331014881077,65.81444992356242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,22.121785053258577,0.009839370120658972,13.442556954382251,22.121785053258577,0.0,0.009839370120658972,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015637138233231682,11.5,21.1,0.0,0.015637138233231682,4.5,1710000.0,0.0 
 08/29  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.877018191504707,13.452236772130066,21.228818894079637,12.953628876560543,21.26669247587764,12.092016161610083,21.250676361208555,13.025924824808595,21.235197890062768,12.047690473424964,21.253529925049158,14.667581838487477,21.877018191504707,58.770534152236074,0.0,0.0,21.228818894079637,59.18941883159576,15.840000000000002,0.0,21.26669247587764,55.803823335849195,6.840000000000001,0.0,21.250676361208555,59.39076052291189,15.840000000000002,0.0,21.235197890062768,55.74838100048048,6.840000000000001,0.0,21.253529925049158,66.06556052124358,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525833033445862,8.525833033445862,0.0,0.0,44.328398199976796,0.0,8.525833033445862,0.0,21.915816425707533,0.009839370120658919,13.452236772130066,21.915816425707533,0.0,0.009839370120658919,13.0,81.99999873505278,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015936823604771888,11.5,21.1,0.0,0.015936823604771888,4.5,1710000.0,0.0 
 08/29  07:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,21.93502777166121,12.99969294845646,22.19866442521036,12.581485129795603,22.19743323527182,11.98550786253767,22.19936712887727,12.644695119661638,22.19672800774793,11.960857396319268,22.172917402822385,14.09911481634003,21.93502777166121,56.86430901731943,158.23049750812322,6.990191968486442,22.19866442521036,54.44184970679308,540.8975515163125,42.473023828400706,22.19743323527182,52.34894407190296,187.86207668154714,13.398738938663877,22.19936712887727,54.6660085594462,414.6011922147879,41.480471661708854,22.19672800774793,52.26604567301172,219.33450924955707,13.62616646081508,22.172917402822385,60.214611836038955,825.8228695273897,0.0,0.0,5786.878713390894,9842.011278180718,0.0,1232.431904153486,795.3781686597877,1067.911127734752,891.007112388786,1547.1767412740544,0.0,0.0,9060.158336382134,3206.137178260048,447.02488355100166,447.02488355100223,5786.878713390894,7233.598391738617,2334.997071257014,9842.011278180718,8.685628413307976,7.22,1.6015894814587104,12177.00834943773,53.03740302156907,0.04885403309245859,8.685628413307976,1.6015894814587104,13.187193246369286,0.008858223666633011,11.880296178343746,13.000492996414792,0.3705044250126874,0.008858223666633011,13.0,81.99999988467457,0.0,0.0,0.02131739830498188,7.219999999999999,0.9410338441996415,11.500055317102902,0.31057230924622753,0.008710435716127828,11.5,21.474999999999998,0.31057230924622753,0.01618337945246659,4.5,12989941.77933478,1354960.257918031 
 08/29  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.051950405350368,12.446436743673795,22.20010158479287,12.089998634138896,22.201420136131798,11.826781016677428,22.200589462284753,12.130703977542819,22.20041187910521,11.817707640905779,22.200835163099562,13.176632804610282,22.051950405350368,54.44454371677504,131.23232219788633,0.0,22.20010158479287,52.702661495711354,251.80505442412436,0.0,22.201420136131798,51.790640744406176,53.69512540420402,0.0,22.200589462284753,52.842729838910586,123.36213832302144,0.0,22.20041187910521,51.76278802182605,68.91448427959148,0.0,22.200835163099562,56.59845744218309,639.5385506737116,0.0,0.0,4490.370506073271,10145.218386825627,0.0,990.1282992677486,676.5188698544403,822.4205025003837,756.1143791815306,1371.5738850918397,0.0,0.0,9338.428632137271,3499.1162388746707,453.31258647699383,453.31258647699383,4490.370506073271,5612.963132591588,2412.2943164371713,10145.218386825627,8.737444046495431,7.22,1.5946112135454422,12557.512703262797,47.382057808254636,0.031056622350241134,8.737444046495431,1.5946112135454422,13.203833858654392,0.008777155029887284,11.752555775216813,13.000487087570093,0.3705044250126874,0.008777155029887284,13.0,81.99999999726867,0.0,0.0,0.021914088166879495,7.22,0.9713309348892046,11.500088141637654,0.31057230924622753,0.008682396423415577,11.5,22.3875,0.31057230924622753,0.016136563524514376,4.5,13245113.737083837,1354960.257918031 
 08/29  09:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,22.928501059258082,12.669979982887625,22.78432217991292,13.226897813303296,22.34875490974168,12.847768256185727,23.027258538097346,13.285294189781489,22.214728724949214,12.792644183919839,23.09446156598096,14.087474519198677,22.928501059258082,52.383089485078116,1217.8822834203886,0.0,22.78432217991292,54.81255795484043,0.0,786.5853878637774,22.34875490974168,54.9029665472282,0.0,592.669855961875,23.027258538097346,54.21303231232967,0.0,763.2110981849223,22.214728724949214,55.15993880803559,0.0,597.2117239251122,23.09446156598096,56.888843208158924,0.0,806.5370441087534,0.0,113.69652191856376,11032.254405612588,0.0,0.0,40.84464851448051,0.0,91.75473821869286,0.0,0.0,0.0,10137.613629792058,3736.485293013823,498.7627594196706,498.76275941967054,113.69652191856376,142.1206523982047,2615.8825474334435,11032.254405612588,8.752017754208566,7.22,1.718793549887554,13648.136953046032,46.106532876435644,0.0007598223040134656,8.752017754208566,1.718793549887554,13.32367508246212,0.008784273110781931,11.760725829418345,13.000206991912371,0.3705044250126874,0.008784273110781931,13.0,81.9999999996146,0.0,0.0,0.023966982401551127,7.22,1.067008837939809,11.501921193186526,0.31057230924622753,0.008698017379989043,11.5,23.1125,0.31057230924622753,0.016869358899363425,4.5,43854105.92212034,1354960.257918031 
 08/29  10:00:00,24.737500000000004,11.0,5.0,11.0,5.0,20.0,24.044502547231374,14.122761902388293,24.351264025770696,14.705060283526986,24.19787382119219,13.78005365134219,24.702392414884642,14.81268845959173,23.222314985619548,13.56928335122997,24.49772208017733,15.840194541031455,24.044502547231374,53.83769528781862,1413.9703111221208,0.0,24.351264025770696,54.88755121841442,0.0,914.2235767893374,24.19787382119219,52.186557633692104,0.0,759.7257791547759,24.702392414884642,54.120824111967366,0.0,1003.9054994936778,23.222314985619548,54.57897820931482,0.0,765.1243131271792,24.49772208017733,58.52403080541417,0.0,920.7092320314736,0.0,0.0,12609.4492192708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11394.13255232093,4266.936023910385,745.8642751933132,675.9755519447365,0.0,0.0,3000.230681724815,12609.4492192708,8.680321363746863,7.219999999999999,2.0592366337220844,15609.679900995614,46.020458030961606,0.0,8.680321363746863,2.0592366337220844,13.755633184270891,0.008976292997501394,12.068177810476545,12.998706711908522,0.37956350026779806,0.00890614914804535,13.0,81.99999999962209,0.0,0.0,0.03434689816461975,7.219999999999999,1.219603529209123,11.50093147353963,0.31057230924622753,0.008705856679319326,11.5,24.737500000000004,0.31057230924622753,0.017804064935288914,4.5,55905581.08983091,1360291.4787009042 
 08/29  11:00:00,25.9125,11.0,5.0,11.0,5.0,20.0,25.256887095299845,15.10038495790945,24.997092931820163,15.308936639548488,24.996177989311455,14.016080732067486,24.997841770299097,14.987508528407394,24.063435433791604,13.862175633525137,24.997983658114855,16.825356746079404,25.256887095299845,53.342463960321815,1268.6615349999474,0.0,24.997092931820163,54.9028964515135,0.0,1299.7740363140063,24.996177989311455,50.508768774676604,0.0,1024.6699284168076,24.997841770299097,53.778116732363074,0.0,1539.6257556162261,24.063435433791604,52.87703480428113,0.0,830.400864196328,24.997983658114855,60.48307952520576,0.0,1434.7552829047315,0.0,0.0,15530.692087249325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11923.039253351184,4647.368478705816,3154.767608976634,2322.3592293739125,0.0,0.0,3713.2434592607074,15530.692087249325,8.893470496912094,7.22,2.2128167438920836,19243.93554651003,46.020458030961606,0.0,8.893470496912094,2.2128167438920836,16.640751790288178,0.009529008123044285,12.95749666036879,12.969387828057462,0.5027507351427709,0.00888610481871455,13.0,81.99999999962209,0.0,0.0,0.13857858896476985,7.220000000000001,1.2823256508791214,11.500005923034271,0.31057230924622753,0.008689325242763467,11.5,25.9125,0.31057230924622753,0.01797707444394473,4.5,60048740.4234906,1445296.5873426727 
 08/29  12:00:00,27.1625,8.8,4.0,8.8,4.0,16.0,26.200501900920298,14.94884236728096,24.997720798573642,14.635537323459824,24.997952525993664,13.422092985986769,24.99784871602791,14.36459288572619,24.41475662247859,13.739326024858835,24.997952383843327,16.487422482039868,26.200501900920298,49.96434535152805,670.0150495249627,0.0,24.997720798573642,52.57615565378852,0.0,1603.3652808143768,24.997952525993664,48.59030721736345,0.0,1215.0234390447572,24.99784871602791,51.66005683769335,0.0,1701.2178440558193,24.41475662247859,51.36433060646577,0.0,855.280180104894,24.997952383843327,59.20066519433645,0.0,1579.8123351582797,0.0,0.0,16020.107043263279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11030.05367158143,5034.515250789848,4524.34381158491,3386.7903902439934,0.0,0.0,3871.470324804291,16020.107043263279,9.028044658726806,7.22,2.11468679638707,19891.57736806757,46.020458030961606,0.0,9.028044658726806,2.11468679638707,18.084525520845276,0.009669211077208355,13.17932749135201,12.991958181967757,0.568726952210609,0.008876494414433517,13.0,81.99999999962209,0.0,0.0,0.19831176291667774,7.22,1.1587470363627785,11.500384698163185,0.31057230924622753,0.008600228411483607,11.5,27.1625,0.31057230924622753,0.016253824039387584,4.5,59234189.34731861,1501396.9318726314 
 08/29  13:00:00,28.1125,4.4,2.0,4.4,2.0,8.0,27.010278479214083,14.212251037224691,24.99852861206842,13.6550952658282,24.998836857789104,12.905280483532676,24.998551533487788,13.510864099077613,24.459627163906955,13.122855389806515,24.998427851820857,15.67383340193348,27.010278479214083,45.426140916405465,107.54116871948554,12.854137244645244,24.99852861206842,49.33614891078291,0.0,1537.1437407509932,24.998836857789104,46.9739701784348,0.0,1001.9141874778686,24.998551533487788,48.87425995990337,0.0,1641.689682249801,24.459627163906955,49.20975157299809,0.0,856.4170721991325,24.998427851820857,56.204923543165904,0.0,1270.3218828856538,0.0,0.0,14422.250723058713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10489.323226102673,5329.441794140145,3444.1467381917446,2848.958869270058,0.0,0.0,3514.1576755902424,14422.250723058713,8.906781273050282,7.22,2.0393870941933185,17936.408398648953,46.020458030961606,0.0,8.906781273050282,2.0393870941933185,17.637963936188896,0.009322706541488384,12.630056242632998,13.016179762338275,0.5174147308476791,0.008866941646542628,13.0,81.99999999962209,0.0,0.0,0.14944996658824833,7.22,1.0834473341690274,11.500018296592607,0.31057230924622753,0.008541341485251784,11.5,28.1125,0.31057230924622753,0.015128182162268073,4.5,53782536.35520771,1455353.779925439 
 08/29  14:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,27.616407739497802,13.747670741241404,24.998563931544375,13.485816434515598,24.998813210131175,13.16476934812252,24.998622394532447,13.423823549173282,24.87760050579704,13.234770795587394,24.998023729188105,15.271553259317955,27.616407739497802,42.52300800645851,0.0,296.989245741569,24.998563931544375,48.78949330412416,0.0,1893.325201687917,24.998813210131175,47.779233412439474,0.0,987.4551677751011,24.998622394532447,48.59306950039594,0.0,1911.99209023424,24.87760050579704,48.34391323484067,0.0,903.4088468385075,24.998023729188105,54.76774969081529,0.0,1763.4703742329887,0.0,0.0,16529.61790164949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10995.946333949512,5612.770807766095,5097.513701797348,4363.077738069188,0.0,0.0,4067.054547743904,16529.61790164949,9.09967047199612,7.22,2.0974106921272613,20596.672449393394,46.020458030961606,0.0,9.09967047199612,2.0974106921272613,19.32016087397936,0.009273244844839386,12.550501940882336,12.979935167266234,0.6070965342408844,0.008793690821643583,13.0,81.99999999962209,0.0,0.0,0.2254356116759681,7.22,1.1414709321029701,11.500724640441668,0.31057230924622753,0.008535869723719846,11.5,28.987499999999997,0.31057230924622753,0.015407752642809101,4.5,58610891.61704849,1539884.2857524122 
 08/29  15:00:00,28.4,11.0,5.0,11.0,5.0,20.0,28.066389223554108,14.07817613672798,24.998159310668758,13.826332455581914,24.998324995644836,13.70922383193442,24.998232742007147,13.860348658594248,24.99807604751245,13.644114687825573,24.997760199276676,15.454206594192142,28.066389223554108,42.31917368442985,0.0,492.1322278774114,24.998159310668758,49.883963418077734,0.0,1997.8409072238042,24.998324995644836,49.50596775894092,0.0,929.6191329548942,24.998232742007147,49.9947465775377,0.0,1903.6774491257866,24.99807604751245,49.296094306084356,0.0,1030.5029461604975,24.997760199276676,55.41546321665996,0.0,1930.0643381824557,0.0,0.0,16804.0513767872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10493.779062040672,5420.509924729416,5868.795660394888,4919.3219084399625,0.0,0.0,4112.441050444568,16804.0513767872,9.187251686553513,7.219999999999999,2.038093396111675,20916.49242723177,46.020458030961606,0.0,9.187251686553513,2.038093396111675,19.91291661873888,0.009381543689539978,12.72472693944007,12.995530346904484,0.6337710476779252,0.008788481534366625,13.0,81.99999999962209,0.0,0.0,0.26124366649342534,7.22,1.0821536360873836,11.500213806330589,0.31057230924622753,0.008532061189644946,11.5,28.4,0.31057230924622753,0.015008336109081656,4.5,59649488.968506895,1569655.4267602535 
 08/29  16:00:00,27.425,11.0,5.0,11.0,5.0,20.0,28.270266627733843,14.300227764709815,24.997871750812404,13.855543458429326,24.99812114988675,13.997009132974735,24.998045855145378,14.111914639566882,24.99778376839245,13.481959953428458,24.99768440077642,15.690161349256288,28.270266627733843,42.426178109329555,0.0,645.5495524866074,24.997871750812404,49.97906098194493,0.0,2142.0026389123304,24.99812114988675,50.43977906903425,0.0,854.2461159822037,24.998045855145378,50.81739583407055,0.0,1788.281719884082,24.99778376839245,48.77941808732489,0.0,1238.366408279343,24.99768440077642,56.26006558477809,0.0,1845.0511982995545,0.0,0.0,15960.458503747368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9313.100911759937,5097.488722219726,6219.247372310709,5103.1636929295255,0.0,0.0,3866.2462657626584,15960.458503747368,9.2257433393929,7.22,1.8983207291424669,19826.704769510026,46.020458030961606,0.0,9.2257433393929,1.898320729142467,20.128787219698008,0.009481634063996987,12.884400633590634,13.001232573538353,0.6399705882709615,0.008790858900849852,13.0,81.99999999962209,0.0,0.0,0.27779758138635574,7.219999999999999,0.9423809691181759,11.500208798177272,0.31057230924622753,0.008510122890622456,11.5,27.425,0.31057230924622753,0.013891557001851334,4.5,56841832.99411031,1576888.80600467 
 08/29  17:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,28.42108125832035,14.434335217234752,24.998295642492586,14.100433992868691,24.681065495674048,14.182578738761421,24.998288268601243,14.486649293683275,24.998301546930445,13.62317605948109,24.99792921803779,16.051054179410762,28.42108125832035,42.42304334480386,0.0,373.5501841418409,24.998295642492586,50.78102121957437,0.0,1698.258074662842,24.681065495674048,52.028563289575644,0.0,791.2465860955349,24.998288268601243,52.06705185248191,0.0,1429.0402307614884,24.998301546930445,49.22988400385054,0.0,1017.6175916491065,24.99792921803779,57.57486159143646,0.0,1550.5674111161354,0.0,0.0,13303.617421346593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8816.641686152938,4921.785442763153,4012.0560471168956,3382.032352147664,0.0,0.0,3212.204233391578,13303.617421346593,8.943049236002873,7.219999999999999,1.8415027659482512,16515.82165473817,46.020458030961606,0.0,8.943049236002873,1.8415027659482515,18.49174883328248,0.009310651090671418,12.610844892615846,13.028740225081515,0.5305955158989472,0.00884203820490904,13.0,81.99999999962209,0.0,0.0,0.1740986600865725,7.220000000000001,0.8855630059239604,11.500001527203963,0.31057230924622753,0.008504907927647964,11.5,26.8875,0.31057230924622753,0.013476882224050813,4.5,50725311.00428311,1467209.8807861267 
 08/29  18:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,28.39916145279407,14.903853442799575,24.998395967468003,14.74825378515138,24.18112751405342,14.197874889423993,24.998343135022495,15.08668261886392,24.574689074944377,13.9993732259505,24.99781394618056,16.473030594178134,28.39916145279407,43.7863613330796,0.0,146.40180009675714,24.998395967468003,52.95571079230287,0.0,1255.4108613021876,24.18112751405342,53.661445139269716,0.0,757.4909515117836,24.998343135022495,54.12275183205112,0.0,1126.8677055602489,24.574689074944377,51.74609926573974,0.0,865.082810435573,24.99781394618056,59.1444691707487,0.0,1470.5641989888218,0.0,0.0,11109.750654770893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8124.370399678764,4637.514372440657,2550.6909353251012,2157.096397495798,0.0,0.0,2687.9900265378287,11109.750654770893,8.720667269069946,7.22,1.7644680055778164,13797.740681308722,46.020458030961606,0.0,8.720667269069946,1.7644680055778164,16.820383280505,0.009204172078895867,12.43829897449901,13.022729409565146,0.45296874993233316,0.008861163957927538,13.0,81.99999999962209,0.0,0.0,0.11098814182818886,7.22,0.808528245553525,11.500166226107536,0.31057230924622753,0.008501989924135025,11.5,26.012500000000003,0.31057230924622753,0.012953131469033893,4.5,48707052.27522209,1407007.961597354 
 08/29  19:00:00,24.5375,5.5,2.5,5.5,2.5,10.0,27.53328909060182,14.91313782968275,24.163730408073476,14.712333987971792,22.989738113355855,13.514957770065687,24.144520253064293,14.965917472266938,23.115850549053814,13.373343511469908,24.408007265023336,16.432585744251,27.53328909060182,46.08111832982264,0.0,445.099206499877,24.163730408073476,55.53529419692088,0.0,899.2981672260044,22.989738113355855,55.15095444077662,0.0,677.6713487830494,24.144520253064293,56.51520660702513,0.0,850.1940362761984,23.115850549053814,54.23006590586912,0.0,757.110848953075,24.408007265023336,61.109384595562034,0.0,914.4667361204326,0.0,0.0,8010.744807481337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6788.318197908711,4157.8368014671305,805.6749379692423,805.6749379692425,0.0,0.0,1988.1897991997355,8010.744807481337,8.399201369480876,7.22,1.6185820051852395,9998.934606681072,46.020458030961606,0.0,8.399201369480876,1.6185820051852398,14.134505407626637,0.008877288858114311,11.897129675121464,13.000036507583129,0.3705044250126874,0.008877288858114311,13.0,81.99999999962209,0.0,0.0,0.03708569579015264,7.219999999999999,0.6626422451609486,11.500355062035673,0.31057230924622753,0.008488916794313772,11.5,24.5375,0.31057230924622753,0.01184685394354455,4.5,31601491.992332533,1354960.257918031 
 08/29  20:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,26.116750095025186,14.065836932343018,22.757866674227504,13.488566327948572,22.210563236000088,12.383166674109699,22.757797297690672,13.668810265248691,22.214225366819388,12.29043803813063,23.125853947360504,15.333423049533991,26.116750095025186,47.41062533882977,0.0,959.7789677843919,22.757866674227504,55.83489537098809,0.0,784.968144772278,22.210563236000088,53.703909583314136,0.0,394.9273224598521,22.757797297690672,56.494850136547406,0.0,743.2965158616469,22.214225366819388,53.36395714352265,0.0,439.3510395658589,23.125853947360504,61.52806482075599,0.0,810.6250502334522,0.0,402.090178323656,6746.211266534345,0.0,0.0,228.92712277934447,0.0,249.28745863751286,0.0,0.0,0.0,5667.916894947423,3610.9012771593343,720.0405598862952,720.0405598862956,402.090178323656,502.61272290457,1707.078915213638,6746.211266534345,8.290702945718222,7.22,1.5019022721303201,8453.290181747983,45.1947580297433,0.0025950342151638004,8.290702945718222,1.5019022721303203,13.908271789125354,0.008794702587661466,11.767032539300818,12.999968217894535,0.3705044250126874,0.008794702587661466,13.0,81.99999999965556,0.0,0.0,0.03386011663614588,7.22,0.545962512106029,11.500117637069435,0.31057230924622753,0.008488236952414754,11.5,22.8375,0.31057230924622753,0.011114117669131781,4.5,19684555.17568337,1354960.257918031 
 08/29  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,25.734427771084604,13.339221537707536,22.67083022772349,12.753997767090105,22.573810604685644,11.937921568755957,22.636481954939022,12.89736501879872,22.63969474659703,11.886307174216656,22.78784950235383,14.499238319344824,25.734427771084604,46.25700407158689,0.0,0.0,22.67083022772349,53.50059290833213,47.52,0.0,22.573810604685644,51.004204170124375,20.520000000000003,0.0,22.636481954939022,54.117998850674816,47.52,0.0,22.63969474659703,50.62804566837305,20.520000000000003,0.0,22.78784950235383,59.51334874806322,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,25.767110168601405,0.009793720592185595,13.387615118292315,25.767110168601405,0.0,0.009793720592185595,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.010900494690775949,11.5,21.512499999999996,0.0,0.010900494690775949,4.5,5760000.0,0.0 
 08/29  22:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,25.09255257834166,13.34780058816477,22.327992158184692,12.765204999255527,22.29538294081261,11.946067843373129,22.28768463747677,12.908988557752796,22.34878397414346,11.893894032410707,22.480331595966277,14.51031214302654,25.09255257834166,48.08591654830108,0.0,0.0,22.327992158184692,54.66875602616546,27.720000000000002,0.0,22.29538294081261,51.90408067413252,11.970000000000002,0.0,22.28768463747677,55.321625234526024,27.720000000000002,0.0,22.34878397414346,51.55807931613394,11.970000000000002,0.0,22.480331595966277,60.68065212239254,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,25.285934215521664,0.00976656874130375,13.345936215603976,25.285934215521664,0.0,0.00976656874130375,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.010702295694456,11.5,20.4125,0.0,0.010702295694456,4.5,1710000.0,0.0 
 08/29  23:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,24.351358076419693,13.347796822140776,21.84620256967265,12.765068514207922,21.871239289308548,11.94591612113117,21.80889379367234,12.908852592642267,21.90461509847912,11.89374595446262,22.09037280242459,14.510236263109316,24.351358076419693,50.262511044814744,0.0,0.0,21.84620256967265,56.296473046379454,15.840000000000002,0.0,21.871239289308548,53.26242993470281,6.840000000000001,0.0,21.80889379367234,56.95885632092074,15.840000000000002,0.0,21.90461509847912,52.971465088420274,6.840000000000001,0.0,22.09037280242459,62.13572263887983,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,24.532810375744102,0.009767816195129288,13.347863707985704,24.532810375744102,0.0,0.009767816195129288,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.01035272377376339,11.5,18.9375,0.0,0.01035272377376339,4.5,1710000.0,0.0 
 08/29  24:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.654754084105242,13.357450730982254,21.455732230725744,12.774683763139958,21.507228733700764,11.955473537257287,21.42080059355698,12.918478311087338,21.527053154495654,11.903299869236239,21.82353108560904,14.519980937649008,23.654754084105242,52.44303355987253,0.0,0.0,21.455732230725744,57.69269862043642,15.840000000000002,0.0,21.507228733700764,54.495058108266676,6.840000000000001,0.0,21.42080059355698,58.36342692824925,15.840000000000002,0.0,21.527053154495654,54.24197445732477,6.840000000000001,0.0,21.82353108560904,63.19526331695125,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,23.824511599963472,0.009767765521039855,13.357448529487904,23.824511599963472,0.0,0.009767765521039855,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010157323204506697,11.5,17.9875,0.0,0.010157323204506697,4.5,1710000.0,0.0 
 08/30  01:00:00,17.425,0.0,0.0,0.0,0.0,0.0,23.010467276456712,13.363247543079137,21.15874697666074,12.78045376476644,21.215240120722818,11.961206170022963,21.12467002527743,12.924254737394726,21.226733490929643,11.909030081688586,21.606683318239217,14.525831120864064,23.010467276456712,54.54309642776651,0.0,0.0,21.15874697666074,58.774819139708896,15.840000000000002,0.0,21.215240120722818,55.49983417354663,6.840000000000001,0.0,21.12467002527743,59.45530828073108,15.840000000000002,0.0,21.226733490929643,55.27014473028972,6.840000000000001,0.0,21.606683318239217,64.06251307770242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,23.165720650604456,0.009767767421620768,13.36324762908097,23.165720650604456,0.0,0.009767767421620768,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010131922307604927,11.5,17.425,0.0,0.010131922307604927,4.5,1710000.0,0.0 
 08/30  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.43361540012338,13.363247543079137,20.926637919901623,12.78045376476644,20.977774874857957,11.961206170022963,20.894641860074383,12.924254737394726,20.984375785943133,11.909030081688586,21.427848283506464,14.525831120864064,22.43361540012338,56.4847198960031,0.0,0.0,20.926637919901623,59.6187417371007,15.840000000000002,0.0,20.977774874857957,56.31499895003329,6.840000000000001,0.0,20.894641860074383,60.30147284263247,15.840000000000002,0.0,20.984375785943133,56.09871538946369,6.840000000000001,0.0,21.427848283506464,64.76766060854264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,22.570914297594534,0.009767767354585573,13.363247543079137,22.570914297594534,0.0,0.009767767354585573,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.0096538496572167,11.5,17.2,0.0,0.0096538496572167,4.5,1710000.0,0.0 
 08/30  03:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.93301209756449,13.363247543079137,20.771824168045057,12.78045376476644,20.802047114543093,11.961206170022963,20.741987148591644,12.924254737394726,20.805604719240286,11.909030081688586,21.280530500658642,14.525831120864064,21.93301209756449,58.2328906142334,0.0,0.0,20.771824168045057,60.18929300643643,15.840000000000002,0.0,20.802047114543093,56.92689438936447,6.840000000000001,0.0,20.741987148591644,60.870644403210704,15.840000000000002,0.0,20.805604719240286,56.71884783223035,6.840000000000001,0.0,21.280530500658642,65.35511452414424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,22.0509260056702,0.00976776735682619,13.363247543079137,22.0509260056702,0.0,0.00976776735682619,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009182253101744937,11.5,16.8875,0.0,0.009182253101744937,4.5,1710000.0,0.0 
 08/30  04:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.502922156882228,13.372902006572557,20.628084786501745,12.790063989137728,20.66028183836478,11.970754180224976,20.59845617969905,12.9338759504326,20.662298122047332,11.918574061702717,21.159187172619383,14.535574039277856,21.502922156882228,59.82149222052258,0.0,0.0,20.628084786501745,60.76302569285678,15.840000000000002,0.0,20.66028183836478,57.46240557807137,6.840000000000001,0.0,20.59845617969905,61.45020039267227,15.840000000000002,0.0,20.662298122047332,57.25782149346804,6.840000000000001,0.0,21.159187172619383,65.88503622560066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,21.605021974401826,0.009767767356755136,13.372902006572557,21.605021974401826,0.0,0.009767767356755136,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.009109482619492824,11.5,16.0125,0.0,0.009109482619492824,4.5,1710000.0,0.0 
 08/30  05:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.123132950426474,13.378692891494042,20.487951042369527,12.795828525371082,20.52406307411088,11.976481236443432,20.45933944236674,12.9396470379608,20.52522181413304,11.924298748763679,21.05582149343664,14.541418263097015,21.123132950426474,61.253647556483926,0.0,0.0,20.487951042369527,61.31353342599475,15.840000000000002,0.0,20.52406307411088,57.96889234558159,6.840000000000001,0.0,20.45933944236674,62.00316507228828,15.840000000000002,0.0,20.52522181413304,57.76555341797538,6.840000000000001,0.0,21.05582149343664,66.32962298619677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,21.212416045053637,0.009767767356757266,13.378692891494042,21.212416045053637,0.0,0.009767767356757266,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009113152035806284,11.5,15.225,0.0,0.009113152035806284,4.5,1710000.0,0.0 
 08/30  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.841454768518666,13.388338949961,20.41393346262236,12.805430104574533,20.72091428606126,11.986021164032191,20.600340894057958,12.949259387542451,20.464719774407655,11.933834638955531,20.966664774059357,14.55115279927021,20.841454768518666,62.362046682566955,0.0,0.0,20.41393346262236,61.63291962870788,15.840000000000002,0.0,20.72091428606126,57.31299464060137,6.840000000000001,0.0,20.600340894057958,61.509273473172854,15.840000000000002,0.0,20.464719774407655,58.017988257135606,6.840000000000001,0.0,20.966664774059357,66.73603495835178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.252966690584593,8.252966690584593,0.0,0.0,44.26077898020554,0.0,8.252966690584593,0.0,20.893678086814838,0.009767767356757212,13.388338949961,20.893678086814838,0.0,0.009767767356757212,13.0,81.99999999970893,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009098687608942384,11.5,15.0,0.0,0.009098687608942384,4.5,1710000.0,0.0 
 08/30  07:00:00,17.0625,0.0,0.0,0.0,0.0,0.0,21.015313607172907,12.869848953780487,22.152339338794366,12.393073163508806,22.19037508298802,11.791210984039987,22.17657968719654,12.50564667795001,22.15962255155894,11.758273218708009,22.140417065759266,13.954554294997436,21.015313607172907,59.656456889516996,486.95456989949673,0.0,22.152339338794366,53.934169647049885,1042.7524585599813,0.0,22.19037508298802,51.70540028509174,112.02251228909681,220.85985394451177,22.17657968719654,54.24957483313114,364.9847262553091,56.068325724847796,22.15962255155894,51.694241825722386,459.2300729899275,0.0,22.140417065759266,59.78003227135528,1199.2647497192866,0.0,0.0,6793.389536142408,2952.124699812176,0.0,1772.1654372849275,511.4301796752333,1001.7086709182631,1141.4365893731265,1916.5551393049004,0.0,0.0,2374.825146157472,1765.7202470049954,387.8967601880356,387.8967601880356,6558.006154933334,8197.507693666666,942.6162883182662,2952.124699812176,8.105595098782501,7.219999999999999,0.7930475883315624,3894.740988130442,56.39921234437496,0.07052857356145556,8.105595098782501,0.7930475883315624,13.031026365464495,0.008669729778331617,11.604991993970145,13.00057379163086,0.3705044250126874,0.008669729778331617,13.0,81.71678741622866,0.0,0.0,0.01920877296065055,7.219999999999999,0.22283313170566657,11.50014431219687,0.31057230924622753,0.008506198945429956,11.5,17.0625,0.31057230924622753,0.009283751014734477,4.5,7253902.823450448,1354960.257918031 
 08/30  08:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.377654267921827,12.212180063530992,22.20031611012282,11.828627915774334,22.821467491393587,11.522051354855543,22.20027307304209,11.89288517865529,22.20064139573839,11.507917617641223,22.200800140809406,12.993646612130224,21.377654267921827,55.87494004302361,415.7253679799917,0.0,22.20031611012282,51.80148113784226,319.36178115735595,0.0,22.821467491393587,48.90492287771248,0.0,664.6225968658254,22.20027307304209,52.02205160251063,0.0,339.42683576127865,22.20064139573839,50.71276766567843,110.61143055821253,0.0,22.200800140809406,55.92587981267577,704.239013878299,0.0,0.0,3478.1084604173484,3645.2275270011,0.0,1057.3421056870259,0.0,359.57464505826556,797.5362682121303,1435.8121224108631,0.0,0.0,3065.0591343332,2495.1798555014316,409.71370378508686,409.7137037850863,3478.1084604173484,4347.6355755216855,1077.3576530744422,3645.2275270011,8.274367189915676,7.22,0.8244817187710967,4722.585180075543,48.97860135650578,0.025282200030769225,8.274367189915676,0.8244817187710968,13.088763625432096,0.008558042464061458,11.411827679542622,13.000617195407237,0.3705044250126874,0.008558042464061458,13.0,81.99623169368166,0.0,0.0,0.02069598500816353,7.22,0.2865088773726918,11.500533645195784,0.31057230924622753,0.008454533747180122,11.5,19.3625,0.31057230924622753,0.009182012197750819,4.5,7725469.634527194,1354960.257918031 
