Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/30  09:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,22.7204266906342,12.322567217779426,22.910585813966833,12.710443806362331,24.83169543524852,12.429921588649641,23.526607927228227,12.812086871669464,22.221458111049127,12.316689996078274,23.12513896804265,13.63526173363827,22.7204266906342,51.851877514491136,1554.0739645321355,0.0,22.910585813966833,52.57692362898797,0.0,796.1094656932896,24.83169543524852,46.01366624366143,0.0,1049.0595219094264,23.526607927228227,50.99416027459387,0.0,800.62227347102,22.221458111049127,53.43563697665439,0.0,622.0546017733343,23.12513896804265,55.13094738555132,0.0,808.3821110938877,0.0,55.62591635170314,4476.666686870044,0.0,0.0,0.0,0.0,66.94206917391496,0.0,0.0,0.0,3545.666080145009,3033.814368021909,709.9303492997054,709.9303492997053,55.62591635170314,69.53239543962891,1243.7218828021769,4476.666686870044,8.37548450336803,7.219999999999999,0.9252750840670679,5720.388569672221,47.193413780128274,0.00038303645266228126,8.37548450336803,0.9252750840670679,13.732016231997235,0.008538711423691166,11.387509203633384,13.000362763198,0.392195967260403,0.008538711423691166,13.0,81.99914374191495,0.0,0.0,0.03451581604175594,7.219999999999999,0.3303948028384307,11.50144775149601,0.31057230924622753,0.008412854404871058,11.5,21.0625,0.31057230924622753,0.009066257428850984,4.5,38198035.941868365,1369055.7054427038 
 08/30  10:00:00,22.3875,11.0,5.0,11.0,5.0,20.0,24.23649861546758,13.676071863742488,24.44538464558437,14.429871399927595,24.80323680685499,13.01426878116712,24.637918917668262,14.45021830923497,23.093446560144706,13.363916664260255,24.523171383341264,15.468678468443592,24.23649861546758,51.701693385498146,1464.1802984650217,0.0,24.44538464558437,53.61509134789418,0.0,947.1158745490288,24.80323680685499,47.8754557775848,0.0,1892.4605796990634,24.637918917668262,53.07320365285176,0.0,1149.779154772302,23.093446560144706,54.269087245734106,0.0,755.7274247475076,24.523171383341264,57.06117287142571,0.0,1045.4841807800135,0.0,0.0,6356.902480980723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4031.199617918379,3454.8223365476288,2127.9225452624705,2023.775567356263,0.0,0.0,1624.2544897391774,6356.902480980723,8.585169718152905,7.22,1.1165342938293616,7981.1569707199,47.145804226050785,0.0,8.585169718152905,1.1165342938293619,16.095495349434714,0.00891427798303866,12.034896242571667,12.991216678476768,0.496593881816493,0.008837776254371614,13.0,81.99915121380879,0.0,0.0,0.09352348636368307,7.219999999999999,0.3756988333953304,11.50079061507344,0.31057230924622753,0.008387476526755823,11.5,22.3875,0.31057230924622753,0.009123249861408196,4.5,50167164.81403133,1442662.2163413381 
 08/30  11:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,25.656402144377086,14.61075423222309,24.997863064372137,15.131753569779612,24.99871195060933,12.986280912820385,24.998329749992962,14.949170068206822,23.863851993363976,13.7985877227006,24.998475138071605,16.499170507165434,25.656402144377086,50.47381789831902,1000.5362542744542,0.0,24.997863064372137,54.27861607630069,0.0,1374.1316707332771,24.99871195060933,47.22246983727135,0.0,1880.9704452503934,24.998329749992962,53.642906984635374,0.0,1484.1752286980397,23.863851993363976,53.29460041587647,0.0,813.4963363469244,24.998475138071605,59.23989573254123,0.0,1563.045307086196,0.0,0.0,8880.84402059543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4366.1267728849125,3803.7945779433903,4284.7162332104945,3464.6288116590167,0.0,0.0,2159.4058042018614,8880.84402059543,8.86979720471237,7.22,1.2817231303895975,11040.24982479729,47.145804226050785,0.0,8.86979720471237,1.2817231303895977,18.057827269685717,0.009369450124215861,12.781288675949671,12.997231508951149,0.585597844515102,0.008819907701949337,13.0,81.99915121380879,0.0,0.0,0.18763311827196555,7.220000000000001,0.40637130311482356,11.500241658304033,0.31057230924622753,0.008366753030362953,11.5,23.487499999999997,0.31057230924622753,0.009084597424798958,4.5,53671496.35406217,1518465.102684339 
 08/30  12:00:00,24.5875,8.8,4.0,8.8,4.0,16.0,26.729239269697665,14.65787454496086,24.997884436521584,14.572899748170494,24.99862363219866,12.974240814011054,24.997917821828157,14.425252215847104,24.23006609405582,13.681916327315161,24.997740616281554,16.171186377965498,26.729239269697665,47.52578888926439,322.84087453843085,0.0,24.997884436521584,52.36055948901718,0.0,1542.7035819607058,24.99862363219866,47.18553925400295,0.0,1489.8715656030874,24.997917821828157,51.8623238112947,0.0,1607.846328858417,24.23006609405582,51.741621498021686,0.0,840.4115671602451,24.997740616281554,58.01920091208844,0.0,1659.008774232072,0.0,0.0,9887.061869767173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4888.5285403618645,4153.999452443995,4673.574799706545,3749.6435335996543,0.0,0.0,2390.6859162549626,9887.061869767173,8.89988974316938,7.22,1.4036213813173735,12277.747786022135,47.145804226050785,0.0,8.89988974316938,1.4036213813173735,18.559925681702886,0.009433388678254962,12.884599367415877,13.004512735247076,0.5858030125522935,0.008808444919475493,13.0,81.99915121380879,0.0,0.0,0.20456441449806784,7.22,0.4562400290520545,11.501689740198636,0.31057230924622753,0.008356658689887622,11.5,24.5875,0.31057230924622753,0.009294319796124545,4.5,53265497.643464886,1517711.597690314 
 08/30  13:00:00,25.6875,4.4,2.0,4.4,2.0,8.0,27.451090728910597,14.148423722161283,24.99858709598904,13.733375429926397,24.99896390724394,12.763288811777281,24.998645067048372,13.675781360381473,24.128273661505908,13.076286881976442,24.998405403959598,15.451773452961621,27.451090728910597,44.07747304355631,0.0,113.31596973995647,24.99858709598904,49.587352865368096,0.0,1434.1152826133896,24.99896390724394,46.5378385551887,0.0,1062.4678702185702,24.998645067048372,49.4005199859573,0.0,1423.574719260026,24.128273661505908,50.04277406423925,0.0,831.2575351535992,24.998405403959598,55.409346480157154,0.0,1300.6513554507544,0.0,0.0,8792.565661210216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5373.96097787111,4504.924699860168,3041.5929718949446,2669.417935939072,0.0,0.0,2170.040345322626,8792.565661210216,8.657648321997781,7.22,1.4587460151147744,10962.606006532842,47.145804226050785,0.0,8.657648321997781,1.4587460151147744,17.47445270434132,0.009112638529957317,12.355358642331176,13.022084015957905,0.49875549667342,0.008817309220551793,13.0,81.99915121380879,0.0,0.0,0.13182948888584156,7.22,0.5028062550904828,11.500377534698469,0.31057230924622753,0.008349056883325436,11.5,25.6875,0.31057230924622753,0.009458423845741873,4.5,48394569.91699657,1440406.8740895612 
 08/30  14:00:00,27.1625,8.8,4.0,8.8,4.0,16.0,27.988198115748876,13.757970690070774,24.998497604262575,13.515698295306603,24.998861359722877,13.127209731490188,24.998602038879785,13.594037850984131,24.603504731970247,13.174667361157123,24.998101575052495,15.136868978228913,27.988198115748876,41.6382273536341,0.0,509.13326242326957,24.998497604262575,48.884336017031366,0.0,1903.7776430184863,24.998861359722877,47.662451801738314,0.0,983.6623723910595,24.998602038879785,49.134856550794666,0.0,1723.1851746022835,24.603504731970247,48.94938683685843,0.0,870.008093127238,24.998101575052495,54.29530966574288,0.0,1781.3581330501847,0.0,0.0,10631.4071657438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5545.864653765323,4969.83238576789,4811.008822255679,4250.735392245242,0.0,0.0,2603.097319247421,10631.4071657438,8.94476850139882,7.22,1.470287066690961,13234.504484991221,47.145804226050785,0.0,8.94476850139882,1.470287066690961,19.292990736642725,0.009125598295800402,12.36160030221096,12.975008371632686,0.5924345145198084,0.008750625544637361,13.0,81.99915121380879,0.0,0.0,0.21233174592304205,7.22,0.5143473066666695,11.499642855346522,0.31057230924622753,0.008320780140908838,11.5,27.1625,0.31057230924622753,0.00905611369424668,4.5,52748432.60068052,1524631.3687197252 
 08/30  15:00:00,27.8,11.0,5.0,11.0,5.0,20.0,28.487738753746235,14.034013641859104,24.99795834077973,13.623477790738647,24.998300251009887,13.667610161891014,24.998161590712552,13.95410611437732,24.993996154497808,13.499646641543258,24.99775293436136,15.35422167321805,28.487738753746235,41.176710919986654,0.0,886.3389369366196,24.99795834077973,49.23000735022317,0.0,2321.0807257744273,24.998300251009887,49.37184304223142,0.0,935.9089736838462,24.998161590712552,50.29979420423027,0.0,1821.8274548778104,24.993996154497808,48.84620709297678,0.0,1141.5441073412342,24.99775293436136,55.060842898068714,0.0,1976.5108254890606,0.0,0.0,12482.760522061233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5661.231509363567,5170.890812648835,6544.2805635955865,5586.191821718776,0.0,0.0,3043.90113020613,12482.760522061233,9.23251958006546,7.22,1.4793685680185635,15526.661652267365,47.145804226050785,0.0,9.23251958006546,1.4793685680185635,20.5232569501875,0.009295268272844128,12.631996411103355,12.98897119627241,0.6664814244123234,0.008727479850279895,13.0,81.99915121380879,0.0,0.0,0.2949819967500868,7.220000000000001,0.5234288079942724,11.50012540694362,0.31057230924622753,0.00831080235175305,11.5,27.8,0.31057230924622753,0.008936746151900285,4.5,55329117.70853641,1610052.1687460905 
 08/30  16:00:00,27.8,11.0,5.0,11.0,5.0,20.0,28.786115389987028,14.125793546617613,24.997826668960055,13.501054385455392,24.99720082234845,13.964815612511991,24.998045315116507,14.166863937796297,24.99774858303207,13.225270745236294,24.99765411333352,15.5522195813424,28.786115389987028,40.712159075569005,0.0,1155.29138635667,24.997826668960055,48.83950731480923,0.0,2539.534469597664,24.99720082234845,50.33738317581131,0.0,838.4480150672885,24.998045315116507,50.998797647591445,0.0,1704.1185667622756,24.99774858303207,47.9694357565667,0.0,1412.6382330517042,24.99765411333352,55.764867744060226,0.0,1916.0297085774755,0.0,0.0,13552.298023970734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6076.6761039570065,5175.702912321636,7142.0350247536335,5998.320994821346,0.0,0.0,3296.0686236538745,13552.298023970734,9.341293031989444,7.22,1.5237801737398926,16848.366647624607,47.145804226050785,0.0,9.341293031989444,1.5237801737398926,20.923619198631116,0.00938550987653666,12.777374342135225,12.999637968485304,0.6842636121432529,0.008723525942276386,13.0,81.99915121380879,0.0,0.0,0.3241633557774688,7.22,0.5678404137156017,11.501052206326406,0.31057230924622753,0.008329236229260625,11.5,27.8,0.31057230924622753,0.0094793716421864,4.5,54500508.013890445,1632774.6435780914 
 08/30  17:00:00,27.425,11.0,5.0,11.0,5.0,20.0,28.949786094877844,14.105691678284082,24.99800770660235,13.48442872605043,24.695856339231383,14.110210478671437,24.998204746015652,14.473957115931693,24.998195084097123,13.041591992126527,24.997850267221835,15.846156591229436,28.949786094877844,40.27543539735749,0.0,1118.7267823586553,24.99800770660235,48.78600961108036,0.0,2458.1598142584594,24.695856339231383,51.73786781884079,0.0,793.8088723530448,24.998204746015652,52.023613973616044,0.0,1423.5380885468157,24.998195084097123,47.395152007014154,0.0,1561.64582298286,24.997850267221835,56.82517021336273,0.0,1650.812606538348,0.0,0.0,13302.26870477063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6561.244100195918,5064.013415388672,6354.059383185269,5390.236251742641,0.0,0.0,3225.9359909971217,13302.26870477063,9.23020784686595,7.22,1.5786722473666344,16528.204695767752,47.145804226050785,0.0,9.23020784686595,1.5786722473666346,20.52953024689882,0.009334562150628424,12.695591538049843,13.00787627912575,0.6437704607605782,0.008741494124279799,13.0,81.99915121380879,0.0,0.0,0.2841121206262184,7.219999999999999,0.6227324873423433,11.500668365454295,0.31057230924622753,0.008361160037537708,11.5,27.425,0.31057230924622753,0.010272447232136002,4.5,50647189.35257302,1581438.9304730594 
 08/30  18:00:00,26.200000000000003,11.0,5.0,11.0,5.0,20.0,28.948192957823927,14.33584534883608,24.998235579025305,13.75333160585961,24.296632664611007,14.115815513281373,24.998273159404242,14.940984001906205,24.998489185692314,13.177810081087674,24.997736528662596,16.158139180648703,28.948192957823927,40.88527931840289,0.0,865.071814455896,24.998235579025305,49.64837741475714,0.0,2045.8088161657906,24.296632664611007,53.0081654240837,0.0,765.5112760100703,24.998273159404242,53.6164958110094,0.0,1193.2827128437941,24.998489185692314,47.81905051212933,0.0,1377.6909394801573,24.997736528662596,57.96892982286803,0.0,1616.4851348240168,0.0,0.0,12378.367264483126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6963.7326678044865,4683.397388260372,5002.722368350739,4243.403137677831,0.0,0.0,2980.309477492895,12378.367264483126,9.032210871104505,7.22,1.6298506430383197,15358.676741976022,47.145804226050785,0.0,9.032210871104505,1.6298506430383197,19.509232590259398,0.009301570271732456,12.6423900833798,13.01789335256204,0.5742503637220087,0.008779305673994332,13.0,81.99915121380879,0.0,0.0,0.21947991942424716,7.219999999999999,0.6739108830140286,11.500536867068954,0.31057230924622753,0.008417081924226865,11.5,26.200000000000003,0.31057230924622753,0.011328040218330015,4.5,49736012.94321226,1507445.6745911378 
 08/30  19:00:00,24.1625,5.5,2.5,5.5,2.5,10.0,28.46136033609114,14.471763460680314,24.70445866259992,13.995463694518348,23.112332197543736,13.446524334807808,24.221274139892056,14.81244330177939,24.16994856837117,13.095530707324915,24.561236406226126,16.13892364644927,28.46136033609114,42.42894019516937,0.0,666.4286656516238,24.70445866259992,51.33332368770896,0.0,952.6476793855428,23.112332197543736,54.49974751226654,0.0,685.934952058754,24.221274139892056,55.70188529423136,0.0,855.8656301521696,24.16994856837117,49.9883783289885,0.0,835.6796670278688,24.561236406226126,59.4280510800223,0.0,926.3563926651443,0.0,0.0,7733.465944882688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6408.3118662114175,4035.658885345581,871.8117333647646,871.8117333647646,0.0,0.0,1925.4867638103449,7733.465944882688,8.388170232660086,7.22,1.5775724572939644,9658.952708693032,47.145804226050785,0.0,8.388170232660086,1.5775724572939644,14.30642630798437,0.008799680576986216,11.802307475082092,13.00077738181102,0.37137428776553033,0.008799680576986216,13.0,81.99915121380879,0.0,0.0,0.040329712671574584,7.219999999999999,0.6216326972696733,11.500172372506844,0.31057230924622753,0.008463319261386134,11.5,24.1625,0.31057230924622753,0.01149212633798772,4.5,31338534.5728384,1355462.011913612 
 08/30  20:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,27.015305237228795,13.851189190941794,23.23013109566528,13.198686340457765,22.224637317068428,12.32310387652976,22.850943242861653,13.560245673902845,22.50351778418169,12.235026691251834,23.316391251285964,15.126334422774722,27.015305237228795,44.34386299016199,0.0,1205.3866976922766,23.23013109566528,53.24418953706133,0.0,822.5080424294114,22.224637317068428,53.44445828659178,0.0,430.8180048584452,22.850943242861653,55.78072739694876,0.0,750.1386646121506,22.50351778418169,52.234396704929324,0.0,664.7699048618807,23.316391251285964,60.018720955154954,0.0,825.4699039144925,0.0,183.3328705248523,6703.476509038723,0.0,0.0,193.8917676866737,0.0,45.468787069661204,0.0,0.0,0.0,5574.983089670686,3538.981693658632,775.2980997446236,775.298099744624,183.3328705248523,229.16608815606537,1696.1677747361614,6703.476509038723,8.290749003224194,7.22,1.4925749831606803,8399.644283774884,46.67770007158458,0.0012324652299343947,8.290749003224194,1.4925749831606803,14.054823413016258,0.008752277938787714,11.725402928975655,13.000392106837358,0.3705044250126874,0.008752277938787714,13.0,81.99918263890652,0.0,0.0,0.03644732224210414,7.22,0.5366352231363889,11.500066715266783,0.31057230924622753,0.008474444849337742,11.5,22.6125,0.31057230924622753,0.011073499984949985,4.5,19635429.4031418,1354960.257918031 
 08/30  21:00:00,20.825,0.0,0.0,0.0,0.0,0.0,26.559064102871556,13.20181257712494,23.023928676015437,12.576177834164804,22.65972473335364,11.886050907683703,22.735943577534044,12.83058948106207,22.957660273599817,11.83316484030556,22.98557641648278,14.348920045670454,26.559064102871556,43.66386625192403,0.0,0.0,23.023928676015437,51.76081228459169,47.52,0.0,22.65972473335364,50.56605522322238,20.520000000000003,0.0,22.735943577534044,53.557867871421,47.52,0.0,22.957660273599817,49.49033664498935,20.520000000000003,0.0,22.98557641648278,58.23560606425054,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,26.61101448119166,0.009667487147511913,13.213284809760168,26.61101448119166,0.0,0.009667487147511913,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,20.825,0.0,0.011214691530652052,11.5,20.825,0.0,0.011214691530652052,4.5,5760000.0,0.0 
 08/30  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.778295550428766,13.231167940087564,22.53734859103136,12.597235005238357,22.367023430736136,11.896140384386115,22.345574455390864,12.856636726720986,22.63527915814083,11.841516237945097,22.647973937492743,14.380016382214015,25.778295550428766,45.8178930216017,0.0,0.0,22.53734859103136,53.386547714337425,27.720000000000002,0.0,22.367023430736136,51.50828341070505,11.970000000000002,0.0,22.345574455390864,54.9382525936703,27.720000000000002,0.0,22.63527915814083,50.4941183013502,11.970000000000002,0.0,22.647973937492743,59.56222882491024,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,26.01509869893736,0.009681559730891688,13.22952182514005,26.01509869893736,0.0,0.009681559730891688,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011063209837490753,11.5,20.0,0.0,0.011063209837490753,4.5,1710000.0,0.0 
 08/30  23:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,24.883808821599533,13.230325622564141,22.02412254054331,12.596586839498624,21.96089202737314,11.895756052373924,21.895975039340712,12.85586788401219,22.127171566148526,11.841174518108343,22.224642705607398,14.379128111854987,24.883808821599533,48.31723959777561,0.0,0.0,22.02412254054331,55.07658726052557,15.840000000000002,0.0,21.96089202737314,52.796558604144266,6.840000000000001,0.0,21.895975039340712,56.46023997666552,15.840000000000002,0.0,22.127171566148526,52.07658789576874,6.840000000000001,0.0,22.224642705607398,61.109243091165794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.0992841370136,0.009682121110373062,13.230396461763327,25.0992841370136,0.0,0.009682121110373062,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.010701301263946406,11.5,19.3125,0.0,0.010701301263946406,4.5,1710000.0,0.0 
 08/30  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.08667730564869,13.230341519216285,21.63868436277801,12.596599374938078,21.627013896017402,11.895763571097632,21.547744598350334,12.85588282092251,21.724771621582764,11.841181104538688,21.93472895638225,14.379145067300378,24.08667730564869,50.67698797914593,0.0,0.0,21.63868436277801,56.387565422571306,15.840000000000002,0.0,21.627013896017402,53.884045971159225,6.840000000000001,0.0,21.547744598350334,57.674248166599995,15.840000000000002,0.0,21.724771621582764,53.37054163075771,6.840000000000001,0.0,21.93472895638225,62.198506706936676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.27629798050543,0.009682084112571624,13.230338761723294,24.27629798050543,0.0,0.009682084112571624,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.010319341340482178,11.5,18.9,0.0,0.010319341340482178,4.5,1710000.0,0.0 
 08/31  01:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.406859235568714,13.230341704538437,21.581380161757906,12.596599647075857,21.567865321313928,11.89576376580078,21.511991926874707,12.855882845287372,21.624082033079915,11.841181371125796,21.99900920760698,14.379144703080144,23.406859235568714,52.79197757708418,0.0,0.0,21.581380161757906,56.584743183431925,15.840000000000002,0.0,21.567865321313928,54.07872572553103,6.840000000000001,0.0,21.511991926874707,57.79988159916329,15.840000000000002,0.0,21.624082033079915,53.69922251425393,6.840000000000001,0.0,21.99900920760698,61.95463035673046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,23.5637470684583,0.009682085882044679,13.230341704538437,23.5637470684583,0.0,0.009682085882044679,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.01017905387051658,11.5,18.525000000000002,0.0,0.01017905387051658,4.5,4950000.0,0.0 
 08/31  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.849427247567583,13.230341704538437,21.464168593232372,12.596599647075857,21.457504257598067,11.89576376580078,21.41007035634845,12.855882845287372,21.48967305213435,11.841181371125796,21.9591500220825,14.379144703080144,22.849427247567583,54.60096454572534,0.0,0.0,21.464168593232372,56.99239931013039,15.840000000000002,0.0,21.457504257598067,54.44548745176077,6.840000000000001,0.0,21.41007035634845,58.16196408556112,15.840000000000002,0.0,21.48967305213435,54.14293564669494,6.840000000000001,0.0,21.9591500220825,62.105319501691056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.98028327654454,0.009682085808508155,13.230341704538437,22.98028327654454,0.0,0.009682085808508155,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.009904042275307882,11.5,17.9875,0.0,0.009904042275307882,4.5,4950000.0,0.0 
 08/31  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.37221973339608,13.230341704538437,21.331850321341484,12.596599647075857,21.332862232436742,11.89576376580078,21.28655913945244,12.855882845287372,21.351217158631272,11.841181371125796,21.852288918685694,14.379144703080144,22.37221973339608,56.205411355604944,0.0,0.0,21.331850321341484,57.45633190504915,15.840000000000002,0.0,21.332862232436742,54.86291153057117,6.840000000000001,0.0,21.28655913945244,58.603971382935526,15.840000000000002,0.0,21.351217158631272,54.60413228463602,6.840000000000001,0.0,21.852288918685694,62.5117727137179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.484869170013727,0.009682085811310793,13.230341704538437,22.484869170013727,0.0,0.009682085811310793,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.009735846227622861,11.5,17.8,0.0,0.009735846227622861,4.5,4950000.0,0.0 
 08/31  04:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,21.962149786354097,13.230341704538437,21.194534475438758,12.596599647075857,21.203273115092806,11.89576376580078,21.154696800750767,12.855882845287372,21.213722329094075,11.841181371125796,21.745933801211407,14.379144703080144,21.962149786354097,57.62670152932536,0.0,0.0,21.194534475438758,57.942493619683724,15.840000000000002,0.0,21.203273115092806,55.30085282674584,6.840000000000001,0.0,21.154696800750767,59.0802267987903,15.840000000000002,0.0,21.213722329094075,55.066648578033735,6.840000000000001,0.0,21.745933801211407,62.91924391426912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.059015199883774,0.00968208581121064,13.230341704538437,22.059015199883774,0.0,0.00968208581121064,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.010021297394555735,11.5,17.1125,0.0,0.010021297394555735,4.5,4950000.0,0.0 
 08/31  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.60609159638408,13.230341704538437,21.051020492623323,12.596599647075857,21.06874522536436,11.89576376580078,21.015030507713753,12.855882845287372,21.074701993638325,11.841181371125796,21.646617227640135,14.379144703080144,21.60609159638408,58.89372431657504,0.0,0.0,21.051020492623323,58.45526576096398,15.840000000000002,0.0,21.06874522536436,55.7594698548203,6.840000000000001,0.0,21.015030507713753,59.58915008791799,15.840000000000002,0.0,21.074701993638325,55.538602642636974,6.840000000000001,0.0,21.646617227640135,63.30244807599172,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.689260456045186,0.009682085811214023,13.230341704538437,21.689260456045186,0.0,0.009682085811214023,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.010178064688199887,11.5,16.7,0.0,0.010178064688199887,4.5,4950000.0,0.0 
 08/31  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.346210670736316,13.230341704538437,20.993543699384198,12.596599647075857,21.300583051972115,11.89576376580078,21.198059522667904,12.855882845287372,21.029294069129342,11.841181371125796,21.565174656000266,14.379144703080144,21.346210670736316,59.83782368382551,0.0,0.0,20.993543699384198,58.66201689812452,15.840000000000002,0.0,21.300583051972115,54.98157834110619,6.840000000000001,0.0,21.198059522667904,58.92939692004033,15.840000000000002,0.0,21.029294069129342,55.69371841112968,6.840000000000001,0.0,21.565174656000266,63.61860498857145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.392785302627512,0.009682085811213907,13.230341704538437,21.392785302627512,0.0,0.009682085811213907,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.010178064688199887,11.5,16.7,0.0,0.010178064688199887,4.5,4950000.0,0.0 
 08/31  07:00:00,18.387499999999996,0.0,0.0,0.0,0.0,0.0,21.292252807841024,13.230341704538437,21.24043239269646,12.596599647075857,23.213316928234583,11.89576376580078,22.37698090460858,12.855882845287372,21.31112173182099,11.841181371125796,21.57630624619463,14.379144703080144,21.292252807841024,60.03588623795858,0.0,0.0,21.24043239269646,57.78147694356187,15.84,0.0,23.213316928234583,48.982231398315136,6.840000000000001,0.0,22.37698090460858,54.843551083731114,15.84,0.0,21.31112173182099,54.74063308674727,6.840000000000001,0.0,21.57630624619463,63.57533356193731,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.289483818454023,0.009682085811213912,13.230341704538436,21.289483818454023,0.0,0.009682085811213912,13.0,81.99925019379998,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.0106526194216641,11.5,18.387499999999996,0.0,0.0106526194216641,4.5,4950000.0,0.0 
 08/31  08:00:00,21.525000000000002,0.0,0.0,0.0,0.0,0.0,21.526650552833487,13.22069056204677,21.889520485613904,12.586996578090229,25.978940170121035,11.886214040279718,23.44589823167623,12.84626018339766,21.951981201041022,11.83163554951394,21.732617483293655,14.369406296808776,21.526650552833487,59.14423103807577,0.0,0.0,21.889520485613904,55.50030124961588,15.84,0.0,25.978940170121035,41.4974276752002,6.840000000000001,0.0,23.44589823167623,51.36378087762102,15.84,0.0,21.951981201041022,52.606470063484736,6.840000000000001,0.0,21.732617483293655,62.93126918780595,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.491265886077386,0.009682085811213919,13.22069056204677,21.491265886077386,0.0,0.009682085811213919,13.0,81.99925019379998,0.0,0.0,0.0,7.219999999999999,0.0,21.525,0.0,0.011762026345282728,11.5,21.525,0.0,0.011762026345282728,4.5,4950000.0,0.0 
 08/31  09:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,22.10728842685056,13.214898287720938,22.69356547822236,12.581233397043777,28.28330651401544,11.880482510109513,23.924871340680532,12.840484978467789,22.735847461161477,11.825906450611445,21.982577699741203,14.363561444759974,22.10728842685056,57.06529383577896,0.0,0.0,22.69356547822236,52.829664951745315,15.840000000000002,0.0,28.28330651401544,36.210430615004356,6.840000000000001,0.0,23.924871340680532,49.87989758051329,15.840000000000002,0.0,22.735847461161477,50.1377947942693,6.840000000000001,0.0,21.982577699741203,61.95481593173302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.005024533680285,0.009682085811213926,13.214898287720938,22.005024533680285,0.0,0.009682085811213926,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,23.799999999999997,0.0,0.012801022778114372,11.5,23.799999999999997,0.0,0.012801022778114372,4.5,4950000.0,0.0 
 08/31  10:00:00,26.8375,0.0,0.0,0.0,0.0,0.0,22.969796330152892,13.205239142381801,23.558247955230723,12.571621984592724,29.507192459418278,11.870924465723085,24.345980869923423,12.830854355229086,23.563003283394895,11.816352626378935,22.27456169025795,14.353814341709773,22.969796330152892,54.1210154473424,0.0,0.0,23.558247955230723,50.10720557981371,15.840000000000002,0.0,29.507192459418278,33.6959400319911,6.840000000000001,0.0,24.345980869923423,48.606223830590295,15.840000000000002,0.0,23.563003283394895,47.66207364309541,6.840000000000001,0.0,22.27456169025795,60.82403326865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.798945695926427,0.009682085811213936,13.205239142381801,22.798945695926427,0.0,0.009682085811213936,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,26.8375,0.0,0.013464733956246547,11.5,26.8375,0.0,0.013464733956246547,4.5,4950000.0,0.0 
 08/31  11:00:00,27.3,0.0,0.0,0.0,0.0,0.0,23.882790789530166,13.189773750356427,24.003466508850344,12.556234010352359,28.3076274432725,11.855621422149001,24.696736124121255,12.815434563047688,24.16960546342715,11.801056241317964,22.551717041806157,14.338208529590958,23.882790789530166,51.16798042275512,0.0,0.0,24.003466508850344,48.72754881865686,15.840000000000002,0.0,28.3076274432725,36.10021166999964,6.840000000000001,0.0,24.696736124121255,47.5468697290512,15.840000000000002,0.0,24.16960546342715,45.90519656264097,6.840000000000001,0.0,22.551717041806157,59.74695257233805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,23.753432991528204,0.009682085811213935,13.189773750356427,23.753432991528204,0.0,0.009682085811213935,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,27.3,0.0,0.0142884366196746,11.5,27.3,0.0,0.0142884366196746,4.5,4950000.0,0.0 
 08/31  12:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.62138624363626,13.183971342350315,24.14216500403688,12.550460599593475,27.016906629646837,11.84987991936783,24.89668482132719,12.809649147370022,24.5789890074956,11.795317267766146,22.757049473373712,14.332353261649484,24.62138624363626,48.92921820977757,0.0,0.0,24.14216500403688,48.30501673840238,15.840000000000002,0.0,27.016906629646837,38.89687484891927,6.840000000000001,0.0,24.89668482132719,46.964495356029644,15.840000000000002,0.0,24.5789890074956,44.77509309569445,6.840000000000001,0.0,22.757049473373712,58.98418474497759,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.4739599813358,0.009682085811213933,13.183971342350315,24.4739599813358,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.014620815232301526,11.5,26.012500000000003,0.0,0.014620815232301526,4.5,4950000.0,0.0 
 08/31  13:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.07081878437988,13.183971342350315,24.142645041671276,12.550460599593475,26.146045751395295,11.84987991936783,24.900472476563884,12.809649147370022,24.72904120030431,11.795317267766146,22.892712968991916,14.332353261649484,25.07081878437988,47.632388666892254,0.0,0.0,24.142645041671276,48.30363007812294,15.840000000000002,0.0,26.146045751395295,40.94327128479368,6.840000000000001,0.0,24.900472476563884,46.95388971207566,15.840000000000002,0.0,24.72904120030431,44.374674671194924,6.840000000000001,0.0,22.892712968991916,58.500989521208304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.98328704606163,0.009682085811213933,13.183971342350315,24.98328704606163,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.015180250415520973,11.5,25.225,0.0,0.015180250415520973,4.5,4950000.0,0.0 
 08/31  14:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.27759219032218,13.164611666334139,23.956912280718882,12.531197494924141,25.339990781407135,11.830723320324061,24.62579560305285,12.790346800034246,24.563849720501633,11.776168923123796,22.951310435870575,14.312817998818847,25.27759219032218,46.98956941234927,0.0,0.0,23.956912280718882,48.78382904143503,15.840000000000002,0.0,25.339990781407135,42.89092634804629,6.840000000000001,0.0,24.62579560305285,47.6705661012348,15.840000000000002,0.0,24.563849720501633,44.75857024646196,6.840000000000001,0.0,22.951310435870575,58.2199666789541,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.24257502668417,0.009682085811213933,13.164611666334139,25.24257502668417,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.016280067832076205,11.5,24.3125,0.0,0.016280067832076205,4.5,4950000.0,0.0 
 08/31  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.36160059560337,13.143295193269312,23.93858723443172,12.509987278496293,24.958159214499975,11.809630384874003,24.547634545663847,12.769093281614968,24.64806021728083,11.755085042058989,22.95483076046625,14.291307905178794,25.36160059560337,46.69018639845055,0.0,0.0,23.93858723443172,48.769764818506395,15.840000000000002,0.0,24.958159214499975,43.81358476123152,6.840000000000001,0.0,24.547634545663847,47.82670795900304,15.840000000000002,0.0,24.64806021728083,44.47278992767694,6.840000000000001,0.0,22.95483076046625,58.12651923218385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.345349353366345,0.009682085811213933,13.143295193269312,25.345349353366345,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.016469144840123583,11.5,23.9,0.0,0.016469144840123583,4.5,4950000.0,0.0 
 08/31  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.450569709228873,13.127774789903484,24.324862639950094,12.494544270611765,24.738806380618872,11.794272673743048,24.492085139933387,12.753618499651097,25.290748358241714,11.739733957656586,22.980541886556964,14.275646523553243,25.450569709228873,46.39693199293637,0.0,0.0,24.324862639950094,47.604538729980305,15.840000000000002,0.0,24.738806380618872,44.34635654432209,6.840000000000001,0.0,24.492085139933387,47.93758794872717,15.840000000000002,0.0,25.290748358241714,42.75852922235058,6.840000000000001,0.0,22.980541886556964,57.97729564040191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.42640636242762,0.009682085811213935,13.127774789903484,25.42640636242762,0.0,0.009682085811213935,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.01596866850333637,11.5,23.9,0.0,0.01596866850333637,4.5,4950000.0,0.0 
 08/31  17:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,25.444908790353082,13.131656196558055,24.011609209568626,12.498406245494078,24.17801068361977,11.7981133546709,23.992793141806935,12.757488532927212,24.843337763567547,11.743573043687647,22.990552202715065,14.279563110797621,25.444908790353082,46.42435007442947,0.0,0.0,24.011609209568626,48.52301196797765,15.840000000000002,0.0,24.17801068361977,45.87518120895734,6.840000000000001,0.0,23.992793141806935,49.41037672316138,15.840000000000002,0.0,24.843337763567547,43.9305956653312,6.840000000000001,0.0,22.990552202715065,57.95688042090751,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.466839634763982,0.009682085811213931,13.131656196558055,25.466839634763982,0.0,0.009682085811213931,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.015675493801975506,11.5,23.2125,0.0,0.015675493801975506,4.5,4950000.0,0.0 
 08/31  18:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.194540614686478,13.127774789903484,23.38888927062127,12.494544270611765,23.530103116221525,11.794272673743048,23.386715615405652,12.753618499651097,23.943518142301127,11.739733957656586,22.882417508691564,14.275646523553243,25.194540614686478,47.10969290481075,0.0,0.0,23.38888927062127,50.36245965620978,15.840000000000002,0.0,23.530103116221525,47.68438999159531,6.840000000000001,0.0,23.386715615405652,51.23237239992201,15.840000000000002,0.0,23.943518142301127,46.347128360879836,6.840000000000001,0.0,22.882417508691564,58.323010803065166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.2826521816474,0.009682085811213935,13.127774789903484,25.2826521816474,0.0,0.009682085811213935,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.015634485061333497,11.5,22.1125,0.0,0.015634485061333497,4.5,4950000.0,0.0 
 08/31  19:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.73028590197893,13.121951580034253,22.86733079574305,12.488750334440493,22.982447892582137,11.78851055265933,22.875536873582885,12.747812254211972,23.23574384629906,11.733974265028028,22.709532515141085,14.269770525400409,24.73028590197893,48.41467467435848,0.0,0.0,22.86733079574305,51.9553739034087,15.840000000000002,0.0,22.982447892582137,49.268927587998746,6.840000000000001,0.0,22.875536873582885,52.81996182912433,15.840000000000002,0.0,23.23574384629906,48.346544495214644,6.840000000000001,0.0,22.709532515141085,58.91525498016865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.857327590090275,0.009682085811213933,13.121951580034253,24.857327590090275,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.015269860145459292,11.5,21.324999999999996,0.0,0.015269860145459292,4.5,4950000.0,0.0 
 08/31  20:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.199235119141548,13.112240489712686,22.48363023087036,12.479087489026417,22.566294122230836,11.778901107122993,22.49087115842552,12.738130062491694,22.703154595468693,11.724369053709236,22.52078611995471,14.25997113297448,24.199235119141548,49.946677599536784,0.0,0.0,22.48363023087036,53.144610063446464,15.840000000000002,0.0,22.566294122230836,50.4948730827728,6.840000000000001,0.0,22.49087115842552,54.03200319980302,15.840000000000002,0.0,22.703154595468693,49.89752433640973,6.840000000000001,0.0,22.52078611995471,59.556365238689246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.332780921006133,0.009682085811213933,13.112240489712686,24.332780921006133,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.015176607031624082,11.5,20.7875,0.0,0.015176607031624082,4.5,4950000.0,0.0 
 08/31  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,23.68405049008334,13.096692232385653,22.204271995146048,12.463616713908728,22.260641311988252,11.763516052287015,22.207895103913156,12.722627649180566,22.335923315531712,11.708990592897564,22.344015668173906,14.244281702522091,23.68405049008334,51.46461594634441,0.0,0.0,22.204271995146048,54.00021373613634,15.840000000000002,0.0,22.260641311988252,51.389420661738555,6.840000000000001,0.0,22.207895103913156,54.91399548774078,15.840000000000002,0.0,22.335923315531712,50.97073299498449,6.840000000000001,0.0,22.344015668173906,60.1386429643375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,23.808606688870647,0.009682085811213935,13.096692232385653,23.808606688870647,0.0,0.009682085811213935,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014853757465902468,11.5,20.6,0.0,0.014853757465902468,4.5,4950000.0,0.0 
 08/31  22:00:00,19.724999999999998,0.0,0.0,0.0,0.0,0.0,23.221769807071787,13.081130147469555,21.967370414593887,12.448132300833286,22.012828644710787,11.748117038981631,21.96973167595932,12.707111482820087,22.05468663271452,11.693598261387415,22.188434562737676,14.228578388178061,23.221769807071787,52.865703758496636,0.0,0.0,21.967370414593887,54.73000820475073,15.840000000000002,0.0,22.012828644710787,52.118131235493856,6.840000000000001,0.0,21.96973167595932,55.66031269018785,15.840000000000002,0.0,22.05468663271452,51.79839112617812,6.840000000000001,0.0,22.188434562737676,60.64910460144972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,23.33204731445992,0.009682085811213933,13.081130147469555,23.33204731445992,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,19.724999999999998,0.0,0.013561493907012563,11.5,19.724999999999998,0.0,0.013561493907012563,4.5,4950000.0,0.0 
 08/31  23:00:00,18.2625,0.0,0.0,0.0,0.0,0.0,22.802804389830975,13.075291080063433,21.711645763546077,12.442322771029424,21.77130682690474,11.742339359002715,21.72394010541806,12.701289828151799,21.79472734520789,11.687823047959132,22.050467185961047,14.222686615392345,22.802804389830975,54.20267255866979,0.0,0.0,21.711645763546077,55.57042359970548,15.840000000000002,0.0,21.77130682690474,52.87220008558474,6.840000000000001,0.0,21.72394010541806,56.4807045645798,15.840000000000002,0.0,21.79472734520789,52.60676531906294,6.840000000000001,0.0,22.050467185961047,61.13784838702975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.905641545456707,0.009682085811213933,13.075291080063433,22.905641545456707,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,18.2625,0.0,0.01169008683154173,11.5,18.2625,0.0,0.01169008683154173,4.5,4950000.0,0.0 
 08/31  24:00:00,16.825,0.0,0.0,0.0,0.0,0.0,22.391189214668483,13.065554135964955,21.442538308376875,12.432633952632042,21.519372907780657,11.732704229431945,21.460396028867617,12.691581387451897,21.532552752175413,11.678192326403826,21.920207348599334,14.21286087654466,22.391189214668483,55.53897745905159,0.0,0.0,21.442538308376875,56.457132586839194,15.840000000000002,0.0,21.519372907780657,53.65900465418676,6.840000000000001,0.0,21.460396028867617,57.36231062061862,15.840000000000002,0.0,21.532552752175413,53.42292280304424,6.840000000000001,0.0,21.920207348599334,61.586341361086895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.49464396766121,0.009682085811213933,13.065554135964955,22.49464396766121,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,16.825,0.0,0.01084239186130256,11.5,16.825,0.0,0.01084239186130256,4.5,4950000.0,0.0 
 09/01  01:00:00,15.425,0.0,0.0,0.0,0.0,0.0,21.971454649938288,13.214761298334864,21.16506652177958,12.581096911253153,21.25477556822851,11.880346800154452,21.180650325433916,12.840348316244008,21.26223116887592,11.825770919469168,21.79154204708902,14.363423248222706,21.971454649938288,57.53815477763037,0.0,0.0,21.16506652177958,57.9906936299034,15.840000000000002,0.0,21.25477556822851,55.072474431611454,6.840000000000001,0.0,21.180650325433916,58.92867111490076,15.840000000000002,0.0,21.26223116887592,54.849346324707234,6.840000000000001,0.0,21.79154204708902,62.681566785199344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.07730948552249,0.009682085811213933,13.214761298334864,22.07730948552249,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,15.425,0.0,0.009784768399437302,11.5,15.425,0.0,0.009784768399437302,4.5,4950000.0,0.0 
 09/01  02:00:00,14.025,0.0,0.0,0.0,0.0,0.0,21.555706879948346,13.29774357254282,20.882811551212995,12.663664862211974,20.983105638531043,11.962458489346501,20.8921447235525,12.92308590070272,20.98734058833547,11.907847044131017,21.664008067427268,14.447159360947184,21.555706879948346,59.33640959159733,0.0,0.0,20.882811551212995,59.3239858289906,15.840000000000002,0.0,20.983105638531043,56.301378680886465,6.840000000000001,0.0,20.8921447235525,60.30648942734979,15.840000000000002,0.0,20.98734058833547,56.084291488866256,6.840000000000001,0.0,21.664008067427268,63.5140709457289,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.654443012837852,0.009682085811213933,13.29774357254282,21.654443012837852,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,14.025,0.0,0.008719370754770365,11.5,14.025,0.0,0.008719370754770365,4.5,4950000.0,0.0 
 09/01  03:00:00,12.5625,0.0,0.0,0.0,0.0,0.0,21.182239479694182,13.291977030738783,20.653830352690154,12.657927124312549,20.73989193790963,11.956752320826213,20.659477353024723,12.917336351466544,20.742241157884575,11.902143207194644,21.541353690047178,14.44134036902367,21.182239479694182,60.68763366436246,0.0,0.0,20.653830352690154,60.143476997524594,15.840000000000002,0.0,20.73989193790963,57.128634275249645,6.840000000000001,0.0,20.659477353024723,61.1533909446864,15.840000000000002,0.0,20.742241157884575,56.91493373386843,6.840000000000001,0.0,21.541353690047178,63.968452549020256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.276908015036796,0.009682085811213933,13.291977030738783,21.276908015036796,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,12.5625,0.0,0.007918874610683855,11.5,12.5625,0.0,0.007918874610683855,4.5,4950000.0,0.0 
 09/01  04:00:00,11.125000000000002,0.0,0.0,0.0,0.0,0.0,20.7931934218375,13.291977030738783,20.451734177817293,12.657927124312549,20.538521058200608,11.956752320826213,20.4540479204961,12.917336351466544,20.53983654759287,11.902143207194644,21.418926986203587,14.44134036902367,20.7931934218375,62.15665603699202,0.0,0.0,20.451734177817293,60.89786457646928,15.840000000000002,0.0,20.538521058200608,57.842113077553016,6.840000000000001,0.0,20.4540479204961,61.93315439583762,15.840000000000002,0.0,20.53983654759287,57.629402488678096,6.840000000000001,0.0,21.418926986203587,64.44986222737232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,20.891559591018925,0.009682085811213933,13.291977030738783,20.891559591018925,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,11.125000000000002,0.0,0.0074023736571423564,11.5,11.125000000000002,0.0,0.0074023736571423564,4.5,4950000.0,0.0 
