Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/01  05:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.397111850071784,13.291977030738783,20.271552608905765,12.657927124312549,20.35588068546806,11.956752320826213,20.270556970181563,12.917336351466544,20.356639914160354,11.902143207194644,21.298197772947983,14.44134036902367,20.397111850071784,63.693393963081164,0.0,0.0,20.271552608905765,61.57931413879323,15.840000000000002,0.0,20.35588068546806,58.49783463811039,6.840000000000001,0.0,20.270556970181563,62.63898056003365,15.840000000000002,0.0,20.356639914160354,58.28470718650745,6.840000000000001,0.0,21.298197772947983,64.92859053023383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,20.496198618317962,0.009682085811213933,13.291977030738783,20.496198618317962,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.00723526779571898,11.5,10.225,0.0,0.00723526779571898,4.5,4950000.0,0.0 
 09/01  06:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.036887409972806,13.301587236299351,20.176156086743376,12.667489360845595,20.554639511139882,11.966261891969976,20.402911865473637,12.926918209765212,20.26416405917162,11.911648866670957,21.187774027442984,14.451037981776409,20.036887409972806,65.16826167373783,0.0,0.0,20.176156086743376,61.98225610279834,15.840000000000002,0.0,20.554639511139882,57.83130324141411,6.840000000000001,0.0,20.402911865473637,62.173739466571604,15.840000000000002,0.0,20.26416405917162,58.65525702090153,6.840000000000001,0.0,21.187774027442984,65.41094989098737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,20.1076489703729,0.009682085811213933,13.301587236299351,20.1076489703729,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,10.375,0.0,0.007244059668086078,11.5,10.375,0.0,0.007244059668086078,4.5,4950000.0,0.0 
 09/01  07:00:00,12.6625,0.0,0.0,0.0,0.0,0.0,19.88139210614694,13.307351685764909,20.361437132646728,12.673225118847038,22.58663014987991,11.971965931320112,21.546753756919188,12.932665587716516,20.455440177478614,11.917350497354404,21.1692866315924,14.456854852340559,19.88139210614694,65.82303866987525,0.0,0.0,20.361437132646728,61.30078934667469,15.84,0.0,22.58663014987991,51.14813538178866,6.840000000000001,0.0,21.546753756919188,57.98408779970668,15.84,0.0,20.455440177478614,57.98928861302366,6.840000000000001,0.0,21.1692866315924,65.50979631827457,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,19.889039011850553,0.009682085811213933,13.307351685764909,19.889039011850553,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.219999999999999,0.0,12.6625,0.0,0.007084856893748776,11.5,12.6625,0.0,0.007084856893748776,4.5,4950000.0,0.0 
 09/01  08:00:00,15.649999999999999,0.0,0.0,0.0,0.0,0.0,20.02450982970791,13.307351685764909,20.842770068233907,12.673225118847038,25.619129568169313,11.971965931320112,22.55084319781624,12.932665587716516,20.92923009663039,11.917350497354404,21.302969730610393,14.456854852340559,20.02450982970791,65.24304747904772,0.0,0.0,20.842770068233907,59.511319212516845,15.84,0.0,25.619129568169313,42.641305534751226,6.840000000000001,0.0,22.55084319781624,54.52902233568837,15.84,0.0,20.92923009663039,56.32368337634487,6.840000000000001,0.0,21.302969730610393,64.97503001908537,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,19.99799353381344,0.009682085811213933,13.307351685764909,19.99799353381344,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.219999999999999,0.0,15.649999999999999,0.0,0.006959099674239707,11.5,15.649999999999999,0.0,0.006959099674239707,4.5,4950000.0,0.0 
 09/01  09:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.544457514154917,13.307351685764909,21.57609689863108,12.673225118847038,28.207654260836662,11.971965931320112,22.866103170224473,12.932665587716516,21.609857503376126,11.917350497354404,21.531945458778065,14.456854852340559,20.544457514154917,63.184019567693326,0.0,0.0,21.57609689863108,56.89418258973759,15.840000000000002,0.0,28.207654260836662,36.59524871681872,6.840000000000001,0.0,22.866103170224473,53.49239504707369,15.840000000000002,0.0,21.609857503376126,54.02150624921221,6.840000000000001,0.0,21.531945458778065,64.07016070441546,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,20.46275808076082,0.009682085811213933,13.307351685764909,20.46275808076082,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.006843132103159805,11.5,18.074999999999996,0.0,0.006843132103159805,4.5,4950000.0,0.0 
 09/01  10:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.422655238025538,13.307351685764909,22.368672955133587,12.673225118847038,29.555170699509226,11.971965931320112,23.143057782733685,12.932665587716516,22.322370672404062,11.917350497354404,21.81145833180294,14.456854852340559,21.422655238025538,59.867944020614,0.0,0.0,22.368672955133587,54.208561200439426,15.840000000000002,0.0,29.555170699509226,33.82853331357663,6.840000000000001,0.0,23.143057782733685,52.60415737877845,15.840000000000002,0.0,22.322370672404062,51.722953652435436,6.840000000000001,0.0,21.81145833180294,62.98447793321691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.211128903214092,0.009682085811213933,13.307351685764909,21.211128903214092,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.006558500941424447,11.5,19.9625,0.0,0.006558500941424447,4.5,4950000.0,0.0 
 09/01  11:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,22.47048905871207,13.29774357254282,23.13456529815534,12.663664862211974,29.73963619259887,11.962458489346501,23.5306170587698,12.92308590070272,22.973932180077917,11.907847044131017,22.106937280232486,14.447159360947184,22.47048905871207,56.12612217278132,0.0,0.0,23.13456529815534,51.71476129032987,15.840000000000002,0.0,29.73963619259887,33.448480978463905,6.840000000000001,0.0,23.5306170587698,51.35547936131428,15.840000000000002,0.0,22.973932180077917,49.68539186637835,6.840000000000001,0.0,22.106937280232486,61.82046514184006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.20176898660663,0.009682085811213933,13.29774357254282,22.20176898660663,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.006507528735385989,11.5,21.287499999999998,0.0,0.006507528735385989,4.5,4950000.0,0.0 
 09/01  12:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,23.57226269117435,13.291977030738783,23.747012070512945,12.657927124312549,28.981634027329385,11.956752320826213,23.882608405387735,12.917336351466544,23.517017411518008,11.902143207194644,22.400135532996224,14.44134036902367,23.57226269117435,52.48660082710637,0.0,0.0,23.747012070512945,49.81811279681345,15.840000000000002,0.0,28.981634027329385,34.93624703917912,6.840000000000001,0.0,23.882608405387735,50.25929780410059,15.840000000000002,0.0,23.517017411518008,48.062372360743865,6.840000000000001,0.0,22.400135532996224,60.703735038792885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,23.318391147775188,0.009682085811213931,13.291977030738783,23.318391147775188,0.0,0.009682085811213931,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.006512889732064523,11.5,22.3875,0.0,0.006512889732064523,4.5,4950000.0,0.0 
 09/01  13:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,24.728370707043002,13.282360342292804,24.256321287982665,12.648358533145068,27.69953711771334,11.947236604107939,24.271747534952627,12.907748038057324,24.040928987933647,11.892631714363944,22.690786782346244,14.4316361507082,24.728370707043002,48.93774919532382,0.0,0.0,24.256321287982665,48.2865542854622,15.840000000000002,0.0,27.69953711771334,37.61935437946531,6.840000000000001,0.0,24.271747534952627,49.068358681177315,15.840000000000002,0.0,24.040928987933647,46.541863095285144,6.840000000000001,0.0,22.690786782346244,59.60409869695225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.561111707502523,0.009682085811213933,13.282360342292804,24.561111707502523,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.006765901633016543,11.5,23.487499999999997,0.0,0.006765901633016543,4.5,4950000.0,0.0 
 09/01  14:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,25.74744329362185,13.266963275583736,24.795849420150805,12.6330382649408,26.55084251066424,11.932001090001538,24.571701445792655,12.892396351503173,24.62667950667639,11.877402838866772,22.948104592022492,14.416099388282671,25.74744329362185,46.00933132859308,0.0,0.0,24.795849420150805,46.706678897734804,15.840000000000002,0.0,26.55084251066424,40.19402754596224,6.840000000000001,0.0,24.571701445792655,48.14578770695733,15.840000000000002,0.0,24.62667950667639,44.89485841775398,6.840000000000001,0.0,22.948104592022492,58.62240543696771,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.546337008661702,0.009682085811213933,13.266963275583736,25.546337008661702,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.007115897529241317,11.5,24.5875,0.0,0.007115897529241317,4.5,4950000.0,0.0 
 09/01  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,26.652313675798744,13.2515527294206,25.547616751617753,12.617704795453392,25.968761960462334,11.916752215017919,24.822337811677862,12.877031304274276,25.86444904782188,11.862160486444282,23.175345800322145,14.400548736062984,26.652313675798744,43.57022364049307,0.0,0.0,25.547616751617753,44.621047469926864,15.840000000000002,0.0,25.968761960462334,41.55447848770634,6.840000000000001,0.0,24.822337811677862,47.382221048478144,15.840000000000002,0.0,25.86444904782188,41.677055079974245,6.840000000000001,0.0,23.175345800322145,57.76384490502495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,26.518982568009577,0.009682085811213933,13.2515527294206,26.518982568009577,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.007226607853005013,11.5,25.0,0.0,0.007226607853005013,4.5,4950000.0,0.0 
 09/01  16:00:00,25.375,0.0,0.0,0.0,0.0,0.0,27.40180842646459,13.245770585189982,26.414876764862935,12.61195159213161,25.519632147950535,11.91103079727053,24.838158228489352,12.871266275677517,27.447015571825567,11.856441647728087,23.405646101237103,14.394714353500367,27.40180842646459,41.675997452615164,0.0,0.0,26.414876764862935,42.37087504304972,15.840000000000002,0.0,25.519632147950535,42.65967742335566,6.840000000000001,0.0,24.838158228489352,47.31939090278506,15.840000000000002,0.0,27.447015571825567,37.954007209641645,6.840000000000001,0.0,23.405646101237103,56.94424938987078,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,27.30632387745011,0.009682085811213933,13.245770585189982,27.30632387745011,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,25.375,0.0,0.007394841257325494,11.5,25.375,0.0,0.007394841257325494,4.5,4950000.0,0.0 
 09/01  17:00:00,24.85,0.0,0.0,0.0,0.0,0.0,27.830343404592895,13.236128562330341,26.872190235858298,12.602357553799123,25.032745697345288,11.901490010816037,24.59638758800771,12.861652784471445,28.66437573161383,11.846905111908786,23.581814308280975,14.384984324744682,27.830343404592895,40.61771771957778,0.0,0.0,26.872190235858298,41.215639662277454,15.840000000000002,0.0,25.032745697345288,43.88612180596075,6.840000000000001,0.0,24.59638758800771,47.97841763840689,15.840000000000002,0.0,28.66437573161383,35.323996794911935,6.840000000000001,0.0,23.581814308280975,56.306806693973044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,27.773939304621997,0.009682085811213933,13.236128562330341,27.773939304621997,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.007544656235939138,11.5,24.85,0.0,0.007544656235939138,4.5,4950000.0,0.0 
 09/01  18:00:00,23.025,0.0,0.0,0.0,0.0,0.0,27.846574483864117,13.230341704538437,26.49151397128405,12.596599647075857,24.461898224083853,11.89576376580078,24.149090401737027,12.855882845287372,28.79224792979581,11.841181371125796,23.647035038973122,14.379144703080144,27.846574483864117,40.56387247983179,0.0,0.0,26.49151397128405,42.13853419596579,15.840000000000002,0.0,24.461898224083853,45.392118301803876,6.840000000000001,0.0,24.149090401737027,49.26406863534741,15.840000000000002,0.0,28.79224792979581,35.048788777822615,6.840000000000001,0.0,23.647035038973122,56.06460601502336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,27.88743303612507,0.009682085811213933,13.230341704538437,27.88743303612507,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.0077417989238685835,11.5,23.025,0.0,0.0077417989238685835,4.5,4950000.0,0.0 
 09/01  19:00:00,20.825,0.0,0.0,0.0,0.0,0.0,27.31237004957913,13.230341704538437,25.03548632182151,12.596599647075857,23.756523503392987,11.89576376580078,23.513111171323267,12.855882845287372,26.770937903995893,11.841181371125796,23.535746920188544,14.379144703080144,27.31237004957913,41.85429792785859,0.0,0.0,25.03548632182151,45.95100020380704,15.84,0.0,23.756523503392987,47.35688865192094,6.840000000000001,0.0,23.513111171323267,51.18710143171494,15.84,0.0,26.770937903995893,39.47498099421865,6.840000000000001,0.0,23.535746920188544,56.44233984464074,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,27.40003697730184,0.009682085811213933,13.230341704538437,27.40003697730184,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.219999999999999,0.0,20.825,0.0,0.00786480150620553,11.5,20.825,0.0,0.00786480150620553,4.5,4950000.0,0.0 
 09/01  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,26.434089757015435,13.230341704538437,23.762527804860405,12.596599647075857,23.1044095827619,11.89576376580078,22.920090700468734,12.855882845287372,24.844223704533082,11.841181371125796,23.240241249041212,14.379144703080144,26.434089757015435,44.07350113781771,0.0,0.0,23.762527804860405,49.57685030854147,15.840000000000002,0.0,23.1044095827619,49.25457866493507,6.840000000000001,0.0,22.920090700468734,53.052049999753265,15.840000000000002,0.0,24.844223704533082,44.220317898631976,6.840000000000001,0.0,23.240241249041212,57.4584866224042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,26.575283758433894,0.009682085811213933,13.230341704538437,26.575283758433894,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.007870373830117261,11.5,20.0,0.0,0.007870373830117261,4.5,4950000.0,0.0 
 09/01  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,25.50040397947434,13.22069056204677,22.97982117379738,12.586996578090229,22.635778693244802,11.886214040279718,22.503844967828083,12.84626018339766,23.61082618166381,11.83163554951394,22.92977962708633,14.369406296808776,25.50040397947434,46.546999439542176,0.0,0.0,22.97982117379738,51.93817436965269,15.840000000000002,0.0,22.635778693244802,50.640242220886805,6.840000000000001,0.0,22.503844967828083,54.37367296114406,15.840000000000002,0.0,23.61082618166381,47.57463205181337,6.840000000000001,0.0,22.92977962708633,58.51055599533829,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,25.691450168546655,0.009682085811213933,13.22069056204677,25.691450168546655,0.0,0.009682085811213933,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.0076924271784204155,11.5,19.625,0.0,0.0076924271784204155,4.5,4950000.0,0.0 
 09/01  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,24.666552289953536,13.214898287720938,22.46700120284864,12.581233397043777,22.290630008326623,11.880482510109513,22.194150744899108,12.840484978467789,22.841843159999087,11.825906450611445,22.66617353608686,14.363561444759974,24.666552289953536,48.898009500356046,0.0,0.0,22.46700120284864,53.556929244369364,15.840000000000002,0.0,22.290630008326623,51.69358439252765,6.840000000000001,0.0,22.194150744899108,55.38618735384981,15.840000000000002,0.0,22.841843159999087,49.814099622672224,6.840000000000001,0.0,22.66617353608686,59.43054257070712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.86456735132028,0.009682085811213935,13.214898287720938,24.86456735132028,0.0,0.009682085811213935,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.00758680794755017,11.5,19.4,0.0,0.00758680794755017,4.5,4950000.0,0.0 
 09/01  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.949404772429343,13.224551416251145,22.14160031212457,12.590838140598247,22.053764080333927,11.890034354202534,21.990750690522475,12.850109650102556,22.364770190433383,11.83545427964253,22.431664602447327,14.373302111388819,23.949404772429343,51.07637013127142,0.0,0.0,22.14160031212457,54.66177728960055,15.840000000000002,0.0,22.053764080333927,52.47766725931432,6.840000000000001,0.0,21.990750690522475,56.11226669231597,15.840000000000002,0.0,22.364770190433383,51.30877525746215,6.840000000000001,0.0,22.431664602447327,60.32107548196193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,24.117250863831647,0.009682085811213936,13.224551416251145,24.117250863831647,0.0,0.009682085811213936,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.007763007378354362,11.5,19.4,0.0,0.007763007378354362,4.5,4950000.0,0.0 
 09/01  24:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.34817938688307,13.230341704538437,21.868520258438807,12.596599647075857,21.842019991225342,11.89576376580078,21.79227377250228,12.855882845287372,22.017543803061418,11.841181371125796,22.234554594836908,14.379144703080144,23.34817938688307,52.97872750076206,0.0,0.0,21.868520258438807,55.6010275589326,15.840000000000002,0.0,21.842019991225342,53.18034649993628,6.840000000000001,0.0,21.79227377250228,56.81802771893254,15.840000000000002,0.0,22.017543803061418,52.424966239429175,6.840000000000001,0.0,22.234554594836908,61.07171129166849,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,23.489141041568935,0.009682085811213938,13.230341704538437,23.489141041568935,0.0,0.009682085811213938,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.008229196931865593,11.5,18.400000000000002,0.0,0.008229196931865593,4.5,4950000.0,0.0 
 09/02  01:00:00,16.425,0.0,0.0,0.0,0.0,0.0,22.80356724524628,13.230341704538437,21.310577741191995,12.596599647075857,21.360373968510125,11.89576376580078,21.269222923534223,12.855882845287372,21.459655043958772,11.841181371125796,21.807585318858933,14.379144703080144,22.80356724524628,54.75332025725916,0.0,0.0,21.310577741191995,57.53473591952322,15.840000000000002,0.0,21.360373968510125,54.77291676247111,6.840000000000001,0.0,21.269222923534223,58.669648532355865,15.840000000000002,0.0,21.459655043958772,54.24547932928746,6.840000000000001,0.0,21.807585318858933,62.685107431543955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.940430724683935,0.009682085811213942,13.230341704538437,22.940430724683935,0.0,0.009682085811213942,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.00934191666633188,11.5,16.425,0.0,0.00934191666633188,4.5,1710000.0,0.0 
 09/02  02:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.251762909848097,13.22069056204677,20.878553547418342,12.586996578090229,20.95282299826119,11.886214040279718,20.8528380379202,12.84626018339766,21.00889640780281,11.83163554951394,21.491867987554976,14.369406296808776,22.251762909848097,56.584075655001534,0.0,0.0,20.878553547418342,59.04180810092703,15.840000000000002,0.0,20.95282299826119,56.12353237054847,6.840000000000001,0.0,20.8528380379202,60.14913444982878,15.840000000000002,0.0,21.00889640780281,55.72942897888285,6.840000000000001,0.0,21.491867987554976,63.864937707095734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,22.389285178732678,0.009682085811213948,13.22069056204677,22.389285178732678,0.0,0.009682085811213948,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.00959071434380643,11.5,15.225,0.0,0.00959071434380643,4.5,1710000.0,0.0 
 09/02  03:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,21.717975805766226,13.224551416251145,20.682130152556027,12.590838140598247,20.739193501421738,11.890034354202534,20.664063534418986,12.850109650102556,20.769802442016523,11.83545427964253,21.28873264981152,14.373302111388819,21.717975805766226,58.471627559214404,0.0,0.0,20.682130152556027,59.774747489688494,15.840000000000002,0.0,20.739193501421738,56.87993618104764,6.840000000000001,0.0,20.664063534418986,60.86729381533893,15.840000000000002,0.0,20.769802442016523,56.56867694517402,6.840000000000001,0.0,21.28873264981152,64.68115304022209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.84716279279696,0.009682085811213945,13.224551416251145,21.84716279279696,0.0,0.009682085811213945,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.009682559179556793,11.5,15.375000000000002,0.0,0.009682559179556793,4.5,1710000.0,0.0 
 09/02  04:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.249612601913842,13.230341704538437,20.579395089835252,12.596599647075857,20.62891531092076,11.89576376580078,20.573336263127832,12.855882845287372,20.64640230673694,11.841181371125796,21.140436625944986,14.379144703080144,21.249612601913842,60.194854010388276,0.0,0.0,20.579395089835252,60.17711948007345,15.840000000000002,0.0,20.62891531092076,57.28928605223889,6.840000000000001,0.0,20.573336263127832,61.23174441217667,15.840000000000002,0.0,20.64640230673694,57.02175882588534,6.840000000000001,0.0,21.140436625944986,65.29695074124014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,21.358430503570887,0.009682085811213945,13.230341704538437,21.358430503570887,0.0,0.009682085811213945,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.010243841088258092,11.5,15.912500000000001,0.0,0.010243841088258092,4.5,1710000.0,0.0 
 09/02  05:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,20.90583192230018,13.239985782493227,20.47750234116763,12.60619554006306,20.52555380793864,11.905306768683474,20.47388573553627,12.865498642068982,20.535595887008526,11.850720181059359,21.025240201047332,14.388876737349738,20.90583192230018,61.5174588443467,0.0,0.0,20.47750234116763,60.59486279185868,15.840000000000002,0.0,20.52555380793864,57.692046350936906,6.840000000000001,0.0,20.47388573553627,61.64755175136178,15.840000000000002,0.0,20.535595887008526,57.448964828806574,6.840000000000001,0.0,21.025240201047332,65.80204488176432,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,20.97953521619591,0.009682085811213947,13.239985782493227,20.97953521619591,0.0,0.009682085811213947,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.009827002434137864,11.5,15.4125,0.0,0.009827002434137864,4.5,1710000.0,0.0 
 09/02  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.65506660657812,13.245770585189982,20.398875390896976,12.61195159213161,20.66020737464794,11.91103079727053,20.560929034943342,12.871266275677517,20.46510745948437,11.856441647728087,20.93571255251487,14.394714353500367,20.65506660657812,62.49770474197489,0.0,0.0,20.398875390896976,60.91251368791566,15.840000000000002,0.0,20.66020737464794,57.240066226745824,6.840000000000001,0.0,20.560929034943342,61.342624624291304,15.840000000000002,0.0,20.46510745948437,57.721009424594264,6.840000000000001,0.0,20.93571255251487,66.19011988163075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.258995780162065,8.258995780162065,0.0,0.0,45.832880930225244,0.0,8.258995780162065,0.0,20.707895311353887,0.009682085811213947,13.245770585189982,20.707895311353887,0.0,0.009682085811213947,13.0,81.99925019379998,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.00943459033028784,11.5,15.0,0.0,0.00943459033028784,4.5,1710000.0,0.0 
 09/02  07:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,20.834498507947067,12.769628277256626,22.151547360284507,12.279029500134888,22.179415954466382,11.774850091203628,22.169890893347826,12.464985741840607,22.160324710458568,11.744082095112763,22.137072383836827,13.836557059906507,20.834498507947067,59.926407107042685,552.6517644310637,0.0,22.151547360284507,53.53158945006976,1138.900816815536,0.0,22.179415954466382,51.684483412871046,201.13747555325745,5.279225053249434,22.169890893347826,54.12733780667484,686.1520224813696,0.0,22.160324710458568,51.642654820344546,487.7347979001067,0.0,22.137072383836827,59.33427688899447,1251.7310699350016,0.0,0.0,7539.302060007139,2886.917837201884,0.0,1868.3810959881962,815.3222055425969,1378.075885072991,1170.023808471001,1968.8464339867141,0.0,0.0,2321.3983891440503,1449.2985269277308,376.8631030739933,376.8631030739938,7365.783543916551,9207.229429895688,928.5363263184031,2886.917837201884,8.114267130216097,7.219999999999999,0.7690106982768686,3815.454163520287,56.676197544588575,0.07912935643717003,8.114267130216097,0.7690106982768686,13.002232437751132,0.008692727758678843,11.638831839705432,13.000948976518476,0.3705044250126874,0.008692727758678843,13.0,81.81496762878908,0.0,0.0,0.018612610505239057,7.22,0.218896570707276,11.500056017764493,0.31057230924622753,0.008546644160014166,11.5,16.0625,0.31057230924622753,0.009659922197724102,4.5,7189154.731105673,1354960.257918031 
 09/02  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.129078223528634,12.211208556859797,22.200451592648136,11.83417492826879,22.20047704641096,11.59735565684402,22.20107856251895,11.92065687120403,22.200416153070677,11.587133950398425,22.201038491260395,12.930764511809262,21.129078223528634,56.725507565421296,480.7519816090187,0.0,22.200451592648136,51.81951169949996,512.94867136427,0.0,22.20047704641096,51.0141338573006,0.0,254.41327871730988,22.20107856251895,52.11448748951464,61.81223901121774,12.040618865601687,22.200416153070677,50.9798164103899,148.06045171906817,0.0,22.201038491260395,55.69487557281602,783.0114348044642,0.0,0.0,4524.26020042619,3200.1530553342127,0.0,1250.9761333966394,368.1904247253144,748.6882256484973,835.044359800312,1514.6177599972689,0.0,0.0,2634.5606390128805,1652.3274999242376,393.65740629399704,393.6574062939986,4524.26020042619,5655.325250532736,987.1992402638455,3200.1530553342127,8.202973778811321,7.22,0.7763933222728152,4187.352295598058,49.045348047697416,0.03295120618001476,8.202973778811321,0.7763933222728152,13.046344754283702,0.00862056217697282,11.529795299052477,13.00065968330123,0.3705044250126874,0.00862056217697282,13.0,81.99907070547175,0.0,0.0,0.019648043078193057,7.22,0.24862053558167127,11.4994766732551,0.31057230924622753,0.00852866706500028,11.5,16.7,0.31057230924622753,0.009782536143693323,4.5,7363794.930545872,1354960.257918031 
 09/02  09:00:00,17.7,11.0,5.0,11.0,5.0,20.0,22.218982226013907,12.449657706495275,22.620145823874356,12.99001030042398,23.34664755444955,12.685222528600162,23.151247557011988,13.092112544025351,22.204152007401245,12.560014950182378,23.04787377513598,13.868092739357214,22.218982226013907,53.903026160667295,1533.1268110563824,0.0,22.620145823874356,54.51366498169144,0.0,773.0424802706877,23.34664755444955,51.12287763935234,0.0,700.9425526645889,23.151247557011988,53.13443211330125,0.0,772.3369392419569,22.204152007401245,54.35955735146808,0.0,586.2615047695322,23.04787377513598,56.24351880127505,0.0,802.4414730924676,0.0,84.98729103232256,3301.199033980387,0.0,0.0,0.0,0.0,101.64348268044739,0.0,0.0,0.0,2649.6006113951203,1968.2943327825785,451.48096551410697,451.4809655141065,84.98729103232256,106.23411379040321,1008.1941358955522,3301.199033980387,8.187786192205042,7.22,0.8147898487323411,4309.393169875939,47.16412527267568,0.0005850011277023933,8.187786192205042,0.8147898487323411,13.199015247202187,0.008578841677232144,11.46321075500444,13.000439389216583,0.3705044250126874,0.008578841677232144,13.0,81.99987872341126,0.0,0.0,0.022554177256845966,7.22,0.24860334807233292,11.500040482324913,0.31057230924622753,0.008487025601112742,11.5,17.7,0.31057230924622753,0.009356746316058918,4.5,37234579.65820765,1354960.257918031 
 09/02  10:00:00,18.3,11.0,5.0,11.0,5.0,20.0,23.474029582099607,13.977466203809257,23.858921796892357,14.427577975437831,24.58487675402234,13.637710178945024,24.354949187899663,14.599726813681698,22.967994336360167,13.307088350246273,24.25698355376599,15.572898400899609,23.474029582099607,55.19559295269362,1608.435393818584,0.0,23.858921796892357,55.52851999822968,0.0,953.8229315927099,24.58487675402234,50.516611832472336,0.0,935.377714395441,24.354949187899663,54.508970667317925,0.0,1106.924677106036,22.967994336360167,54.48167542022161,0.0,745.4696574419206,24.25698355376599,58.370991585920365,0.0,1280.4800113320405,0.0,0.0,4078.5230522354773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2323.012107450265,2156.041004087026,1646.2216346885787,1380.3550203999002,0.0,0.0,1159.6184880979695,4078.5230522354773,8.235827820558223,7.219999999999999,0.9638425164464354,5238.141540333447,47.06973320750148,0.0,8.235827820558223,0.9638425164464354,14.510217967521445,0.008861068615054266,11.94663580291406,13.004130175496686,0.445331524083974,0.008713579577852626,13.0,81.99988069141935,0.0,0.0,0.07551706991461671,7.22,0.2165359719019112,11.500024721890751,0.31057230924622753,0.008430873292166944,11.5,18.3,0.31057230924622753,0.008644020076817716,4.5,48340877.857438006,1429550.2374609064 
 09/02  11:00:00,18.9875,11.0,5.0,11.0,5.0,20.0,24.545513568765273,14.767846364533314,24.32459813416984,14.954342890833988,24.690824558068165,13.719134166336989,24.607024387851872,14.899850869527953,23.49654355443954,13.69238610625141,24.714141876491617,16.089990360911884,24.545513568765273,54.47511707894899,1359.5122823656716,0.0,24.32459813416984,55.86801995806626,0.0,1108.6753763526929,24.690824558068165,50.46789132587942,0.0,970.7806442230142,24.607024387851872,54.74360978878937,0.0,1184.452306060889,23.49654355443954,54.10974953222588,0.0,785.6055608113454,24.714141876491617,58.70624950757258,0.0,1455.3023395945336,0.0,0.0,5387.311145568294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2615.2477579457964,2374.518418602656,2373.378770582608,1868.5579486077304,0.0,0.0,1420.5259648864974,5387.311145568294,8.356629526007035,7.22,1.1476638534261492,6807.837110454791,47.06973320750148,0.0,8.356629526007035,1.1476638534261492,15.013201554929681,0.009057015781979537,12.2744885781047,13.001143030605515,0.4740230864793901,0.008809422180406626,13.0,81.99988069141935,0.0,0.0,0.11083687191351739,7.22,0.242001983872713,11.500183025040482,0.31057230924622753,0.008455732202659091,11.5,18.9875,0.31057230924622753,0.00876303492490721,4.5,50847187.94450109,1477479.6076824514 
 09/02  12:00:00,19.775,8.8,4.0,8.8,4.0,16.0,25.326194729210037,14.803793930560357,24.574828755280485,14.810193589256404,24.725282185838658,13.529120721005695,24.779865152791505,14.726442199484161,23.71190083897821,13.624586918661329,24.85470105246741,16.069267837327192,25.326194729210037,52.121503286852175,1003.0389894759469,0.0,24.574828755280485,54.5355592047417,0.0,1170.498723159658,24.725282185838658,49.74504029620208,0.0,983.2750965439195,24.779865152791505,53.58223428816088,0.0,1315.8224737519672,23.71190083897821,53.17796899096908,0.0,800.9520786116937,24.85470105246741,58.13933669778872,0.0,1624.290484411842,0.0,0.0,6303.097448817072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3094.569015862805,2625.444286544298,2955.8188597259214,2323.5344658158133,0.0,0.0,1605.0942005417764,6303.097448817072,8.466996307930398,7.219999999999999,1.22169979874598,7908.191649358849,47.06973320750148,0.0,8.466996307930398,1.22169979874598,15.780016806289286,0.009141355589497586,12.412849020740252,13.009714604852583,0.5008926270192291,0.008814281564974016,13.0,81.99988069141935,0.0,0.0,0.1372834542973454,7.219999999999999,0.28857575194440266,11.500270970637747,0.31057230924622753,0.008423576977000776,11.5,19.775,0.31057230924622753,0.009022437496479943,4.5,50252863.16350736,1500593.433688491 
 09/02  13:00:00,20.375,4.4,2.0,4.4,2.0,8.0,25.989692722958676,14.493239857669804,24.909085694203657,14.48356166229756,24.719950101930642,13.222209949734644,24.998732295492292,14.280551720318037,23.576457177049996,13.061683968428026,24.998797000680362,15.804316215651632,25.989692722958676,49.1155108805993,688.541142097501,0.0,24.909085694203657,52.3347361591728,0.0,957.959696130819,24.719950101930642,48.76088282044561,0.0,793.7860305974029,24.998732295492292,51.37693847261791,0.0,1045.3480386171154,23.576457177049996,51.68185803255918,0.0,790.2657384919792,24.998797000680362,56.67008307314619,0.0,1016.8092102719093,0.0,0.0,4363.4847330523735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3177.3477097881305,2815.3541794626713,890.5841019390916,890.5841019390917,0.0,0.0,1218.1713536927416,4363.4847330523735,8.051413348261967,7.22,1.2514650897141806,5581.656086745115,47.06973320750148,0.0,8.051413348261967,1.2514650897141806,14.306864548677831,0.008815958734754645,11.89459791412173,13.010767158069797,0.38587301569552573,0.008815958734754645,13.0,81.99988069141935,0.0,0.0,0.04072146677380526,7.219999999999999,0.2955253296898893,11.499109115565753,0.31057230924622753,0.008400236333291367,11.5,20.375,0.31057230924622753,0.008862339108922354,4.5,44700653.08475742,1363940.7294072667 
 09/02  14:00:00,19.85,8.8,4.0,8.8,4.0,16.0,26.56488421446432,14.261374877336568,24.84684447905184,14.298455185183673,24.520175785679662,13.31258523734415,24.893865931781534,14.107032842035796,23.97265526031746,13.112938352112462,24.97826926062896,15.616622185263989,26.56488421446432,46.764099268601754,409.5358491895463,99.32360803305755,24.84684447905184,51.91022051726746,0.0,1419.7422343469789,24.520175785679662,49.64813492093649,0.0,872.4628118825041,24.893865931781534,51.129429947545624,0.0,1509.3074914683784,23.97265526031746,50.63092562340394,0.0,859.1405661778304,24.97826926062896,56.06203743817527,0.0,1797.9153913152386,0.0,0.0,6632.455743854583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2755.873132291553,2646.9994167499563,3859.7984307593383,3165.0805142175495,0.0,0.0,1671.307178172738,6632.455743854583,8.548455181966323,7.22,1.202556822519324,8303.76292202732,47.06973320750148,0.0,8.548455181966323,1.2025568225193242,17.04155085499964,0.009111550006031836,12.384923275368617,12.96410015530115,0.5411946501022696,0.008725089629775647,13.0,81.99988069141935,0.0,0.0,0.18023806158949865,7.22,0.255186241329735,11.499997661598762,0.31057230924622753,0.00839691554260609,11.5,19.85,0.31057230924622753,0.00853589816457992,4.5,49158364.94193302,1535335.7502093366 
 09/02  15:00:00,19.775,11.0,5.0,11.0,5.0,20.0,26.883335133329474,14.270899702050388,24.593082205126038,14.02987539837947,24.15064464384045,13.461653058539932,24.522803399468543,14.061922399788452,24.248560379767376,13.275241133431106,24.825271711766785,15.388203393759591,26.883335133329474,45.92495627846762,267.60278677778143,261.3725402194492,24.593082205126038,51.80047307445691,0.0,1756.9157363773293,24.15064464384045,51.248833416061686,0.0,871.1643750901644,24.522803399468543,52.124485526230224,0.0,1544.5039321617692,24.248560379767376,50.33531807069577,0.0,1077.191959176911,24.825271711766785,55.756326504669644,0.0,2031.9273877244882,0.0,0.0,8330.952143583401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2621.420451779921,2621.4204517799208,5413.26673075898,4414.893339304706,0.0,0.0,2023.4252230719328,8330.952143583401,8.89421228203454,7.219999999999999,1.1917237708273523,10354.377366655333,47.06973320750148,0.0,8.89421228203454,1.1917237708273527,17.707951349640595,0.009085635983970958,12.333273462822607,12.997022483367036,0.6218150714426096,0.008638869425266326,13.0,81.99988069141935,0.0,0.0,0.26032207060039725,7.219999999999999,0.2512647987501616,11.501083406035724,0.31057230924622753,0.008235876436872456,11.5,19.775,0.31057230924622753,0.008235876436872456,4.5,51454990.01422748,1674286.5610370692 
 09/02  16:00:00,19.625,11.0,5.0,11.0,5.0,20.0,27.149788770251174,14.207682779898576,24.726612982276684,13.851186733643605,24.045631363570998,13.65786407616742,24.430454175028014,14.239999934077108,24.456077727063338,13.135656170154716,24.78333359999991,15.311705049217345,27.149788770251174,45.02635020490241,217.4746845582049,357.1156188054195,24.726612982276684,50.801554123900566,0.0,1942.3146375345004,24.045631363570998,52.234614422944745,0.0,775.5600999252392,24.430454175028014,53.02029720194472,0.0,1422.1756161256385,24.456077727063338,49.27208180671097,0.0,1248.8586402520987,24.78333359999991,55.62247313890647,0.0,2029.6345715060484,0.0,0.0,8444.804698841283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2573.7156441761026,2573.715644176103,5609.961269679178,4647.725191218654,0.0,0.0,2044.380208551052,8444.804698841283,8.907309805714826,7.219999999999999,1.1991390224406406,10489.184907392333,47.06973320750148,0.0,8.907309805714826,1.199139022440641,18.047043802203255,0.0090208059197497,12.224787287127963,12.983270763686356,0.6312957352555421,0.008595082280763385,13.0,81.99988069141935,0.0,0.0,0.2704531777548011,7.219999999999999,0.2535200467736569,11.500003163120834,0.31057230924622753,0.008122791493611267,11.5,19.625,0.31057230924622753,0.008122791493611267,4.5,49750622.654103994,1687658.7592358806 
 09/02  17:00:00,19.0875,11.0,5.0,11.0,5.0,20.0,27.27286526447285,14.149033194653162,24.71409461415085,13.741745133826665,23.66732223843747,13.671170955894386,24.215867468560354,14.430685738693704,24.593230243926794,12.940714700452519,24.497670979890685,15.343285716801663,27.27286526447285,44.53322673294132,168.14259639530943,349.6691882849942,24.71409461415085,50.481385915999006,0.0,1887.3878930306864,23.66732223843747,53.48222158415285,0.0,724.1844436896105,24.215867468560354,54.367636919905266,0.0,1187.199919941705,24.593230243926794,48.2629022677408,0.0,1340.1078236407845,24.497670979890685,56.699936645720484,0.0,1742.6913551826638,0.0,0.0,7509.233862881154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2401.862007264144,2401.8620072641443,4712.931225778871,4102.424472313733,0.0,0.0,1844.64753026085,7509.233862881154,8.71945215112401,7.219999999999999,1.1996038094234869,9353.881393142003,47.06973320750148,0.0,8.71945215112401,1.1996038094234869,17.765824379553298,0.008769195680112038,11.800758013799713,12.991575736465746,0.5928143237845034,0.00849118758054367,13.0,81.99988069141935,0.0,0.0,0.22460451227374836,7.219999999999999,0.2594441439802957,11.5003661648401,0.31057230924622753,0.007782873001269269,11.5,19.0875,0.31057230924622753,0.007782873001269269,4.5,45364527.22867495,1620181.6257909723 
 09/02  18:00:00,17.8375,11.0,5.0,11.0,5.0,20.0,27.21500223488938,14.168047186285584,24.615215305073882,13.825147427234297,23.262278371992032,13.488058906024474,24.109457510194886,14.713882540722627,24.576769753386394,12.878227881580061,24.455655862371437,15.489599009187357,27.21500223488938,44.74118090108656,161.2875078734969,245.22133821194754,24.615215305073882,51.05740644411682,0.0,1636.0505838139613,23.262278371992032,54.155565106533025,0.0,695.079464987713,24.109457510194886,55.72394081130121,0.0,994.0522664871364,24.576769753386394,48.11597761268579,0.0,1264.5171570196562,24.455655862371437,57.377520581932075,0.0,1692.621113565041,0.0,0.0,6154.587402633368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2005.754850106255,2005.754850106255,3813.1191058451664,3384.37794451187,0.0,0.0,1563.178278537639,6154.587402633368,8.492831633394024,7.219999999999999,1.1623715892859137,7717.765681171007,47.06973320750148,0.0,8.492831633394024,1.1623715892859139,17.158047330080027,0.008627725709224075,11.564497770815692,13.01249597946752,0.5464660678058257,0.008425055037301751,13.0,81.99988069141935,0.0,0.0,0.18008882757914613,7.219999999999999,0.22132450408016519,11.500953722001906,0.31057230924622753,0.007732860571114753,11.5,17.8375,0.31057230924622753,0.007732860571114753,4.5,44243488.67599173,1546695.2216226156 
 09/02  19:00:00,16.2,5.5,2.5,5.5,2.5,10.0,26.374617548299014,13.989722601945717,23.63729094012877,13.593120095214166,22.30266493553774,12.613494852850565,23.091623824745433,14.254262317982441,23.36353335015952,12.351769497438982,24.026089474377414,15.318984962843354,26.374617548299014,46.46415241951421,0.0,206.82414368115042,23.63729094012877,53.30951789292416,0.0,855.5341058482175,22.30266493553774,54.21308737649122,0.0,530.4510262720323,23.091623824745433,57.50881992645389,0.0,769.0368901701625,23.36353335015952,49.96928181399596,0.0,774.5810311124187,24.026089474377414,58.224626281304175,0.0,882.3262081940236,0.0,75.7256598774199,2577.6162295091253,0.0,0.0,99.67460506049366,0.0,0.0,0.0,0.0,0.0,1487.6660972211534,1487.666097221152,732.0826551593755,732.0826551593755,75.7256598774199,94.65707484677486,872.3088280698377,2577.6162295091253,7.769693904812193,7.22,1.1165423238785102,3449.925057578963,46.89477632754037,0.00051396494922428,7.769693904812193,1.1165423238785104,13.941455503511595,0.0082080647236497,10.851882474555996,13.000316814929732,0.3705044250126874,0.0082080647236497,13.0,81.99988233550785,0.0,0.0,0.03819628930107227,7.219999999999999,0.16060256385422,11.50103315392957,0.31057230924622753,0.007827372424845377,11.5,16.2,0.31057230924622753,0.007827372424845377,4.5,27122910.45130392,1354960.257918031 
 09/02  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.9518420868187,13.059539919076268,22.323835267863245,12.464042625507647,22.201120254175883,11.43361971692047,22.22145964430798,12.775379666829602,22.226916070911187,11.357809443878619,22.839558838478762,14.282100079805844,24.9518420868187,47.58232620308619,0.0,635.5740969569433,22.323835267863245,53.6163036083217,0.0,530.0682808636591,22.201120254175883,50.46952395440422,0.0,113.65356020922101,22.22145964430798,55.07840333479127,0.0,291.17598226945466,22.226916070911187,50.13472680061736,0.0,401.33457924165657,22.839558838478762,58.498946326229564,0.0,786.4602222479325,0.0,1284.4453790338523,2171.6132576704763,0.0,218.61930380406358,508.658955192937,409.59065168331483,287.4626557997881,0.0,0.0,0.0,1298.3661456583109,1298.36614565831,648.1316565412394,648.1316565412399,1284.4453790338523,1605.5567237923153,797.5869221550354,2171.6132576704763,7.732362359657657,7.22,1.012192291310883,2969.2001798255114,45.044690769004475,0.008224914666374221,7.732362359657657,1.0121922913108832,13.719085128911685,0.00824129698013331,10.911800454193191,13.000107817732339,0.3705044250126874,0.00824129698013331,13.0,81.99991522079668,0.0,0.0,0.03384945803978831,7.219999999999999,0.13301157670635785,11.500040012157177,0.31057230924622753,0.00797154832304156,11.5,15.6,0.31057230924622753,0.00797154832304156,4.5,15965074.526171796,1354960.257918031 
 09/02  21:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,24.26665174154758,12.379964435674276,21.94446387425796,11.833504281203261,21.853517079188798,11.11171517794592,21.781508033736557,12.053950603384495,22.18365388296972,11.073429983530772,22.476899057662507,13.51307111818968,24.26665174154758,47.414804945881414,0.0,0.0,21.94446387425796,52.63421968995481,47.52,0.0,21.853517079188798,50.456899721746126,20.520000000000003,0.0,21.781508033736557,53.94011178170493,47.52,0.0,22.18365388296972,49.32458078556055,20.520000000000003,0.0,22.476899057662507,56.886865479806175,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,24.403009622487787,0.00911510048514636,12.42435253938628,24.403009622487787,0.0,0.00911510048514636,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.007842438459316193,11.5,14.162500000000001,0.0,0.007842438459316193,4.5,5760000.0,0.0 
 09/02  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,23.41205745975191,12.394126809122458,21.295773481993095,11.849544801128442,21.287239469847073,11.124671715611582,21.162892497624807,12.071229124123947,21.55599642223578,11.085982745094597,22.133822156185992,13.529427340920217,23.41205745975191,49.965236682502784,0.0,0.0,21.295773481993095,54.82415625637861,27.720000000000002,0.0,21.287239469847073,52.281678560469125,11.970000000000002,0.0,21.162892497624807,56.08656011565561,27.720000000000002,0.0,21.55599642223578,51.297065195428075,11.970000000000002,0.0,22.133822156185992,58.15198630787795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,23.641274299741973,0.009092123210724442,12.392409221170158,23.641274299741973,0.0,0.009092123210724442,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007702236059592968,11.5,13.3,0.0,0.007702236059592968,4.5,1710000.0,0.0 
 09/02  23:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,22.549518874478682,12.394106669069304,20.824200937256723,11.849394778129648,20.836301339428694,11.124497038196065,20.740704218205316,12.071070467272019,21.00014840614736,11.085806362698445,21.67633123374712,13.529341334151436,22.549518874478682,52.6423650947108,0.0,0.0,20.824200937256723,56.43255460846602,15.840000000000002,0.0,20.836301339428694,53.74758476078607,6.840000000000001,0.0,20.740704218205316,57.55871977919786,15.840000000000002,0.0,21.00014840614736,53.07273734388494,6.840000000000001,0.0,21.67633123374712,59.796297911077026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,22.756540934391335,0.009093190081107518,12.394168541568893,22.756540934391335,0.0,0.009093190081107518,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.007706836524422949,11.5,12.6125,0.0,0.007706836524422949,4.5,1710000.0,0.0 
