Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/02  24:00:00,11.2,0.0,0.0,0.0,0.0,0.0,21.781740163621663,12.394098868076645,20.473753809845576,11.849393153470793,20.522254930560788,11.124500395504182,20.418774747335316,12.071067853311808,20.616791648809226,11.08581013585207,21.375691590523505,13.52933517680389,21.781740163621663,55.16187308214362,0.0,0.0,20.473753809845576,57.66438392176843,15.840000000000002,0.0,20.522254930560788,54.79764192055399,6.840000000000001,0.0,20.418774747335316,58.7125658057751,15.840000000000002,0.0,20.616791648809226,54.339574638090696,6.840000000000001,0.0,21.375691590523505,60.90648839787305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,21.965331530379586,0.009093146475999913,12.394096692485498,21.965331530379586,0.0,0.009093146475999913,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.007731568307436386,11.5,11.2,0.0,0.007731568307436386,4.5,1710000.0,0.0 
 09/03  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,21.11204375205952,12.394099379258742,20.202963853017998,11.849393286904434,20.26766777684197,11.12450059255905,20.164607049579686,12.071068362355385,20.322517386071944,11.08581013585207,21.144647211071337,13.529335687742945,21.11204375205952,57.47016413038263,0.0,0.0,20.202963853017998,58.636626155858906,15.840000000000002,0.0,20.26766777684197,55.66557999851075,6.840000000000001,0.0,20.164607049579686,59.64164143836722,15.840000000000002,0.0,20.322517386071944,55.3349572218182,6.840000000000001,0.0,21.144647211071337,61.77566761869276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,21.26478676172829,0.009093148118626123,12.394099543455221,21.26478676172829,0.0,0.009093148118626123,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.007735052247437455,11.5,10.6,0.0,0.007735052247437455,4.5,1710000.0,0.0 
 09/03  02:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.576292907550823,12.394099050865783,20.010289307701964,11.849393286904434,20.07686512292846,11.12450059255905,19.980061921735697,12.071068362355385,20.108621885769725,11.08581013585207,20.953011359264767,13.529335560364116,20.576292907550823,59.39585736086018,0.0,0.0,20.010289307701964,59.33994462781906,15.840000000000002,0.0,20.07686512292846,56.32639529902036,6.840000000000001,0.0,19.980061921735697,60.32685469425848,15.840000000000002,0.0,20.108621885769725,56.0715781653667,6.840000000000001,0.0,20.953011359264767,62.50725383829329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,20.70505184608172,0.009093148060480175,12.394099050865783,20.70505184608172,0.0,0.009093148060480175,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007541869427530378,11.5,10.225,0.0,0.007541869427530378,4.5,1710000.0,0.0 
 09/03  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.094221092876072,12.394099050865783,19.85785803879976,11.849393286904434,19.924372381970382,11.12450059255905,19.83228126485288,12.071068362355385,19.94278701244057,11.08581013585207,20.80131877084265,13.529335560364116,20.094221092876072,61.19099874196929,0.0,0.0,19.85785803879976,59.90302089205995,15.840000000000002,0.0,19.924372381970382,56.86083639472338,6.840000000000001,0.0,19.83228126485288,60.881882831249925,15.840000000000002,0.0,19.94278701244057,56.65025491627806,6.840000000000001,0.0,20.80131877084265,63.093186688262534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,20.209452207409903,0.009093148062430157,12.394099050865783,20.209452207409903,0.0,0.009093148062430157,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007427356250360281,11.5,10.0,0.0,0.007427356250360281,4.5,1710000.0,0.0 
 09/03  04:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.672555467779254,12.403613124537141,19.73650480700536,11.858866236486506,19.800720000125523,11.133918891922908,19.713464830568515,12.080557871197513,19.811862227851282,11.095225882921191,20.695895137100344,13.538935011660126,19.672555467779254,62.85064800692491,0.0,0.0,19.73650480700536,60.39351420943783,15.840000000000002,0.0,19.800720000125523,57.33436919712793,6.840000000000001,0.0,19.713464830568515,61.37081817505324,15.840000000000002,0.0,19.811862227851282,57.14773348841099,6.840000000000001,0.0,20.695895137100344,63.54388074804145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,19.771391506332584,0.009093148062368108,12.403613124537141,19.771391506332584,0.0,0.009093148062368108,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.007236515736023885,11.5,9.625,0.0,0.007236515736023885,4.5,1710000.0,0.0 
 09/03  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.32925676829508,12.409319536650163,19.630024527824133,11.864548195965885,19.692126204497217,11.139568339831916,19.60868187811493,12.086250087864551,19.698583442211927,11.100873725178307,20.60906919110033,13.544693110584715,19.32925676829508,64.23023644312852,0.0,0.0,19.630024527824133,60.81686302546126,15.840000000000002,0.0,19.692126204497217,57.7436663929936,6.840000000000001,0.0,19.60868187811493,61.794575776822526,15.840000000000002,0.0,19.698583442211927,57.572403341079095,6.840000000000001,0.0,20.60906919110033,63.90874201782675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,19.40922038369291,0.009093148062369978,12.409319536650163,19.40922038369291,0.0,0.009093148062369978,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007123440492893424,11.5,9.4,0.0,0.007123440492893424,4.5,1710000.0,0.0 
 09/03  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.048964940761472,12.409319536650163,19.582189696157748,11.864548195965885,19.870933657975293,11.139568339831916,19.740758108794964,12.086250087864551,19.659223936745413,11.100873725178307,20.540288221558622,13.544693110584715,19.048964940761472,65.36169237366755,0.0,0.0,19.582189696157748,60.997821018171905,15.840000000000002,0.0,19.870933657975293,57.11294431906876,6.840000000000001,0.0,19.740758108794964,61.29368853707725,15.840000000000002,0.0,19.659223936745413,57.71325646636254,6.840000000000001,0.0,20.540288221558622,64.18036511484547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.756038410185792,7.756038410185792,0.0,0.0,43.35981159953319,0.0,7.756038410185792,0.0,19.103290601280882,0.009093148062369927,12.409319536650163,19.103290601280882,0.0,0.009093148062369927,13.0,81.99995047212876,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007123440492893424,11.5,9.4,0.0,0.007123440492893424,4.5,1710000.0,0.0 
 09/03  07:00:00,12.9,0.0,0.0,0.0,0.0,0.0,19.46497901663124,11.973552196378499,22.037899120304623,11.573126907885747,22.146751647640922,11.031290025725202,22.12246133992377,11.7435109223112,22.064562600152,11.008084688901114,22.008366382425713,13.087333548358732,19.46497901663124,61.90807122578343,1021.7554917783019,0.0,22.037899120304623,51.46790876912854,1881.460716973523,0.0,22.146751647640922,49.303708106607814,271.22894436731224,52.13789120875981,22.12246133992377,51.77100155894416,1022.9471088706864,0.0,22.064562600152,49.48586588099768,843.2561341339785,0.0,22.008366382425713,56.96143047185308,1795.2563457037118,0.0,0.0,9895.307472606793,888.8951843340694,0.0,2600.684922996936,835.7740442395312,1710.312935252815,1517.9010656390026,2500.4756587687607,0.0,0.0,606.3321437536384,499.329881035407,235.97384800918059,235.97384800918007,9571.490222974564,11964.362778718205,569.9801044496237,888.8951843340694,7.6756637552244165,7.219999999999999,0.43368555250385576,1458.8752887836933,61.37439450920555,0.1324522752701245,7.6756637552244165,0.4336855525038559,12.628642844171726,0.008280315891487635,11.01218297418857,13.00022108727249,0.3705044250126874,0.008280315891487635,13.0,81.78185482022703,0.0,0.0,0.01239428156067419,7.219999999999999,0.05403497040915486,11.325481421918507,0.31057230924622753,0.00816485626679719,11.5,12.9,0.31057230924622753,0.00830144977671317,4.5,5640057.98420595,1354960.257918031 
 09/03  08:00:00,17.0625,0.0,0.0,0.0,0.0,0.0,20.046321874734367,11.69992429369231,22.20017460975457,11.475938127284058,22.542987869863765,11.355175789364875,22.20012690678093,11.550070535759893,22.199227456122824,11.363398458969392,22.20130439967144,12.453622344923463,20.046321874734367,58.630400696450835,903.4273446312047,0.0,22.20017460975457,50.606713532598285,694.3814372144501,0.0,22.542987869863765,49.17875762385215,0.0,607.8361391651811,22.20012690678093,50.85594111340797,27.36868238905538,57.898997313349355,22.199227456122824,50.23367337868896,277.77127617588906,0.0,22.20130439967144,53.976208305653365,999.0273356144885,0.0,0.0,4591.113751886112,2497.383399914707,0.0,1432.3050202933402,37.71348962945836,668.1521875657163,964.5004611420746,1730.5353558602885,0.0,0.0,2068.428706115344,1764.1532924193925,325.05527339873146,325.0552733987315,4591.113751886112,5738.89218985764,858.8852071819283,2497.383399914707,8.218463167903378,7.22,0.5951456789548768,3356.2686070966356,52.181540664584375,0.03707421261801842,8.218463167903378,0.5951456789548768,12.865059993935072,0.008469272262515506,11.362531993671109,13.000785740461666,0.3705044250126874,0.008469272262515506,13.0,81.99999448181701,0.0,0.0,0.016676521598398778,7.220000000000001,0.19287754702472343,11.500040652650156,0.31057230924622753,0.00842988775087665,11.5,17.0625,0.31057230924622753,0.008818310168639197,4.5,6739011.553700373,1354960.257918031 
 09/03  09:00:00,19.3625,11.0,5.0,11.0,5.0,20.0,21.567806979341146,12.108200029343838,22.64373464341594,12.5112820850272,24.64842158446261,12.143359834070838,23.241588122343025,12.61220192281416,22.20053284560537,12.075068588426545,22.968011349324307,13.334457959335019,21.567806979341146,54.84601356079913,1945.6674633872985,0.0,22.64373464341594,52.7433815621451,0.0,774.3663848464174,24.64842158446261,45.650480746805215,0.0,998.55869790602,23.241588122343025,51.20250727145769,0.0,778.6380324163222,22.20053284560537,52.65276219700894,0.0,543.30960728112,22.968011349324307,54.57784093749042,0.0,795.3985130262345,0.0,110.01294850170618,3268.8651633934837,0.0,0.0,0.0,0.0,143.72051463782276,0.0,0.0,0.0,2488.6056142264333,2488.6056142264333,582.7828887801296,582.7828887801293,110.01294850170618,137.51618562713273,1006.6803593779451,3268.8651633934837,8.268004766055546,7.219999999999999,0.7466256510197413,4275.545522771429,49.43660189627783,0.0008112285223246319,8.268004766055546,0.7466256510197413,13.449657011955171,0.007982706155746698,10.474634389981492,13.001363728469835,0.38900393022512936,0.007982706155746698,13.0,81.9999994531479,0.0,0.0,0.03227629603565464,7.219999999999999,0.2725940646993497,11.50067855953707,0.31057230924622753,0.007762984755352928,11.5,19.3625,0.31057230924622753,0.007762984755352928,4.5,37178406.71940984,1366732.198800268 
 09/03  10:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,23.31638170180277,12.813810726375287,24.159558030765297,13.451519775768304,24.801199474753343,11.59534268931532,24.55103322494166,13.60029598320353,22.89643335439463,12.037197902601882,24.390975882461724,14.724122239456701,23.31638170180277,51.6693965758915,1844.7436469812053,0.0,24.159558030765297,51.18870947347506,0.0,897.3231446478557,24.801199474753343,43.62782191705746,0.0,1829.8496835634232,24.55103322494166,50.488646492410744,0.0,980.7084532938126,22.89643335439463,50.35136748487699,0.0,739.3992249978747,24.390975882461724,54.823002610346336,0.0,945.9225878618719,0.0,0.0,4632.23767088127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2904.4519732257013,2904.451973225701,1545.7212031446725,1545.721203144673,0.0,0.0,1271.6923882284848,4632.23767088127,8.368052788202228,7.219999999999999,0.9654282164967758,5903.930059109754,49.17572137097636,0.0,8.368052788202228,0.9654282164967758,15.362470416677734,0.007784405649580849,10.110949115432614,12.996280345226111,0.46818458199026836,0.007784405649580849,13.0,81.99999946860322,0.0,0.0,0.08419988084132547,7.219999999999999,0.3897807455403594,11.500079155508296,0.31057230924622753,0.00703167449486566,11.5,20.6875,0.31057230924622753,0.00703167449486566,4.5,48735132.553431995,1418875.304089591 
 09/03  11:00:00,21.474999999999998,11.0,5.0,11.0,5.0,20.0,24.927420557560126,13.333637083696166,24.97324569458388,14.102243314927142,24.99887631821805,11.539797539117666,24.998563448424264,14.021175623034337,23.630278718239097,12.318218871893276,24.998343645517252,15.711253114049178,24.927420557560126,48.5149787729398,1406.7181234084296,0.0,24.97324569458388,50.860628090269856,0.0,1175.3029297037508,24.99887631821805,42.93738626495437,0.0,1853.6335092249988,24.998563448424264,50.51738339461281,0.0,1300.392452743074,23.630278718239097,49.06009346456439,0.0,794.3987294886063,24.998343645517252,56.33456070983069,0.0,1383.1655910507639,0.0,0.0,6060.94258812306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3151.8053291242322,3151.805329124232,2681.4745778265815,2681.474577826581,0.0,0.0,1558.0593874895233,6060.94258812306,8.480559809574476,7.22,1.1442267774232917,7619.001975612583,49.17572137097636,0.0,8.480559809574476,1.1442267774232917,17.094791505043432,0.007966660560945516,10.453193754482774,12.998322697525929,0.5385035803751657,0.007966660560945516,13.0,81.99999946860322,0.0,0.0,0.13692262897803364,7.22,0.4650984425531045,11.500517147014548,0.31057230924622753,0.006775931094179972,11.5,21.474999999999998,0.31057230924622753,0.006775931094179972,4.5,51336316.28461252,1474643.577182508 
 09/03  12:00:00,21.7,8.8,4.0,8.8,4.0,16.0,26.12585279017037,13.715079577525707,24.99800032224078,13.816878346763026,24.99874396790362,11.847396674441153,24.99804934144823,13.7153101852716,23.946612757020624,12.530596406289064,24.998176605058575,15.492049390880807,26.12585279017037,46.326121562068025,704.9372770417181,0.0,24.99800032224078,49.85582653501807,0.0,1385.963574752555,24.99874396790362,43.81672579593,0.0,1512.3823713592012,24.99804934144823,49.526620055642724,0.0,1402.426357313082,23.946612757020624,48.81280533503861,0.0,817.8354486364917,24.998176605058575,55.55076312045209,0.0,1574.740395357459,0.0,0.0,6642.445664458917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3222.2388797026524,3222.2388797026542,3115.063829279554,3115.063829279554,0.0,0.0,1675.851587119071,6642.445664458917,8.468163016229713,7.22,1.2692398961742144,8318.29725157799,49.17572137097636,0.0,8.468163016229713,1.2692398961742144,17.805652490794927,0.008098830829266282,10.688982522510013,13.004711662043487,0.5518570298052863,0.008098830829266282,13.0,81.99999946860322,0.0,0.0,0.15420623277188494,7.220000000000001,0.4929254736420323,11.501049829535763,0.31057230924622753,0.006690722741696016,11.5,21.7,0.31057230924622753,0.006690722741696016,4.5,50535936.48694475,1485203.7476368481 
 09/03  13:00:00,22.0125,4.4,2.0,4.4,2.0,8.0,27.00398082902602,13.193337862852482,24.998211044901318,12.61999632522415,24.998424979158933,11.103426497713553,24.998251308521173,12.6047038959635,23.841972901708182,11.435690791520837,24.998228231025415,14.515642839241082,27.00398082902602,42.5337878375839,173.74377553746763,0.0,24.998211044901318,46.12342198882341,0.0,1250.4310378287064,24.998424979158933,41.7218052639851,0.0,1018.5964680821758,24.998251308521173,46.07539323822928,0.0,1228.5361144456897,23.841972901708182,45.71639001057715,0.0,807.2411446926592,24.998228231025415,52.17547839006445,0.0,1242.697967241101,0.0,0.0,5715.879828685902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3320.1541159523463,3320.1541159523463,2023.2343075595413,2023.2343075595415,0.0,0.0,1492.336568194592,5715.879828685902,8.189763976567441,7.22,1.407665983901156,7208.216396880494,49.17572137097636,0.0,8.189763976567441,1.407665983901156,16.503237748327134,0.007557007414263147,9.65931948520459,13.02872795837471,0.46062586535772077,0.007557007414263147,13.0,81.99999946860322,0.0,0.0,0.11509706510375933,7.220000000000001,0.5544839198079364,11.500086145823621,0.31057230924622753,0.006507322639679771,11.5,22.0125,0.31057230924622753,0.006507322639679771,4.5,45879532.481576264,1412119.97990735 
 09/03  14:00:00,22.2,8.8,4.0,8.8,4.0,16.0,27.60432520740379,12.287188507421147,24.998426848044197,11.975966238973434,24.99894152872333,11.248205935385489,24.998523285262372,12.087515113302784,24.289221163651575,11.176699771796809,24.997926017228025,13.822556038716781,27.60432520740379,38.67746377312084,0.0,160.1474971574844,24.998426848044197,44.19089766315583,0.0,1645.1246740377971,24.99894152872333,42.11839821435616,0.0,898.324629955339,24.998523285262372,44.517381912486464,0.0,1489.285518669508,24.289221163651575,43.72965944702318,0.0,844.4014932014104,24.997926017228025,49.87193383037753,0.0,1722.7620475170597,0.0,0.0,7018.206184040969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3378.6629250842198,3378.6629250842184,3370.481203662618,3370.481203662618,0.0,0.0,1756.4033134906044,7018.206184040969,8.412034402222542,7.22,1.4053256339384177,8774.609497531572,49.17572137097636,0.0,8.412034402222542,1.4053256339384177,18.33554169663953,0.0075401745273287,9.628381710424605,12.972719327934342,0.5416474921882651,0.0075401745273287,13.0,81.99999946860322,0.0,0.0,0.19162428974982781,7.219999999999999,0.5962628229969923,11.5001119693476,0.31057230924622753,0.006392637870751945,11.5,22.2,0.31057230924622753,0.006392637870751945,4.5,49592004.55319299,1476093.2855242798 
 09/03  15:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,28.072497039732944,12.551861706175693,24.998285071649832,12.301525602824826,24.990134653815332,12.225885073725692,24.998460249474437,12.67858678065275,24.940182343274575,11.958186919446367,24.99791773899166,14.017940840467464,28.072497039732944,38.293468690509684,0.0,380.30064302025494,24.998285071649832,45.15083799587815,0.0,1994.3821536523965,24.990134653815332,44.95545983381089,0.0,826.810864368508,24.998460249474437,46.28592324131191,0.0,1541.0643671136386,24.940182343274575,44.294190028469615,0.0,1012.9301240581437,24.99791773899166,50.51066958819623,0.0,1907.0971106020959,0.0,0.0,7837.137752110119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3281.1057543648135,3281.1057543648135,4289.965377127721,4289.965377127721,0.0,0.0,1921.2017031446135,7837.137752110119,8.61807767297534,7.22,1.3375334692871697,9758.339455254732,49.17572137097636,0.0,8.61807767297534,1.3375334692871697,19.36760415807393,0.00778997230802979,10.097732835358595,12.987366437959396,0.5936002426538818,0.00778997230802979,13.0,81.99999946860322,0.0,0.0,0.2286271604625178,7.219999999999999,0.5288420103703171,11.500228929825413,0.31057230924622753,0.0065866622411148955,11.5,21.8875,0.31057230924622753,0.0065866622411148955,4.5,51072928.07939343,1526099.2939885852 
 09/03  16:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,28.29832857217785,13.116729742928898,24.998218132946736,12.742750065697198,24.725874079113105,13.043914311920345,24.998430985643893,13.518097032556678,24.99814675172531,12.362555400904089,24.997970170674137,14.588470995711088,28.29832857217785,39.2189768475853,0.0,575.6484849031858,24.998218132946736,46.47776362305521,0.0,2176.182476833812,24.725874079113105,48.18490659505879,0.0,794.6596900696128,24.998430985643893,48.896533371895956,0.0,1383.1669065709225,24.99814675172531,45.33138968551792,0.0,1288.509508410215,24.997970170674137,52.412087165239505,0.0,1838.9373326633538,0.0,0.0,8055.693747502189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3104.9455579078963,3104.945557907896,4647.057280475854,4647.057280475854,0.0,0.0,1960.3899026941008,8055.693747502189,8.677482608198499,7.22,1.31821992392945,10016.08365019629,49.17572137097636,0.0,8.677482608198499,1.3182199239294503,19.764726660502212,0.008130668715134104,10.725670112283453,12.999582522678953,0.6112205241497486,0.008130668715134104,13.0,81.99999946860322,0.0,0.0,0.22845700333940622,7.220000000000001,0.44803483942699385,11.50010699516267,0.31057230924622753,0.0068479568993813815,11.5,21.324999999999996,0.31057230924622753,0.0068479568993813815,4.5,49414453.503280975,1544312.3415147 
 09/03  17:00:00,20.7875,11.0,5.0,11.0,5.0,20.0,28.402930419850207,13.568304469630386,24.9982023868511,13.13322158374617,24.18941841740051,13.329253719872915,24.998470138665894,14.371672109804054,24.998100666531307,12.534078362612355,24.99803326252543,15.227308064009469,28.402930419850207,40.14692122017714,0.0,426.3042489233767,24.9982023868511,47.68092878620699,0.0,1925.8677681477398,24.18941841740051,50.69010692671581,0.0,757.2028908173066,24.998470138665894,51.684214904998726,0.0,1040.6432822408556,24.998100666531307,45.84511655078802,0.0,1287.5867820456035,24.99803326252543,54.61555207242874,0.0,1550.1917970776378,0.0,0.0,6822.357160686583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2936.4027879881833,2936.4027879881833,3533.4190883989204,3533.4190883989204,0.0,0.0,1704.9047471346598,6822.357160686583,8.445934749270076,7.22,1.3272826081669609,8527.261907821243,49.17572137097636,0.0,8.445934749270076,1.3272826081669609,18.684283954754413,0.008224771758072721,10.897041052202791,13.019967918339878,0.5399114018025356,0.008224771758072721,13.0,81.99999946860322,0.0,0.0,0.16920162747053427,7.22,0.3871983345377399,11.500064635378775,0.31057230924622753,0.007092054249486314,11.5,20.7875,0.31057230924622753,0.007092054249486314,4.5,44833519.25744605,1474798.4747380626 
 09/03  18:00:00,18.85,11.0,5.0,11.0,5.0,20.0,28.096099808119625,13.944877399202474,24.91573482395784,13.461235558678645,23.661877486413868,13.022061247899998,24.45558805257734,14.539223794433095,24.724545409177246,12.452186251395997,24.946484333236505,15.559525893983285,28.096099808119625,41.894413061851296,71.81108735280827,301.89034356145044,24.91573482395784,48.97345706895875,0.0,1408.8325507750737,23.661877486413868,51.28194123120719,0.0,723.1905112414414,24.45558805257734,53.971276287844944,0.0,1088.4483882296163,24.724545409177246,46.37886239612982,0.0,1076.2179453809365,24.946484333236505,55.973076340455194,0.0,1418.7363149065256,0.0,0.0,5521.682888782192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2323.6197126027214,2323.619712602721,2819.9346628969174,2639.6018761554233,0.0,0.0,1450.3563196041157,5521.682888782192,8.256488790973302,7.22,1.2682091861737446,6972.039208386308,49.17572137097636,0.0,8.256488790973302,1.268209186173745,16.208435821538536,0.007891415095922137,10.248558282177646,12.99333639915043,0.4847428400775559,0.00781291087989818,13.0,81.99999946860322,0.0,0.0,0.14243157677088478,7.219999999999999,0.31537794784247997,11.500103211816809,0.31057230924622753,0.0070374233884594965,11.5,18.85,0.31057230924622753,0.0070374233884594965,4.5,43879343.05517604,1491351.2932049904 
 09/03  19:00:00,17.1125,5.5,2.5,5.5,2.5,10.0,27.053472108972993,13.632823506901735,23.73059216788055,13.030247106420644,22.44982518410556,11.817683835838189,23.328966803747292,13.663748401015674,23.196126172074877,11.532070480066741,24.126859386385938,15.048951141714381,27.053472108972993,43.6207880896622,0.0,542.5773473105121,23.73059216788055,51.096524686057165,0.0,992.104511744333,22.44982518410556,50.986128168500386,0.0,602.2290766605178,23.328966803747292,54.557703994234195,0.0,844.4147216987419,23.196126172074877,47.816808370612485,0.0,806.6671255024955,24.126859386385938,56.87898914646357,0.0,1151.2354188097324,0.0,27.67782293860631,3554.896944195392,0.0,0.0,36.97977531494523,0.0,0.0,0.0,0.0,0.0,1774.0073465280095,1774.0073465280082,1493.896860938044,1433.9241937194693,27.67782293860631,34.59727867325789,1058.250202771502,3554.896944195392,7.92124820511856,7.22,1.2073092971950343,4613.147146966894,49.13976072284044,0.00020103910150753631,7.92124820511856,1.2073092971950352,14.87284504357604,0.007586193601077989,9.68691589803748,13.007401915694274,0.4129339611366034,0.007560331958423392,13.0,81.99999947045634,0.0,0.0,0.0824525809913696,7.219999999999999,0.2535573857196827,11.500021893009766,0.31057230924622753,0.0069410088538165654,11.5,17.1125,0.31057230924622753,0.0069410088538165654,4.5,27921654.089625776,1401098.028051309 
 09/03  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,25.56131092878792,12.237456302649349,22.387537721344202,11.452525649975488,22.200886054939854,10.132574998094732,22.274569786045433,11.8145193102085,22.214041675962104,10.010440694036014,22.992173504309957,13.661796802628265,25.56131092878792,43.47946653646057,0.0,839.834577054778,22.387537721344202,49.964356319432525,0.0,601.0150153212874,22.200886054939854,46.288873585299704,0.0,178.34706708889703,22.274569786045433,51.54256721602131,0.0,444.8805249812721,22.214041675962104,45.871315714055335,0.0,385.98326473935646,22.992173504309957,55.67500310641657,0.0,798.0703471561851,0.0,978.548240481949,2560.0131003399683,0.0,152.03862774152822,443.10505190951704,259.41186917206926,300.8833709116025,0.0,0.0,0.0,1644.5264880196828,1644.5264880196826,686.4351206513841,686.4351206513841,978.548240481949,1223.1853006024362,869.4810124820065,2560.0131003399683,7.799508240298813,7.219999999999999,1.0562404828526935,3429.4941128219752,47.21622412458327,0.0066213669690203805,7.799508240298813,1.0562404828526937,13.821660093880855,0.007430228985268576,9.397823484120519,13.000131001761563,0.3705044250126874,0.007430228985268576,13.0,81.99999958542057,0.0,0.0,0.043462933050099656,7.219999999999999,0.22306489035165578,11.498619736133818,0.31057230924622753,0.007094095313578255,11.5,16.7,0.31057230924622753,0.007094095313578255,4.5,16262933.87201121,1354960.257918031 
 09/03  21:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,24.894897958495157,11.313426333865632,22.108215121878242,10.609411871122557,22.025306442005572,9.65192501440023,21.97157555778907,10.873671959797585,22.26470920991396,9.590786920206806,22.612039605819625,12.697411160295633,24.894897958495157,42.56092450722119,0.0,0.0,22.108215121878242,48.04476830100962,47.52,0.0,22.025306442005572,45.29067181041387,20.520000000000003,0.0,21.97157555778907,49.30726209386831,47.52,0.0,22.26470920991396,44.451499724053335,20.520000000000003,0.0,22.612039605819625,53.492242578465195,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,25.01409531746112,0.008491089712731993,11.370387898305413,25.01409531746112,0.0,0.008491089712731993,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.007758979890434958,11.5,15.6375,0.0,0.007758979890434958,4.5,5760000.0,0.0 
 09/03  22:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,24.0208434923648,11.325492025426367,21.57204313330168,10.622939254637,21.558343359062704,9.662066117649676,21.4577526315562,10.888511983586111,21.753024890941273,9.600136424503663,22.251256491411826,12.710524337693768,24.0208434923648,44.88648927072896,0.0,0.0,21.57204313330168,49.69024926492398,27.720000000000002,0.0,21.558343359062704,46.63411066152956,11.970000000000002,0.0,21.4577526315562,50.93176332391667,27.720000000000002,0.0,21.753024890941273,45.89144371524092,11.970000000000002,0.0,22.251256491411826,54.728501542874135,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,24.25820317338828,0.008464071729678412,11.323267882655799,24.25820317338828,0.0,0.008464071729678412,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.008437546513133398,11.5,15.687500000000002,0.0,0.008437546513133398,4.5,1710000.0,0.0 
 09/03  23:00:00,14.350000000000001,0.0,0.0,0.0,0.0,0.0,23.150465857302354,11.325431805738171,21.072366193427168,10.622750615857774,21.106432599441447,9.661836337967028,21.000663366144902,10.888315294099925,21.228587420774787,9.599910396046049,21.811994968283006,12.710421057150263,23.150465857302354,47.301904209774236,0.0,0.0,21.072366193427168,51.23491153461199,15.840000000000002,0.0,21.106432599441447,47.94313608923022,6.840000000000001,0.0,21.000663366144902,52.37889985832105,15.840000000000002,0.0,21.228587420774787,47.387827479289314,6.840000000000001,0.0,21.811994968283006,56.21166097718206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,23.35702174944088,0.008465348166231311,11.325512366013623,23.35702174944088,0.0,0.008465348166231311,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,14.350000000000001,0.0,0.008698888601536623,11.5,14.350000000000001,0.0,0.008698888601536623,4.5,1710000.0,0.0 
 09/03  24:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,22.382670604207302,11.325422437535773,20.691671228820898,10.622747996176036,20.744244700342115,9.661839906160886,20.646648491432366,10.888311500824475,20.813101442699818,9.59991475787798,21.514557666998275,12.710413605583376,22.382670604207302,49.55538314688786,0.0,0.0,20.691671228820898,52.44784477749367,15.840000000000002,0.0,20.744244700342115,49.022089099872026,6.840000000000001,0.0,20.646648491432366,53.53192519583092,15.840000000000002,0.0,20.813101442699818,48.61218153414611,6.840000000000001,0.0,21.514557666998275,57.24309207561712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,22.567945298372436,0.008465295479123837,11.325419699148389,22.567945298372436,0.0,0.008465295479123837,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.008466591426701984,11.5,12.6125,0.0,0.008466591426701984,4.5,1710000.0,0.0 
 09/04  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.674768893586577,11.325422967106633,20.42811548078783,10.622748504055979,20.490524520484776,9.661840055921552,20.39410829342163,10.888312138788875,20.53007031308171,9.599914886339745,21.276510285104912,12.710414149440904,21.674768893586577,51.74095653373568,0.0,0.0,20.42811548078783,53.3069110159479,15.840000000000002,0.0,20.490524520484776,49.79460703274256,6.840000000000001,0.0,20.39410829342163,54.372104231548164,15.840000000000002,0.0,20.53007031308171,49.4670682585219,6.840000000000001,0.0,21.276510285104912,58.084036462551175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,21.846356749863578,0.008465297477686599,11.325423100483595,21.846356749863578,0.0,0.008465297477686599,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008339354375926067,11.5,12.2,0.0,0.008339354375926067,4.5,1710000.0,0.0 
 09/04  02:00:00,12.575,0.0,0.0,0.0,0.0,0.0,21.074956195859862,11.325422967106633,20.25891607686487,10.622748504055979,20.31425712563518,9.661840055921552,20.228858562168025,10.888312138788875,20.33709671443438,9.599914886339745,21.09027494748559,12.710414149440904,21.074956195859862,53.67661325626518,0.0,0.0,20.25891607686487,53.866788717129396,15.840000000000002,0.0,20.31425712563518,50.33934940537152,6.840000000000001,0.0,20.228858562168025,54.929929037180905,15.840000000000002,0.0,20.33709671443438,50.0596498939164,6.840000000000001,0.0,21.09027494748559,58.751651749609096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,21.20726465645766,0.008465297406540435,11.325422967106633,21.20726465645766,0.0,0.008465297406540435,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.008375246715121897,11.5,12.575,0.0,0.008375246715121897,4.5,1710000.0,0.0 
 09/04  03:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.616930764526803,11.325422967106633,20.17471135809457,10.622748504055979,20.214448943420294,9.661840055921552,20.1444886160997,10.888312138788875,20.22764529618768,9.599914886339745,20.938339021428952,12.710414149440904,20.616930764526803,55.21055111687545,0.0,0.0,20.17471135809457,54.14789884774348,15.840000000000002,0.0,20.214448943420294,50.65077495600294,6.840000000000001,0.0,20.1444886160997,55.217220529971804,15.840000000000002,0.0,20.22764529618768,50.3993105860707,6.840000000000001,0.0,20.938339021428952,59.302777443266685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,20.72459696201044,0.008465297408938756,11.325422967106633,20.72459696201044,0.0,0.008465297408938756,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.008601039123287366,11.5,13.4875,0.0,0.008601039123287366,4.5,1710000.0,0.0 
 09/04  04:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.24554186708503,11.325422967106633,20.11564654774665,10.622748504055979,20.14736841342243,9.661840055921552,20.085771652465528,10.888312138788875,20.154989578104065,9.599914886339745,20.820199220061554,12.710414149440904,20.24554186708503,56.49043239757266,0.0,0.0,20.11564654774665,54.34618864914549,15.840000000000002,0.0,20.14736841342243,50.86139831030614,6.840000000000001,0.0,20.085771652465528,55.41827597397776,15.840000000000002,0.0,20.154989578104065,50.626323575846776,6.840000000000001,0.0,20.820199220061554,59.735289589552636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,20.329547393771374,0.008465297408862036,11.325422967106633,20.329547393771374,0.0,0.008465297408862036,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.008511371309295454,11.5,13.525000000000002,0.0,0.008511371309295454,4.5,1710000.0,0.0 
 09/04  05:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,19.956416573173005,11.325422967106633,20.024435021910104,10.622748504055979,20.062259348677394,9.661840055921552,19.997292404751892,10.888312138788875,20.066669237802042,9.599914886339745,20.744950171794457,12.710414149440904,19.956416573173005,57.51009502381966,0.0,0.0,20.024435021910104,54.65399220455033,15.840000000000002,0.0,20.062259348677394,51.13005888592296,6.840000000000001,0.0,19.997292404751892,55.722788347604116,15.840000000000002,0.0,20.066669237802042,50.90384519546048,6.840000000000001,0.0,20.744950171794457,60.0126558625594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,20.022785479017088,0.008465297408864356,11.325422967106633,20.022785479017088,0.0,0.008465297408864356,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.008359912125589774,11.5,12.6125,0.0,0.008359912125589774,4.5,1710000.0,0.0 
 09/04  06:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,19.742649017532216,11.325422967106633,19.988250405893588,10.622748504055979,20.306168583793244,9.661840055921552,20.17429138806402,10.888312138788875,20.040356960135306,9.599914886339745,20.688118487947854,12.710414149440904,19.742649017532216,58.277136079620405,0.0,0.0,19.988250405893588,54.77658739371293,15.840000000000002,0.0,20.306168583793244,50.37348444983545,6.840000000000001,0.0,20.17429138806402,55.12105220257426,15.840000000000002,0.0,20.040356960135306,50.98685934070583,6.840000000000001,0.0,20.688118487947854,60.22310064306558,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.836174791561161,7.836174791561161,0.0,0.0,44.875424950342705,0.0,7.836174791561161,0.0,19.781406719476305,0.008465297408864298,11.325422967106633,19.781406719476305,0.0,0.008465297408864298,13.0,81.99999973249489,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.008371390421868574,11.5,12.8875,0.0,0.008371390421868574,4.5,1710000.0,0.0 
 09/04  07:00:00,14.7375,0.0,0.0,0.0,0.0,0.0,20.11737074252795,11.076379468888268,22.11851491065056,10.810739137609893,22.17577981757766,10.450530598225088,22.15932899418222,10.98633122616385,22.12455214225156,10.467251142450046,22.061871014391393,12.434022276058423,20.11737074252795,56.01166039235605,797.0013982965733,0.0,22.11851491065056,48.66943847680014,1471.0904888018808,0.0,22.17577981757766,47.349075241547595,131.4509927491608,187.86208389711157,22.15932899418222,49.11429612683837,612.8318611901143,3.582704465663943,22.12455214225156,47.55047087371706,660.2376102498347,0.0,22.061871014391393,54.38374006145354,1612.006284898552,0.0,0.0,8274.690670024851,1433.2179081479617,0.0,2199.199979083599,562.5825975668342,1300.9622585334719,1340.2655524523843,2323.8918709959016,0.0,0.0,1026.0259120238197,1026.0259120238202,330.2533397936265,330.25333979362654,8019.866324584816,10024.832905731018,664.9327112138078,1433.2179081479617,7.9350962472951,7.22,0.4753649096382013,2098.1506193617697,59.46865719967788,0.0981188138697714,7.9350962472951,0.4753649096382014,12.878573992658875,0.008391880904073723,11.195845848372436,13.000570918635217,0.3705044250126874,0.008391880904073723,13.0,81.79724852059084,0.0,0.0,0.017271997654396725,7.22,0.09177514645124815,11.500074046863556,0.31057230924622753,0.008403554728549457,11.5,14.7375,0.31057230924622753,0.008403554728549457,4.5,5987922.066481267,1354960.257918031 
 09/04  08:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,20.654523380893075,11.213726176784018,22.19978594156353,11.044226122826819,22.967319370607747,11.080579488476191,22.200102201574186,11.108522095699762,22.1999540099907,11.10383808177871,22.2006229568129,11.963427636558752,20.654523380893075,54.67638766237074,695.8146842865298,0.0,22.19978594156353,49.17935177191715,557.8366241697281,0.0,22.967319370607747,47.07075850753806,0.0,674.0891982966364,22.200102201574186,49.38878778605542,0.0,193.4710894163376,22.1999540099907,49.37410266508593,225.79037436162142,0.0,22.2006229568129,52.263286368328835,853.6865203867208,0.0,0.0,4075.5057677909367,2295.4855681633844,0.0,1295.8483137897365,0.0,505.1088631884379,912.5200400140957,1585.6085571447793,0.0,0.0,1834.1438358572814,1834.1438358572823,363.3192793886883,363.3192793886882,4075.5057677909367,5094.382209738671,822.2224476116927,2295.4855681633844,8.161435573877775,7.22,0.5795665095699025,3117.7080157750775,50.944782772049834,0.03154682730392447,8.161435573877775,0.5795665095699025,12.965991659743647,0.00839234622574489,11.196670431022529,13.000530619089329,0.3705044250126874,0.00839234622574489,13.0,81.99981885672972,0.0,0.0,0.018920422669431676,7.22,0.17058122413479945,11.500107717101713,0.31057230924622753,0.00839440222105346,11.5,17.287499999999998,0.31057230924622753,0.00839440222105346,4.5,6587523.333507872,1354960.257918031 
 09/04  09:00:00,20.050000000000004,11.0,5.0,11.0,5.0,20.0,22.135774360924362,11.809406837076875,22.74063560326707,12.290382383296674,24.985375262507077,12.250085681283146,23.32594120087134,12.377176651923056,22.199992924950806,12.150463074307934,23.03861453532247,12.932301650086828,22.135774360924362,51.93937431735114,1779.1120544832324,0.0,22.74063560326707,51.67980573123283,0.0,782.1228586423389,24.985375262507077,45.06337435628454,0.0,1110.0508359892574,23.32594120087134,50.16438732415508,0.0,785.0046708684445,22.199992924950806,52.9272797633592,0.0,562.2648708810848,23.03861453532247,52.93730656740945,0.0,800.84510328469,0.0,98.62472106179025,3725.7609932311193,0.0,0.0,0.0,0.0,125.01293324719413,0.0,0.0,0.0,2857.459956397076,2710.6129919559576,699.8303486293394,699.8303486293393,98.62472106179025,123.28090132723779,1096.0495955046645,3725.7609932311193,8.372446699460935,7.219999999999999,0.7694173865653795,4821.810588735783,48.4619793562845,0.0007056407611801907,8.372446699460935,0.7694173865653795,13.695951137195312,0.008456764549326017,11.310278238069294,12.998804582056287,0.39621051498451,0.008456764549326017,13.0,81.99997361388634,0.0,0.0,0.034429414775365125,7.219999999999999,0.2638938086635516,11.500099579634238,0.31057230924622753,0.008394051990696393,11.5,20.050000000000004,0.31057230924622753,0.008581509295122967,4.5,37525826.12015198,1371550.1589940856 
 09/04  10:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,23.804079603488226,13.396204374121115,24.317814208176053,14.215328298062566,24.80664417304132,12.88265578956742,24.61748210003295,14.308095097304998,22.951943538772625,13.27483827076816,24.466972451135604,15.075127670483795,23.804079603488226,52.103090659341404,1654.8979813020449,0.0,24.317814208176053,53.280762673697524,0.0,911.2379322202515,24.80664417304132,47.4555083239112,0.0,2004.3564422671639,24.61748210003295,52.65087096093651,0.0,1056.5336735755081,22.951943538772625,54.418460813257084,0.0,744.8862887094449,24.466972451135604,55.82475652635165,0.0,981.2461917905438,0.0,0.0,5951.1861908779765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.5850233446818,3382.6748931920383,1902.7259660577224,1872.1045380544426,0.0,0.0,1540.9673010810604,5951.1861908779765,8.584416455127503,7.22,1.0443962556233075,7492.153491959037,48.27413389181044,0.0,8.584416455127503,1.0443962556233075,15.883197537457097,0.00880293612221299,11.908004381045872,12.993198118329651,0.4906998884947611,0.008778024483948994,13.0,81.99997424725157,0.0,0.0,0.08411297854781828,7.22,0.3589587439797517,11.500086242056515,0.31057230924622753,0.008352506658462424,11.5,22.1625,0.31057230924622753,0.008961305704075355,4.5,49794413.0315963,1436109.6418495695 
 09/04  11:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,25.399151538434232,14.467283571828077,24.997486345840876,15.119173122389038,24.99878788788895,12.923002346178446,24.998544614647223,15.00171421982876,23.740816303615674,13.762198854477438,24.99850247452946,16.385250644224918,25.399151538434232,50.77749997760321,1142.125298169414,0.0,24.997486345840876,54.23570349690106,0.0,1320.0900916483326,24.99878788788895,47.02708521004868,0.0,2007.8438912488816,24.998544614647223,53.82378236300675,0.0,1423.0566024880807,23.740816303615674,53.56347071237332,0.0,804.1130914076008,24.99850247452946,58.81257651722042,0.0,1499.019653098212,0.0,0.0,9073.411311677424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4783.052259706206,3905.774377787771,4070.5718333891064,3340.373143117041,0.0,0.0,2206.0647107424666,9073.411311677424,8.889958815883158,7.219999999999999,1.291573906877464,11279.47602241989,48.27413389181044,0.0,8.889958815883158,1.2915739068774643,17.878741379878115,0.009282198698936074,12.691758794361682,12.998329914246684,0.5814378301254307,0.008792391868403132,13.0,81.99997424725157,0.0,0.0,0.17807326615175278,7.219999999999999,0.4482464350644011,11.500078640779194,0.31057230924622753,0.00834756018985678,11.5,23.799999999999997,0.31057230924622753,0.009467448206703444,4.5,53844802.90376129,1514735.897055992 
 09/04  12:00:00,25.4625,8.8,4.0,8.8,4.0,16.0,26.645842506322317,14.594020552958069,24.998063887839734,14.564847719766233,24.998794510640934,12.863660721699627,24.998125881866024,14.50863961168476,24.136021434040263,13.663737467754498,24.99806399930517,16.184757878994116,26.645842506322317,47.565707452561014,341.9615769630425,0.0,24.998063887839734,52.33386793081573,0.0,1588.3122676393937,24.998794510640934,46.84472305409237,0.0,1658.2248499307427,24.998125881866024,52.14250484424997,0.0,1575.5659148330683,24.136021434040263,51.97344899706122,0.0,833.7125244351564,24.99806399930517,58.06814331156209,0.0,1645.1375628258095,0.0,0.0,11113.150671116537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5882.60599908564,4439.527380007647,4886.17140054428,3917.972087471092,0.0,0.0,2677.524318347784,11113.150671116537,8.980646155210431,7.22,1.50497965102124,13790.674989464322,48.27413389181044,0.0,8.980646155210431,1.50497965102124,18.696210734257114,0.00941540342061939,12.90187403696044,12.997919204683459,0.5992890160728477,0.008775294287561465,13.0,81.99997424725157,0.0,0.0,0.21456342883504476,7.22,0.5581814347181643,11.500120059330307,0.31057230924622753,0.008348470587750918,11.5,25.4625,0.31057230924622753,0.010190630793695582,4.5,54405237.136168264,1531579.8134534666 
 09/04  13:00:00,26.7875,4.4,2.0,4.4,2.0,8.0,27.545542623303767,14.110131748066836,24.998553052180917,13.649245530169908,24.99904693210283,12.684800051672791,24.99859131057433,13.682605367262978,24.134808827713876,13.066199202465242,24.99838830313282,15.459359196277836,27.545542623303767,43.73005026450814,0.0,209.9097280953024,24.998553052180917,49.317283132238956,0.0,1522.624240251078,24.99904693210283,46.29863429966083,0.0,1145.3962783732304,24.99859131057433,49.423622944051125,0.0,1459.9696597703246,24.134808827713876,49.99100770811532,0.0,831.83460512535,24.99838830313282,55.43673883531326,0.0,1313.779870795171,0.0,0.0,10141.451185040598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6355.484852175599,4861.517507364721,3391.414682765354,2947.8462914362694,0.0,0.0,2485.072770709776,10141.451185040598,8.771243174517771,7.22,1.5592750458048923,12626.523955750374,48.27413389181044,0.0,8.771243174517771,1.5592750458048923,17.836626066536517,0.009124259552746514,12.420298846941632,13.018946708705837,0.5167161833722385,0.008784271366278212,13.0,81.99997424725157,0.0,0.0,0.14700756553240402,7.22,0.6033352857806021,11.499051167324744,0.31057230924622753,0.00833349761665901,11.5,26.7875,0.31057230924622753,0.010240621189437311,4.5,49635558.581666335,1454787.539979918 
 09/04  14:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,28.19964672238616,13.714436051229288,24.998509316646665,13.435575200910623,24.998858216400723,13.051575929578037,24.99858215883995,13.556583339986961,24.657571346350057,13.17680425176708,24.998078300504968,15.119735138326448,28.19964672238616,41.012485099161275,0.0,692.2785327749907,24.998509316646665,48.62975803993493,0.0,1982.263146555178,24.998858216400723,47.427279743237094,0.0,1044.448953293633,24.99858215883995,49.015109179601325,0.0,1772.9070291837413,24.657571346350057,48.79824050905538,0.0,873.8081817944104,24.998078300504968,54.23554036938161,0.0,1811.516447327521,0.0,0.0,12931.72636244723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7375.114595592524,5219.174240236151,5241.0227855031335,4588.669146982911,0.0,0.0,3152.8663430594347,12931.72636244723,9.068594355162205,7.22,1.6673280040742249,16084.592705506666,48.27413389181044,0.0,9.068594355162205,1.6673280040742249,19.643650889503494,0.009134535349975059,12.43168250484992,12.978032187893877,0.6104178635166164,0.008711040108343069,13.0,81.99997424725157,0.0,0.0,0.2322169682522895,7.219999999999999,0.7113882440499348,11.50024550282515,0.31057230924622753,0.008349187953420847,11.5,27.8875,0.31057230924622753,0.011101350663287185,4.5,54927807.937950894,1543554.6374379122 
 09/04  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.649633616325932,13.972345683026683,24.99796536329867,13.550033386170833,24.998312672897686,13.579776878384235,24.998161544875828,13.892297036930831,24.995998060785148,13.456013840163468,24.997750222322537,15.308664775443551,28.649633616325932,40.62868206549377,0.0,1064.9214182985934,24.99796536329867,48.99510068719383,0.0,2399.7584341982747,24.998312672897686,49.09029599735798,0.0,972.928553153332,24.998161544875828,50.09820053537622,0.0,1868.4987386687628,24.995998060785148,48.7018171634119,0.0,1180.791924597281,24.997750222322537,54.899866590912524,0.0,2005.001778466013,0.0,0.0,15195.690603107658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7841.038781017031,5472.661593142724,7018.468205185068,5959.502708816102,0.0,0.0,3722.532444255851,15195.690603107658,9.333362473101113,7.219999999999999,1.7155932544380939,18918.22304736351,48.27413389181044,0.0,9.333362473101113,1.7155932544380945,20.840355099174253,0.00929728899176381,12.687040920092512,12.989711514882789,0.6853117299672795,0.00868656749047312,13.0,81.99997424725157,0.0,0.0,0.3187668927931492,7.219999999999999,0.7596534944138044,11.500019220950499,0.31057230924622753,0.008351209951173558,11.5,28.674999999999997,0.31057230924622753,0.011374559110643098,4.5,58014275.221815765,1634803.5346127881 
