Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/04  16:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,28.857815507202584,14.044525679922991,24.99783416856503,13.416929712406906,24.998172894776964,13.896074135792086,24.998068522636082,14.111127238084997,24.99774214759055,13.137788960140668,24.997662345081498,15.50213352870734,28.857815507202584,40.33016589867067,0.0,1279.7419757434263,24.99783416856503,48.572367880087654,0.0,2639.535760402263,24.998172894776964,50.11037806415929,0.0,854.1876162106926,24.998068522636082,50.814839924969604,0.0,1725.0392746155967,24.99774214759055,47.69608362368482,0.0,1484.4761033585767,24.997662345081498,55.58600514995792,0.0,1938.5419046719321,0.0,0.0,15463.611719666358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7525.039709339859,5323.283035906736,7562.912097356774,6344.046563303829,0.0,0.0,3771.653562094619,15463.611719666358,9.413069646851902,7.219999999999999,1.6821892255900763,19235.265281760978,48.27413389181044,0.0,9.413069646851902,1.6821892255900766,21.182837840600623,0.009373028436353594,12.80341135846716,13.000356143704334,0.7032061998382244,0.008686388238963796,13.0,81.99997424725157,0.0,0.0,0.345763840604563,7.219999999999999,0.7262494655657863,11.50001813401866,0.31057230924622753,0.008354315358213495,11.5,28.2125,0.31057230924622753,0.011164965294740127,4.5,56384416.605273165,1658835.8231215975 
 09/04  17:00:00,26.737500000000004,11.0,5.0,11.0,5.0,20.0,28.979418240012173,14.059589819636521,24.99808918425998,13.470188768117538,24.668334317607886,14.09634295727349,24.998272194694067,14.488630490955638,24.998355998881493,13.012261171551401,24.99787231219296,15.808590313439693,28.979418240012173,40.086539255446226,0.0,1129.3286393144544,24.99808918425998,48.74077900082495,0.0,2435.032969338578,24.668334317607886,51.77743289766002,0.0,791.5438341129034,24.998272194694067,52.073555580224806,0.0,1385.3980070747928,24.998355998881493,47.30380900217632,0.0,1577.9603602556258,24.99787231219296,56.688826736239314,0.0,1663.6812298409577,0.0,0.0,13664.160482565698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6947.368805310342,4852.4312534176415,6306.486490953319,5362.4008235161045,0.0,0.0,3293.35525664003,13664.160482565698,9.225109741511902,7.22,1.625136433105935,16957.515739205726,48.27413389181044,0.0,9.225109741511902,1.625136433105935,20.5161973448046,0.009298998167482081,12.684235129158044,13.010537764836682,0.641443212579088,0.008716183821351836,13.0,81.99997424725157,0.0,0.0,0.28161519200522744,7.22,0.6691966730816447,11.500083801039645,0.31057230924622753,0.008373697453703838,11.5,26.737500000000004,0.31057230924622753,0.011047987434892874,4.5,50930093.56878356,1578886.9295185371 
 09/04  18:00:00,25.4125,11.0,5.0,11.0,5.0,20.0,28.905032572638156,14.37659412911638,24.99829119502721,13.834256220067848,24.216005486693305,14.11960653297904,24.998324531124677,15.05378269812121,24.998539207026187,13.241468765249461,24.997769825208675,16.152759244229326,28.905032572638156,41.096709428977846,0.0,765.3812541525926,24.99829119502721,49.91069603795266,0.0,1938.9838601275155,24.216005486693305,53.2782881862822,0.0,759.8647731809917,24.998324531124677,54.007951366561365,0.0,1130.6123018228577,24.998539207026187,48.0186263354742,0.0,1307.3554456484976,24.997769825208675,57.9490850891366,0.0,1610.3222959302013,0.0,0.0,11182.241646533159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6204.953976225515,4427.294292034358,4568.006944021092,3904.338603464123,0.0,0.0,2692.8097320552815,11182.241646533159,8.939966569226147,7.22,1.549434599124683,13875.05137858844,48.27413389181044,0.0,8.939966569226147,1.549434599124683,19.152060906348403,0.00923407790830181,12.578963512642515,13.022466581001144,0.5542625652027786,0.00876228232228319,13.0,81.99997424725157,0.0,0.0,0.19941631768467094,7.220000000000001,0.5934948391003925,11.500097883417316,0.31057230924622753,0.00838166020231795,11.5,25.4125,0.31057230924622753,0.01065092948395115,4.5,48608277.477096595,1488696.7291689801 
 09/04  19:00:00,23.250000000000004,5.5,2.5,5.5,2.5,10.0,28.254863024180853,14.53605048611963,24.570319295912,14.07541149591565,23.005090339758347,13.434902652551678,24.122643581931705,14.903865779815064,23.986620210139705,13.12105065198952,24.539295683347337,16.1528837692049,28.254863024180853,43.12133672308123,0.0,618.785337094524,24.570319295912,52.01729468496284,0.0,931.1076819295492,23.005090339758347,54.8130310728628,0.0,678.5359029836277,24.122643581931705,56.363819742560736,0.0,848.3061974980185,23.986620210139705,50.62670995727826,0.0,821.864064412123,24.539295683347337,59.55945701807743,0.0,924.4568933436572,0.0,0.0,6672.956225356573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5403.495699905435,3738.35821852098,846.7672641552515,846.7672641552514,0.0,0.0,1696.376540899195,6672.956225356573,8.300631384999273,7.22,1.4716355529660337,8369.332766255768,48.27413389181044,0.0,8.300631384999273,1.4716355529660337,14.243662464468581,0.00875719105305165,11.785242552068116,13.000328106990214,0.3705044250126874,0.00875719105305165,13.0,81.99997424725157,0.0,0.0,0.039315336610379316,7.219999999999999,0.515695792941743,11.500105598981136,0.31057230924622753,0.00841557169972106,11.5,23.250000000000004,0.31057230924622753,0.010541200889951254,4.5,30415772.43136904,1354960.257918031 
 09/04  20:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,26.72892321016497,13.872121415566431,23.0300580431641,13.230385553686313,22.20650631478334,12.331608934363572,22.700511277746784,13.600884530451218,22.386401715406922,12.246628203981388,23.270550020946267,15.13909723210591,26.72892321016497,45.157940020833706,0.0,1141.2578115925617,23.0300580431641,54.00398312748669,0.0,806.4029336913925,22.20650631478334,53.53452302054121,0.0,388.128979013179,22.700511277746784,56.44097289700339,0.0,738.6739014962183,22.386401715406922,52.64812915062778,0.0,613.1531157841486,23.270550020946267,60.23446437040117,0.0,821.7589898409625,0.0,248.68202564644912,6284.98820812838,0.0,0.0,235.2980251750682,0.0,88.28644089058014,0.0,0.0,0.0,5194.4266960964205,3188.2987648596263,757.9773646031188,757.977364603119,248.68202564644912,310.85253205806134,1602.4873919887477,6284.98820812838,8.249871875148315,7.22,1.4552925715505063,7887.475600117128,47.61002598508367,0.0017132619597674747,8.249871875148315,1.4552925715505065,14.009052932938364,0.00874231857680654,11.759833766829267,13.00038441907444,0.3705044250126874,0.00874231857680654,13.0,81.99997561394635,0.0,0.0,0.03554311073311984,7.22,0.4993528115262157,11.500203265011113,0.31057230924622753,0.008466375220569155,11.5,21.512499999999996,0.31057230924622753,0.011027295171702228,4.5,19264326.718191132,1354960.257918031 
 09/04  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,26.227470187736778,13.23121099823883,22.878346425542663,12.620037444484709,22.587915827074013,11.92670041859638,22.62187408473966,12.879935429112862,22.83787909129765,11.87673232031429,22.92288447615957,14.374949462383562,26.227470187736778,44.61206185690841,0.0,0.0,22.878346425542663,52.36969485690396,47.52,0.0,22.587915827074013,50.92302434644395,20.520000000000003,0.0,22.62187408473966,54.10459406374776,47.52,0.0,22.83787909129765,49.993433851656675,20.520000000000003,0.0,22.92288447615957,58.555630382263686,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,26.28650906503038,0.009650389070227269,13.24242897354872,26.28650906503038,0.0,0.009650389070227269,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,21.1,0.0,0.011502017901744961,11.5,21.1,0.0,0.011502017901744961,4.5,5760000.0,0.0 
 09/04  22:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,25.475457481848874,13.265767789852935,22.531969074990172,12.64618033244004,22.362118466636655,11.940934259443553,22.351815449320227,12.91124926851981,22.59389971705085,11.889231878981253,22.588935651222158,14.41128384287974,25.475457481848874,46.7531324169263,0.0,0.0,22.531969074990172,53.57463944950561,27.720000000000002,0.0,22.362118466636655,51.67559402869749,11.970000000000002,0.0,22.351815449320227,55.11323415421837,27.720000000000002,0.0,22.59389971705085,50.77995845176045,11.970000000000002,0.0,22.588935651222158,59.89699556068446,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,25.69556272696448,0.009664242829901474,13.264153176382798,25.69556272696448,0.0,0.009664242829901474,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,21.474999999999998,0.0,0.011170556935828762,11.5,21.474999999999998,0.0,0.011170556935828762,4.5,1710000.0,0.0 
 09/04  23:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,24.67786888265276,13.26493904570852,22.08001953898249,12.645548013904552,22.0037526757987,11.940587808876353,21.95535622030175,12.91049214010164,22.148805004988056,11.888927799577788,22.186434637121863,14.410409875011222,24.67786888265276,49.024433191559645,0.0,0.0,22.08001953898249,55.06587934120754,15.840000000000002,0.0,22.0037526757987,52.81466819135218,6.840000000000001,0.0,21.95535622030175,56.45763956034679,15.840000000000002,0.0,22.148805004988056,52.17206484760983,6.840000000000001,0.0,22.186434637121863,61.37556496537486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,24.866333320601697,0.009664790670659618,13.2650084084412,24.866333320601697,0.0,0.009664790670659618,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,20.262499999999996,0.0,0.010620829004259851,11.5,20.262499999999996,0.0,0.010620829004259851,4.5,1710000.0,0.0 
 09/04  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.981761187605166,13.255339973098707,21.69131629390579,12.635992488747538,21.67550472358859,11.93108003063301,21.60284204493184,12.900918838815963,21.761249121534163,11.879423072767326,21.918266214870773,14.400724708756778,23.981761187605166,51.0794851558578,0.0,0.0,21.69131629390579,56.35170529715505,15.840000000000002,0.0,21.67550472358859,53.84969138859614,6.840000000000001,0.0,21.60284204493184,57.649756141138894,15.840000000000002,0.0,21.761249121534163,53.38609970218883,6.840000000000001,0.0,21.918266214870773,62.34787800570802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,24.148785796308854,0.009664754477560369,13.255337324339168,24.148785796308854,0.0,0.009664754477560369,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,19.4,0.0,0.010451159547925727,11.5,19.4,0.0,0.010451159547925727,4.5,1710000.0,0.0 
 09/05  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.35718495184513,13.249569419400672,21.436449157052877,12.630250189281858,21.43702624993017,11.925369752038057,21.36663020506299,12.895164559686782,21.486645343256672,11.87371536882179,21.70500119551967,14.394902342281453,23.35718495184513,53.016774456222024,0.0,0.0,21.436449157052877,57.2157056899433,15.840000000000002,0.0,21.43702624993017,54.620667051231,6.840000000000001,0.0,21.36663020506299,58.46744781314107,15.840000000000002,0.0,21.486645343256672,54.26970508570656,6.840000000000001,0.0,21.70500119551967,63.14148327857009,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,23.506050653824747,0.009664756209999445,13.24956950697879,23.506050653824747,0.0,0.009664756209999445,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,19.4,0.0,0.010182250985734428,11.5,19.4,0.0,0.010182250985734428,4.5,1710000.0,0.0 
 09/05  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.81730606535102,13.249569419400672,21.235355098087524,12.630250189281858,21.243593004176287,11.925369752038057,21.17657568511283,12.895164559686782,21.271984312004935,11.87371536882179,21.535846684242166,14.394902342281453,22.81730606535102,54.77593699929966,0.0,0.0,21.235355098087524,57.9253975766527,15.840000000000002,0.0,21.243593004176287,55.27218582324218,6.840000000000001,0.0,21.17657568511283,59.152986237357226,15.840000000000002,0.0,21.271984312004935,54.98828386853689,6.840000000000001,0.0,21.535846684242166,63.79813213287221,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,22.94393049568299,0.009664756137968812,13.249569419400672,22.94393049568299,0.0,0.009664756137968812,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,19.0875,0.0,0.00982268579145736,11.5,19.0875,0.0,0.00982268579145736,4.5,1710000.0,0.0 
 09/05  03:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.35691026720935,13.249569419400672,21.035441155245916,12.630250189281858,21.055099245223193,11.925369752038057,20.983552777620652,12.895164559686782,21.071278329176273,11.87371536882179,21.398762359331098,14.394902342281453,22.35691026720935,56.32835957793412,0.0,0.0,21.035441155245916,58.640915963232096,15.840000000000002,0.0,21.055099245223193,55.915607587132975,6.840000000000001,0.0,20.983552777620652,59.858642695161734,15.840000000000002,0.0,21.071278329176273,55.669986196982904,6.840000000000001,0.0,21.398762359331098,64.3359695400475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,22.466124169661395,0.00966475614071493,13.249569419400672,22.466124169661395,0.0,0.00966475614071493,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,18.212500000000002,0.0,0.00971023731674896,11.5,18.212500000000002,0.0,0.00971023731674896,4.5,1710000.0,0.0 
 09/05  04:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.944197593447186,13.249569419400672,20.81781034351847,12.630250189281858,20.851321041585866,11.925369752038057,20.780889846056027,12.895164559686782,20.860398549956994,11.87371536882179,21.28003724705338,14.394902342281453,21.944197593447186,57.76249273486768,0.0,0.0,20.81781034351847,59.431075182866124,15.840000000000002,0.0,20.851321041585866,56.62068343902139,6.840000000000001,0.0,20.780889846056027,60.60959656085373,15.840000000000002,0.0,20.860398549956994,56.396502346653996,6.840000000000001,0.0,21.28003724705338,64.80593475339211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,22.044921605100214,0.009664756140616777,13.249569419400672,22.044921605100214,0.0,0.009664756140616777,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,16.737500000000004,0.0,0.009523684532151543,11.5,16.737500000000004,0.0,0.009523684532151543,4.5,1710000.0,0.0 
 09/05  05:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,21.546557712461137,13.249569419400672,20.63536717431621,12.630250189281858,20.671545403314003,11.925369752038057,20.601804245014844,12.895164559686782,20.676556162537544,11.87371536882179,21.169312270018207,14.394902342281453,21.546557712461137,59.18344031704476,0.0,0.0,20.63536717431621,60.10260829521394,15.840000000000002,0.0,20.671545403314003,57.25088545789698,6.840000000000001,0.0,20.601804245014844,61.28202507693128,15.840000000000002,0.0,20.676556162537544,57.038444584764804,6.840000000000001,0.0,21.169312270018207,65.24773095281193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,21.645700545569674,0.009664756140620102,13.249569419400672,21.645700545569674,0.0,0.009664756140620102,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,15.4125,0.0,0.009626084133120584,11.5,15.4125,0.0,0.009626084133120584,4.5,1710000.0,0.0 
 09/05  06:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,21.185653777174053,13.259186243593163,20.508001951786113,12.639819881827172,20.76777725071791,11.934886351160248,20.646151757362876,12.904754170638968,20.561496421792878,11.883227782645111,21.070234735268052,14.40460569046863,21.185653777174053,60.54455086422503,0.0,0.0,20.508001951786113,60.614360716155055,15.840000000000002,0.0,20.76777725071791,56.95296102730916,6.840000000000001,0.0,20.646151757362876,61.15557617334117,15.840000000000002,0.0,20.561496421792878,57.48029409969888,6.840000000000001,0.0,21.070234735268052,65.68715217267004,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248331642034914,8.248331642034914,0.0,0.0,46.51959244162928,0.0,8.248331642034914,0.0,21.26122373258336,0.009664756140620002,13.259186243593163,21.26122373258336,0.0,0.009664756140620002,13.0,81.99997832459718,0.0,0.0,0.0,7.220000000000001,0.0,14.624999999999998,0.0,0.009703198666778153,11.5,14.624999999999998,0.0,0.009703198666778153,4.5,1710000.0,0.0 
 09/05  07:00:00,16.837500000000002,0.0,0.0,0.0,0.0,0.0,21.268182786509545,12.787363559522596,22.158268404070242,12.30034559503106,22.190142617184303,11.79174538259063,22.17762652715471,12.490359543040062,22.16236628980886,11.761910137755192,22.151612001612556,13.845447051796477,21.268182786509545,58.4168484330079,394.6056140269304,1.0183761766013124,22.158268404070242,53.58362052066369,1009.0970249420639,0.0,22.190142617184303,51.70737476597185,110.31684326734796,226.70542183599977,22.17762652715471,54.190738753563394,361.2882959682574,52.63855027244398,22.16236628980886,51.69654843398209,444.9449406060603,0.0,22.151612001612556,59.31282969429444,1123.648138833816,0.0,0.0,6476.507323342283,3568.924648328707,0.0,1739.2262977895095,503.8774026313478,1001.5661748383152,1127.4045376911945,1842.2990789512603,0.0,0.0,2978.184665154823,1697.0057411426653,404.8206649178263,404.8206649178268,6330.014421373002,7912.518026716253,1056.9149891581305,3568.924648328707,8.198122963332063,7.219999999999999,0.8664768002832655,4625.839637486838,56.38775422372281,0.06812149738807168,8.198122963332063,0.8664768002832655,13.075683557827379,0.008677499250673267,11.64875741834964,13.000491959585087,0.3705044250126874,0.008677499250673267,13.0,81.81152263221824,0.0,0.0,0.019905140060640994,7.219999999999999,0.2824380761422143,11.500467457132473,0.31057230924622753,0.008530880867658413,11.5,16.837500000000002,0.31057230924622753,0.010166367772850843,4.5,7730692.523351058,1354960.257918031 
 09/05  08:00:00,20.425,0.0,0.0,0.0,0.0,0.0,21.561951643777356,12.19915729376919,22.20057643532799,11.8228798188522,22.8754090147723,11.562172407209033,22.20005345900222,11.914881346341943,22.199882201553155,11.549597677992377,22.200836754529206,12.944147125528602,21.561951643777356,55.19888760814505,348.35264933586507,0.0,22.20057643532799,51.78074371071193,269.7655263480225,0.0,22.8754090147723,48.87872135351778,0.0,668.2820969298484,22.20005345900222,52.098190075273685,0.0,368.4832969980388,22.199882201553155,50.855220915570385,94.84579956908973,0.0,22.200836754529206,55.74437165342914,667.0241058672541,0.0,0.0,3349.738764533216,5071.688064543752,0.0,1007.8253467149606,0.0,330.52106714936525,781.7301837970884,1398.761886185961,0.0,0.0,4461.833885825795,2839.548711661572,421.32325787744537,421.32325787744503,3349.738764533216,4187.17345566652,1356.5044766711378,5071.688064543752,8.45799776998687,7.22,0.975932248843453,6428.1925412148885,48.67204645904197,0.024132057079235707,8.45799776998687,0.975932248843453,13.119398901436279,0.008565199027739789,11.454607389119813,13.000556564332502,0.3705044250126874,0.008565199027739789,13.0,81.99691694177358,0.0,0.0,0.021145751903177044,7.219999999999999,0.4254860546357864,11.500153944877056,0.31057230924622753,0.008469451760306486,11.5,20.425,0.31057230924622753,0.01054037781844159,4.5,8868660.959985089,1354960.257918031 
 09/05  09:00:00,23.387499999999996,11.0,5.0,11.0,5.0,20.0,22.90817086715686,12.545905745509188,23.06330326212516,12.998338658890479,24.970092185193245,12.639436983253205,23.669642696969724,13.11946211663202,22.25868239952052,12.52469085175252,23.179658934162752,13.891748930508248,22.90817086715686,52.02029184456329,1531.0013727192481,0.0,23.06330326212516,53.08858014211694,0.0,808.8079190552148,24.970092185193245,46.27805033555634,0.0,1108.998794432604,23.669642696969724,51.58747202702706,0.0,814.3982351044871,22.25868239952052,54.05198416670832,0.0,639.5927299629917,23.179658934162752,55.87962929899516,0.0,813.147045836184,0.0,44.34072247312473,6668.238091913861,0.0,0.0,0.0,0.0,52.48124052018268,0.0,0.0,0.0,5627.356477476565,3783.7533628142564,770.2223166447607,770.2223166447608,44.34072247312473,55.4259030914059,1697.2342696795195,6668.238091913861,8.591953178963177,7.22,1.1603601403107973,8365.47236159338,46.9768898775411,0.0003032839947765863,8.591953178963177,1.1603601403107973,13.861042386112418,0.008577317251915063,11.475226100836938,12.99861947556323,0.3963178620094523,0.008577317251915063,13.0,81.99923386063071,0.0,0.0,0.03682367323892055,7.219999999999999,0.5392624855387934,11.500095680373585,0.31057230924622753,0.008421577631166539,11.5,23.387499999999996,0.31057230924622753,0.0107750269230793,4.5,40049477.75752483,1371646.6551965622 
 09/05  10:00:00,25.8375,11.0,5.0,11.0,5.0,20.0,24.508114016979754,13.863004296231164,24.585153887326527,14.536799588879695,24.814110499247537,12.966787221086207,24.675295345585468,14.485105691458344,23.301964361880913,13.437185320832342,24.540605399177245,15.631671539097859,24.508114016979754,51.495839605419846,1377.4561158444385,0.0,24.585153887326527,53.54081207484817,0.0,1084.8225190880378,24.814110499247537,47.698170245577614,0.0,2039.9643534808445,24.675295345585468,53.07884900412954,0.0,1336.3981695985772,23.301964361880913,53.84887483165298,0.0,771.0767897206083,24.540605399177245,57.600283323074656,0.0,1100.8809892754098,0.0,0.0,9920.64701988931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6759.398066010667,4567.052628549562,2920.649026712027,2581.2722365468508,0.0,0.0,2420.472403148424,9920.64701988931,8.897214846237565,7.219999999999999,1.4154685601145056,12341.119423037733,46.947084477381814,0.0,8.897214846237565,1.4154685601145056,16.8094704911833,0.009049310104187924,12.274774601833212,12.996187158518698,0.5392929553808092,0.008812435630518199,13.0,81.99923846379869,0.0,0.0,0.1280410944933864,7.219999999999999,0.6528018884998135,11.50007408397872,0.31057230924622753,0.008393612434177081,11.5,25.8375,0.31057230924622753,0.011192248353915166,4.5,53346567.975954875,1480651.7363234686 
 09/05  11:00:00,27.7,11.0,5.0,11.0,5.0,20.0,26.007319523404455,14.481123722997424,24.998435074721957,14.789865084771995,24.99878762785734,12.852708443775011,24.998483794228978,14.61564062138294,24.15574600730965,13.810009799724465,24.998665894577574,16.40255264024232,26.007319523404455,49.027675859458,746.0913192852831,0.0,24.998435074721957,53.09583261594169,0.0,1631.7230789332543,24.99878762785734,46.81115215444642,0.0,2084.6733257033566,24.998483794228978,52.50115244014388,0.0,1705.812619534977,24.15574600730965,52.40758857108487,0.0,835.2427465835646,24.998665894577574,58.87578308701598,0.0,1651.0415654109959,0.0,0.0,13265.658843477191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7466.541709364872,5161.331423659697,5490.983663833517,4412.804204878163,0.0,0.0,3227.611347173329,13265.658843477191,9.1943499032262,7.219999999999999,1.601031481309274,16493.270190650517,46.947084477381814,0.0,9.1943499032262,1.601031481309274,18.964478799072268,0.009447799462474394,12.912656894529293,12.99952676646415,0.6485353781730139,0.00879378480510482,13.0,81.9992384637987,0.0,0.0,0.24336003790495936,7.219999999999999,0.7225513190404371,11.500359794681057,0.31057230924622753,0.0083726906501942,11.5,27.7,0.31057230924622753,0.01131540343367482,4.5,57880954.778097786,1588604.521709281 
 09/05  12:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,27.14777944225133,14.350996167912438,24.997868701271116,14.091340354866107,24.998655584241362,12.75562325928408,24.997937706222242,14.051507792860907,24.56419870193752,13.67983363323409,24.997585358494387,15.988043316444406,27.14777944225133,45.46126854275176,46.240074653229385,109.62410932856892,24.997868701271116,50.75369622490071,0.0,1857.5388179157828,24.998655584241362,46.51466891840887,0.0,1758.3410792771742,24.997937706222242,50.621421198464425,0.0,1842.640316801941,24.56419870193752,50.71035528792325,0.0,865.5845547683547,24.997585358494387,57.34544020310395,0.0,1731.8869454864848,0.0,0.0,13776.345052290326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7334.983255461126,5564.284160069578,6057.650526956802,4925.261100727785,0.0,0.0,3385.779471902434,13776.345052290326,9.214920413670889,7.22,1.6473307838269193,17162.12452419276,46.947084477381814,0.0,9.214920413670889,1.6473307838269193,19.65793976510561,0.0094512684483406,12.9130141141517,13.002607881081413,0.6583873165224312,0.008769727576879799,13.0,81.9992384637987,0.0,0.0,0.26976891063824693,7.22,0.7000943789467852,11.50006767981874,0.31057230924622753,0.008331881264911595,11.5,28.987499999999997,0.31057230924622753,0.010592265068620307,4.5,57153518.70093284,1599166.7080605878 
 09/05  13:00:00,30.15,4.4,2.0,4.4,2.0,8.0,27.939751018779816,13.820553921233392,24.998605081947304,13.278537047443931,24.999031781268705,12.553778707910602,24.99861424326766,13.292844973163822,24.580910126381987,13.05246752490223,24.99836654309773,15.222987248970004,27.939751018779816,41.938254700739265,0.0,563.4794062564847,24.998605081947304,48.13825135955885,0.0,1770.9417296325114,24.999031781268705,45.902328986572044,0.0,1258.2913915029465,24.99861424326766,48.18304593105677,0.0,1740.7514855426111,24.580910126381987,48.62977149096959,0.0,865.6728786065074,24.99836654309773,54.60184639603392,0.0,1397.2470790354814,0.0,0.0,12101.37738029315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7204.233650949515,5927.030742157729,4489.77715534675,3942.788636658908,0.0,0.0,3017.6937584234715,12101.37738029315,8.986569026438849,7.22,1.633954962271134,15119.07113871662,46.947084477381814,0.0,8.986569026438849,1.6339549622711342,19.002221759556697,0.009152812679149988,12.421292816975523,13.013345205037728,0.5758068454858085,0.008776503366653804,13.0,81.9992384637987,0.0,0.0,0.19597133468421102,7.22,0.6780152022468429,11.500222646676919,0.31057230924622753,0.008299185112487088,11.5,30.15,0.31057230924622753,0.009929596765046558,4.5,51674720.24738607,1507796.324932819 
 09/05  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,28.492918094602793,13.452482070281045,24.998566461740086,13.173135851007384,24.99882202986816,12.879239016093212,24.99860811492683,13.231432015472857,24.949666423576982,13.115696519172415,24.998099806599576,14.894888124828935,28.492918094602793,39.63667884498475,0.0,1075.1481358899255,24.998566461740086,47.80397787916897,0.0,2198.4691086290077,24.99882202986816,46.89473969002252,0.0,1163.8090900934471,24.99860811492683,47.98662126754246,0.0,2063.6798556013127,24.949666423576982,47.76368273261756,0.0,977.4065582180663,24.998099806599576,53.45584317760433,0.0,1887.3510013639352,0.0,0.0,13470.925590983728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6774.549325108361,6159.4885492531075,6394.976873478922,5717.435498554789,0.0,0.0,3374.797920447504,13470.925590983728,9.252495096792979,7.22,1.5815334215945573,16845.723511431235,46.947084477381814,0.0,9.252495096792979,1.5815334215945573,20.620563238550126,0.009093659907403143,12.318615187587733,12.983456288472915,0.6746558301703212,0.008695678727243509,13.0,81.9992384637987,0.0,0.0,0.28799332024704355,7.220000000000001,0.6255936615702662,11.50023943687835,0.31057230924622753,0.008264598641374746,11.5,30.9125,0.31057230924622753,0.009049753656402666,4.5,55724496.04304916,1620209.1201680365 
 09/05  15:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,28.856608486540576,13.723017329917681,24.998031117932477,13.359815860473018,24.998294864044464,13.342245096887678,24.99817330605445,13.570513520326033,24.997949944481142,13.249746680110306,24.99777520076962,15.117701929791153,28.856608486540576,39.49908297185626,0.0,1419.3308066556883,24.998031117932477,48.3911133046898,0.0,2526.768243445474,24.998294864044464,48.335875263786264,0.0,1084.368211389077,24.99817330605445,49.06046279623646,0.0,2125.4749664757637,24.997949944481142,48.045066808289576,0.0,1276.4274957156479,24.99777520076962,54.229990977526114,0.0,2066.319035739204,0.0,0.0,15122.086716420266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6821.618991725758,6120.939554699466,7988.562988840051,6925.46613001505,0.0,0.0,3783.1465544561097,15122.086716420266,9.492032133136739,7.22,1.5874039553750379,18905.233270876375,46.947084477381814,0.0,9.492032133136739,1.5874039553750379,21.530909473231397,0.009243585245548518,12.554105968695144,12.994813255386958,0.7389257229316427,0.008674529967124653,13.0,81.9992384637987,0.0,0.0,0.36922794363671035,7.219999999999999,0.6314641953507467,11.500964485823708,0.31057230924622753,0.008275382585961836,11.5,30.7875,0.31057230924622753,0.009169833498949804,4.5,58192230.34747653,1712473.3670035598 
 09/05  16:00:00,29.5375,11.0,5.0,11.0,5.0,20.0,29.04601908264709,13.850509785530576,24.997897905664363,13.314349166995598,24.998192504848262,13.653431131118298,24.998107487611872,13.819756330532869,24.997836429655862,13.038610921078227,24.99768476655407,15.343384519592433,29.04601908264709,39.39380000841621,0.0,1539.9693389305348,24.997897905664363,48.24811241285799,0.0,2679.585831780905,24.998192504848262,49.32601719444888,0.0,935.5944222241351,24.998107487611872,49.862638684210665,0.0,1904.3277714325422,24.997836429655862,47.38712594547006,0.0,1504.1473775717243,24.99768476655407,55.02247033207066,0.0,1986.248561582207,0.0,0.0,15476.828315060582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6989.603479744674,5732.329648543549,8113.914167168941,6927.546442068209,0.0,0.0,3823.7634731469416,15476.828315060582,9.50767602917472,7.22,1.61397997217761,19300.591788207523,46.947084477381814,0.0,9.50767602917472,1.61397997217761,21.609488075520087,0.009326972164478291,12.683369076521375,13.002174509213667,0.7335204100406676,0.008686161443153314,13.0,81.9992384637987,0.0,0.0,0.3749778030338011,7.22,0.6580402121533186,11.500080729408683,0.31057230924622753,0.008318560863074004,11.5,29.5375,0.31057230924622753,0.009923532261212568,4.5,56554079.68545485,1703650.672565844 
 09/05  17:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,29.164702505256447,13.961828454121793,24.99815231642725,13.455478256464392,24.799336603636615,13.992621409436707,24.998304291500524,14.25164217370136,24.99835037561777,13.04095181174594,24.9978994090908,15.67948793085161,29.164702505256447,39.4089182439771,0.0,1237.9602571687774,24.99815231642725,48.69414557891491,0.0,2377.368898961471,24.799336603636615,51.03038354485385,0.0,800.2924750689343,24.998304291500524,51.281095329628045,0.0,1495.0146485772968,24.99835037561777,47.39279677744692,0.0,1479.0931918758963,24.9978994090908,56.22226097993765,0.0,1692.0079919380319,0.0,0.0,12885.512455612801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6246.792731053996,5189.904801698469,6230.766250640655,5398.247479343958,0.0,0.0,3140.8924145078863,12885.512455612801,9.211705536517165,7.219999999999999,1.5422276401132273,16026.404870120688,46.947084477381814,0.0,9.211705536517165,1.5422276401132273,20.589034970099746,0.009255474745546628,12.558232188666892,13.013258855506212,0.6399799203081831,0.008740568878866595,13.0,81.9992384637987,0.0,0.0,0.2779399257079648,7.22,0.5862878800889358,11.500244211945578,0.31057230924622753,0.00834030968405957,11.5,27.8375,0.31057230924622753,0.009689478523236926,4.5,50303483.308230735,1577419.8187792927 
 09/05  18:00:00,25.825,11.0,5.0,11.0,5.0,20.0,29.070577842474872,14.371200998026428,24.998351240242208,13.903666798178199,24.322808063152728,14.119957471391048,24.998362798410017,14.85981678735764,24.99843432327396,13.370075433387505,24.997800445413144,16.062655439849856,29.070577842474872,40.691582584056384,0.0,790.6831705336917,24.998351240242208,50.13700013975772,0.0,1823.5941480497468,24.322808063152728,52.94036445864574,0.0,766.7373157153164,24.998362798410017,53.337782839688664,0.0,1187.5747439688375,24.99843432327396,48.42424071288974,0.0,1171.2825234951151,24.997800445413144,57.61678788595133,0.0,1623.3680046171594,0.0,0.0,9864.4285398714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5213.743446216861,4546.623841567734,4252.30253785762,3701.923954432139,0.0,0.0,2409.2094811936486,9864.4285398714,8.849857298390603,7.22,1.4414625481317975,12273.63802106505,46.947084477381814,0.0,8.849857298390603,1.4414625481317975,18.95255254073654,0.009199696668403343,12.46170586585733,13.026151954485403,0.5396825229657614,0.008798801815929768,13.0,81.9992384637987,0.0,0.0,0.1851767344081842,7.22,0.4855227881075063,11.50018068096101,0.31057230924622753,0.008357696180270746,11.5,25.825,0.31057230924622753,0.009209306838984462,4.5,47475069.370452985,1475787.5597612099 
 09/05  19:00:00,23.624999999999996,5.5,2.5,5.5,2.5,10.0,28.367629566535378,14.52694298589729,24.51274331507517,14.121006062308528,23.075900076916128,13.411714684026741,24.17368270633143,14.777440393396596,23.832707474788783,13.146835500818575,24.54497342364796,16.083855629272108,28.367629566535378,42.814144430023404,0.0,667.6029978031818,24.51274331507517,52.3491213611542,0.0,926.6003881667002,23.075900076916128,54.49596743997367,0.0,683.370268788289,24.17368270633143,55.73530713250356,0.0,852.1202984217173,23.832707474788783,51.17978324343643,0.0,810.4442902797914,24.54497342364796,59.27741979598195,0.0,924.9003594712583,0.0,0.0,6139.126937162551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4892.347507262735,3852.105168760077,854.1264266710239,854.1264266710239,0.0,0.0,1590.1201758213715,6139.126937162551,8.253607359811902,7.22,1.4164356945782464,7729.247112983923,46.947084477381814,0.0,8.253607359811902,1.4164356945782464,14.263140435909042,0.008761506017903913,11.731682152443398,13.000363974800479,0.3705044250126874,0.008761506017903913,13.0,81.9992384637987,0.0,0.0,0.039878908115533414,7.22,0.460495934553955,11.499685739024308,0.31057230924622753,0.008412429777406168,11.5,23.624999999999996,0.31057230924622753,0.009740350373352892,4.5,29982464.961331606,1354960.257918031 
 09/05  20:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.82915286778222,13.817083855784697,23.04121957718958,13.195646272033029,22.217129156355853,12.262824256490537,22.795241912816323,13.505386252455494,22.336632072497355,12.174781666614422,23.2809489645281,15.066180724207925,26.82915286778222,44.732094292224474,0.0,1175.262654903647,23.04121957718958,53.84508127765457,0.0,807.326582231151,22.217129156355853,53.25833187226703,0.0,416.1900414141021,22.795241912816323,55.76996648176693,0.0,745.8563399840601,22.336632072497355,52.55970471358587,0.0,594.9092505077842,23.2809489645281,59.914969911853156,0.0,822.5794820591652,0.0,245.26962053817016,5673.360767485783,0.0,0.0,207.96345892305152,0.0,102.79444634200117,0.0,0.0,0.0,4580.942940756948,3471.5757139708094,764.0565104497479,764.0565104497479,245.26962053817016,306.5870256727127,1486.8144757188154,5673.360767485783,8.194439953788507,7.22,1.388113390097628,7160.1752432046,46.37620301237045,0.001632483326719253,8.194439953788507,1.388113390097628,14.025178654627734,0.008719764323517388,11.660345636822123,13.000401018730852,0.3705044250126874,0.008719764323517388,13.0,81.99927539101408,0.0,0.0,0.036214475767844055,7.220000000000001,0.4321736300733366,11.500037874104695,0.31057230924622753,0.008437825988222564,11.5,22.425,0.31057230924622753,0.009853987418581374,4.5,18786022.94083951,1354960.257918031 
 09/05  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,26.358992882666225,13.15715512146037,22.932795100554,12.551800400124105,22.661004916619866,11.824829390746228,22.733688857827453,12.774791728921876,22.837121403335924,11.77183150556009,22.94408872158654,14.290881715101886,26.358992882666225,44.05325994810026,0.0,0.0,22.932795100554,51.96402929359985,47.52,0.0,22.661004916619866,50.35817251599094,20.520000000000003,0.0,22.733688857827453,53.369825921093316,47.52,0.0,22.837121403335924,49.650777448568036,20.520000000000003,0.0,22.94408872158654,58.16307578657094,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,26.41130770544138,0.0096427035999424,13.168802725171627,26.41130770544138,0.0,0.0096427035999424,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,21.512499999999996,0.0,0.01023983339944684,11.5,21.512499999999996,0.0,0.01023983339944684,4.5,5760000.0,0.0 
 09/05  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,25.623646673033825,13.19286358331276,22.55992265059639,12.579745502798886,22.424869109879253,11.840866916482936,22.422453784560986,12.806857193352599,22.60437269623863,11.78615232846577,22.617420980871657,14.32792651161001,25.623646673033825,46.1235009827526,0.0,0.0,22.55992265059639,53.25140262239825,27.720000000000002,0.0,22.424869109879253,51.140097684324964,11.970000000000002,0.0,22.422453784560986,54.50342216525163,27.720000000000002,0.0,22.60437269623863,50.403495427250704,11.970000000000002,0.0,22.617420980871657,59.471734832046444,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,25.842896715315568,0.0096569756584884,13.191191436989069,25.842896715315568,0.0,0.0096569756584884,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,21.1,0.0,0.011040924577703514,11.5,21.1,0.0,0.011040924577703514,4.5,1710000.0,0.0 
 09/05  23:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,24.810780203744827,13.192007808215264,22.110009405062254,12.57907009299124,22.058377304057466,11.840477181658722,22.013919636246754,12.806082408507288,22.17203554468887,11.78580450265429,22.21454982684766,14.327035490242277,24.810780203744827,48.40596906557715,0.0,0.0,22.110009405062254,54.72563479077833,15.840000000000002,0.0,22.058377304057466,52.292228273933425,6.840000000000001,0.0,22.013919636246754,55.87265797585143,15.840000000000002,0.0,22.17203554468887,51.74446022610341,6.840000000000001,0.0,22.21454982684766,60.94083967588803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,25.00526599035726,0.009657544474544364,13.192079747123415,25.00526599035726,0.0,0.009657544474544364,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,20.4125,0.0,0.011835744203441084,11.5,20.4125,0.0,0.011835744203441084,4.5,1710000.0,0.0 
 09/05  24:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,24.090180694591588,13.192023850167924,21.710941696019653,12.579083277697162,21.708273026271087,11.840484744925927,21.636291973849602,12.8060972149095,21.775975075859847,11.785811238225982,21.94428916096781,14.327052482941687,24.090180694591588,50.53894599835634,0.0,0.0,21.710941696019653,56.074984114013546,15.840000000000002,0.0,21.708273026271087,53.422019929328506,6.840000000000001,0.0,21.636291973849602,57.17639026434489,15.840000000000002,0.0,21.775975075859847,53.00990694762345,6.840000000000001,0.0,21.94428916096781,61.95289110187475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,24.262754666430393,0.009657506977151176,13.19202105478109,24.262754666430393,0.0,0.009657506977151176,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,18.9375,0.0,0.011852455721952874,11.5,18.9375,0.0,0.011852455721952874,4.5,1710000.0,0.0 
 09/06  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.439199435435032,13.182375775771636,21.383344997841952,12.569481686346592,21.407856815154485,11.830939417480668,21.324001444203752,12.796478476272863,21.447271905146955,11.776269892485688,21.72414691492219,14.317317770003266,23.439199435435032,52.52422470518055,0.0,0.0,21.383344997841952,57.17380125258272,15.840000000000002,0.0,21.407856815154485,54.37844125982908,6.840000000000001,0.0,21.324001444203752,58.24280858047333,15.840000000000002,0.0,21.447271905146955,54.05185935805426,6.840000000000001,0.0,21.72414691492219,62.75168595324532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,23.596400089427352,0.009657508770675179,13.182375925624536,23.596400089427352,0.0,0.009657508770675179,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.011954913696057261,11.5,18.3,0.0,0.011954913696057261,4.5,1710000.0,0.0 
 09/06  02:00:00,18.675,0.0,0.0,0.0,0.0,0.0,22.852028719061522,13.176585210022443,21.179269113088306,12.563719250427082,21.20281694745238,11.825210474301208,21.128853017578535,12.790705619744214,21.2255082214682,11.770543556846844,21.54207132576438,14.311475380901914,22.852028719061522,54.401328172301525,0.0,0.0,21.179269113088306,57.87174555995371,15.840000000000002,0.0,21.20281694745238,55.0454844994301,6.840000000000001,0.0,21.128853017578535,58.9219078532784,15.840000000000002,0.0,21.2255082214682,54.77080958422658,6.840000000000001,0.0,21.54207132576438,63.43040305569423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,22.991683322678213,0.009657508696135542,13.176585210022443,22.991683322678213,0.0,0.009657508696135542,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,18.675,0.0,0.011878901882990584,11.5,18.675,0.0,0.011878901882990584,4.5,1710000.0,0.0 
 09/06  03:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.350287336846574,13.176585210022443,21.01099339664907,12.563719250427082,21.030875839582706,11.825210474301208,20.96219559793486,12.790705619744214,21.043864293656753,11.770543556846844,21.396208640528524,14.311475380901914,22.350287336846574,56.08329538203612,0.0,0.0,21.01099339664907,58.473132653687315,15.840000000000002,0.0,21.030875839582706,55.62984158544622,6.840000000000001,0.0,20.96219559793486,59.52849171373011,15.840000000000002,0.0,21.043864293656753,55.385142819936355,6.840000000000001,0.0,21.396208640528524,63.99950407847513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,22.46720691846509,0.009657508698976504,13.176585210022443,22.46720691846509,0.0,0.009657508698976504,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,18.212500000000002,0.0,0.011230519683592777,11.5,18.212500000000002,0.0,0.011230519683592777,4.5,1710000.0,0.0 
 09/06  04:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.92922283524422,13.176585210022443,20.861779709594497,12.563719250427082,20.882068813295422,11.825210474301208,20.823932587528716,12.790705619744214,20.889484768059095,11.770543556846844,21.276316055286593,14.311475380901914,21.92922283524422,57.540275017404,0.0,0.0,20.861779709594497,59.01189045149939,15.840000000000002,0.0,20.882068813295422,56.14099736570992,6.840000000000001,0.0,20.823932587528716,60.03670145450244,15.840000000000002,0.0,20.889484768059095,55.91314780649669,6.840000000000001,0.0,21.276316055286593,64.47161348519568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,22.028327336927635,0.009657508698874984,13.176585210022443,22.028327336927635,0.0,0.009657508698874984,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,18.1125,0.0,0.010902957318544336,11.5,18.1125,0.0,0.010902957318544336,4.5,1710000.0,0.0 
 09/06  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.570967754687807,13.176585210022443,20.77553720946747,12.563719250427082,20.785166042029182,11.825210474301208,20.740546665173365,12.790705619744214,20.78921481290038,11.770543556846844,21.177447432512057,14.311475380901914,21.570967754687807,58.813568121892345,0.0,0.0,20.77553720946747,59.3260013356101,15.840000000000002,0.0,20.785166042029182,56.47679890722527,6.840000000000001,0.0,20.740546665173365,60.3457691718998,15.840000000000002,0.0,20.78921481290038,56.25922391712861,6.840000000000001,0.0,21.177447432512057,64.86388687341827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,21.654723368134675,0.009657508698878417,13.176585210022443,21.654723368134675,0.0,0.009657508698878417,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,17.9875,0.0,0.010916621233332022,11.5,17.9875,0.0,0.010916621233332022,4.5,1710000.0,0.0 
 09/06  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.31082415792374,13.176585210022443,20.727120059419768,12.563719250427082,21.030808438708092,11.825210474301208,20.913340596453928,12.790705619744214,20.748323155041824,11.770543556846844,21.103777338952035,14.311475380901914,21.31082415792374,59.7575104802347,0.0,0.0,20.727120059419768,59.50309615780718,15.840000000000002,0.0,21.030808438708092,55.64051996924507,6.840000000000001,0.0,20.913340596453928,59.71339525934054,15.840000000000002,0.0,20.748323155041824,56.40102302673037,6.840000000000001,0.0,21.103777338952035,65.15790378178303,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166171346245605,8.166171346245605,0.0,0.0,45.417352168599756,0.0,8.166171346245605,0.0,21.354055720561888,0.00965750869887831,13.176585210022443,21.354055720561888,0.0,0.00965750869887831,13.0,81.99935380506129,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.01093588592981136,11.5,17.8,0.0,0.01093588592981136,4.5,1710000.0,0.0 
 09/06  07:00:00,19.175,0.0,0.0,0.0,0.0,0.0,21.48528791986989,12.697878054969355,22.17006230647754,12.233210418767612,22.235043084574187,11.71989134218277,22.208032130985455,12.396920372360578,22.172368840044687,11.691384297598264,22.15662231893326,13.756617995232597,21.48528791986989,57.30833343125432,316.93600277733816,0.25027494171772563,22.17006230647754,53.30547436926789,810.1285718333077,0.0,22.235043084574187,51.32220158198441,43.33238696623798,396.0574775499805,22.208032130985455,53.75500032940629,191.55493968032312,246.43202913724275,22.172368840044687,51.42224062846101,366.4000877077209,0.0,22.15662231893326,58.95139542501389,1048.3512929867982,0.0,0.0,5439.581939071839,5120.221418100244,0.0,1541.4186487516931,270.6250313413886,640.7617212617915,1049.6575624726368,1767.68333770197,0.0,0.0,4519.03259036215,2444.844480116748,417.09547718731125,417.09547718731153,5439.581939071839,6799.477423839797,1359.2424163947417,5120.221418100244,8.408610073455483,7.22,1.0263295080212165,6479.463834494985,55.74725166894098,0.053749357256319935,8.408610073455483,1.0263295080212167,13.108333105315966,0.008703015551149452,11.616474974962475,13.000697027202627,0.3705044250126874,0.008703015551149452,13.0,81.99996279099251,0.0,0.0,0.020561006428746163,7.22,0.4348389130689989,11.50015690834501,0.31057230924622753,0.008562707661817832,11.5,19.175,0.31057230924622753,0.011210509835719517,4.5,8952656.322845556,1354960.257918031 
