Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/06  08:00:00,21.375,0.0,0.0,0.0,0.0,0.0,21.846580511647048,12.137900201836597,22.20023385761657,11.797972312719205,23.38369695592733,11.55024265314299,22.200292972392948,11.879231622421475,22.20001245846997,11.540216642481528,22.20061132536846,12.897615113536778,21.846580511647048,54.028378650471886,271.7382430598111,0.0,22.20023385761657,51.69662942536907,174.64242424764424,0.0,23.38369695592733,47.364126695858026,0.0,702.7235503597283,22.200292972392948,51.97489294885326,0.0,515.32108628986,22.20001245846997,50.8231196499725,67.93570909704778,0.0,22.20061132536846,55.575904755144855,597.1280437064001,0.0,0.0,3016.5160370969047,6258.808582181355,0.0,912.8125513969948,0.0,183.8178296905142,754.9102245840265,1329.1230652693243,0.0,0.0,5591.520784043427,3148.2022840388104,438.54387242616866,438.54387242616787,3016.5160370969047,3770.645046371131,1596.7545409310867,6258.808582181355,8.568709397064588,7.22,1.106034821774878,7855.563123112441,48.33319409302163,0.02149446284031494,8.568709397064588,1.106034821774878,13.164829804751975,0.008618867270737986,11.471701097419622,13.00047036344861,0.3705044250126874,0.008618867270737986,13.0,81.99999888283988,0.0,0.0,0.02192996380903625,7.219999999999999,0.5427304208049556,11.500073600318252,0.31057230924622753,0.008534065063429347,11.5,21.375,0.31057230924622753,0.011653080343877038,4.5,9850799.19272486,1354960.257918031 
 09/06  09:00:00,23.95,11.0,5.0,11.0,5.0,20.0,23.22501876628025,12.272517730885628,23.076852215654064,12.679791599090052,24.7564989036822,12.405414445635246,23.629280057526653,12.76878250684252,22.255324507560186,12.34814031896204,23.18839682243695,13.520368518843371,23.22501876628025,50.127089720412584,1431.502695823946,0.0,23.076852215654064,51.94303396146083,0.0,809.2909806224015,24.7564989036822,46.17214160481476,0.0,1399.0318658590006,23.629280057526653,50.53516722398293,0.0,863.9949054588845,22.255324507560186,53.43158863425059,0.0,641.0912636394521,23.18839682243695,54.508784841879475,0.0,813.1773842910129,0.0,41.043163439872586,7949.990585169834,0.0,0.0,0.0,0.0,50.337879042081205,0.0,0.0,0.0,6568.988653896559,3969.8305831785656,1135.241487183722,1135.2414871837218,41.043163439872586,51.30395429984074,1969.434002686634,7949.990585169834,8.736127117466742,7.219999999999999,1.2506883787836411,9919.424587856469,46.684878238356596,0.0002785719655725681,8.736127117466742,1.2506883787836411,14.539417579670486,0.00864339403921445,11.513506339405497,13.001996163932013,0.4278395705583408,0.00864339403921445,13.0,81.99999967423457,0.0,0.0,0.0528430476636344,7.219999999999999,0.640205240555572,11.501175767952668,0.31057230924622753,0.008490779919273488,11.5,23.95,0.31057230924622753,0.011808729318097837,4.5,41133792.66351149,1392958.8398908707 
 09/06  10:00:00,26.749999999999996,11.0,5.0,11.0,5.0,20.0,24.760671506335143,13.388310252953891,24.69429495883378,14.173966328820638,24.99224263871873,12.832842783929024,24.907535192368957,14.18902716049082,23.281207050526877,13.285667686082764,24.678169606045294,15.125588716995646,24.760671506335143,49.172699038249284,1278.0396243411867,0.0,24.69429495883378,51.95629348812187,0.0,1044.6109439473041,24.99224263871873,46.76871540887622,0.0,2003.2297057001033,24.907535192368957,51.352666798161735,0.0,1203.3661149963625,23.281207050526877,53.38358721267437,0.0,769.2906380364908,24.678169606045294,55.305471938311975,0.0,1020.6778378774752,0.0,0.0,10398.455138986326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7687.121202047101,4865.282967311039,2406.5917990839966,2271.49717249194,0.0,0.0,2546.4897357036302,10398.455138986326,8.871308101326612,7.219999999999999,1.4979471503618567,12944.944874689954,46.6421335098978,0.0,8.871308101326612,1.4979471503618567,16.51059489709577,0.008929635135556205,11.998379363145846,12.997621321260752,0.5070180654345507,0.008834849870719065,13.0,81.99999967594835,0.0,0.0,0.10578814761018178,7.219999999999999,0.7535947259227735,11.500081893097416,0.31057230924622753,0.00844915204596906,11.5,26.749999999999996,0.31057230924622753,0.012051366215132208,4.5,53845112.40813263,1449655.2517938828 
 09/06  11:00:00,29.175,11.0,5.0,11.0,5.0,20.0,26.157138097440836,14.35311666866708,24.998275465594272,14.66095182626532,24.998707419733574,12.816088002633183,24.998309391811393,14.513370808846144,24.15112064558897,13.779491060008844,24.998425404298438,16.146232309013282,26.157138097440836,48.19210857566589,634.885455877235,0.0,24.998275465594272,52.655857303553695,0.0,1668.6334115782436,24.998707419733574,46.6991876135768,0.0,2109.610447352145,24.998309391811393,52.155512004162226,0.0,1737.7287878108573,24.15112064558897,52.31848880232453,0.0,835.1372681773013,24.998425404298438,57.922225227960105,0.0,1684.3893960170624,0.0,0.0,14779.240535780555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8760.225211519602,5642.02443553891,5670.368094540615,4601.3794492195275,0.0,0.0,3641.0849379794713,14779.240535780555,9.242107578118866,7.22,1.7415223210016926,18420.325473760025,46.6421335098978,0.0,9.242107578118866,1.7415223210016926,19.148683628589005,0.009460844809332923,12.866143105901724,12.997515866394565,0.6587806693566471,0.008822193271345764,13.0,81.99999967594836,0.0,0.0,0.25205195000634445,7.220000000000001,0.86409064686493,11.501578052313434,0.31057230924622753,0.008422458064404755,11.5,29.175,0.31057230924622753,0.012402989094905868,4.5,59511100.98190657,1600991.1161051798 
 09/06  12:00:00,29.625,8.8,4.0,8.8,4.0,16.0,27.203871769913654,14.278129755973643,24.99787940420359,14.018713098942552,24.998662648349345,12.757605132181055,24.997905071493417,13.958202988071495,24.629581308508904,13.664644937536222,24.99762384533406,15.860529695431985,27.203871769913654,45.0969502394965,27.680419306270778,135.03725301093073,24.99787940420359,50.51438229077422,0.0,1874.4068163358345,24.998662648349345,46.520688627551884,0.0,1721.3555981155464,24.997905071493417,50.315869459888226,0.0,1907.6481021410837,24.629581308508904,50.462677066883835,0.0,870.4826158942816,24.99762384533406,56.878962420307225,0.0,1742.4855193040657,0.0,0.0,15635.830951331447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9040.18335767671,5788.0413089221765,6168.776131473896,5014.229328796885,0.0,0.0,3866.6778387843024,15635.830951331447,9.249039426788919,7.219999999999999,1.8382891891806326,19502.50879011575,46.6421335098978,0.0,9.249039426788919,1.8382891891806328,19.742031686724477,0.009492672762720707,12.917286714838198,13.00330310365064,0.6629382167686271,0.008802670680177049,13.0,81.99999967594836,0.0,0.0,0.275173563170983,7.219999999999999,0.8948176157055852,11.499606990348543,0.31057230924622753,0.008419888389402348,11.5,29.625,0.31057230924622753,0.012571407811106473,4.5,59066134.40923576,1604864.0735149293 
 09/06  13:00:00,28.7125,4.4,2.0,4.4,2.0,8.0,27.898931146115316,13.808836003464284,24.99868705511977,13.314771674134875,24.999001040470326,12.596993272498437,24.99869858344323,13.289756310231603,24.53663565291677,13.066468282080667,24.99840664684923,15.167507921096405,27.898931146115316,42.002586895083994,0.0,483.21328339736147,24.99868705511977,48.25055987560259,0.0,1666.6502962123595,24.999001040470326,46.03260824974234,0.0,1201.278538076569,24.99869858344323,48.171545287659285,0.0,1677.5439952002548,24.53663565291677,48.801327640605024,0.0,861.968248428374,24.99840664684923,54.406355560663386,0.0,1392.3997957891738,0.0,0.0,13915.349598723442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9239.621446862648,5502.871583236639,4205.157296071515,3650.6115944709186,0.0,0.0,3410.867957524937,13915.349598723442,8.984934316595172,7.22,1.8808464713209552,17326.217556248383,46.6421335098978,0.0,8.984934316595172,1.8808464713209552,18.699940043209708,0.009214627370342716,12.470529880193942,13.019515340269013,0.5573406007421879,0.008821134576903682,13.0,81.99999967594836,0.0,0.0,0.1829268604479755,7.219999999999999,0.9249067112966638,11.500392970962547,0.31057230924622753,0.008457101858898109,11.5,28.7125,0.31057230924622753,0.013227244274735468,4.5,53299876.03434236,1490386.7739962803 
 09/06  14:00:00,28.674999999999997,8.8,4.0,8.8,4.0,16.0,28.3296067969766,13.523971364162332,24.998662191440747,13.342199461627374,24.998843397562272,12.96718176663183,24.998637076092507,13.313569461075994,24.902633279838952,13.18017690730413,24.99814810668846,14.908307169665598,28.3296067969766,40.201156967408096,0.0,822.6488647790884,24.998662191440747,48.335145972407275,0.0,1921.3578372806599,24.998843397562272,47.16580174661108,0.0,1102.6839726499459,24.998637076092507,48.244771723972235,0.0,1977.7145593616892,24.902633279838952,48.10011066155255,0.0,909.437838065469,24.99814810668846,53.50208249093946,0.0,1857.7401272876627,0.0,0.0,14635.348283992746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8614.512896232825,5482.983609193341,5647.5855669805815,4992.7922934816515,0.0,0.0,3584.500448682596,14635.348283992746,9.152695109145325,7.22,1.8065337139207251,18219.84873267534,46.6421335098978,0.0,9.152695109145325,1.8065337139207256,20.035427650250355,0.009161358440110085,12.383808642935339,12.984163281142992,0.6323790183440673,0.008750907873367384,13.0,81.99999967594836,0.0,0.0,0.25137196195741585,7.22,0.8505939538964342,11.500302308469209,0.31057230924622753,0.00843054965802362,11.5,28.674999999999997,0.31057230924622753,0.012428098922049952,4.5,56634195.454549804,1567985.2481374952 
 09/06  15:00:00,27.15,11.0,5.0,11.0,5.0,20.0,28.57728335532783,13.948470948715517,24.99833219685756,13.852334290428065,24.99840315791394,13.552641494269913,24.998299329902263,13.778934563083082,24.998272175884615,13.69415259278588,24.997862417482636,15.21953619395308,28.57728335532783,40.73717494241482,0.0,781.3911831476171,24.99833219685756,49.96936701877196,0.0,1828.2295535669384,24.99840315791394,49.004417909122814,0.0,978.5422297123077,24.998299329902263,49.73124186569942,0.0,1917.3267002818639,24.998272175884615,49.457428049683166,0.0,931.7550500326084,24.997862417482636,54.58667892268498,0.0,1994.115561266565,0.0,0.0,14339.314453478928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8231.987815529526,4997.6531615946205,5704.890677472444,4915.723918026203,0.0,0.0,3465.033291127129,14339.314453478928,9.151943096026194,7.22,1.7705313315305977,17804.347744606057,46.6421335098978,0.0,9.151943096026194,1.7705313315305977,20.045475526281567,0.00927801081144321,12.563846826052561,13.003303085622685,0.6226547959482298,0.008775303910604,13.0,81.99999967594836,0.0,0.0,0.2529914933832108,7.22,0.8145915715063068,11.499941231666316,0.31057230924622753,0.008466640110928826,11.5,27.15,0.31057230924622753,0.012595426613704224,4.5,57060063.245072536,1557056.9876751285 
 09/06  16:00:00,26.475,11.0,5.0,11.0,5.0,20.0,28.63327742662635,14.38260786237922,24.998053151738226,14.201469714407455,24.99821280902014,13.983675701220786,24.99812634982192,14.156683539684213,24.997985979953317,13.883409458724934,24.99778399491903,15.577661949058863,28.63327742662635,41.76407825817981,0.0,668.4094770153888,24.998053151738226,51.11325337066298,0.0,1752.8272740851805,24.99821280902014,50.39638464631663,0.0,847.538486485925,24.99812634982192,50.9652580138389,0.0,1731.7426037853047,24.997985979953317,50.06922907506284,0.0,964.3752404665811,24.99778399491903,55.856102413304946,0.0,1857.7713768052472,0.0,0.0,13672.751505948203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8122.82815908719,4783.541854379585,5144.738240439505,4293.935754633959,0.0,0.0,3287.007747899088,13672.751505948203,9.071325746027217,7.22,1.7616777656219154,16959.75925384729,46.6421335098978,0.0,9.071325746027217,1.761677765621916,19.511455474910292,0.009384162191134603,12.728997269236322,13.004827990835047,0.5822434555076839,0.008805231695638087,13.0,81.99999967594836,0.0,0.0,0.22635930600288884,7.22,0.8057380055976247,11.500005102754963,0.31057230924622753,0.008486461194875523,11.5,26.475,0.31057230924622753,0.012749223308353742,4.5,54568106.30603059,1514142.499225134 
 09/06  17:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,28.6092293470839,14.607884056357914,24.998093277071483,14.35936946317721,24.639441809319436,14.203481297248022,24.998297277693126,14.581731010087616,24.998017744369328,13.852024969459897,24.997959501708486,16.025788082455716,28.6092293470839,42.43576965782741,0.0,432.18427167994105,24.998093277071483,51.638702656908286,0.0,1635.2325793370464,24.639441809319436,52.228816149247386,0.0,788.7271344175244,24.998297277693126,52.38809484112317,0.0,1373.6441175952978,24.998017744369328,49.967112305117084,0.0,986.7343445937261,24.997959501708486,57.48221348260374,0.0,1547.6155022119706,0.0,0.0,13496.688824515602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9122.424445954786,4648.294277838294,3917.476002680606,3235.521883744349,0.0,0.0,3233.4472486434533,13496.688824515602,8.929538673677076,7.219999999999999,1.8837252365263772,16730.136073159054,46.6421335098978,0.0,8.929538673677076,1.8837252365263772,18.36050240769749,0.009364250523560623,12.697150897162947,13.020050535226293,0.5179199443852414,0.008842601358018141,13.0,81.99999967594836,0.0,0.0,0.17010909697998233,7.219999999999998,0.9277854765020859,11.500185305028612,0.31057230924622753,0.008549459628155957,11.5,26.012500000000003,0.31057230924622753,0.01426090464393838,4.5,50829371.96104729,1455952.6753541043 
 09/06  18:00:00,24.85,11.0,5.0,11.0,5.0,20.0,28.535855845386966,14.950714868996727,24.99831824763656,14.77188802586707,24.145827972745245,14.196165681310504,24.99834253583142,15.185916571754072,24.72118957319451,14.013449258517554,24.99780108450013,16.45101467722998,28.535855845386966,43.570815024194225,0.0,207.86123284790074,24.99831824763656,53.035676725726645,0.0,1284.5250298443964,24.145827972745245,53.76911363954441,0.0,755.0942316468213,24.99834253583142,54.469340043936555,0.0,1090.6201646202435,24.72118957319451,51.340450291896836,0.0,876.0752527721634,24.99780108450013,59.0615616320414,0.0,1488.016657558096,0.0,0.0,12279.532419927318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9143.108067479574,4280.273131235682,2676.154496556022,2192.610155116641,0.0,0.0,2927.3731083341163,12279.532419927318,8.767038962085477,7.22,1.8921657407412331,15206.905528261435,46.6421335098978,0.0,8.767038962085477,1.8921657407412331,16.887934716615842,0.009285385145136611,12.570078432279809,13.022423678247105,0.45396106458683916,0.008864672260768452,13.0,81.99999967594836,0.0,0.0,0.11634142770097874,7.219999999999999,0.9362259807169419,11.500110116682883,0.31057230924622753,0.008591566649281873,11.5,24.85,0.31057230924622753,0.014799212545449433,4.5,49686989.789342985,1407683.4486145463 
 09/06  19:00:00,23.7125,5.5,2.5,5.5,2.5,10.0,27.694429782593815,14.928924405268493,24.173270120052138,14.700901342617737,22.95550048079278,13.509825730832576,24.104204086194436,15.02816241161831,23.2300036965947,13.390674035948658,24.429403322039697,16.409462643162904,27.694429782593815,45.69542965478097,0.0,500.57922930971404,24.173270120052138,55.46221111033998,0.0,900.0422810888034,22.95550048079278,55.24673420265954,0.0,675.3352789091468,24.104204086194436,56.879080312379884,0.0,847.183556812445,23.2300036965947,53.91788161960183,0.0,765.6614205002154,24.429403322039697,60.941175262896934,0.0,916.1398503428388,0.0,0.0,9925.656581407264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8567.798935599494,3913.779154394157,909.6532905661559,815.3122572770227,0.0,0.0,2385.045134591893,9925.656581407264,8.514642449393195,7.22,1.8283146334828273,12310.70171599916,46.6421335098978,0.0,8.514642449393195,1.8283146334828273,14.159714743508983,0.008976887199782868,12.063915158867331,13.000170146149822,0.3705044250126874,0.008875974547159833,13.0,81.99999967594836,0.0,0.0,0.0416879406123396,7.22,0.8723748734585361,11.500016373004442,0.31057230924622753,0.008605122426352575,11.5,23.7125,0.31057230924622753,0.01454620600633003,4.5,33223126.82979648,1354960.257918031 
 09/06  20:00:00,22.3,0.0,0.0,0.0,0.0,0.0,26.26971528861823,14.076610807665048,22.78242711748383,13.514263627136023,22.20903264388356,12.434187756226734,22.748779798608723,13.720786506871775,22.22822295907581,12.352349051241221,23.153519288161036,15.33545821483509,26.26971528861823,47.016785530261025,0.0,1012.2829599095016,22.78242711748383,55.84487136357822,0.0,786.9798102994494,22.20903264388356,53.886815519868954,0.0,393.9261310270845,22.748779798608723,56.71690895860512,0.0,742.6705398196183,22.22822295907581,53.5325381179602,0.0,468.55347174436645,23.153519288161036,61.43293015981459,0.0,812.8567337863444,0.0,368.305629222815,9266.013016979927,0.0,0.0,229.89393535398278,0.0,221.23384741915407,0.0,0.0,0.0,8084.965295961296,3461.018922457437,766.5048807617482,729.6241204956033,368.305629222815,460.38203652851877,2224.295680224508,9266.013016979927,8.463339197931049,7.22,1.777064576720102,11490.308697204433,45.78697068637934,0.0024130919179944994,8.463339197931049,1.7770645767201025,13.933057284630138,0.008913586126258805,11.967606737658466,12.999697144955881,0.3705044250126874,0.00887413631447826,13.0,81.9999997022253,0.0,0.0,0.03542819617938855,7.22,0.8211248166958109,11.500032442422814,0.31057230924622753,0.008629321101787175,11.5,22.3,0.31057230924622753,0.014532014438007074,4.5,21799518.56742571,1354960.257918031 
 09/06  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,25.90369375371426,13.492549628922697,22.75210936290383,12.915019092044187,22.624967240193442,12.102207301574621,22.701134937198024,13.079050945001606,22.733439651048915,12.054975857374501,22.832035778000364,14.645685574776817,25.90369375371426,46.255931842075356,0.0,0.0,22.75210936290383,53.80220845601946,47.52,0.0,22.624967240193442,51.400176470197295,20.520000000000003,0.0,22.701134937198024,54.55095028807225,47.52,0.0,22.733439651048915,50.90483038548026,20.520000000000003,0.0,22.832035778000364,59.91834635274816,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.944382670603233,0.009861919802552866,13.492588924008988,25.944382670603233,0.0,0.009861919802552866,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.014509948958818842,11.5,21.7,0.0,0.014509948958818842,4.5,5760000.0,0.0 
 09/06  22:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,25.247735780511643,13.517844916844428,22.502754130820406,12.936603443867162,22.441528665211976,12.111718179249774,22.46480544812956,13.102437143302764,22.528688022271176,12.06300963374982,22.52383110212735,14.67286697512987,25.247735780511643,48.174748970806746,0.0,0.0,22.502754130820406,54.700365936466724,27.720000000000002,0.0,22.441528665211976,52.00875108235852,11.970000000000002,0.0,22.46480544812956,55.42453064405052,27.720000000000002,0.0,22.528688022271176,51.56844249334959,11.970000000000002,0.0,22.52383110212735,61.15931554433276,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.44141895134194,0.009877875940184803,13.51703773392706,25.44141895134194,0.0,0.009877875940184803,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.014250912515199401,11.5,22.0125,0.0,0.014250912515199401,4.5,1710000.0,0.0 
 09/06  23:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.543979897005947,13.517186361233037,22.17188802153239,12.936041470304591,22.15494735890133,12.11147046420352,22.1481331791013,13.10182829722147,22.20938644852901,12.062800276709666,22.15116665916474,14.672159121014221,24.543979897005947,50.23725512204337,0.0,0.0,22.17188802153239,55.809680456649794,15.840000000000002,0.0,22.15494735890133,52.922382255695695,6.840000000000001,0.0,22.1481331791013,56.49986616447244,15.840000000000002,0.0,22.20938644852901,52.578407773728756,6.840000000000001,0.0,22.15116665916474,62.55684548836798,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.7098011375884,0.009877997946353542,13.517224413981863,24.7098011375884,0.0,0.009877997946353542,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.013711833636234008,11.5,21.8875,0.0,0.013711833636234008,4.5,1710000.0,0.0 
 09/06  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.94969233647059,13.51720105032569,21.924934991332236,12.936054149148115,21.927255489848065,12.111476022375447,21.9095456785597,13.101842253536528,21.95928290372651,12.062805038653854,21.91679596977859,14.672175266345908,23.94969233647059,52.05862566684655,0.0,0.0,21.924934991332236,56.65607581461481,15.840000000000002,0.0,21.927255489848065,53.662067485685846,6.840000000000001,0.0,21.9095456785597,57.327654496502596,15.840000000000002,0.0,21.95928290372651,53.38585338819978,6.840000000000001,0.0,21.91679596977859,63.45707070561308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.08854598260694,0.009877981671556143,13.517199547397318,24.08854598260694,0.0,0.009877981671556143,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013487563062717846,11.5,21.7,0.0,0.013487563062717846,4.5,1710000.0,0.0 
 09/07  01:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.464974582571156,13.517200993077617,21.957985885290093,12.936054279920851,21.946646170173253,12.11147615264993,21.948994312824126,13.101841658032793,21.965116960319463,12.062805176362685,22.033460809562108,14.672174966163043,23.464974582571156,53.5992399928662,0.0,0.0,21.957985885290093,56.54160418737298,15.840000000000002,0.0,21.946646170173253,53.59830774693037,6.840000000000001,0.0,21.948994312824126,57.189508339542726,15.840000000000002,0.0,21.965116960319463,53.36648982825274,6.840000000000001,0.0,22.033460809562108,63.00699642871417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.575010234022127,0.009877982586455078,13.517200993077617,23.575010234022127,0.0,0.009877982586455078,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.013796225897283888,11.5,21.324999999999996,0.0,0.013796225897283888,4.5,4950000.0,0.0 
 09/07  02:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.075648659723544,13.517200993077617,21.88652319711896,12.936054279920851,21.880392393986902,12.11147615264993,21.884141646848423,13.101841658032793,21.890973458905307,12.062805176362685,22.03874606485487,14.672174966163043,23.075648659723544,54.87428521102663,0.0,0.0,21.88652319711896,56.788846275702305,15.840000000000002,0.0,21.880392393986902,53.8155686109667,6.840000000000001,0.0,21.884141646848423,57.41640031003591,15.840000000000002,0.0,21.890973458905307,53.608611605410886,6.840000000000001,0.0,22.03874606485487,62.986323672495985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.16756672871066,0.009877982545313562,13.517200993077617,23.16756672871066,0.0,0.009877982545313562,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.013677087059879653,11.5,20.4125,0.0,0.013677087059879653,4.5,4950000.0,0.0 
 09/07  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.729597894694265,13.517200993077617,21.744594582768414,12.936054279920851,21.751177309437335,12.11147615264993,21.742240393797065,13.101841658032793,21.757225939218195,12.062805176362685,21.97077144427014,14.672174966163043,22.729597894694265,56.03656204529058,0.0,0.0,21.744594582768414,57.28336952821033,15.840000000000002,0.0,21.751177309437335,54.242083657273504,6.840000000000001,0.0,21.742240393797065,57.916337493091234,15.840000000000002,0.0,21.757225939218195,54.048417086134435,6.840000000000001,0.0,21.97077144427014,63.2480448311974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.813648926734082,0.009877982546963596,13.517200993077617,22.813648926734082,0.0,0.009877982546963596,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013460741132975207,11.5,19.625,0.0,0.013460741132975207,4.5,4950000.0,0.0 
 09/07  04:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.405707145560683,13.517200993077617,21.598295346854734,12.936054279920851,21.60337027719137,12.11147615264993,21.586666906578287,13.101841658032793,21.606827344554407,12.062805176362685,21.889952224030665,14.672174966163043,22.405707145560683,57.14963936883767,0.0,0.0,21.598295346854734,57.79814854425925,15.840000000000002,0.0,21.60337027719137,54.73457581257249,6.840000000000001,0.0,21.586666906578287,58.46999730148963,15.840000000000002,0.0,21.606827344554407,54.54777352068883,6.840000000000001,0.0,21.889952224030665,63.56078886192089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.48491710022643,0.009877982546902284,13.517200993077617,22.48491710022643,0.0,0.009877982546902284,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01317228633154407,11.5,19.0875,0.0,0.01317228633154407,4.5,4950000.0,0.0 
 09/07  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.106391396444643,13.517200993077617,21.493961681787283,12.936054279920851,21.501073793358028,12.11147615264993,21.48224244972631,13.101841658032793,21.503041382136146,12.062805176362685,21.807593097452372,14.672174966163043,22.106391396444643,58.20036052294938,0.0,0.0,21.493961681787283,58.1682634759975,15.840000000000002,0.0,21.501073793358028,55.07818340211523,6.840000000000001,0.0,21.48224244972631,58.844728930558944,15.840000000000002,0.0,21.503041382136146,54.89519950998771,6.840000000000001,0.0,21.807593097452372,63.881270508280366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.177861047968783,0.009877982546904432,13.517200993077617,22.177861047968783,0.0,0.009877982546904432,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.013277553087414374,11.5,19.2125,0.0,0.013277553087414374,4.5,4950000.0,0.0 
 09/07  06:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.8567513946678,13.526876869453938,21.480832725941468,12.945685562390326,21.523759102776967,12.121045144202405,21.51577280213155,13.11148610769808,21.498509534194312,12.072370449029803,21.736737762826138,14.681939260497789,21.8567513946678,59.13048439159655,0.0,0.0,21.480832725941468,58.25175251856173,15.840000000000002,0.0,21.523759102776967,55.036649879138366,6.840000000000001,0.0,21.51577280213155,58.76132632670231,15.840000000000002,0.0,21.498509534194312,54.94509270312837,6.840000000000001,0.0,21.736737762826138,64.19889785356042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.911417051065722,0.009877982546904368,13.526876869453938,21.911417051065722,0.0,0.009877982546904368,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.01346741119796814,11.5,19.775,0.0,0.01346741119796814,4.5,4950000.0,0.0 
 09/07  07:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.726995123290767,13.532680714517072,21.603460167629844,12.95146296907904,21.804289012400815,12.126784687587874,21.784959216914096,13.117271195825307,21.69452584332942,12.078108177789481,21.70354971026576,14.687796033341392,21.726995123290767,59.6231882841001,0.0,0.0,21.603460167629844,57.83830906925694,15.840000000000002,0.0,21.804289012400815,54.12181339349096,6.840000000000001,0.0,21.784959216914096,57.82440059551094,15.840000000000002,0.0,21.69452584332942,54.31125533812656,6.840000000000001,0.0,21.70354971026576,64.35354540047736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.74454533749702,0.009877982546904375,13.532680714517072,21.74454533749702,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013512728831100681,11.5,20.375,0.0,0.013512728831100681,4.5,4950000.0,0.0 
 09/07  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.751762008163293,13.532680714517072,21.82647088545702,12.95146296907904,22.218421972160897,12.126784687587874,22.14767965557394,13.117271195825307,22.037557173508457,12.078108177789481,21.726598311477794,14.687796033341392,21.751762008163293,59.533083208257196,0.0,0.0,21.82647088545702,57.05550572835502,15.840000000000002,0.0,22.218421972160897,52.77300610852564,6.840000000000001,0.0,22.14767965557394,56.55938353032796,15.840000000000002,0.0,22.037557173508457,53.186231690987995,6.840000000000001,0.0,21.726598311477794,64.26296308441968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.7312408661536,0.009877982546904373,13.532680714517072,21.7312408661536,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.01352776629476198,11.5,20.6,0.0,0.01352776629476198,4.5,4950000.0,0.0 
 09/07  09:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.936316770598715,13.532680714517072,22.18023194070449,12.95146296907904,22.865819671227925,12.126784687587874,22.659492799702427,13.117271195825307,22.549157266642162,12.078108177789481,21.80666544754144,14.687796033341392,21.936316770598715,58.866427092516766,0.0,0.0,22.18023194070449,55.83851986665717,15.840000000000002,0.0,22.865819671227925,50.74012514910452,6.840000000000001,0.0,22.659492799702427,54.827548198017595,15.840000000000002,0.0,22.549157266642162,51.557210903169796,6.840000000000001,0.0,21.80666544754144,63.949417108059016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.875353735152103,0.009877982546904375,13.532680714517072,21.875353735152103,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.013500060586415546,11.5,21.287499999999998,0.0,0.013500060586415546,4.5,4950000.0,0.0 
 09/07  10:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.278676713150144,13.532680714517072,22.616927543625657,12.95146296907904,23.535817463829343,12.126784687587874,23.22695048364185,13.117271195825307,23.13690540551663,12.078108177789481,21.942712714580196,14.687796033341392,22.278676713150144,57.65189176735008,0.0,0.0,22.616927543625657,54.37544253111476,15.840000000000002,0.0,23.535817463829343,48.72560380819934,6.840000000000001,0.0,23.22695048364185,52.9755543801447,15.840000000000002,0.0,23.13690540551663,49.75313319815487,6.840000000000001,0.0,21.942712714580196,63.420554037941535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.17788865715326,0.009877982546904373,13.532680714517072,22.17788865715326,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.013506677142198205,11.5,22.3875,0.0,0.013506677142198205,4.5,4950000.0,0.0 
 09/07  11:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,22.778558697499474,13.532680714517072,23.09212717334801,12.95146296907904,24.17657538321066,12.126784687587874,23.827453591147936,13.117271195825307,23.749770285523677,12.078108177789481,22.120457288633737,14.687796033341392,22.778558697499474,55.92878258148936,0.0,0.0,23.09212717334801,52.83227246558519,15.840000000000002,0.0,24.17657538321066,46.88382911391123,6.840000000000001,0.0,23.827453591147936,51.09237010184697,15.840000000000002,0.0,23.749770285523677,47.94759041811547,6.840000000000001,0.0,22.120457288633737,62.73696702683509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.63952013724694,0.009877982546904375,13.532680714517072,22.63952013724694,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.01350991674044559,11.5,23.487499999999997,0.0,0.01350991674044559,4.5,4950000.0,0.0 
 09/07  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,23.41930271975253,13.532680714517072,23.579863395712085,12.95146296907904,24.806655943784417,12.126784687587874,24.445284332880746,13.117271195825307,24.38330290456137,12.078108177789481,22.334954794620593,14.687796033341392,23.41930271975253,53.80400180942284,0.0,0.0,23.579863395712085,51.29879500453622,15.840000000000002,0.0,24.806655943784417,45.148081697235526,6.840000000000001,0.0,24.445284332880746,49.23232852967143,15.840000000000002,0.0,24.38330290456137,46.1576898041791,6.840000000000001,0.0,22.334954794620593,61.92304231625183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.248041940309207,0.009877982546904373,13.532680714517072,23.248041940309207,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.013495801486612004,11.5,23.9,0.0,0.013495801486612004,4.5,4950000.0,0.0 
 09/07  13:00:00,23.525,0.0,0.0,0.0,0.0,0.0,24.137422438627254,13.532680714517072,23.944492338012896,12.95146296907904,25.21052310669357,12.126784687587874,24.908165445221254,13.117271195825307,24.882111524098228,12.078108177789481,22.570263532952815,14.687796033341392,24.137422438627254,51.52900498474645,0.0,0.0,23.944492338012896,50.18435330615556,15.840000000000002,0.0,25.21052310669357,44.072334005320435,6.840000000000001,0.0,24.908165445221254,47.88744649022837,15.840000000000002,0.0,24.882111524098228,44.800090155196884,6.840000000000001,0.0,22.570263532952815,61.04364363887783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.954341834759113,0.009877982546904373,13.532680714517072,23.954341834759113,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.014489966965007301,11.5,23.525,0.0,0.014489966965007301,4.5,4950000.0,0.0 
 09/07  14:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,24.84579151003343,13.532680714517072,24.13200737211907,12.95146296907904,25.30028226219563,12.126784687587874,25.094546402934203,13.117271195825307,25.15662277716446,12.078108177789481,22.78969573035898,14.687796033341392,24.84579151003343,49.388964107052765,0.0,0.0,24.13200737211907,49.6219057100071,15.840000000000002,0.0,25.30028226219563,43.83721164187104,6.840000000000001,0.0,25.094546402934203,47.3575126490652,15.840000000000002,0.0,25.15662277716446,44.072261639002775,6.840000000000001,0.0,22.78969573035898,60.23606644023248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.682052433110854,0.009877982546904375,13.532680714517072,24.682052433110854,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.014782223331993881,11.5,22.9875,0.0,0.014782223331993881,4.5,4950000.0,0.0 
 09/07  15:00:00,22.425,0.0,0.0,0.0,0.0,0.0,25.343531947237445,13.523006939094076,24.152481559910925,12.94183339010078,25.159814160340662,12.117218010467921,24.99851957599327,13.107628723249952,25.2229315171162,12.068544698673106,22.949151408387387,14.678033993703202,25.343531947237445,47.91401871797707,0.0,0.0,24.152481559910925,49.52968118235537,15.840000000000002,0.0,25.159814160340662,44.1777416467115,6.840000000000001,0.0,24.99851957599327,47.59961263891955,15.840000000000002,0.0,25.2229315171162,43.870752983199424,6.840000000000001,0.0,22.949151408387387,59.61909830872878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.242465266036646,0.009877982546904373,13.523006939094076,25.242465266036646,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014284278816185,11.5,22.425,0.0,0.014284278816185,4.5,4950000.0,0.0 
 09/07  16:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.590235896937223,13.517200993077617,24.006776013228958,12.936054279920851,24.79828592063859,12.11147615264993,24.65413299663708,13.101841658032793,25.015537262225724,12.062805176362685,23.02548488549299,14.672174966163043,25.590235896937223,47.198103680125456,0.0,0.0,24.006776013228958,49.94635537346785,15.840000000000002,0.0,24.79828592063859,45.12435223476402,6.840000000000001,0.0,24.65413299663708,48.57104869371312,15.840000000000002,0.0,25.015537262225724,44.400018660260024,6.840000000000001,0.0,23.02548488549299,59.321621684251745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.55208483449689,0.009877982546904375,13.517200993077617,25.55208483449689,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014033616686235472,11.5,21.8875,0.0,0.014033616686235472,4.5,4950000.0,0.0 
 09/07  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,25.57283564342167,13.517200993077617,23.708911349573825,12.936054279920851,24.278446346526223,12.11147615264993,24.147276803812833,13.101841658032793,24.569123239228205,12.062805176362685,23.01098437575321,14.672174966163043,25.57283564342167,47.246926506596466,0.0,0.0,23.708911349573825,50.849630691430264,15.840000000000002,0.0,24.278446346526223,46.55060253451983,6.840000000000001,0.0,24.147276803812833,50.06886638548166,15.840000000000002,0.0,24.569123239228205,45.60065971682472,6.840000000000001,0.0,23.01098437575321,59.37373100513957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.60274703908867,0.009877982546904375,13.517200993077617,25.60274703908867,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013998345119323205,11.5,21.7,0.0,0.013998345119323205,4.5,4950000.0,0.0 
 09/07  18:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.30701169403548,13.507518536667547,23.30661001588198,12.92641571400432,23.669422462291582,12.10190030972364,23.553771077396327,13.09219100227381,23.96926327726053,12.053233004242898,22.912386430050514,14.662404177765925,25.30701169403548,47.96955410073115,0.0,0.0,23.30661001588198,52.065723269029775,15.840000000000002,0.0,23.669422462291582,48.25553179508319,6.840000000000001,0.0,23.553771077396327,51.856036985461486,15.840000000000002,0.0,23.96926327726053,47.240954313617365,6.840000000000001,0.0,22.912386430050514,59.69168653270219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.393074402766757,0.009877982546904373,13.507518536667547,25.393074402766757,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.013993947377230588,11.5,21.324999999999996,0.0,0.013993947377230588,4.5,4950000.0,0.0 
 09/07  19:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.85043152245163,13.501707379332966,22.83155229805035,12.920631273069025,23.049873078810567,12.096153257566003,22.950488245240823,13.08639875067737,23.276460954643884,12.047488321371207,22.749919483532693,14.656539838311291,24.85043152245163,49.27486142084291,0.0,0.0,22.83155229805035,53.56403753561768,15.840000000000002,0.0,23.049873078810567,50.074875786361005,6.840000000000001,0.0,22.950488245240823,53.75986903248901,15.840000000000002,0.0,23.276460954643884,49.23685351538882,6.840000000000001,0.0,22.749919483532693,60.25976051004129,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.978622134973346,0.00987798254690437,13.501707379332966,24.978622134973346,0.0,0.00987798254690437,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.01401825661056983,11.5,20.7875,0.0,0.01401825661056983,4.5,4950000.0,0.0 
 09/07  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,24.299620438867414,13.511391940103708,22.458758145823424,12.930271465717274,22.599641168791962,12.10573103349462,22.52800542812579,13.096051729112666,22.718681252578584,12.057062217990769,22.555485072311846,14.666312959728863,24.299620438867414,50.957792375001105,0.0,0.0,22.458758145823424,54.823318007086186,15.840000000000002,0.0,22.599641168791962,51.491344523838166,6.840000000000001,0.0,22.52800542812579,55.18860495508473,15.840000000000002,0.0,22.718681252578584,50.957464960266265,6.840000000000001,0.0,22.555485072311846,61.013657118527725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.440265503635825,0.009877982546904368,13.511391940103708,24.440265503635825,0.0,0.009877982546904368,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014024622562124847,11.5,20.6,0.0,0.014024622562124847,4.5,4950000.0,0.0 
 09/07  21:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.755628709187,13.517200993077617,22.191496355935787,12.936054279920851,22.282569929830572,12.11147615264993,22.234150233009444,13.101841658032793,22.34812719837886,12.062805176362685,22.371404462095256,14.672174966163043,23.755628709187,52.66951604965247,0.0,0.0,22.191496355935787,55.742914054217266,15.840000000000002,0.0,22.282569929830572,52.51281316233201,6.840000000000001,0.0,22.234150233009444,56.20463093776533,15.840000000000002,0.0,22.34812719837886,52.13646048889548,6.840000000000001,0.0,22.371404462095256,61.72336880001841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.886848052387034,0.009877982546904366,13.517200993077617,23.886848052387034,0.0,0.009877982546904366,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013982209924688422,11.5,20.225,0.0,0.013982209924688422,4.5,4950000.0,0.0 
 09/07  22:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.269553542316867,13.517200993077617,21.961949553497142,12.936054279920851,22.02965860117343,12.11147615264993,21.99152232778278,13.101841658032793,22.065984525670622,12.062805176362685,22.210040418870744,14.672174966163043,23.269553542316867,54.23548915354367,0.0,0.0,21.961949553497142,56.528279771391176,15.840000000000002,0.0,22.02965860117343,53.32798836219594,6.840000000000001,0.0,21.99152232778278,57.0416928603105,15.840000000000002,0.0,22.065984525670622,53.039699130739834,6.840000000000001,0.0,22.210040418870744,62.33245718049661,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.385557030920264,0.00987798254690437,13.517200993077617,23.385557030920264,0.0,0.00987798254690437,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013630535369745112,11.5,19.625,0.0,0.013630535369745112,4.5,4950000.0,0.0 
 09/07  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.838374766970464,13.517200993077617,21.780919931611116,12.936054279920851,21.832222351707184,12.11147615264993,21.802259436354856,13.101841658032793,21.852417945799946,12.062805176362685,22.06918204512332,14.672174966163043,22.838374766970464,55.66867353427109,0.0,0.0,21.780919931611116,57.156351055990825,15.840000000000002,0.0,21.832222351707184,53.97423051099569,6.840000000000001,0.0,21.802259436354856,57.70431975032467,15.840000000000002,0.0,21.852417945799946,53.73511524632939,6.840000000000001,0.0,22.06918204512332,62.86969106874119,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.941297260441246,0.009877982546904375,13.517200993077617,22.941297260441246,0.0,0.009877982546904375,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013159792454285911,11.5,19.4,0.0,0.013159792454285911,4.5,4950000.0,0.0 
 09/07  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.46259150469124,13.517200993077617,21.654100765523243,12.936054279920851,21.689472588500607,12.11147615264993,21.67025687563014,13.101841658032793,21.700779542477058,12.062805176362685,21.94822159895442,14.672174966163043,22.46259150469124,56.95252565502526,0.0,0.0,21.654100765523243,57.60107924032506,15.840000000000002,0.0,21.689472588500607,54.44701318392325,6.840000000000001,0.0,21.67025687563014,58.171670747685795,15.840000000000002,0.0,21.700779542477058,54.23517220963609,6.840000000000001,0.0,21.94822159895442,63.335192271871136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.55079365124123,0.009877982546904373,13.517200993077617,22.55079365124123,0.0,0.009877982546904373,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.01271769044394238,11.5,19.4,0.0,0.01271769044394238,4.5,4950000.0,0.0 
 09/08  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.14809792436082,13.507518536667547,21.551118879730637,12.92641571400432,21.576656748656475,12.10190030972364,21.560377742440835,13.09219100227381,21.58303718499246,12.053233004242898,21.847820123315017,14.662404177765925,22.14809792436082,58.01596229061835,0.0,0.0,21.551118879730637,57.928552390684374,15.840000000000002,0.0,21.576656748656475,54.789413256208235,6.840000000000001,0.0,21.560377742440835,58.52703767248995,15.840000000000002,0.0,21.58303718499246,54.59265399330354,6.840000000000001,0.0,21.847820123315017,63.68430836443733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.221252090045233,0.009877982546904371,13.507518536667547,22.221252090045233,0.0,0.009877982546904371,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.012560119084477493,11.5,19.4,0.0,0.012560119084477493,4.5,4950000.0,0.0 
 09/08  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.887427687952524,13.501707379332966,21.45545645554986,12.920631273069025,21.476604882123404,12.096153257566003,21.46116964249593,13.08639875067737,21.48025213117795,12.047488321371207,21.764675359904007,14.656539838311291,21.887427687952524,58.92319268352841,0.0,0.0,21.45545645554986,58.24682525087815,15.840000000000002,0.0,21.476604882123404,55.10516958449574,6.840000000000001,0.0,21.46116964249593,58.861339265931704,15.840000000000002,0.0,21.48025213117795,54.91644794242589,6.840000000000001,0.0,21.764675359904007,63.9843602015322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.948165935557647,0.00987798254690437,13.501707379332966,21.948165935557647,0.0,0.00987798254690437,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012588101629397556,11.5,19.0875,0.0,0.012588101629397556,4.5,4950000.0,0.0 
