Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/08  03:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.665781253513508,13.492016174298186,21.353766685655856,12.910984429397347,21.37952712166145,12.086569161406533,21.362163147526786,13.076739404811788,21.381619257973025,12.03790805521341,21.694203063616474,14.646760439980845,21.665781253513508,59.68873225182152,0.0,0.0,21.353766685655856,58.57390352841414,15.840000000000002,0.0,21.37952712166145,55.3988777036488,6.840000000000001,0.0,21.362163147526786,59.18211580325152,15.840000000000002,0.0,21.381619257973025,55.21440261571292,6.840000000000001,0.0,21.694203063616474,64.21996731597147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.718744220798264,0.009877982546904376,13.492016174298186,21.718744220798264,0.0,0.009877982546904376,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.012570951069868375,11.5,18.525000000000002,0.0,0.012570951069868375,4.5,4950000.0,0.0 
 09/08  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.472598515246144,13.495893055365123,21.247711271599922,12.914843597564465,21.278546072748355,12.090403243178795,21.257399429189803,13.08060359799041,21.27974838417287,12.041740633847876,21.632238042607973,14.65067267929419,21.472598515246144,60.413837369855166,0.0,0.0,21.247711271599922,58.97104752365842,15.840000000000002,0.0,21.278546072748355,55.75707348655023,6.840000000000001,0.0,21.257399429189803,59.578641991786085,15.840000000000002,0.0,21.27974838417287,55.57443251184337,6.840000000000001,0.0,21.632238042607973,64.48010790702037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.517518351178914,0.009877982546904382,13.495893055365123,21.517518351178914,0.0,0.009877982546904382,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012295212930306726,11.5,17.9875,0.0,0.012295212930306726,4.5,4950000.0,0.0 
 09/08  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.303779219824754,13.501707379332966,21.160543346510057,12.920631273069025,21.191164133740394,12.096153257566003,21.1699326801886,13.08639875067737,21.191857685571506,12.047488321371207,21.576482857793525,14.656539838311291,21.303779219824754,61.065186945325145,0.0,0.0,21.160543346510057,59.30975799853236,15.840000000000002,0.0,21.191164133740394,56.077994661911156,6.840000000000001,0.0,21.1699326801886,59.92191681993814,15.840000000000002,0.0,21.191857685571506,55.8960451349409,6.840000000000001,0.0,21.576482857793525,64.72493695316251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.345368269069628,0.009877982546904387,13.501707379332966,21.345368269069628,0.0,0.009877982546904387,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012475937209241037,11.5,17.8,0.0,0.012475937209241037,4.5,4950000.0,0.0 
 09/08  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.152940922144193,13.501707379332966,21.13586387895953,12.920631273069025,21.245257534659768,12.096153257566003,21.21762050056941,13.08639875067737,21.178351530715496,12.047488321371207,21.527645170168796,14.656539838311291,21.152940922144193,61.63286752208149,0.0,0.0,21.13586387895953,59.39968308551155,15.840000000000002,0.0,21.245257534659768,55.89295585426622,6.840000000000001,0.0,21.21762050056941,59.74748201774891,15.840000000000002,0.0,21.178351530715496,55.94245869209706,6.840000000000001,0.0,21.527645170168796,64.91869057445503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.185557836097786,0.00987798254690439,13.501707379332966,21.185557836097786,0.0,0.00987798254690439,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012336091903994095,11.5,18.1125,0.0,0.012336091903994095,4.5,4950000.0,0.0 
 09/08  07:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.08822108323424,13.501707379332966,21.28443507899201,12.920631273069025,21.62878175418601,12.096153257566003,21.556738595873924,13.08639875067737,21.409963308590932,12.047488321371207,21.514552916385743,14.656539838311291,21.08822108323424,61.8781696707242,0.0,0.0,21.28443507899201,58.86110149372489,15.840000000000002,0.0,21.62878175418601,54.596528714276275,6.840000000000001,0.0,21.556738595873924,58.51963207782863,15.840000000000002,0.0,21.409963308590932,55.15455954311663,6.840000000000001,0.0,21.514552916385743,64.97073231865569,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.092522791402992,0.009877982546904395,13.501707379332966,21.092522791402992,0.0,0.009877982546904395,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01242105220085429,11.5,18.675,0.0,0.01242105220085429,4.5,4950000.0,0.0 
 09/08  08:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.188243713690646,13.501707379332966,21.636864928087867,12.920631273069025,22.34132118875772,12.096153257566003,22.12792482471793,13.08639875067737,21.913745162783513,12.047488321371207,21.567370550942865,14.656539838311291,21.188243713690646,61.4997286485074,0.0,0.0,21.636864928087867,57.605389448107424,15.840000000000002,0.0,22.34132118875772,52.277632592909875,6.840000000000001,0.0,22.12792482471793,56.515508057630846,15.840000000000002,0.0,21.913745162783513,53.48324887138108,6.840000000000001,0.0,21.567370550942865,64.7611067792146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.144033172246722,0.0098779825469044,13.501707379332966,21.144033172246722,0.0,0.0098779825469044,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.012318973343921206,11.5,19.5875,0.0,0.012318973343921206,4.5,4950000.0,0.0 
 09/08  09:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.50611155438343,13.501707379332966,22.09139535325651,12.920631273069025,23.12077125111989,12.096153257566003,22.73216769707419,13.08639875067737,22.54623841828571,12.047488321371207,21.697219964060363,14.656539838311291,21.50611155438343,60.314259411171896,0.0,0.0,22.09139535325651,56.028782229737836,15.840000000000002,0.0,23.12077125111989,49.86273285092086,6.840000000000001,0.0,22.73216769707419,54.476395279279714,15.840000000000002,0.0,22.54623841828571,51.463087407479875,6.840000000000001,0.0,21.697219964060363,64.24893068326948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.406353657415764,0.009877982546904402,13.501707379332966,21.406353657415764,0.0,0.009877982546904402,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.012425255969754558,11.5,20.375,0.0,0.012425255969754558,4.5,4950000.0,0.0 
 09/08  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.012751838881044,13.511391940103708,22.569401897152922,12.930271465717274,23.94808078720019,12.10573103349462,23.31031211750159,13.096051729112666,23.19322999562846,12.057062217990769,21.87920595018683,14.666312959728863,22.012751838881044,58.513864282049624,0.0,0.0,22.569401897152922,54.45725295689056,15.840000000000002,0.0,23.94808078720019,47.47075462682903,6.840000000000001,0.0,23.31031211750159,52.63603571938732,15.840000000000002,0.0,23.19322999562846,49.51535249329311,6.840000000000001,0.0,21.87920595018683,63.57872972401171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.887100593785675,0.00987798254690441,13.511391940103708,21.887100593785675,0.0,0.00987798254690441,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.012593763445301685,11.5,20.6,0.0,0.012593763445301685,4.5,4950000.0,0.0 
 09/08  11:00:00,21.975,0.0,0.0,0.0,0.0,0.0,22.696527170477754,13.517200993077617,23.209272939568585,12.936054279920851,25.30297288325541,12.11147615264993,23.925302605382285,13.101841658032793,23.84532337444166,12.062805176362685,22.117920848687156,14.672174966163043,22.696527170477754,56.153387842302635,0.0,0.0,23.209272939568585,52.4086861010979,15.840000000000002,0.0,25.30297288325541,43.796448368589296,6.840000000000001,0.0,23.925302605382285,50.741754337588944,15.840000000000002,0.0,23.84532337444166,47.62498792584431,6.840000000000001,0.0,22.117920848687156,62.68377736632757,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.575570461955817,0.009877982546904408,13.517200993077617,22.575570461955817,0.0,0.009877982546904408,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.01263064003999845,11.5,21.975,0.0,0.01263064003999845,4.5,4950000.0,0.0 
 09/08  12:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,23.48813405955672,13.507518536667547,23.742884842036155,12.92641571400432,25.82060532469398,12.10190030972364,24.45968683460479,13.09219100227381,24.396555904813862,12.053233004242898,22.382779512285683,14.662404177765925,23.48813405955672,53.49520650931056,0.0,0.0,23.742884842036155,50.71427793808658,15.840000000000002,0.0,25.82060532469398,42.43440994795429,6.840000000000001,0.0,24.45968683460479,49.10811025476949,15.840000000000002,0.0,24.396555904813862,46.04432924424492,6.840000000000001,0.0,22.382779512285683,61.64221347719642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.284727187459332,0.009877982546904408,13.507518536667547,23.284727187459332,0.0,0.009877982546904408,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.012584958876093441,11.5,23.487499999999997,0.0,0.012584958876093441,4.5,4950000.0,0.0 
 09/08  13:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,24.309527287082965,13.501707379332966,24.14688536091777,12.920631273069025,25.768539515342415,12.096153257566003,24.72213156931806,13.08639875067737,24.6899825945072,12.047488321371207,22.62513831247008,14.656539838311291,24.309527287082965,50.898105847164175,0.0,0.0,24.14688536091777,49.47891584917833,15.840000000000002,0.0,25.768539515342415,42.549785479506966,6.840000000000001,0.0,24.72213156931806,48.32399092887162,15.840000000000002,0.0,24.6899825945072,45.22490385711228,6.840000000000001,0.0,22.62513831247008,60.71789908800352,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.10530787936292,0.009877982546904408,13.501707379332966,24.10530787936292,0.0,0.009877982546904408,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.012328481728671086,11.5,24.5875,0.0,0.012328481728671086,4.5,4950000.0,0.0 
 09/08  14:00:00,25.375,0.0,0.0,0.0,0.0,0.0,25.1444778697183,13.492016174298186,24.679247929063123,12.910984429397347,25.493882257389203,12.086569161406533,24.86515343204224,13.076739404811788,25.03615314670548,12.03790805521341,22.842744314483745,14.646760439980845,25.1444778697183,48.39193028031948,0.0,0.0,24.679247929063123,47.89796717014929,15.840000000000002,0.0,25.493882257389203,43.22120884458479,6.840000000000001,0.0,24.86515343204224,47.88277598358489,15.840000000000002,0.0,25.03615314670548,44.274970616368435,6.840000000000001,0.0,22.842744314483745,59.88392912379856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.928526350378718,0.009877982546904413,13.492016174298186,24.928526350378718,0.0,0.009877982546904413,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,25.375,0.0,0.012469682249411996,11.5,25.375,0.0,0.012469682249411996,4.5,4950000.0,0.0 
 09/08  15:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,26.092104408346508,13.486199855065234,25.41046928570328,12.905194600400556,25.413623965966114,12.080816930476953,25.030535326937915,13.070941977962882,26.016273759577768,12.03215800683334,23.07375795723996,14.640890881057901,26.092104408346508,45.730200492535644,0.0,0.0,25.41046928570328,45.84054234475732,15.840000000000002,0.0,25.413623965966114,43.41113783755864,6.840000000000001,0.0,25.030535326937915,47.39484114668983,15.840000000000002,0.0,26.016273759577768,41.763020404475654,6.840000000000001,0.0,23.07375795723996,59.02984465830539,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.89394318959036,0.009877982546904415,13.486199855065234,25.89394318959036,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.012337216063696456,11.5,25.9125,0.0,0.012337216063696456,4.5,4950000.0,0.0 
 09/08  16:00:00,26.475,0.0,0.0,0.0,0.0,0.0,27.015530916507792,13.476500315712595,26.164290142029728,12.895539212596802,25.252359885971515,12.071224554367786,24.998674521291058,13.061274266860798,27.192550968076432,12.02256919516102,23.318388610887084,14.631102895215713,27.015530916507792,43.27857596204481,0.0,0.0,26.164290142029728,43.807511730298515,15.840000000000002,0.0,25.252359885971515,43.802082373377225,6.840000000000001,0.0,24.998674521291058,47.45494019883064,15.840000000000002,0.0,27.192550968076432,38.9405040177887,6.840000000000001,0.0,23.318388610887084,58.12660722420486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,26.84920720054991,0.009877982546904416,13.476500315712595,26.84920720054991,0.0,0.009877982546904416,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.01214902480991896,11.5,26.475,0.0,0.01214902480991896,4.5,4950000.0,0.0 
 09/08  17:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,27.576794677881605,13.480380562165024,26.35343806434114,12.899401728288845,24.935553753419978,12.075061963004686,24.743867414224354,13.06514180222744,27.747092541547556,12.026405162439655,23.489659250574732,14.635018597216769,27.576794677881605,41.886109324839765,0.0,0.0,26.35343806434114,43.330414351202194,15.840000000000002,0.0,24.935553753419978,44.64876920895373,6.840000000000001,0.0,24.743867414224354,48.195174749438024,15.840000000000002,0.0,27.747092541547556,37.70104678257527,6.840000000000001,0.0,23.489659250574732,57.54309335442956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,27.476063022142263,0.009877982546904415,13.480380562165024,27.476063022142263,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.011922646775021091,11.5,26.012500000000003,0.0,0.011922646775021091,4.5,4950000.0,0.0 
 09/08  18:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,27.64796805404488,13.486199855065234,25.5333128258943,12.905194600400556,24.441551283645808,12.080816930476953,24.280836215574006,13.070941977962882,26.798371039938207,12.03215800683334,23.521448244276236,14.640890881057901,27.64796805404488,41.72761243268877,0.0,0.0,25.5333128258943,45.51129370240861,15.840000000000002,0.0,24.441551283645808,46.005019490994144,6.840000000000001,0.0,24.280836215574006,49.56915639561717,15.840000000000002,0.0,26.798371039938207,39.884275031756374,6.840000000000001,0.0,23.521448244276236,57.45463264406094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,27.665667146115318,0.009877982546904415,13.486199855065234,27.665667146115318,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.012919609924802069,11.5,24.5375,0.0,0.012919609924802069,4.5,4950000.0,0.0 
 09/08  19:00:00,22.525,0.0,0.0,0.0,0.0,0.0,27.22123558782533,13.486199855065234,24.414207506375824,12.905194600400556,23.79710546577587,12.080816930476953,23.655714863476923,13.070941977962882,25.271369569314494,12.03215800683334,23.376713609818914,14.640890881057901,27.22123558782533,42.78533143242834,0.0,0.0,24.414207506375824,48.65099985672977,15.840000000000002,0.0,23.79710546577587,47.82015145646484,6.840000000000001,0.0,23.655714863476923,51.46757139739865,15.840000000000002,0.0,25.271369569314494,43.654764963067336,6.840000000000001,0.0,23.376713609818914,57.95885541303155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,27.311343306853367,0.009877982546904415,13.486199855065234,27.311343306853367,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.013324532615410964,11.5,22.525,0.0,0.013324532615410964,4.5,4950000.0,0.0 
 09/08  20:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,26.469275306563887,13.495893055365123,23.52128032230363,12.914843597564465,23.206451202673122,12.090403243178795,23.081197587974835,13.08060359799041,24.049798668058607,12.041740633847876,23.135910574555027,14.65067267929419,26.469275306563887,44.74934645653598,0.0,0.0,23.52128032230363,51.359950292619594,15.840000000000002,0.0,23.206451202673122,49.583981514344586,6.840000000000001,0.0,23.081197587974835,53.315835823404285,15.840000000000002,0.0,24.049798668058607,46.9822758423572,6.840000000000001,0.0,23.135910574555027,58.84558915645783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,26.643403439816417,0.009877982546904415,13.495893055365123,26.643403439816417,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.013118994209237386,11.5,21.0125,0.0,0.013118994209237386,4.5,4950000.0,0.0 
 09/08  21:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.628545451108103,13.501707379332966,22.86993561174509,12.920631273069025,22.722001386322496,12.096153257566003,22.610698490282253,13.08639875067737,23.204421286319842,12.047488321371207,22.885917166655283,14.656539838311291,25.628545451108103,47.04850443509274,0.0,0.0,22.86993561174509,53.44072059380777,15.840000000000002,0.0,22.722001386322496,51.078761136080246,6.840000000000001,0.0,22.610698490282253,54.87831621277952,15.840000000000002,0.0,23.204421286319842,49.45206156036629,6.840000000000001,0.0,22.885917166655283,59.765283059624565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.83996500331054,0.009877982546904416,13.501707379332966,25.83996500331054,0.0,0.009877982546904416,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.013059599003839665,11.5,19.5375,0.0,0.013059599003839665,4.5,4950000.0,0.0 
 09/08  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.804439757938496,13.501707379332966,22.35558883836663,12.920631273069025,22.30254798957948,12.096153257566003,22.198935121870186,13.08639875067737,22.57644786490056,12.047488321371207,22.649285458574827,14.656539838311291,24.804439757938496,49.41312617770997,0.0,0.0,22.35558883836663,55.134327945510336,15.840000000000002,0.0,22.30254798957948,52.396563254800945,6.840000000000001,0.0,22.198935121870186,56.268960612990035,15.840000000000002,0.0,22.57644786490056,51.36746861772147,6.840000000000001,0.0,22.649285458574827,60.628949440684956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,25.005711863961952,0.009877982546904415,13.501707379332966,25.005711863961952,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.012721109273361193,11.5,18.525000000000002,0.0,0.012721109273361193,4.5,4950000.0,0.0 
 09/08  23:00:00,18.675,0.0,0.0,0.0,0.0,0.0,24.047013389516586,13.511391940103708,22.02885717308821,12.930271465717274,22.017516134600307,12.10573103349462,21.940338334837293,13.096051729112666,22.172629708819713,12.057062217990769,22.428024864228462,14.666312959728863,24.047013389516586,51.737487506858315,0.0,0.0,22.02885717308821,56.27682116755469,15.840000000000002,0.0,22.017516134600307,53.34722235953002,6.840000000000001,0.0,21.940338334837293,57.198255263195286,15.840000000000002,0.0,22.172629708819713,52.676384329488286,6.840000000000001,0.0,22.428024864228462,61.488170815062915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,24.227950393769845,0.009877982546904415,13.511391940103708,24.227950393769845,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.013189397954563205,11.5,18.675,0.0,0.013189397954563205,4.5,4950000.0,0.0 
 09/08  24:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,23.391598816087516,13.517200993077617,21.805942058189444,12.936054279920851,21.818991521058454,12.11147615264993,21.76873555444258,13.101841658032793,21.906801947062746,12.062805176362685,22.22853856987638,14.672174966163043,23.391598816087516,53.83860040085111,0.0,0.0,21.805942058189444,57.06942089180875,15.840000000000002,0.0,21.818991521058454,54.01805897122721,6.840000000000001,0.0,21.76873555444258,57.822845096067226,15.840000000000002,0.0,21.906801947062746,53.557360898930625,6.840000000000001,0.0,22.22853856987638,62.262390721640934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,23.545043645317918,0.009877982546904416,13.517200993077617,23.545043645317918,0.0,0.009877982546904416,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.013004931274392964,11.5,18.212500000000002,0.0,0.013004931274392964,4.5,4950000.0,0.0 
 09/09  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.82085427138287,13.517200993077617,21.36088917755868,12.936054279920851,21.412398166688586,12.11147615264993,21.343443644376276,13.101841658032793,21.462190798791525,12.062805176362685,21.801487927257543,14.672174966163043,22.82085427138287,55.729090934464395,0.0,0.0,21.36088917755868,58.64619842234197,15.840000000000002,0.0,21.412398166688586,55.37956708841585,6.840000000000001,0.0,21.343443644376276,59.34905338820224,15.840000000000002,0.0,21.462190798791525,55.034307905882656,6.840000000000001,0.0,21.801487927257543,63.90758739437944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.959439979600702,0.009877982546904416,13.517200993077617,22.959439979600702,0.0,0.009877982546904416,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012662800985470592,11.5,17.8,0.0,0.012662800985470592,4.5,1710000.0,0.0 
 09/09  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.307064785199678,13.517200993077617,21.082803094942456,12.936054279920851,21.142159561689866,12.11147615264993,21.0722431669734,13.101841658032793,21.17045983619136,12.062805176362685,21.50235517463554,14.672174966163043,22.307064785199678,57.494764092888744,0.0,0.0,21.082803094942456,59.654133499518544,15.840000000000002,0.0,21.142159561689866,56.30410642098356,6.840000000000001,0.0,21.0722431669734,60.34369298674342,15.840000000000002,0.0,21.17045983619136,56.026442770112766,6.840000000000001,0.0,21.50235517463554,65.0853863816545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,22.42790597544365,0.009877982546904415,13.517200993077617,22.42790597544365,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012662800985470592,11.5,17.8,0.0,0.012662800985470592,4.5,1710000.0,0.0 
 09/09  03:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,21.869678457376377,13.517200993077617,20.880371271041668,12.936054279920851,20.93946777295666,12.11147615264993,20.87579982164165,13.101841658032793,20.955576087203667,12.062805176362685,21.33011389824496,14.672174966163043,21.869678457376377,59.04770567137733,0.0,0.0,20.880371271041668,60.40117965986977,15.840000000000002,0.0,20.93946777295666,57.00980399315062,6.840000000000001,0.0,20.87579982164165,61.07696187172837,15.840000000000002,0.0,20.955576087203667,56.77102432326041,6.840000000000001,0.0,21.33011389824496,65.77568784990899,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.97284770306921,0.009877982546904415,13.517200993077617,21.97284770306921,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.012116226719438801,11.5,17.1125,0.0,0.012116226719438801,4.5,1710000.0,0.0 
 09/09  04:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.484815094452195,13.526876869453938,20.696032705476007,12.945685562390326,20.744145830148423,12.121045144202405,20.684978273332018,13.11148610769808,20.752947478793857,12.072370449029803,21.200215822825264,14.681939260497789,21.484815094452195,60.491781636265394,0.0,0.0,20.696032705476007,61.129102061479905,15.840000000000002,0.0,20.744145830148423,57.73557975498534,6.840000000000001,0.0,20.684978273332018,61.83781071765418,15.840000000000002,0.0,20.752947478793857,57.519532300212504,6.840000000000001,0.0,21.200215822825264,66.34366996888774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.57802662984355,0.009877982546904415,13.526876869453938,21.57802662984355,0.0,0.009877982546904415,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.011495240282889774,11.5,16.0125,0.0,0.011495240282889774,4.5,1710000.0,0.0 
 09/09  05:00:00,14.85,0.0,0.0,0.0,0.0,0.0,21.125373192004666,13.532680714517072,20.517228512373276,12.95146296907904,20.564970610694335,12.126784687587874,20.496876990363987,13.117271195825307,20.569967912234983,12.078108177789481,21.086435215638023,14.687796033341392,21.125373192004666,61.86305075103571,0.0,0.0,20.517228512373276,61.82999616526031,15.840000000000002,0.0,20.564970610694335,58.39864698535581,6.840000000000001,0.0,20.496876990363987,62.58273675837819,15.840000000000002,0.0,20.569967912234983,58.19371567937594,6.840000000000001,0.0,21.086435215638023,66.83399966326957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,21.211640608914287,0.009877982546904416,13.532680714517072,21.211640608914287,0.0,0.009877982546904416,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.010572587480796581,11.5,14.85,0.0,0.010572587480796581,4.5,1710000.0,0.0 
 09/09  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.843009341363334,13.532680714517072,20.403560685900857,12.95146296907904,20.783342237957488,12.126784687587874,20.626025683951646,13.117271195825307,20.461312216242344,12.078108177789481,20.98699952900506,14.687796033341392,20.843009341363334,62.94552869564155,0.0,0.0,20.403560685900857,62.26503144636993,15.840000000000002,0.0,20.783342237957488,57.62992552665663,6.840000000000001,0.0,20.626025683951646,62.09232801096418,15.840000000000002,0.0,20.461312216242344,58.58486959570821,6.840000000000001,0.0,20.98699952900506,67.24356354488391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439769480465012,8.439769480465012,0.0,0.0,44.71681828475934,0.0,8.439769480465012,0.0,20.89641449025288,0.009877982546904416,13.532680714517072,20.89641449025288,0.0,0.009877982546904416,13.0,81.99999974579703,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010340211173374698,11.5,14.4,0.0,0.010340211173374698,4.5,1710000.0,0.0 
 09/09  07:00:00,16.150000000000002,0.0,0.0,0.0,0.0,0.0,21.013978128597127,13.008558052454301,22.15062761991239,12.531488472988961,22.200276487539583,11.927162435749544,22.181794914992658,12.658662160639789,22.157401159153288,11.895818868955438,22.142963220325914,14.085332293095428,21.013978128597127,60.20489535850878,489.1749680679321,0.0,22.15062761991239,54.432998651701624,1096.614884562471,0.0,22.200276487539583,52.13940400889227,82.66928822415439,312.0044558638437,22.181794914992658,54.7790581931668,305.7178259755397,70.90132590225062,22.157401159153288,52.173196930036895,486.3842532101158,0.0,22.142963220325914,60.27960659786513,1183.1311888730702,0.0,0.0,6632.916075783011,3772.440193381158,0.0,1825.9502706810406,391.73949282401577,928.2081501049377,1168.5342366911977,1900.7710268138421,0.0,0.0,3160.6463553509375,1479.9654136171764,388.11913351424596,388.1191335142465,6425.536396093942,8031.920495117427,1092.4873569716601,3772.440193381158,8.232761091117647,7.219999999999999,0.8869843400445518,4864.927550352818,56.73834840087689,0.06949849715749852,8.232761091117647,0.886984340044552,13.031706610124509,0.008769019867377539,11.744405081803508,13.000671879494714,0.3705044250126874,0.008769019867377539,13.0,81.73989487538111,0.0,0.0,0.018916876877149345,7.219999999999999,0.30160772231975047,11.500297310255124,0.31057230924622753,0.008603839666922117,11.5,16.15,0.31057230924622753,0.010749310559387305,4.5,7878904.687563861,1354960.257918031 
 09/09  08:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,21.321050790753638,12.359408260582596,22.20045057712158,11.964953931114177,22.344945084321502,11.66978260109087,22.20003936789248,12.033261898602369,22.199851309318213,11.656821249068908,22.201467608661858,13.107367546711927,21.321050790753638,56.612371346696364,412.17830045166124,0.0,22.20045057712158,52.269119598118344,410.95374152122844,0.0,22.344945084321502,50.81601257439575,0.0,600.59330938573,22.20003936789248,52.50665198609994,0.0,209.85207487999844,22.199851309318213,51.21723786941317,130.75188612991954,0.0,22.201467608661858,56.340917634559545,713.5130217451067,0.0,0.0,3749.0428413974537,4574.045094143995,0.0,1149.0236543162446,31.89478586055288,489.19114170628507,817.7368889651293,1445.2111119988178,0.0,0.0,3975.780548414774,2152.594300819662,406.0663031492785,406.06630314927736,3749.0428413974537,4686.303551746817,1249.93818608938,4574.045094143995,8.387294541759104,7.22,0.9343498968603274,5823.983280233375,49.038499396330515,0.027294354620992133,8.387294541759104,0.9343498968603277,13.07930704352014,0.008667752490757465,11.571185173486533,13.000820933110484,0.3705044250126874,0.008667752490757465,13.0,81.99655040053227,0.0,0.0,0.020146004519539962,7.22,0.38042283334753213,11.501027593394937,0.31057230924622753,0.008561862710463438,11.5,18.262499999999996,0.31057230924622753,0.010889247275823667,4.5,8449711.491936535,1354960.257918031 
 09/09  09:00:00,20.65,11.0,5.0,11.0,5.0,20.0,22.590325000137632,12.556570684211595,22.823427711396757,12.989073967468359,24.522793317166766,12.71090585348902,23.3787928413827,13.082726216006954,22.207356363352105,12.567791403793322,23.110592459075036,13.907727330882645,22.590325000137632,53.07104908577399,1568.360042726592,0.0,22.823427711396757,53.83163995912015,0.0,789.372216352875,24.522793317166766,47.73633761683747,0.0,1034.9910347138546,23.3787928413827,52.37040101410154,0.0,789.64031465939,22.207356363352105,54.37367253549753,0.0,590.9384631926957,23.110592459075036,56.166024896931745,0.0,807.4971185995499,0.0,80.86812693050751,5738.806783946305,0.0,0.0,0.0,0.0,97.17805059798556,0.0,0.0,0.0,4810.969796071937,2913.2111149077778,711.9523146785093,711.9523146785097,80.86812693050751,101.0851586631344,1489.2683225291487,5738.806783946305,8.499772771726233,7.219999999999999,1.0675485739236543,7228.075106475454,47.1706471264203,0.0005566946215232451,8.499772771726233,1.0675485739236543,13.728084653765116,0.008656140301422784,11.560207978319475,13.000978730768338,0.39273470732065086,0.008656140301422784,13.0,81.99932982808139,0.0,0.0,0.033759802861634644,7.219999999999999,0.461494348924662,11.50006706349018,0.31057230924622753,0.008507588427905747,11.5,20.65,0.31057230924622753,0.010930169991741363,4.5,39213421.61382426,1369420.350382153 
 09/09  10:00:00,22.3875,11.0,5.0,11.0,5.0,20.0,24.102898024242755,13.626457020093415,24.255174817129088,14.173486621597906,24.967522802166894,13.061616335987615,24.497691907507388,14.202894653339182,23.038285011729457,13.291728276288165,24.377490128393923,15.095793433700184,24.102898024242755,51.953206412291486,1474.4245878580969,0.0,24.255174817129088,53.33875864558298,0.0,982.1357955304292,24.967522802166894,47.56940981952529,0.0,1643.507799545078,24.497691907507388,52.67270543981919,0.0,1141.7773781313313,23.038285011729457,54.19665568608071,0.0,751.0281968306576,24.377490128393923,56.19899358642746,0.0,1163.0830113729066,0.0,0.0,7892.914382953068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5414.497317411568,3466.4606372161197,2195.845303360087,1969.1079355701154,0.0,0.0,1940.7499584648442,7892.914382953068,8.707328761101763,7.219999999999999,1.2730054079358457,9833.664341417913,47.07982673421399,0.0,8.707328761101763,1.2730054079358457,15.715069505334561,0.008950411369621058,12.062475411306078,12.998550793926356,0.4922259326824057,0.00880457789117995,13.0,81.99934025867547,0.0,0.0,0.09780622558133462,7.219999999999999,0.5200754460873407,11.500454925699946,0.31057230924622753,0.008471565250045093,11.5,22.3875,0.31057230924622753,0.010958328422359939,4.5,51461435.638320565,1453593.7806528897 
 09/09  11:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,25.582115259990804,14.456768090047062,24.997187557668383,15.02941923235252,24.998702410307025,13.147573719744809,24.99835812924157,14.780218193574049,23.880517932798313,13.756153466856086,24.998338382293277,16.151180786602414,25.582115259990804,50.19185994059945,1062.8708569521648,0.0,24.997187557668383,53.924664299602576,0.0,1270.9885834359168,24.998702410307025,47.72333838921809,0.0,1595.1763620658699,24.99835812924157,53.06127459481577,0.0,1482.2061080886567,23.880517932798313,53.09415686577824,0.0,814.7430709560446,24.998338382293277,57.9428818446903,0.0,1535.8376997806129,0.0,0.0,9585.31032330506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5654.828390934274,3697.414308698862,3657.326248456592,3003.311172393796,0.0,0.0,2303.9006681345404,9585.31032330506,8.838304155187855,7.22,1.4108204322010727,11889.2109914396,47.07982673421399,0.0,8.838304155187855,1.410820432201073,17.563875966931477,0.00930623849923196,12.648563038346095,12.996421263567917,0.5516723163848487,0.008843137804776073,13.0,81.99934025867547,0.0,0.0,0.1597244775585091,7.219999999999999,0.5433627045160787,11.500053186405633,0.31057230924622753,0.008457659680966269,11.5,23.1125,0.31057230924622753,0.010956394300560947,4.5,54277934.10424889,1485954.9974877082 
 09/09  12:00:00,24.737500000000004,8.8,4.0,8.8,4.0,16.0,26.606616947980676,14.655126071399028,24.997874819609343,14.642397461628269,24.998297862622387,13.091595411289074,24.997906454280038,14.325464531580895,24.325422433930477,13.678491743241034,24.997970900074613,16.05549785982156,26.606616947980676,47.86015121369667,410.73565568794993,0.0,24.997874819609343,52.59676848756547,0.0,1512.3087382614585,24.998297862622387,47.550162637706606,0.0,1386.1575831011965,24.997906454280038,51.52882527688033,0.0,1679.8888620947923,24.325422433930477,51.43590191625133,0.0,847.962749787971,24.997970900074613,57.59061253273151,0.0,1646.2504303930468,0.0,0.0,10773.391448949627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5878.77093399535,4211.476234616149,4558.161761691546,3636.979966417016,0.0,0.0,2587.9994412259693,10773.391448949627,8.92322116578878,7.22,1.508486283304061,13361.390890175597,47.07982673421399,0.0,8.92322116578878,1.508486283304061,18.42392523235524,0.00946287907819382,12.891211151819087,12.998514246759084,0.5793875712097669,0.008833135841997568,13.0,81.99934025867547,0.0,0.0,0.19962886360836646,7.22,0.5609911197253301,11.500498683606178,0.31057230924622753,0.008419506304795162,11.5,24.737500000000004,0.31057230924622753,0.01054788874012171,4.5,54066047.814503804,1511457.1867538085 
 09/09  13:00:00,24.85,4.4,2.0,4.4,2.0,8.0,27.294632934035064,14.141047065080096,24.998596247395813,13.77949923897185,24.99894737986652,12.814966108844068,24.998676096971913,13.595263707472373,24.217753882043404,13.092850843656574,24.998437018553016,15.41522181902634,27.294632934035064,44.46220049423512,25.844342762805354,40.45438667073313,24.998596247395813,49.73586139521628,0.0,1391.2222586812604,24.99894737986652,46.6957669768741,0.0,1022.3281084659358,24.998676096971913,49.141309052463036,0.0,1459.5136999122578,24.217753882043404,49.82788163175831,0.0,837.7024444923485,24.998437018553016,55.27870273419234,0.0,1292.3828328974594,0.0,0.0,8778.08331876154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5442.37485729061,4242.733433886447,2941.1092635575847,2571.863411219688,0.0,0.0,2155.3336322031655,8778.08331876154,8.643713914136615,7.22,1.469788741096554,10933.416950964707,47.07982673421399,0.0,8.643713914136615,1.469788741096554,17.324497684488463,0.009140054680051541,12.363963092577567,13.024929981884053,0.4943475583995356,0.008844742837145264,13.0,81.99934025867547,0.0,0.0,0.12746412533872264,7.22,0.5138489810722627,11.500111895789441,0.31057230924622753,0.00839835192258146,11.5,24.85,0.31057230924622753,0.009929752689121062,4.5,48348401.06470668,1437023.808882059 
 09/09  14:00:00,25.4625,8.8,4.0,8.8,4.0,16.0,27.835966602816875,13.783523558928804,24.998515703319352,13.603998103990854,24.998837387347162,13.170420125543533,24.998608986252393,13.575725375820033,24.64064254877092,13.198482597629287,24.998114320694604,15.144404307880468,27.835966602816875,42.07919610278299,0.0,389.9856244694347,24.998515703319352,49.16639052972542,0.0,1802.6685465912144,24.998837387347162,47.797133847475074,0.0,969.8562374082974,24.998608986252393,49.076405404795146,0.0,1750.290734127723,24.64064254877092,48.91673624529683,0.0,872.9014574841822,24.998114320694604,54.321651486123365,0.0,1771.2384526626024,0.0,0.0,10839.001952932707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5892.174167155301,4440.032651377984,4671.159861152994,4085.3719880991357,0.0,0.0,2616.7371329032744,10839.001952932707,8.924639596698066,7.22,1.5154931448418014,13455.739085835983,47.07982673421399,0.0,8.924639596698066,1.5154931448418014,19.104548793841456,0.00916834379587932,12.410582868285847,12.973763909056643,0.5844106193952702,0.008771102937845218,13.0,81.99934025867547,0.0,0.0,0.20591825115134407,7.22,0.5595533848175105,11.50012062581837,0.31057230924622753,0.008399554851685812,11.5,25.4625,0.31057230924622753,0.01025328428633365,4.5,52830997.591802076,1516504.8930557426 
 09/09  15:00:00,23.6625,11.0,5.0,11.0,5.0,20.0,28.334411057447316,14.107147453847553,24.998111210646332,13.852058838622952,24.998330563773074,13.709267185362316,24.99821967536584,13.965066186650015,24.99468189508245,13.628575094176231,24.997777302144478,15.388511168387506,28.334411057447316,41.74264576572786,0.0,648.1959191678561,24.998111210646332,49.96731536956936,0.0,1995.5012148323353,24.998330563773074,49.50611504931116,0.0,923.1685727642482,24.99821967536584,50.33590027585942,0.0,1804.204585116846,24.99468189508245,49.256117348648175,0.0,1038.505023458795,24.997777302144478,55.18227684278608,0.0,1959.447394742448,0.0,0.0,12079.24648000361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5935.164780233095,3873.3896090954167,5822.255651099073,4910.603240385421,0.0,0.0,2857.481454691042,12079.24648000361,9.106653506766124,7.22,1.527495596336712,14936.727934694654,47.07982673421399,0.0,9.106653506766124,1.527495596336712,19.966918149768848,0.00934027602455621,12.689204607275782,12.994372909065728,0.6279017648871326,0.008765440258654701,13.0,81.99934025867547,0.0,0.0,0.25902761095419535,7.219999999999999,0.5715558363124209,11.500070876792796,0.31057230924622753,0.008461325409470557,11.5,23.6625,0.31057230924622753,0.01109328201450983,4.5,54655086.51078549,1562861.9726905306 
 09/09  16:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,28.542508262441146,14.32442756275696,24.997815593192133,13.839042823057795,24.90823408313598,14.07495875930529,24.998157527527553,14.335823307389207,24.997723985949214,13.430427612253284,24.997687318076117,15.627628089677625,28.542508262441146,41.825916565465015,0.0,792.1373915995691,24.997815593192133,49.92585761630352,0.0,2201.8140361071623,24.90823408313598,50.96955012128909,0.0,809.0578347477759,24.998157527527553,51.56038217081927,0.0,1557.553324959696,24.997723985949214,48.616399850580805,0.0,1300.2021305176993,24.997687318076117,56.03510093694447,0.0,1878.1036163190777,0.0,0.0,12079.310877239965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5634.9654361149205,3744.4950108399858,6115.905815796912,5046.112383460259,0.0,0.0,2849.3947588154742,12079.310877239965,9.14532265947129,7.22,1.4965899931317688,14928.70563605544,47.07982673421399,0.0,9.14532265947129,1.4965899931317688,20.1497123366282,0.00944031018603905,12.849510942116645,12.999096975749367,0.6304383955282278,0.00876840023441677,13.0,81.99934025867547,0.0,0.0,0.27291914657682537,7.22,0.5406502331074775,11.500250569544033,0.31057230924622753,0.008460318696624516,11.5,23.262499999999996,0.31057230924622753,0.010873596084062475,4.5,52800569.05016428,1565887.5302654274 
 09/09  17:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,28.5781647791674,14.35715135157122,24.998090768605593,13.845948640405588,24.374691013758152,14.1571331783157,24.99838249198687,14.859680091024124,24.99819294105652,13.283312845526172,24.99791034803807,15.97877772096648,28.5781647791674,41.82826686284328,0.0,611.7413104329685,24.998090768605593,49.94759301861761,0.0,2042.730528390559,24.374691013758152,52.903541047334976,0.0,771.1609470289644,24.99838249198687,53.33764402064297,0.0,1170.36978663324,24.99819294105652,48.14966206416976,0.0,1349.038225033155,24.99791034803807,57.30945607712014,0.0,1584.8997554461591,0.0,0.0,10027.214944189602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4861.02076410882,3603.879159633006,4779.82553493294,4021.369972905191,0.0,0.0,2395.071999628653,10027.214944189602,8.907058324207437,7.22,1.4160593534958865,12422.286943818253,47.07982673421399,0.0,8.907058324207437,1.416059353495887,19.22792492283825,0.0093296836422009,12.672305444281646,13.018134139185737,0.5670461256523561,0.008800767382276517,13.0,81.99934025867547,0.0,0.0,0.2089915728277059,7.22,0.4601195934715957,11.500236828747068,0.31057230924622753,0.00843738938250655,11.5,22.8375,0.31057230924622753,0.010042191784057143,4.5,47424778.89870001,1499759.6889541394 
 09/09  18:00:00,21.199999999999996,11.0,5.0,11.0,5.0,20.0,28.495295620596046,14.718179968548469,24.99836832255786,14.299696011734996,23.844389992167006,14.122698909221938,24.94753778142052,15.609193705004461,24.998327588441782,13.573491651600863,24.997798933510907,16.372378736060707,28.495295620596046,43.024562690704904,0.0,287.12269210183604,24.99836832255786,51.441886060816785,0.0,1531.2328980782604,23.844389992167006,54.49175730883947,0.0,734.0507921713458,24.94753778142052,56.14312361373186,0.0,929.5211808139601,24.998327588441782,49.07074724111678,0.0,1072.6183537547001,24.997798933510907,58.766460336872385,0.0,1518.0088059167067,0.0,0.0,7472.251318849113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4086.1763431799245,3081.658846362628,3017.946248924642,2575.725337157544,0.0,0.0,1841.0523025644204,7472.251318849113,8.547993213496712,7.22,1.340781681169485,9313.303621413534,47.07982673421399,0.0,8.547993213496712,1.340781681169485,17.45034655297754,0.009200310045679647,12.462628338668868,13.029758370314278,0.47830667159964185,0.008837188996665003,13.0,81.99934025867547,0.0,0.0,0.13084864187465117,7.22,0.3848419211451939,11.500035166639062,0.31057230924622753,0.008456350047494537,11.5,21.199999999999996,0.31057230924622753,0.009738665680878545,4.5,45286893.555703364,1425617.6973983448 
 09/09  19:00:00,20.6,5.5,2.5,5.5,2.5,10.0,27.55825054696397,14.83430171599576,24.159906412764236,14.41085824162439,22.61949465332968,13.451017994069613,23.770313781312918,15.29163709607803,23.569638850808726,13.293678092285415,24.43296329704181,16.34425951890028,27.55825054696397,45.78377037395583,0.0,482.4392136525836,24.159906412764236,54.4810503674491,0.0,898.5760544649615,22.61949465332968,56.168182626346294,0.0,652.4748787992579,23.770313781312918,59.02342411202707,0.0,821.99030557947,23.569638850808726,52.499208409945396,0.0,790.9438543055364,24.43296329704181,60.67626909205197,0.0,916.298840571875,0.0,0.0,4596.484800326346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3439.50482922382,2887.9459531907296,805.6506752011178,805.6506752011172,0.0,0.0,1264.3442010035594,4596.484800326346,8.077599178080252,7.219999999999999,1.2771314946926928,5860.829001329905,47.07982673421399,0.0,8.077599178080252,1.2771314946926928,14.1346082725758,0.008825572963286902,11.840430795510438,13.0000969715419,0.3705044250126874,0.008825572963286902,13.0,81.99934025867547,0.0,0.0,0.037310087369796144,7.22,0.3211917346684015,11.500032833650675,0.31057230924622753,0.008445420323394494,11.5,20.6,0.31057230924622753,0.009149512153962425,4.5,28681508.141392753,1354960.257918031 
 09/09  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.991168489508446,14.002138585748899,22.64502757466573,13.32937126396588,22.201355989614857,12.313058107232887,22.439824660286206,13.747504067596546,22.262627243595382,12.241965687574151,23.111702381044246,15.24842486775675,25.991168489508446,47.566701174358016,0.0,946.7842029368512,22.64502757466573,55.63753344164527,0.0,763.5481778280587,22.201355989614857,53.48744363055003,0.0,276.06587318977586,22.439824660286206,57.897385637888334,0.0,635.4793537886276,22.262627243595382,53.033906941341655,0.0,500.7216623765666,23.111702381044246,61.2451244881336,0.0,809.3195631131404,0.0,527.5283022248585,4327.402247688692,0.0,12.095127250218109,346.9773437245497,83.43002617503339,191.48985464650573,0.0,0.0,0.0,3325.898387966953,2768.899017697945,713.5697834047328,713.5697834047323,527.5283022248585,659.4103777810731,1210.5618430120553,4327.402247688692,8.034668127714164,7.22,1.2665849105637066,5537.964090700748,46.029189675885156,0.0034722278237538425,8.034668127714164,1.2665849105637066,13.89135818172897,0.008756212023079267,11.722602808024465,13.000094202749498,0.3705044250126874,0.008756212023079267,13.0,81.9994140078956,0.0,0.0,0.033737008177162436,7.22,0.3106451505394151,11.500338759947157,0.31057230924622753,0.008453336841197692,11.5,20.225,0.31057230924622753,0.009164373579992035,4.5,17681413.338080034,1354960.257918031 
 09/09  21:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,25.454759549093446,13.275897153203717,22.455298083546328,12.638806896048388,22.314903732983176,11.885159479164791,22.32017078056277,12.927994089940594,22.569309330176175,11.841176993551832,22.742901986684593,14.419341911271937,25.454759549093446,46.83781345415704,0.0,0.0,22.455298083546328,53.79717456366673,47.52,0.0,22.314903732983176,51.63278629715731,20.520000000000003,0.0,22.32017078056277,55.27866261453363,47.52,0.0,22.569309330176175,50.693361978178,20.520000000000003,0.0,22.742901986684593,59.368147882978576,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,25.52652567354103,0.009742482812695501,13.323919673424435,25.52652567354103,0.0,0.009742482812695501,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.00990728619638156,11.5,18.9375,0.0,0.00990728619638156,4.5,5760000.0,0.0 
