Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/09  22:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,24.692736258570832,13.284431174679865,21.972901391064667,12.649294158750937,21.906877190918824,11.893007897233527,21.843269755089914,12.940352983314858,22.11212774669888,11.848782987619371,22.402780488420234,14.430301848792817,24.692736258570832,49.04478012718181,0.0,0.0,21.972901391064667,55.44303472321581,27.720000000000002,0.0,21.906877190918824,52.96304172910267,11.970000000000002,0.0,21.843269755089914,56.959025582155334,27.720000000000002,0.0,22.11212774669888,52.15256514830989,11.970000000000002,0.0,22.402780488420234,60.65314960851687,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,24.911356051096114,0.009715682855011468,13.282580883551555,24.911356051096114,0.0,0.009715682855011468,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.010178300718822262,11.5,16.925000000000004,0.0,0.010178300718822262,4.5,1710000.0,0.0 
 09/09  23:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,23.855087677549474,13.284426920506581,21.40924510559158,12.649164682082109,21.427414001905195,11.89285846004497,21.31889384431568,12.94020543616962,21.55659621285013,11.848629553870655,21.976714876730902,14.430225616255774,23.855087677549474,51.569768039789494,0.0,0.0,21.40924510559158,57.38381416526915,15.840000000000002,0.0,21.427414001905195,54.53677167724557,6.840000000000001,0.0,21.31889384431568,58.813274100486254,15.840000000000002,0.0,21.55659621285013,53.94981241996836,6.840000000000001,0.0,21.976714876730902,62.24519114032747,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,24.060409418178917,0.009716914573668802,13.284493286285539,24.060409418178917,0.0,0.009716914573668802,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.010159117135218824,11.5,15.787500000000001,0.0,0.010159117135218824,4.5,1710000.0,0.0 
 09/09  24:00:00,14.85,0.0,0.0,0.0,0.0,0.0,23.068660439965345,13.284417641082785,21.002759176449473,12.649161512561474,21.04882817933091,11.892859496173,20.942011492113007,12.940201602075527,21.12574640814418,11.848631044861236,21.68067595164261,14.430218514128299,23.068660439965345,54.074178788258166,0.0,0.0,21.002759176449473,58.8325291127405,15.840000000000002,0.0,21.04882817933091,55.818139063278075,6.840000000000001,0.0,20.942011492113007,60.18953038243241,15.840000000000002,0.0,21.12574640814418,55.393352863027474,6.840000000000001,0.0,21.68067595164261,63.38046867717836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,23.259473427860623,0.009716864528496278,13.284415509151579,23.259473427860623,0.0,0.009716864528496278,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.00988449948632654,11.5,14.85,0.0,0.00988449948632654,4.5,1710000.0,0.0 
 09/10  01:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,22.348457836500316,13.284418213294963,20.709876909151536,12.649162074029515,20.755807714764455,11.892859638552647,20.667900562129745,12.940202163919293,20.798227141293626,11.84863141997835,21.44200233060498,14.430218655813356,22.348457836500316,56.488324785091905,0.0,0.0,20.709876909151536,59.90193330449279,15.840000000000002,0.0,20.755807714764455,56.83271688146215,6.840000000000001,0.0,20.667900562129745,61.21341354547987,15.840000000000002,0.0,20.798227141293626,56.51933463881113,6.840000000000001,0.0,21.44200233060498,64.31286498038173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,22.522038246633837,0.009716866405765535,13.284418213294963,22.522038246633837,0.0,0.009716866405765535,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.009538890491447984,11.5,13.712500000000002,0.0,0.009538890491447984,4.5,1710000.0,0.0 
 09/10  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.696872973049196,13.284418213294963,20.49230055668721,12.649162074029515,20.541012915913477,11.892859638552647,20.45657127262723,12.940202163919293,20.565180901972358,11.84863141997835,21.244983419809103,14.430218655813356,21.696872973049196,58.77743203630815,0.0,0.0,20.49230055668721,60.71058607810603,15.840000000000002,0.0,20.541012915913477,57.58986172907701,6.840000000000001,0.0,20.45657127262723,62.0161560981238,15.840000000000002,0.0,20.565180901972358,57.336484533517165,6.840000000000001,0.0,21.244983419809103,65.09421784628465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,21.85320786205176,0.009716866339544508,13.284418213294963,21.85320786205176,0.0,0.009716866339544508,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.009430676943647475,11.5,13.3,0.0,0.009430676943647475,4.5,1710000.0,0.0 
 09/10  03:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,21.136237326774697,13.284418213294963,20.328278957478005,12.649162074029515,20.374315715944878,11.892859638552647,20.29577978714477,12.940202163919293,20.388271117544463,11.84863141997835,21.085432348469638,14.430218655813356,21.136237326774697,60.830054703948335,0.0,0.0,20.328278957478005,61.328515859596116,15.840000000000002,0.0,20.374315715944878,58.18540928108941,6.840000000000001,0.0,20.29577978714477,62.63504973414692,15.840000000000002,0.0,20.388271117544463,57.96582246893571,6.840000000000001,0.0,21.085432348469638,65.73480186169085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,21.26175687370875,0.009716866341758168,13.284418213294963,21.26175687370875,0.0,0.009716866341758168,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.009418075025721548,11.5,12.9875,0.0,0.009418075025721548,4.5,1710000.0,0.0 
 09/10  04:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,20.70837763043602,13.284418213294963,20.20809114046267,12.649162074029515,20.248722454011066,11.892859638552647,20.17675126029335,12.940202163919293,20.256804606260772,11.84863141997835,20.95165701896609,14.430218655813356,20.70837763043602,62.45142652094491,0.0,0.0,20.20809114046267,61.78568298604506,15.840000000000002,0.0,20.248722454011066,58.63860162597339,6.840000000000001,0.0,20.17675126029335,63.097556870908846,15.840000000000002,0.0,20.256804606260772,58.4384538226076,6.840000000000001,0.0,20.95165701896609,66.2774517308377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,20.81005837267483,0.009716866341687965,13.284418213294963,20.81005837267483,0.0,0.009716866341687965,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,13.1125,0.0,0.00942343005913527,11.5,13.1125,0.0,0.00942343005913527,4.5,1710000.0,0.0 
 09/10  05:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.33561626208789,13.284418213294963,20.124291553562472,12.649162074029515,20.15988214369791,11.892859638552647,20.094962052501216,12.940202163919293,20.164562930333226,11.84863141997835,20.835662150357663,14.430218655813356,20.33561626208789,63.90382769456984,0.0,0.0,20.124291553562472,62.1068326567307,15.840000000000002,0.0,20.15988214369791,58.96165982839377,6.840000000000001,0.0,20.094962052501216,63.41770244403422,15.840000000000002,0.0,20.164562930333226,58.77275159705392,6.840000000000001,0.0,20.835662150357663,66.75202166637604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,20.42310966559382,0.00971686634169007,13.284418213294963,20.42310966559382,0.0,0.00971686634169007,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.008997072161183168,11.5,12.9875,0.0,0.008997072161183168,4.5,1710000.0,0.0 
 09/10  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.036010585145014,13.284418213294963,20.06826607358933,12.649162074029515,20.30371020259527,11.892859638552647,20.185725531940005,12.940202163919293,20.114095416701556,11.84863141997835,20.75805235929434,14.430218655813356,20.036010585145014,65.09844136096314,0.0,0.0,20.06826607358933,62.32251780720988,15.840000000000002,0.0,20.30371020259527,58.44711768177598,6.840000000000001,0.0,20.185725531940005,63.06663986826541,15.840000000000002,0.0,20.114095416701556,58.95653098172894,6.840000000000001,0.0,20.75805235929434,67.07165253640544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040444413605847,8.040444413605847,0.0,0.0,44.61324787901838,0.0,8.040444413605847,0.0,20.093894856969193,0.009716866341690014,13.284418213294963,20.093894856969193,0.0,0.009716866341690014,13.0,81.99953477401712,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008979745276339752,11.5,12.8,0.0,0.008979745276339752,4.5,1710000.0,0.0 
 09/10  07:00:00,15.55,0.0,0.0,0.0,0.0,0.0,20.323278065352998,12.845886585061596,22.125515337825412,12.35940229595601,22.17327865540643,11.80965953199627,22.156914354510878,12.576342796451595,22.130495386859028,11.783899343898646,22.07680428017127,13.942801870566825,20.323278065352998,62.15842275870038,723.2008750779004,0.0,22.125515337825412,53.90551662223213,1398.9534719768917,0.0,22.17327865540643,51.8231956390308,148.4051456293306,120.3973750056759,22.156914354510878,54.56928154145773,651.3230494649961,0.0,22.130495386859028,51.87659383471635,626.8404604297177,0.0,22.07680428017127,59.97028984989844,1572.118386302119,0.0,0.0,8238.559248179456,3191.551483502122,0.0,2126.258796765799,647.1887368759673,1342.3821742054226,1307.0215256498755,2283.627736197446,0.0,0.0,2729.932838243209,1288.737836360152,344.44440498188754,344.44440498188663,7974.319761427214,9967.899701784017,985.5965022671228,3191.551483502122,8.182389972904863,7.22,0.7768175250971274,4177.147985769245,58.86549770777562,0.09512075971920911,8.182389972904863,0.7768175250971274,12.916097155268213,0.008750599677784503,11.71307886689442,13.000503895231892,0.3705044250126874,0.008750599677784503,13.0,81.7842268673827,0.0,0.0,0.01693397276384674,7.22,0.25950482939162967,11.500078456626596,0.31057230924622753,0.008605039109087949,11.5,15.55,0.31057230924622753,0.010444794833405388,4.5,7416808.203313484,1354960.257918031 
 09/10  08:00:00,19.6375,0.0,0.0,0.0,0.0,0.0,20.786253399380975,12.295533548382409,22.20026718195114,11.901085652712197,22.515141819607244,11.632923269965556,22.2001785173034,12.00596316514909,22.200337681090605,11.6219102817658,22.201586079627056,13.048083060202714,20.786253399380975,58.26010596661034,621.3750924886716,0.0,22.20026718195114,52.0498123371905,430.31387063935426,0.0,22.515141819607244,50.1771326487741,0.0,622.4444496184046,22.2001785173034,52.41191963522258,0.0,208.72589719083487,22.200337681090605,51.097661282887614,154.40017548748256,0.0,22.201586079627056,56.122541110928154,832.8713078123084,0.0,0.0,3873.046385440479,5148.51039162458,0.0,1168.3170418431014,21.521272343297866,490.2745658239346,841.3664931131376,1564.3104531321017,0.0,0.0,4588.142895234669,2591.397852366051,370.9930268021977,370.99302680219773,3873.046385440479,4841.307981800597,1367.2424408520508,5148.51039162458,8.51747045532687,7.22,0.9457294252992745,6515.75283247663,50.20668610470045,0.02930282570739212,8.51747045532687,0.9457294252992745,12.98684855404201,0.00864170491947533,11.52626022955193,13.00108300647361,0.3705044250126874,0.00864170491947533,13.0,81.99973300066517,0.0,0.0,0.018579123586964272,7.22,0.4407070839513735,11.50038102461786,0.31057230924622753,0.008540374148206345,11.5,19.6375,0.31057230924622753,0.011089316083633989,4.5,8884364.653030813,1354960.257918031 
 09/10  09:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,22.24658808748437,12.49768583976398,22.907178804593656,12.922426234302275,24.62485603751002,12.663558308081903,23.499505961843038,13.0338543296841,22.225466949298216,12.49584130064883,23.067752118132844,13.836530977728607,22.24658808748437,53.98476520569983,1726.419769800918,0.0,22.907178804593656,53.324784899919614,0.0,796.0946805264242,24.62485603751002,47.30082443891989,0.0,1037.7897195756946,23.499505961843038,51.82360051044776,0.0,807.1366704207627,22.225466949298216,54.05555612217097,0.0,619.0152235114502,23.067752118132844,56.05184589315847,0.0,804.0584892456403,0.0,59.432507176065016,5655.237299678085,0.0,0.0,0.0,0.0,70.47451514886697,0.0,0.0,0.0,4739.671628663607,3390.060066919681,687.2968677958627,687.2968677958627,59.432507176065016,74.29063397008127,1481.6272881740163,5655.237299678085,8.539904735855087,7.219999999999999,1.0223179293348599,7136.8645878521,48.02975254765572,0.00041920587722452595,8.539904735855087,1.0223179293348599,13.664009005094552,0.008608655338125113,11.468707461353409,13.000151727667344,0.39308498350346577,0.008608655338125113,13.0,81.99995295822036,0.0,0.0,0.0329746591817015,7.219999999999999,0.4495111975732366,11.50002202467164,0.31057230924622753,0.008454846086151439,11.5,22.1625,0.31057230924622753,0.010177691162866133,4.5,39144427.40317501,1369671.201566835 
 09/10  10:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,23.912237683685955,13.78712547586544,24.324828987450783,14.308584966667494,24.961671277805507,13.070106342727211,24.564954542499333,14.343647390847964,23.17220431129875,13.326636789795568,24.31612082780826,15.311087514108253,23.912237683685955,53.10503338096472,1585.1950692348662,0.0,24.324828987450783,53.58449790951724,0.0,1032.9102327453143,24.961671277805507,47.61291689587406,0.0,1603.4650717680634,24.564954542499333,52.943488747854616,0.0,1235.4606692800144,23.17220431129875,53.88196759338946,0.0,761.1996801061077,24.31612082780826,57.19120043877523,0.0,1169.8877964560024,0.0,0.0,7523.310932806361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4948.930843159054,3907.400097520885,2302.691755533142,2036.1641058431392,0.0,0.0,1880.1316143782599,7523.310932806361,8.709379971558207,7.219999999999999,1.2128764437014334,9403.44254718462,48.006312578931684,0.0,8.709379971558207,1.2128764437014334,15.683511539522764,0.008954205660049081,12.052101848831214,12.997185373701583,0.5012101315305122,0.008796313952158935,13.0,81.99995342473414,0.0,0.0,0.10383141966402397,7.219999999999999,0.4656941787253384,11.500914498503553,0.31057230924622753,0.008409881231776824,11.5,23.799999999999997,0.31057230924622753,0.009739445223441296,4.5,51209811.8640866,1475513.5787298437 
 09/10  11:00:00,24.775,11.0,5.0,11.0,5.0,20.0,25.461037204349935,14.494472655293787,24.99771033819935,14.977324512787007,24.998760524708064,13.086579262891394,24.99850573514543,14.765964078118218,23.95048157686085,13.778063836621502,24.99811952715428,16.320772229349345,25.461037204349935,50.67977087931095,1124.7474277603812,0.0,24.99771033819935,53.741932525938,0.0,1388.9301655228749,24.998760524708064,47.53312243161152,0.0,1725.138728038089,24.99850573514543,53.012047036688394,0.0,1522.6961404491408,23.95048157686085,52.94639377178867,0.0,819.8322022064349,24.99811952715428,58.573079042340524,0.0,1494.3994526601446,0.0,0.0,9433.824414579802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5246.992526071468,4217.168529372822,3946.182652723901,3237.020317028698,0.0,0.0,2296.4208658922144,9433.824414579802,8.882625511487412,7.22,1.35098280757128,11730.245280472016,48.006312578931684,0.0,8.882625511487412,1.3509828075712802,17.78487380944211,0.009334213047491264,12.678253481638071,12.999227929696916,0.5718480313562826,0.008851001127419364,13.0,81.99995342473414,0.0,0.0,0.1725710601769745,7.22,0.49337871119614246,11.500072484177878,0.31057230924622753,0.008391712081370316,11.5,24.775,0.31057230924622753,0.009706332661304027,4.5,54215490.260433294,1505486.0482718004 
 09/10  12:00:00,25.6875,8.8,4.0,8.8,4.0,16.0,26.628710432320936,14.573747289400144,24.99784833224595,14.433541794441798,24.99854915927068,12.945299245587233,24.997919209102328,14.288841879950853,24.359366239296847,13.679105913800734,24.997911185918873,16.126812921181156,26.628710432320936,47.55191288059649,354.76203560368276,0.0,24.99784833224595,51.892125016829354,0.0,1650.3104081409358,24.99854915927068,47.09656488494557,0.0,1553.3278442206606,24.997919209102328,51.406804986673286,0.0,1702.1902926630924,24.359366239296847,51.333830914671395,0.0,850.5048590293933,24.997911185918873,57.85442824939556,0.0,1653.1666884362055,0.0,0.0,10875.991018250894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5540.24010794397,4506.911742754186,5006.231036121379,4013.750839721967,0.0,0.0,2628.4032546459584,10875.991018250894,8.992948970911137,7.22,1.462876968805746,13504.394272896854,48.006312578931684,0.0,8.992948970911137,1.462876968805746,18.77498129529409,0.009481004420035216,12.904606451006888,12.998543977713615,0.6066580905806926,0.008832929870203017,13.0,81.99995342473414,0.0,0.0,0.2202337614688082,7.22,0.5206276689053395,11.500381426217663,0.31057230924622753,0.008381990496526107,11.5,25.6875,0.31057230924622753,0.009701084273656548,4.5,54197582.0392469,1539494.0439176837 
 09/10  13:00:00,26.475,4.4,2.0,4.4,2.0,8.0,27.51432432103171,14.02323973936015,24.998574830691112,13.549548129951011,24.99893274426837,12.675947420686969,24.998599504722723,13.488265842088161,24.37853358887608,13.07581093838812,24.998376378941355,15.402718895805897,27.51432432103171,43.56319569393502,0.0,218.00522317915147,24.998574830691112,48.99727864052768,0.0,1563.6176245719541,24.99893274426837,46.272209952724154,0.0,1162.8674272128897,24.998599504722723,48.80139769859633,0.0,1592.8122798670743,24.37853358887608,49.296667465350296,0.0,850.2105641133672,24.998376378941355,55.23552130993373,0.0,1328.829132980697,0.0,0.0,10256.008382014956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6184.200001111588,4761.277174864811,3684.409289245222,3192.5014553870597,0.0,0.0,2504.776020663637,10256.008382014956,8.806145358750546,7.22,1.542333502048355,12760.784402678593,48.006312578931684,0.0,8.806145358750546,1.542333502048355,18.124396436802858,0.009201363022797535,12.448883661282567,13.018061611965917,0.5335523688500935,0.008836443485965977,13.0,81.99995342473414,0.0,0.0,0.15990504229387648,7.22,0.5863937420240637,11.501001188919851,0.31057230924622753,0.008390239349063053,11.5,26.475,0.31057230924622753,0.01020666845427918,4.5,49705115.83419263,1468997.0783246993 
 09/10  14:00:00,25.262499999999996,8.8,4.0,8.8,4.0,16.0,28.146395186489165,13.671750351208695,24.99869313766545,13.507868991260365,24.998899880284622,13.06285795228786,24.99868985456967,13.475466911484563,24.68679670281895,13.203865517902598,24.99809899379005,15.07795592839976,28.146395186489165,41.02512674758771,0.0,580.2435322703086,24.99869313766545,48.86058825033629,0.0,1739.8288812321625,24.998899880284622,47.46289623098339,0.0,1024.1090250086097,24.99868985456967,48.757506771872,0.0,1775.593702496035,24.68679670281895,48.800135691120005,0.0,875.2754015880508,24.99809899379005,54.089896053429776,0.0,1814.91672244074,0.0,0.0,11175.520508379572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6044.007163258837,4378.718127415857,4804.201346104134,4245.788285565016,0.0,0.0,2687.37011122599,11175.520508379572,8.958767859017335,7.22,1.532761001432546,13862.89061960556,48.006312578931684,0.0,8.958767859017335,1.532761001432546,19.329085343242475,0.009153629006419986,12.371151436214015,12.989140927447698,0.5899612915132744,0.008778849672382046,13.0,81.99995342473414,0.0,0.0,0.21148018339170405,7.219999999999999,0.5768212414082552,11.500082796617738,0.31057230924622753,0.008421517568022657,11.5,25.262499999999996,0.31057230924622753,0.010547340260670056,4.5,53106682.31936679,1522022.7665180902 
 09/10  15:00:00,23.4,11.0,5.0,11.0,5.0,20.0,28.478303637420836,14.157861938897234,24.99841332888196,14.152340343950074,24.995885657517956,13.778391833636395,24.998366159229,14.08130969857977,24.681303302979163,13.761353913967746,24.997848051030907,15.360388316459316,28.478303637420836,41.53300474263648,0.0,524.7659505935585,24.99841332888196,50.95313210137168,0.0,1560.4631685183817,24.995885657517956,49.73837429360442,0.0,864.9111463852166,24.998366159229,50.71838785178426,0.0,1641.6643675804396,24.681303302979163,50.62435231190711,0.0,874.4543715172795,24.997848051030907,55.082990087556794,0.0,1943.654522171776,0.0,0.0,10354.124847061048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5472.97669151311,3786.569867883561,4534.902136698294,3912.8356004061743,0.0,0.0,2473.174899464962,10354.124847061048,8.889799870756455,7.22,1.4787647108007005,12827.29974652601,48.006312578931684,0.0,8.889799870756455,1.478764710800701,19.088255764066037,0.009239020733318639,12.510350964013476,13.006330238959462,0.5622723899576755,0.008800186637562596,13.0,81.99995342473414,0.0,0.0,0.1983078411135726,7.22,0.5228249507764093,11.500029513692125,0.31057230924622753,0.008456148087679732,11.5,23.4,0.31057230924622753,0.01060892875102578,4.5,53158916.0545719,1495039.1518237644 
 09/10  16:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,28.419206857518347,14.667574514785173,24.998325727081966,14.779848339585918,24.701178662180382,14.183403206170208,24.998270531695574,14.627751633830592,24.373475737704666,13.954349586402682,24.997819296848636,15.7340898764733,28.419206857518347,43.07402670794284,0.0,302.7867981041745,24.998325727081966,53.06261335580322,0.0,1266.4149991704285,24.701178662180382,51.9688736553367,0.0,793.2497752858512,24.998270531695574,52.543713724744876,0.0,1370.7011671750186,24.373475737704666,52.21433426378517,0.0,850.5898008794875,24.997819296848636,56.41885450733039,0.0,1780.3984969944713,0.0,0.0,8613.225634913833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4810.626470673269,3375.013627721114,3441.323879521567,2901.3536197338076,0.0,0.0,2085.1316979396192,8613.225634913833,8.672900749742963,7.22,1.4131254847268768,10698.357332853451,48.006312578931684,0.0,8.672900749742963,1.4131254847268768,17.914340374091758,0.009264281206470732,12.551390329247072,13.01701275466522,0.4989797138379474,0.008835534423963776,13.0,81.99995342473414,0.0,0.0,0.14930572663473174,7.220000000000001,0.45718572470258567,11.500089400511111,0.31057230924622753,0.008468453782470808,11.5,22.1125,0.31057230924622753,0.010301083601235632,4.5,49847233.35791529,1440710.601142897 
 09/10  17:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,28.202449722214734,15.021404169641402,24.868013989866945,15.493462115430033,24.030556284218786,14.206762954094456,24.979927686050384,15.361900383240588,23.756838365763258,13.948920185165218,24.998050817523342,16.265622353983495,28.202449722214734,44.62833901766359,18.16678879709889,9.118987382517844,24.868013989866945,55.99495401146862,0.0,954.6264155331845,24.030556284218786,54.18081294920547,0.0,747.0776334922236,24.979927686050384,55.153518582441826,0.0,960.3409641800146,23.756838365763258,54.16604956302029,0.0,803.628350627629,24.998050817523342,58.369758040585296,0.0,1411.421719476874,0.0,0.0,6244.991087764924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4221.640430723818,3122.130826581012,1662.248136757142,1470.1605305153569,0.0,0.0,1593.2858051410797,6244.991087764924,8.319203228476761,7.22,1.354370969212886,7838.276892906005,48.006312578931684,0.0,8.319203228476761,1.354370969212886,15.613764735857563,0.009046807516353016,12.195321130105292,13.029786446489087,0.4111621196323436,0.008861652935912557,13.0,81.99995342473414,0.0,0.0,0.07337136362702434,7.22,0.39843120918859465,11.500034361182749,0.31057230924622753,0.008467142917067773,11.5,21.324999999999996,0.31057230924622753,0.00987072061449773,4.5,44361136.79377838,1379329.9436978041 
 09/10  18:00:00,20.7875,11.0,5.0,11.0,5.0,20.0,27.720893170762118,15.38979646913899,24.509003506817855,15.867359768554959,23.504208830018797,14.08100074179132,24.704725541614682,15.967108203986754,23.247511902499944,13.83131958370646,24.997904973988287,16.812473488795987,27.720893170762118,46.99912618347487,121.13859763104483,0.0,24.509003506817855,58.5888554743987,0.0,928.642048843167,23.504208830018797,55.468399645440904,0.0,713.2058326577353,24.704725541614682,58.27978521888544,0.0,894.1572488056665,23.247511902499944,55.42845589600887,0.0,767.5468062862417,24.997904973988287,60.435156257933215,0.0,1307.544860294823,0.0,0.0,5703.9379363753305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3946.440509517036,2950.6746875437225,1446.354029310539,1243.637963872699,0.0,0.0,1481.8962181752427,5703.9379363753305,8.244439997494721,7.22,1.3276959135083688,7185.834154550574,48.006312578931684,0.0,8.244439997494721,1.3276959135083688,15.121781824913594,0.00906124366866604,12.209626618244116,13.003966473889939,0.39850350578505617,0.008859635120248299,13.0,81.99995342473414,0.0,0.0,0.06466102393227614,7.22,0.37175615348407753,11.500002993193572,0.31057230924622753,0.008477990064305893,11.5,20.7875,0.31057230924622753,0.009749133787554468,4.5,43927762.36790414,1371501.8993030607 
 09/10  19:00:00,20.6,5.5,2.5,5.5,2.5,10.0,26.534286075773245,15.231177938267034,23.40483357317939,15.22934619108329,22.424823530486847,13.459224557047405,23.558979220727135,15.41453155829679,22.304220784191532,13.262382548196422,24.233714148432803,16.739018492142154,26.534286075773245,49.87496994025853,0.0,292.8146702902443,23.40483357317939,60.09620718689067,0.0,838.7949923231471,22.424823530486847,56.867167459345936,0.0,617.1529790400568,23.558979220727135,60.25269014449729,0.0,806.0509132427208,22.304220784191532,56.55599737787813,0.0,625.6023228595252,24.233714148432803,62.96702028439755,0.0,900.9041304034507,0.0,61.779092865084436,5178.778389687039,0.0,0.0,22.109049556028083,0.0,70.5559769130785,0.0,0.0,0.0,4111.4668785214735,2892.528833948415,746.727941689845,746.727941689845,60.357385478507105,75.44673184813388,1377.547665492176,5178.778389687039,8.138131302959353,7.22,1.3450099343116637,6556.326055179214,47.827311338193496,0.00042993016547653235,8.138131302959353,1.3450099343116637,13.978658472794134,0.008924046229968573,11.975633007789,13.0000476265514,0.3705044250126874,0.008924046229968573,13.0,81.9793166927539,0.0,0.0,0.03424551057141873,7.219999999999999,0.38907017428737223,11.500542429120422,0.31057230924622753,0.008496615467679401,11.5,20.6,0.31057230924622753,0.01005264881929866,4.5,29151888.780408032,1354960.257918031 
 09/10  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,25.137971096651224,14.234272871476177,22.31110306295747,13.695187253210982,22.2005291872039,12.408561586350402,22.36527043709024,13.863598548035725,22.200382205335224,12.30780393509938,22.886199013598723,15.532342892746762,25.137971096651224,50.7975517042187,0.0,698.0615276133419,22.31110306295747,58.16181184326415,0.0,595.2425224263211,22.2005291872039,53.82692750280322,0.0,236.92097082735367,22.36527043709024,58.605489347687346,0.0,603.2245930706928,22.200382205335224,53.470228833343384,0.0,230.7254187581919,22.886199013598723,63.22965041305989,0.0,791.683038487869,0.0,968.4415348983067,5366.716797144561,0.0,153.70930694519353,386.15584812127906,110.14777103175598,456.76260778359284,0.0,0.0,0.0,4395.549662521797,2894.595488277115,659.2841624034244,659.2841624034243,968.4415348983067,1210.5519186228835,1414.3543606649382,5366.716797144561,8.152034321803319,7.22,1.373044512203922,6781.0711578095,45.71229106656535,0.006334247327001622,8.152034321803319,1.373044512203922,13.747478323355214,0.00883517207721925,11.8260027009351,12.999810367456544,0.3705044250126874,0.00883517207721925,13.0,81.97428230219711,0.0,0.0,0.030969108990867595,7.22,0.418348733389586,11.500225007890995,0.31057230924622753,0.008510776893492802,11.5,20.6,0.31057230924622753,0.010426817917877744,4.5,18515669.26568771,1354960.257918031 
 09/10  21:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,24.668635328711222,13.471341602038127,22.33343935485464,12.895938539439804,22.32454621185378,11.9774062921337,22.356724396453345,13.034758567790991,22.31753705835564,11.92431116995376,22.54835497212744,14.662438910801992,24.668635328711222,49.713268047082494,0.0,0.0,22.33343935485464,55.118024438993814,47.52,0.0,22.32454621185378,51.91740588028022,20.520000000000003,0.0,22.356724396453345,55.542337486504294,47.52,0.0,22.31753705835564,51.757933984854226,20.520000000000003,0.0,22.54835497212744,61.02477868878536,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,24.7359246387393,0.00989062836918693,13.520804025423509,24.7359246387393,0.0,0.00989062836918693,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,20.9125,0.0,0.010552054026308672,11.5,20.9125,0.0,0.010552054026308672,4.5,5760000.0,0.0 
 09/10  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.089919446961716,13.470777958866005,22.07058824932673,12.898404413638588,22.082205015581884,11.975519179393089,22.084643929883455,13.037505471230233,22.077001358261615,11.921703267393482,22.261979620841572,14.664127684530328,24.089919446961716,51.46665224674021,0.0,0.0,22.07058824932673,56.01795858893037,27.720000000000002,0.0,22.082205015581884,52.683936812293965,11.970000000000002,0.0,22.084643929883455,56.48185798408651,27.720000000000002,0.0,22.077001358261615,52.51386767806513,11.970000000000002,0.0,22.261979620841572,62.10568409862125,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,24.24935187671876,0.009862854255790927,13.4688672415821,24.24935187671876,0.0,0.009862854255790927,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.01105388037871043,11.5,20.7875,0.0,0.01105388037871043,4.5,1710000.0,0.0 
 09/10  23:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,23.514586824051012,13.464948688325734,21.691220861532926,12.892467912768932,21.72938318463801,11.969631893760166,21.691396541428354,13.031565004618422,21.726183449078484,11.915826672490347,21.904612713172952,14.658179469741938,23.514586824051012,53.25838735691517,0.0,0.0,21.691220861532926,57.30793816949982,15.840000000000002,0.0,21.72938318463801,53.80981837149586,6.840000000000001,0.0,21.691396541428354,57.831534863730944,15.840000000000002,0.0,21.726183449078484,53.629626290116775,6.840000000000001,0.0,21.904612713172952,63.44718663427888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,23.651515202620935,0.009864137642020938,13.465017310700638,23.651515202620935,0.0,0.009864137642020938,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,19.5375,0.0,0.011346271284278609,11.5,19.5375,0.0,0.011346271284278609,4.5,1710000.0,0.0 
 09/10  24:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.99620041569656,13.464939576029195,21.35846734171875,12.892464128749612,21.4084701108219,11.969632441282457,21.341348091018958,13.031560595438338,21.40657060984607,11.915827431616616,21.67547327400265,14.658171800476852,22.99620041569656,54.952332052670975,0.0,0.0,21.35846734171875,58.486729639317296,15.840000000000002,0.0,21.4084701108219,54.87662530712463,6.840000000000001,0.0,21.341348091018958,59.08359608267959,15.840000000000002,0.0,21.40657060984607,54.688535795164185,6.840000000000001,0.0,21.67547327400265,64.34136245130782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,23.12243572527271,0.009864085333613002,13.464937356589559,23.12243572527271,0.0,0.009864085333613002,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.01132135704673205,11.5,18.525000000000002,0.0,0.01132135704673205,4.5,1710000.0,0.0 
 09/11  01:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,22.5073115574995,13.455242361670722,21.062074418306565,12.882810242059836,21.125790735351483,11.960048442622728,21.04292960045266,13.02189639627856,21.124680058808952,11.9062474761426,21.49244716381113,14.648383050382154,22.5073115574995,56.5699435455378,0.0,0.0,21.062074418306565,59.52284586768573,15.840000000000002,0.0,21.125790735351483,55.80124213272851,6.840000000000001,0.0,21.04292960045266,60.13781782266687,15.840000000000002,0.0,21.124680058808952,55.60730535145354,6.840000000000001,0.0,21.49244716381113,65.0247139992905,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,22.62746021657337,0.00986408730018967,13.4552424034037,22.62746021657337,0.0,0.00986408730018967,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.0,0.011067096264040066,11.5,16.925000000000004,0.0,0.011067096264040066,4.5,1710000.0,0.0 
 09/11  02:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,22.033705781493506,13.449421811187285,20.793632420245636,12.877015701739952,20.85717233658869,11.954296259132606,20.783896910010192,13.016095631299624,20.85653382918904,11.900497700566225,21.336107307221972,14.642507564940782,22.033705781493506,58.20252245534264,0.0,0.0,20.793632420245636,60.49013099998772,15.840000000000002,0.0,20.85717233658869,56.708484180020406,6.840000000000001,0.0,20.783896910010192,61.07995061688232,15.840000000000002,0.0,20.85653382918904,56.50976232606921,6.840000000000001,0.0,21.336107307221972,65.62568342125365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,22.151597128210064,0.009864087230689829,13.449421811187285,22.151597128210064,0.0,0.009864087230689829,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010683445925232928,11.5,15.787500000000001,0.0,0.010683445925232928,4.5,1710000.0,0.0 
 09/11  03:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.569194722370185,13.449421811187285,20.61743087873009,12.877015701739952,20.668983595721514,11.954296259132606,20.59805428069178,13.016095631299624,20.668622326458713,11.900497700566225,21.197188306599482,14.642507564940782,21.569194722370185,59.8776526842387,0.0,0.0,20.61743087873009,61.150281752640836,15.840000000000002,0.0,20.668983595721514,57.36932145986974,6.840000000000001,0.0,20.59805428069178,61.783259262345275,15.840000000000002,0.0,20.668622326458713,57.16731029504692,6.840000000000001,0.0,21.197188306599482,66.18725347938346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,21.683380872531703,0.009864087233017073,13.449421811187285,21.683380872531703,0.0,0.009864087233017073,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.01057890749178158,11.5,15.225,0.0,0.01057890749178158,4.5,1710000.0,0.0 
 09/11  04:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,21.138995348384253,13.449421811187285,20.46350003201815,12.877015701739952,20.511232586745283,11.954296259132606,20.440842804768774,13.016095631299624,20.51102451080895,11.900497700566225,21.077462809499927,14.642507564940782,21.138995348384253,61.47724645652188,0.0,0.0,20.46350003201815,61.73363240698208,15.840000000000002,0.0,20.511232586745283,57.93001405627884,6.840000000000001,0.0,20.440842804768774,62.38535184377193,15.840000000000002,0.0,20.51102451080895,57.72548613604161,6.840000000000001,0.0,21.077462809499927,66.67558600720444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,21.239861174788913,0.009864087232943132,13.449421811187285,21.239861174788913,0.0,0.009864087232943132,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.010334887443874246,11.5,14.624999999999998,0.0,0.010334887443874246,4.5,1710000.0,0.0 
 09/11  05:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.795962065529974,13.459121832921074,20.360238528420357,12.886672464593588,20.399205336093917,11.963882562914034,20.335346748633636,13.025762744396356,20.399085269185257,11.910079948140513,20.969566869781232,14.65229925959081,20.795962065529974,62.82688451779914,0.0,0.0,20.360238528420357,62.16765110318227,15.840000000000002,0.0,20.399205336093917,58.36876818791893,6.840000000000001,0.0,20.335346748633636,62.832701473040224,15.840000000000002,0.0,20.399085269185257,58.16237691986595,6.840000000000001,0.0,20.969566869781232,67.16163641044292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,20.875920411915835,0.009864087232945358,13.459121832921074,20.875920411915835,0.0,0.009864087232945358,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.0,0.010430392795898833,11.5,14.775,0.0,0.010430392795898833,4.5,1710000.0,0.0 
 09/11  06:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.51131847546952,13.464940067467676,20.302050543187786,12.892464591874951,20.505508929800683,11.969632740297827,20.39910455103071,13.031561023770815,20.34163634766162,11.915827588557885,20.878649934707145,14.658172401775408,20.51131847546952,63.962373232203504,0.0,0.0,20.302050543187786,62.415188821348885,15.840000000000002,0.0,20.505508929800683,58.014009682620596,6.840000000000001,0.0,20.39910455103071,62.612080568237715,15.840000000000002,0.0,20.34163634766162,58.39121137326369,6.840000000000001,0.0,20.878649934707145,67.56377617099147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.160080101771554,8.160080101771554,0.0,0.0,44.09912413132087,0.0,8.160080101771554,0.0,20.56671662241605,0.009864087232945296,13.464940067467676,20.56671662241605,0.0,0.009864087232945296,13.0,81.98261883294747,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.010115652685150118,11.5,14.312499999999998,0.0,0.010115652685150118,4.5,1710000.0,0.0 
 09/11  07:00:00,15.649999999999999,0.0,0.0,0.0,0.0,0.0,20.727722540700288,12.934778129609255,22.14085409346188,12.485946335532024,22.177678505339962,11.8479698876027,22.167290522162673,12.594578578212703,22.146910350419237,11.819001049801352,22.129807602569336,14.056185468537253,20.727722540700288,60.98069014993823,592.6815254360099,0.0,22.14085409346188,54.30464305579081,1186.4654310446977,0.0,22.177678505339962,51.94037794504645,143.47276921675987,110.66869439705641,22.167290522162673,54.600548181192934,576.1310959249793,10.868584251230832,22.146910350419237,51.94278008425642,524.5850117083522,0.0,22.129807602569336,60.21730465322795,1290.5864151298335,0.0,0.0,7571.327750500481,3344.7288100474607,0.0,1915.0096955829604,652.3173630637725,1257.2203863931254,1206.0288583034019,2006.9151215349998,0.0,0.0,2810.4931157487895,1320.2766426026267,370.0637461848728,370.06374618487365,7288.544279557553,9110.68034944694,1012.4904766277858,3344.7288100474607,8.181645343621136,7.22,0.8254831483967766,4357.219286675247,56.91536719624396,0.08014850958536181,8.181645343621136,0.8254831483967766,12.983897571130504,0.008788950884401885,11.732481958954104,13.000585330472433,0.3705044250126874,0.008788950884401885,13.0,81.73396816147158,0.0,0.0,0.018101210428963135,7.22,0.2676479187564865,11.500680260501237,0.31057230924622753,0.008631830545487388,11.5,15.650000000000002,0.31057230924622753,0.010534163808664884,4.5,7544305.218697134,1354960.257918031 
 09/11  08:00:00,18.7625,0.0,0.0,0.0,0.0,0.0,21.09885137223993,12.327248192296821,22.200177437284836,11.955563799336769,22.62570068676913,11.669154815591801,22.199757882743043,12.015789871833789,22.19875546063889,11.659165188791672,22.200911186934242,13.099662617587633,21.09885137223993,57.26916595851441,510.015761126278,0.0,22.200177437284836,52.237428390521444,452.9253451994047,0.0,22.62570068676913,49.963751257596996,0.0,632.2023994424145,22.199757882743043,52.44685975728102,0.0,149.31099217152124,22.19875546063889,51.22851374188869,177.91603067320648,0.0,22.200911186934242,56.314079896098605,774.2391979392894,0.0,0.0,3948.7148667439023,5312.162747912209,0.0,1191.0349279046463,19.319625698036155,549.719719071369,864.8769184754474,1505.8871589835167,0.0,0.0,4740.333894909312,2315.5369094410808,392.0436260358922,392.0436260358921,3948.7148667439023,4935.893583429877,1395.1797686701084,5312.162747912209,8.493030003963217,7.22,0.9921487012840331,6707.342516582317,49.67452299547647,0.029325962791617685,8.493030003963217,0.9921487012840331,13.042103655130159,0.008706068934482815,11.591173862340163,13.000691139144402,0.3705044250126874,0.008706068934482815,13.0,81.99868352169926,0.0,0.0,0.019440302978772302,7.22,0.45938307763515007,11.500504703440386,0.31057230924622753,0.008608372656882716,11.5,18.7625,0.31057230924622753,0.011703743350118133,4.5,9027656.928741219,1354960.257918031 
 09/11  09:00:00,21.375,11.0,5.0,11.0,5.0,20.0,22.385971536378655,12.411205922967486,22.766218097652654,12.802022033153536,24.5156916851755,12.60880972891731,23.24610373952862,12.884983520468275,22.20060410857679,12.451846106549135,23.05999012464683,13.708099005628588,22.385971536378655,53.226407884929245,1620.4296358435536,0.0,22.766218097652654,53.35824900611915,0.0,784.5732827373034,24.5156916851755,47.4369170315017,0.0,1001.3482671970187,23.24610373952862,52.11126754023777,0.0,779.3314149867937,22.20060410857679,53.98029253108852,0.0,573.0886264593971,23.05999012464683,55.61027845884371,0.0,803.2336820207429,0.0,93.05080636054038,6901.648660099887,0.0,0.0,0.0,0.0,114.4093570295473,0.0,0.0,0.0,5986.256411579885,3150.7994700171625,664.9217287651425,664.9217287651427,93.05080636054038,116.31350795067546,1726.521584993689,6901.648660099887,8.628672758840853,7.219999999999999,1.1675750072778162,8628.170245093574,47.64309843287883,0.0006494770584437859,8.628672758840853,1.1675750072778162,13.627979376267987,0.008691129627870307,11.565259429420145,13.001071993230026,0.38993850898032545,0.008691129627870307,13.0,81.99977582375544,0.0,0.0,0.03173097447482995,7.219999999999999,0.585572631134627,11.501426330284437,0.31057230924622753,0.008572204147485944,11.5,21.375,0.31057230924622753,0.012191799674957638,4.5,40157820.02323076,1367593.339040785 
 09/11  10:00:00,22.8875,11.0,5.0,11.0,5.0,20.0,23.886484732781728,13.731627812376907,24.234145940302625,14.27393325845718,24.943403410965114,13.147933508311285,24.467356176007762,14.309210902151143,23.007864372734275,13.334878015161458,24.30237810919801,15.225944093399885,23.886484732781728,52.99203887621101,1552.7809386951158,0.0,24.234145940302625,53.75401340954738,0.0,984.0601485806818,24.943403410965114,47.90724977197077,0.0,1533.2792920294512,24.467356176007762,53.13296126113932,0.0,1121.6705461198474,23.007864372734275,54.44924522089953,0.0,748.8974081869327,24.30237810919801,56.92570789945876,0.0,1156.3568766264896,0.0,0.0,8833.824893162087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6456.377994573559,3633.4874138708346,2061.5710175088543,1814.7001352125742,0.0,0.0,2143.127182212176,8833.824893162087,8.749780950648072,7.219999999999999,1.384089649651727,10976.952075374265,47.499327419519595,0.0,8.749780950648072,1.384089649651727,15.415905745226652,0.008997919922546765,12.089682853860737,12.998221761120014,0.4819102302428318,0.008840609041113669,13.0,81.99978059719488,0.0,0.0,0.09276107412196598,7.219999999999999,0.6322209560920052,11.500199084968724,0.31057230924622753,0.008533803405686725,11.5,22.8875,0.31057230924622753,0.012137360632625455,4.5,52290729.0646052,1452131.488690346 
 09/11  11:00:00,23.3,11.0,5.0,11.0,5.0,20.0,25.333402466020758,14.514593889041983,24.997046720134964,15.095686091961088,24.998679596822456,13.120262490595318,24.998268932553216,14.93867833813362,23.753275640758677,13.756161962131886,24.997997521734426,16.32153528542011,25.333402466020758,51.130603502565926,1194.0979621193362,0.0,24.997046720134964,54.1553635956598,0.0,1260.4362582215072,24.998679596822456,47.63813388112118,0.0,1686.8695915836786,24.998268932553216,53.60644162820943,0.0,1377.94989367588,23.753275640758677,53.501687041088765,0.0,805.4086496151425,24.997997521734426,58.57693724491544,0.0,1445.1688384627746,0.0,0.0,10174.495603246234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6390.754577360114,3763.364460425674,3490.2876355137178,2826.9272732717063,0.0,0.0,2432.991533942765,10174.495603246234,8.850138700610177,7.22,1.4875563338493292,12607.487137189,47.499327419519595,0.0,8.850138700610177,1.4875563338493292,17.31292772712895,0.009358867003198185,12.67735532584351,12.994223232254031,0.5422500583411948,0.008882912232377041,13.0,81.99978059719488,0.0,0.0,0.15252092571048964,7.22,0.6233667539823133,11.500013320275244,0.31057230924622753,0.008517853911909602,11.5,23.3,0.31057230924622753,0.011871845740674096,4.5,54805257.60740565,1477954.7426123724 
 09/11  12:00:00,24.3625,8.8,4.0,8.8,4.0,16.0,26.429334797166177,14.71606583373854,24.997873958271327,14.68111291357135,24.9984986759238,13.050498936528935,24.997904257102455,14.530553705859932,24.135482774594387,13.666469071092148,24.998063832790038,16.19920939411714,26.429334797166177,48.55458554523372,517.7457644199094,0.0,24.997873958271327,52.72816814349244,0.0,1491.3214260031582,24.9984986759238,47.421883983996935,0.0,1432.1946868999778,24.997904257102455,52.217022996993386,0.0,1554.6411609025643,24.135482774594387,51.98429142894351,0.0,833.6540725778209,24.998063832790038,58.12141333799843,0.0,1613.1145040104716,0.0,0.0,11579.10265081472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6858.919002851579,4102.954042139128,4359.362116552039,3430.7277733675974,0.0,0.0,2760.0048919078577,11579.10265081472,8.929909513356229,7.22,1.614512612155067,14339.107542722579,47.499327419519595,0.0,8.929909513356229,1.614512612155067,18.179020190105916,0.009521306396827758,12.931781090399639,13.000054644793277,0.5685318586028537,0.008874489522388337,13.0,81.99978059719488,0.0,0.0,0.19058422547999798,7.22,0.6710344429861652,11.501422979733892,0.31057230924622753,0.008507524646486853,11.5,24.3625,0.31057230924622753,0.012025644832372654,4.5,54772235.21027803,1500881.347703557 
 09/11  13:00:00,25.6875,4.4,2.0,4.4,2.0,8.0,27.228355209418755,14.206608957748667,24.998554131492412,13.799315812057916,24.99894134899896,12.799497182956266,24.99860677749732,13.731129831804168,24.093607435157182,13.082006133853351,24.998406770918486,15.514324130644496,27.228355209418755,44.827200916732195,44.27528586310518,32.103754767928876,24.998554131492412,49.80095294306195,0.0,1410.9760132516813,24.99894134899896,46.64851713811396,0.0,1046.3482899190979,24.99860677749732,49.57929423447791,0.0,1411.2939503647099,24.093607435157182,50.16565152825233,0.0,828.5964744671066,24.998406770918486,55.63187593890937,0.0,1272.718383220045,0.0,0.0,10569.94027341421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7204.200300828453,4525.2391162721915,2947.9444839793505,2526.115559414265,0.0,0.0,2559.724640258406,10569.94027341421,8.738619317167197,7.22,1.660033834691715,13129.664913672616,47.499327419519595,0.0,8.738619317167197,1.660033834691715,17.251370574816796,0.009215267972038917,12.440727913458552,13.022840628418084,0.4922266182812526,0.008876139943925275,13.0,81.99978059719488,0.0,0.0,0.1278427822814695,7.22,0.7040940746674238,11.499250918590684,0.31057230924622753,0.008477917765744098,11.5,25.6875,0.31057230924622753,0.01189774450311484,4.5,49977562.23578487,1435349.9196712584 
