Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/11  14:00:00,26.475,8.8,4.0,8.8,4.0,16.0,27.79625624368326,13.825840318672022,24.998527093004903,13.60262252461745,24.99889059094232,13.197598229253119,24.998640490372985,13.677290763698231,24.46783081406284,13.189707252361705,24.99809042654296,15.208039422634183,27.79625624368326,42.293018693732996,0.0,333.70227686264616,24.998527093004903,49.16206699010423,0.0,1800.8025045656136,24.99889059094232,47.88290514537781,0.0,931.4749786610805,24.998640490372985,49.40231207333114,0.0,1625.456970482394,24.46783081406284,49.39663251497059,0.0,859.7306459563343,24.99809042654296,54.54445602126444,0.0,1752.0677044505292,0.0,0.0,11939.614095726522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7198.591126902874,4773.510742652247,4407.495154877479,3842.474296546643,0.0,0.0,2885.1966690644836,11939.614095726522,8.940316457773342,7.22,1.6554400768125832,14824.810764791006,47.499327419519595,0.0,8.940316457773342,1.6554400768125832,18.861513625056443,0.00920172180623924,12.418983074003645,12.977988867469666,0.5695230210779606,0.008808451557041401,13.0,81.99978059719488,0.0,0.0,0.19369642793065608,7.219999999999999,0.699500316788292,11.498898618396296,0.31057230924622753,0.008451866086665415,11.5,26.475,0.31057230924622753,0.011547602211377276,4.5,53911447.1065097,1501749.379409695 
 09/11  15:00:00,27.0125,11.0,5.0,11.0,5.0,20.0,28.300155665056675,14.143018912173273,24.99795763221821,13.750421492257573,24.99832929162715,13.807701579484466,24.9981913824523,14.111357395925335,24.977047031371548,13.592103430816039,24.997758418463093,15.42723972460068,28.300155665056675,41.923283832528256,0.0,644.111282978185,24.99795763221821,49.63837474262487,0.0,2201.253576052145,24.99832929162715,49.82397549622306,0.0,870.1966697924532,24.9981913824523,50.81581255795729,0.0,1692.1141950662445,24.977047031371548,49.19093737017161,0.0,1064.6302925082346,24.997758418463093,55.319566851370716,0.0,1934.6706443496864,0.0,0.0,13212.070010587599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7020.389631266262,4940.356483266936,5871.8258253797985,4956.049320953573,0.0,0.0,3193.941159893562,13212.070010587599,9.151178076237317,7.22,1.6323600886001244,16406.01117048116,47.499327419519595,0.0,9.151178076237317,1.6323600886001244,19.981594197775703,0.009364427500656799,12.672082432669136,12.986937778900861,0.6310017274509775,0.008791848210471666,13.0,81.99978059719488,0.0,0.0,0.2621494458629578,7.219999999999999,0.6764203285758332,11.500020551541967,0.31057230924622753,0.008432927856451725,11.5,27.0125,0.31057230924622753,0.011088191762700029,4.5,55967181.00839952,1567223.8504455823 
 09/11  16:00:00,27.2,11.0,5.0,11.0,5.0,20.0,28.588855113554153,14.24151453522714,24.997811625374524,13.593494798192488,24.96178102534777,14.084114894326412,24.99801644297289,14.312255915587729,24.99771886135447,13.307904997562183,24.99764666483262,15.627388680023389,28.588855113554153,41.490479987922726,0.0,932.3917119006137,24.997811625374524,49.13455956551275,0.0,2440.701002157276,24.96178102534777,50.835973257857894,0.0,812.9951978171382,24.99801644297289,51.481459986690794,0.0,1627.0940814600717,24.99771886135447,48.22912730200724,0.0,1361.616373022885,24.99764666483262,56.034254791730255,0.0,1880.6277175996715,0.0,0.0,13358.40132704149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6347.738680526052,4991.36856029223,6665.8292988688645,5544.32372797582,0.0,0.0,3232.9244300979944,13358.40132704149,9.267167877431529,7.220000000000001,1.556893799769619,16591.325757139486,47.499327419519595,0.0,9.267167877431529,1.556893799769619,20.543829964419555,0.00945925382382806,12.818004836284683,12.999189705637356,0.6608466158198252,0.008786977793266872,13.0,81.99978059719488,0.0,0.0,0.3001046911830969,7.219999999999999,0.6009540397453281,11.500175575126491,0.31057230924622753,0.008400610417615507,11.5,27.2,0.31057230924622753,0.010132082926618706,4.5,54273205.33830402,1602330.634448568 
 09/11  17:00:00,26.200000000000003,11.0,5.0,11.0,5.0,20.0,28.75252226390039,14.255886196935675,24.998140841618294,13.683996456665838,24.52735364721215,14.146927180808088,24.998283327813446,14.664798271869683,24.998088897100953,13.248174638311042,24.99787664036254,15.934810201964952,28.75252226390039,41.13678411660055,0.0,781.25375747615,24.998140841618294,49.424442086374796,0.0,2159.552478026802,24.52735364721215,52.38696551391735,0.0,781.6060386463885,24.998283327813446,52.6699765140986,0.0,1297.203617337872,24.998088897100953,48.03977466495684,0.0,1332.6161758919302,24.99787664036254,57.14846041539636,0.0,1606.0583972533905,0.0,0.0,11546.1743697901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5984.708671082457,4673.356958331775,5160.516619206232,4390.919985415056,0.0,0.0,2790.1467212784796,11546.1743697901,9.029172002058656,7.22,1.5222873021082468,14336.321091068581,47.499327419519595,0.0,9.029172002058656,1.5222873021082468,19.618934534320747,0.009340002874800106,12.627355936342191,13.017302467476487,0.5872918364715076,0.008821635733754662,13.0,81.99978059719488,0.0,0.0,0.22667994337135175,7.22,0.5663475420839558,11.499148379054112,0.31057230924622753,0.008414329950716537,11.5,26.200000000000003,0.31057230924622753,0.010088335623714209,4.5,48964752.950853124,1519729.3893632598 
 09/11  18:00:00,24.1625,11.0,5.0,11.0,5.0,20.0,28.732442322844328,14.65365147064337,24.998410924211388,14.210888465580284,24.03768377890629,14.134589257694124,24.996882380724994,15.302830883949554,24.976194805401107,13.647939527484686,24.997784987071537,16.304582256374836,28.732442322844328,42.26008054491122,0.0,407.3334434052417,24.998410924211388,51.147403801589306,0.0,1557.0780881451583,24.03768377890629,53.904092686485505,0.0,747.0157369655819,24.996882380724994,54.88588696810299,0.0,1017.7240485487837,24.976194805401107,49.37631113611944,0.0,995.4022001925109,24.997784987071537,58.51308779124783,0.0,1540.660065670579,0.0,0.0,9359.909801868542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5830.34002255497,4030.370471106833,3125.0134596169046,2690.8174267531804,0.0,0.0,2271.5708743434107,9359.909801868542,8.693722420333419,7.22,1.5143975415202908,11631.480676211953,47.499327419519595,0.0,8.693722420333419,1.5143975415202908,17.63142848395099,0.009221671558697606,12.435938172933993,13.03294970140377,0.4831272644469833,0.008869019865160182,13.0,81.99978059719488,0.0,0.0,0.13543968197425738,7.22,0.5584577814959995,11.499873330616376,0.31057230924622753,0.008473214154255922,11.5,24.1625,0.31057230924622753,0.010770963426770072,4.5,47000309.86161952,1429436.5614652503 
 09/11  19:00:00,23.3,5.5,2.5,5.5,2.5,10.0,27.884040518998464,14.790077166087054,24.316114831312156,14.381845695817429,22.850574759772748,13.485006898345262,24.018359203885005,15.13398364903944,23.54363854709883,13.344718161615415,24.46573301754469,16.298125789950625,27.884040518998464,44.792045281887226,0.0,562.0533132561043,24.316114831312156,53.870057756565416,0.0,911.2073447293601,22.850574759772748,55.50923677642838,0.0,668.2476730402519,24.018359203885005,57.56395009219752,0.0,840.8271051011743,23.54363854709883,52.75328822577813,0.0,789.1354727944471,24.46573301754469,60.37948353177265,0.0,918.9649966284499,0.0,0.0,6927.621302641833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5718.332508468571,3757.6516960396575,825.0876077012313,825.0876077012311,0.0,0.0,1748.1137250189176,6927.621302641833,8.317134311609845,7.219999999999999,1.50578396775873,8675.73502766075,47.499327419519595,0.0,8.317134311609845,1.50578396775873,14.18560929801411,0.00886468142713187,11.854857711242168,12.999812148954936,0.3705044250126874,0.00886468142713187,13.0,81.99978059719488,0.0,0.0,0.03810061366628624,7.219999999999999,0.5498442077344385,11.49917387940721,0.31057230924622753,0.008491143271689523,11.5,23.3,0.31057230924622753,0.010994049653708132,4.5,30633442.5965574,1354960.257918031 
 09/11  20:00:00,21.2375,0.0,0.0,0.0,0.0,0.0,26.404990757770577,14.037520014033879,22.843796010709184,13.374778350151841,22.203608805580092,12.395144830415976,22.640957604393954,13.770710891343587,22.268788040501793,12.315169036406473,23.187902575061543,15.26345333869502,26.404990757770577,46.524610818405804,0.0,1057.143951598963,22.843796010709184,55.13364413817948,0.0,791.7822417093954,22.203608805580092,53.76952388418149,0.0,356.7443802507222,22.640957604393954,57.27539446618992,0.0,724.9125644212675,22.268788040501793,53.269601759650335,0.0,513.004505520187,23.187902575061543,61.02253765759877,0.0,815.5376011374342,0.0,366.420972638264,6116.162292347535,0.0,0.0,266.63747247938625,9.58564886698176,179.80792541401337,0.0,0.0,0.0,5027.462494262423,3100.5760047494887,738.8263499028768,738.8263499028769,366.420972638264,458.02621579783,1567.627462679944,6116.162292347535,8.23287666529443,7.22,1.4387339697661468,7683.789755027479,46.613490059832586,0.002452194864141296,8.23287666529443,1.438733969766147,13.957874524665677,0.008827080568284339,11.797099331265208,12.999974873137498,0.3705044250126874,0.008827080568284339,13.0,81.99639523950037,0.0,0.0,0.034576280631507,7.22,0.4827942097418558,11.50015699352303,0.31057230924622753,0.00852813582606898,11.5,21.2375,0.31057230924622753,0.01098790029591918,4.5,19124282.79715544,1354960.257918031 
 09/11  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.933259155490937,13.445538104489978,22.66749996743935,12.78197595687982,22.491252863122433,12.005930348734555,22.50828951941884,13.07136834811379,22.697220470130524,11.954093096432349,22.846973312546854,14.566360064757902,25.933259155490937,46.03435093834883,0.0,0.0,22.66749996743935,53.60948070244936,47.52,0.0,22.491252863122433,51.49089442244647,20.520000000000003,0.0,22.50828951941884,55.16530710193765,47.52,0.0,22.697220470130524,50.678172863975234,20.520000000000003,0.0,22.846973312546854,59.55812820050427,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,25.992008546927554,0.009845146770218265,13.44557744365644,25.992008546927554,0.0,0.009845146770218265,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010728780491098114,11.5,20.0,0.0,0.010728780491098114,4.5,5760000.0,0.0 
 09/11  22:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.171275338525742,13.477644121816475,22.27419227131197,12.809671299359577,22.194852106148183,12.0238534988741,22.164903587942263,13.103232771873248,22.35699798086334,11.970718299925236,22.50848796502858,14.600057903873967,25.171275338525742,48.269291605010295,0.0,0.0,22.27419227131197,55.00852122759932,27.720000000000002,0.0,22.194852106148183,52.491431158396004,11.970000000000002,0.0,22.164903587942263,56.44951881144962,27.720000000000002,0.0,22.35699798086334,51.794729484434434,11.970000000000002,0.0,22.50848796502858,60.929522470971285,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,25.3935668170025,0.009861710357928004,13.47680501154844,25.3935668170025,0.0,0.009861710357928004,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.009441639301536364,11.5,19.3125,0.0,0.009441639301536364,4.5,1710000.0,0.0 
 09/11  23:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,24.337964965366417,13.476959463005972,21.77296516589201,12.809100553673463,21.77131747965248,12.023536307547914,21.699547058428255,13.10255393426149,21.871438945260742,11.970434791343603,22.09720427212291,14.599333361771539,24.337964965366417,50.72923848669704,0.0,0.0,21.77296516589201,56.712282562518546,15.840000000000002,0.0,21.77131747965248,53.86343706502278,6.840000000000001,0.0,21.699547058428255,58.07181832923728,15.840000000000002,0.0,21.871438945260742,53.3482740800927,6.840000000000001,0.0,22.09720427212291,62.46863897820925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,24.538978190517707,0.009861837008870954,13.476999106042557,24.538978190517707,0.0,0.009861837008870954,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.00923138461486349,11.5,18.212500000000002,0.0,0.00923138461486349,4.5,1710000.0,0.0 
 09/11  24:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,23.584516349900614,13.476975051018012,21.367911266914202,12.809113428829964,21.406055191457526,12.023543282550559,21.313399741664938,13.102569349284382,21.464891776934273,11.970441096083938,21.81571192207213,14.59934968575246,23.584516349900614,53.077831653357975,0.0,0.0,21.367911266914202,58.135188710332386,15.840000000000002,0.0,21.406055191457526,55.0805746935786,6.840000000000001,0.0,21.313399741664938,59.460782988557796,15.840000000000002,0.0,21.464891776934273,54.690745905147786,6.840000000000001,0.0,21.81571192207213,63.55057113753525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,23.765720408688075,0.0098618201144921,13.476973321323563,23.765720408688075,0.0,0.0098618201144921,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.00947524230757805,11.5,17.1125,0.0,0.00947524230757805,4.5,1710000.0,0.0 
 09/12  01:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,22.900188256166057,13.476974885939699,21.008263389988244,12.809113525444753,21.07142819845921,12.023542773601157,20.96871822935322,13.102569135007961,21.105413316672433,11.97044091600806,21.587049417002454,14.599349211943258,22.900188256166057,55.31773711608721,0.0,0.0,21.008263389988244,59.432630005884484,15.840000000000002,0.0,21.07142819845921,56.22309956828049,6.840000000000001,0.0,20.96871822935322,60.73246221975846,15.840000000000002,0.0,21.105413316672433,55.90984192460169,6.840000000000001,0.0,21.587049417002454,64.44503350318152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,23.065837492730623,0.009861821064221232,13.476974997487916,23.065837492730623,0.0,0.009861821064221232,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.009472067989662387,11.5,15.6375,0.0,0.009472067989662387,4.5,1710000.0,0.0 
 09/12  02:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.2668743157594,13.467285548449302,20.7416324517431,12.799474933598063,20.797849530033115,12.013964628859922,20.714140066549227,13.092908456168585,20.81142656885404,11.960866632800899,21.391787058953117,14.589574426380697,22.2668743157594,57.44962947223853,0.0,0.0,20.7416324517431,60.37671010760523,15.840000000000002,0.0,20.797849530033115,57.140272945900584,6.840000000000001,0.0,20.714140066549227,61.65180350528249,15.840000000000002,0.0,20.81142656885404,56.89295354151772,6.840000000000001,0.0,21.391787058953117,65.17890176919836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,22.421034198823264,0.009861821021513468,13.467285548449302,22.421034198823264,0.0,0.009861821021513468,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009643059318539053,11.5,14.624999999999998,0.0,0.009643059318539053,4.5,1710000.0,0.0 
 09/12  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.68325442537758,13.461470264268236,20.56274825618347,12.793690567683209,20.614869418715404,12.008215670278851,20.539878760931586,13.087110496881088,20.624412954157762,11.955120058759592,21.224574604938564,14.58370760934543,21.68325442537758,59.50901703436208,0.0,0.0,20.56274825618347,61.02276034767357,15.840000000000002,0.0,20.614869418715404,57.76599235750096,6.840000000000001,0.0,20.539878760931586,62.293866296211256,15.840000000000002,0.0,20.624412954157762,57.53021698470816,6.840000000000001,0.0,21.224574604938564,65.82567200977604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,21.823467047446826,0.009861821023226313,13.461470264268236,21.823467047446826,0.0,0.009861821023226313,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009746136813207386,11.5,14.4,0.0,0.009746136813207386,4.5,1710000.0,0.0 
 09/12  04:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,21.17868519484961,13.461470264268236,20.478755602237577,12.793690567683209,20.521465487479436,12.008215670278851,20.46498984899523,13.087110496881088,20.527038099943283,11.955120058759592,21.088771098539496,14.58370760934543,21.17868519484961,61.37620115168288,0.0,0.0,20.478755602237577,61.339578390524565,15.840000000000002,0.0,20.521465487479436,58.09950470205347,6.840000000000001,0.0,20.46498984899523,62.58218475121237,15.840000000000002,0.0,20.527038099943283,57.87650589104457,6.840000000000001,0.0,21.088771098539496,66.37669041251445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,21.2928172550072,0.009861821023162663,13.461470264268236,21.2928172550072,0.0,0.009861821023162663,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,15.4625,0.0,0.010235666255319558,11.5,15.4625,0.0,0.010235666255319558,4.5,1710000.0,0.0 
 09/12  05:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,20.823947267368354,13.461470264268236,20.46610706428053,12.793690567683209,20.494081546596803,12.008215670278851,20.457554813703396,13.087110496881088,20.497293105454823,11.955120058759592,20.983741526970093,14.58370760934543,20.823947267368354,62.72810661402474,0.0,0.0,20.46610706428053,61.387481070325954,15.840000000000002,0.0,20.494081546596803,58.19775102589037,6.840000000000001,0.0,20.457554813703396,62.61091308554666,15.840000000000002,0.0,20.497293105454823,57.98281853132298,6.840000000000001,0.0,20.983741526970093,66.80642037574796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,20.900601912945206,0.009861821023164897,13.461470264268236,20.900601912945206,0.0,0.009861821023164897,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.01056398008660617,11.5,16.474999999999998,0.0,0.01056398008660617,4.5,1710000.0,0.0 
 09/12  06:00:00,16.325,0.0,0.0,0.0,0.0,0.0,20.57179883938123,13.471161703867168,20.441888016902126,12.803330673038449,20.47726216482221,12.017796404690499,20.443351217333767,13.096773115700303,20.47417377194073,11.964696847113016,20.904124182156085,14.593484827030153,20.57179883938123,63.750047882729135,0.0,0.0,20.441888016902126,61.51818329480385,15.840000000000002,0.0,20.47726216482221,58.29500202945023,6.840000000000001,0.0,20.443351217333767,62.70543370465482,15.840000000000002,0.0,20.47417377194073,58.102292283471456,6.840000000000001,0.0,20.904124182156085,67.17671493356076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.177261022658437,8.177261022658437,0.0,0.0,45.40919363052143,0.0,8.177261022658437,0.0,20.626207640298944,0.009861821023164826,13.471161703867168,20.626207640298944,0.0,0.009861821023164826,13.0,81.99982856477287,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010545614958146357,11.5,16.325,0.0,0.010545614958146357,4.5,1710000.0,0.0 
 09/12  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.758313171682836,12.935742919867074,22.15186373056103,12.430078702189165,22.159980787714108,11.868668625535323,22.151240610337023,12.64033594576062,22.15864401955396,11.838136656234932,22.13307975083012,14.008383440603353,20.758313171682836,60.869530203005176,576.5030657706066,0.0,22.15186373056103,54.06572632947626,1191.3992934784023,0.0,22.159980787714108,52.07087610015552,490.66116997755864,0.0,22.151240610337023,54.82231683243232,1079.9415543016999,0.0,22.15864401955396,51.97013190723221,526.9043785203777,0.0,22.13307975083012,60.01728116178928,1306.8795328031083,0.0,0.0,8453.652608945082,3682.245946607308,0.0,1920.917015457405,1108.885104489332,1770.048978774123,1209.2087320049081,2023.510013115913,0.0,0.0,3128.2129327858866,1463.9060314736907,372.4017603396955,372.40176033969556,8263.479676353745,10329.34959544218,1075.1743802586027,3682.245946607308,8.241230686962568,7.219999999999999,0.8598005751284974,4757.420326865911,57.67736607627535,0.09246252228969311,8.241230686962568,0.8598005751284974,12.989856833047572,0.008779503014593902,11.731750961043378,13.000365512686907,0.3705044250126874,0.008779503014593902,13.0,81.84140553678257,0.0,0.0,0.018211083648360202,7.219999999999999,0.29837190940940356,11.500566358561834,0.31057230924622753,0.008621546331802505,11.5,16.1,0.31057230924622753,0.010746114552334712,4.5,7813090.149759758,1354960.257918031 
 09/12  08:00:00,17.475,0.0,0.0,0.0,0.0,0.0,21.0430655211273,12.312196565805149,22.20075880073898,11.923260974779346,22.199956823472544,11.666308539233333,22.200755056529875,12.020102896356029,22.200117793167383,11.656000103749,22.200837551462783,13.044377874991628,21.0430655211273,57.40689185302681,513.2245531408792,0.0,22.20075880073898,52.1244469554331,528.9376578064907,0.0,22.199956823472544,51.24904780190306,21.72427209158309,136.67966645588763,22.200755056529875,52.458938376212,207.6391523740346,0.0,22.200117793167383,51.21360144165638,165.3273856980419,0.0,22.200837551462783,56.111863840280336,836.0144613400983,0.0,0.0,4866.545428286468,4278.356277442974,0.0,1267.057464824085,507.6851827239045,906.5236935766692,852.3788368339818,1567.5351368847669,0.0,0.0,3712.48751361057,1902.023488518874,389.0346357786769,389.03463577867683,4866.545428286468,6083.181785358084,1191.0403550953056,4278.356277442974,8.368464522655632,7.22,0.887979196222966,5469.396632538279,49.795286730022056,0.036357006011354165,8.368464522655632,0.8879791962229662,13.034208919808853,0.008700713028557572,11.58772607810281,13.000750502549138,0.3705044250126874,0.008700713028557572,13.0,81.9997647814217,0.0,0.0,0.019304807289495535,7.219999999999999,0.35511952837977545,11.500859535752907,0.31057230924622753,0.008602214783745019,11.5,17.475,0.31057230924622753,0.010913359103798924,4.5,8203465.427828224,1354960.257918031 
 09/12  09:00:00,20.050000000000004,11.0,5.0,11.0,5.0,20.0,22.206378585899863,12.36735885148223,22.72133615288596,12.741922406804346,24.11519023053238,12.544412693037653,23.042072951297893,12.827775302547472,22.20024879610603,12.402711175262942,23.010278822507367,13.619379392879022,22.206378585899863,53.65576266663604,1594.2195210031919,0.0,22.72133615288596,53.293334122938234,0.0,781.0145056274846,24.11519023053238,48.37898666007543,0.0,752.9376328432797,23.042072951297893,52.56109767363484,0.0,763.8578266106912,22.20024879610603,53.806042409776055,0.0,570.9191033231243,23.010278822507367,55.456747027201885,0.0,799.2764975295995,0.0,97.77088118952067,5119.1798883085075,0.0,0.0,0.0,0.0,116.61603077936566,0.0,0.0,0.0,4434.8610997835,2720.8659444980076,454.9418820333815,454.94188203338103,97.77088118952067,122.21360148690083,1363.3814140111006,5119.1798883085075,8.440141939190976,7.219999999999999,1.0014400342827003,6482.561302319608,47.490133757820075,0.0006793561482995534,8.440141939190976,1.0014400342827003,13.208171154615266,0.008635119015663422,11.469286130694586,13.00046455237553,0.3705044250126874,0.008635119015663422,13.0,81.99997542343165,0.0,0.0,0.022713081587257065,7.219999999999999,0.42377568184808473,11.500937412358038,0.31057230924622753,0.00854265503231085,11.5,20.050000000000004,0.31057230924622753,0.010730652092955942,4.5,38685062.28495217,1354960.257918031 
 09/12  10:00:00,21.787499999999998,11.0,5.0,11.0,5.0,20.0,23.714863894778674,13.535121035837578,24.215852202717997,14.206011965519357,24.75030125772132,13.117615738396466,24.437015299906406,14.294775042128531,22.89622736625102,13.259488588144539,24.410603208691363,15.175725009230884,23.714863894778674,52.859203925445684,1607.8518144290047,0.0,24.215852202717997,53.57522601860297,0.0,903.2684437731853,24.75030125772132,48.35229101593676,0.0,1513.3334203159743,24.437015299906406,53.17466584850504,0.0,912.7036886212751,22.89622736625102,54.547637281091106,0.0,740.9238884921829,24.410603208691363,56.3753668346042,0.0,966.0954067843729,0.0,0.0,6245.592631040374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4673.880611415715,3271.5124181092415,1308.447991342095,1290.8316653372704,0.0,0.0,1596.768288691361,6245.592631040374,8.50037693851114,7.219999999999999,1.1672248613422886,7842.360919731735,47.3987657036417,0.0,8.50037693851114,1.1672248613422889,14.935017261181114,0.008861819063590617,11.855278455597208,12.991178722328378,0.4385893028600433,0.00884891236649506,13.0,81.99997595789497,0.0,0.0,0.05915645671882509,7.219999999999999,0.4439235529727449,11.499999976712399,0.31057230924622753,0.008490376544079529,11.5,21.787499999999998,0.31057230924622753,0.010280567956187545,4.5,50070742.74584511,1398559.8024355709 
 09/12  11:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,25.23613699591894,14.598238118360847,24.980816987980226,15.191223500794596,24.998769119326973,13.150043124850251,24.99804164048664,15.191221323340656,23.640210738427115,13.74823794622511,24.99841011006653,16.471862617435228,25.23613699591894,51.70639186004611,1235.8272864787027,0.0,24.980816987980226,54.54166333024296,0.0,1223.3276986546243,24.998769119326973,47.73080592539312,0.0,1695.001203566976,24.99804164048664,54.48579986569898,0.0,1285.003788506923,23.640210738427115,53.840158977641245,0.0,796.5660756352196,24.99841011006653,59.138786808748755,0.0,1416.1090028441236,0.0,0.0,8206.338167023347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4740.952890024546,3736.7070747835364,3239.223911012892,2656.4871585670016,0.0,0.0,2015.1720497987199,8206.338167023347,8.710619319752137,7.22,1.3101089899850535,10221.510216822066,47.3987657036417,0.0,8.710619319752137,1.3101089899850538,17.086601033413665,0.00931201657215806,12.595556587624966,12.999243093208158,0.5301778059900544,0.008889589563201081,13.0,81.99997595789497,0.0,0.0,0.14148796284476606,7.22,0.44608069375639037,11.500231241892143,0.31057230924622753,0.00844315546187271,11.5,23.262499999999996,0.31057230924622753,0.009725124084072247,4.5,53127980.33415959,1468083.5905598928 
 09/12  12:00:00,24.9625,8.8,4.0,8.8,4.0,16.0,26.414890739263477,14.760026061075603,24.99784053725674,14.683566316700286,24.998585232276522,13.003638159717918,24.997841298730602,14.65897075007004,24.0831361523149,13.650887357258092,24.99803080815374,16.286960351091306,26.414890739263477,48.736231215748205,519.4138451643244,0.0,24.99784053725674,52.73769585266967,0.0,1511.0873113779874,24.998585232276522,47.276539711300245,0.0,1483.823925162012,24.997841298730602,52.653725650870726,0.0,1520.6275960806704,24.0831361523149,52.09541724074343,0.0,829.75799425938,24.99803080815374,58.448382897536014,0.0,1603.113506773756,0.0,0.0,10180.333826660095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5498.416273979279,4278.9466820803555,4356.1613807733,3453.246464244885,0.0,0.0,2461.760440092819,10180.333826660095,8.872290946157417,7.22,1.4686179470293077,12642.094266752913,47.3987657036417,0.0,8.872290946157417,1.4686179470293077,18.19914595297805,0.009504981259182544,12.896310974994575,13.000158918259526,0.570645395134485,0.008878240050688189,13.0,81.99997595789497,0.0,0.0,0.19043353485050304,7.22,0.519629181918598,11.500128843545923,0.31057230924622753,0.008428289840347613,11.5,24.9625,0.31057230924622753,0.009985002212534854,4.5,53566312.505863234,1502863.4704378457 
 09/12  13:00:00,24.85,4.4,2.0,4.4,2.0,8.0,27.24460920110179,14.242083739290852,24.998660315647793,13.861444588409245,24.998984428101583,12.812584728860323,24.998603156779637,13.794400654544622,24.039591102466336,13.07585129089991,24.998393586307714,15.557657226458884,27.24460920110179,44.886160113851595,51.06064354462387,11.09541390825052,24.998660315647793,50.00010954800152,0.0,1286.2153145448992,24.998984428101583,46.688204303913054,0.0,1015.2742885607906,24.998603156779637,49.78379153263467,0.0,1366.044911890528,24.039591102466336,50.307925253076775,0.0,824.0636181950796,24.998393586307714,55.78693135239211,0.0,1264.2101251931454,0.0,0.0,7944.620751558013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4965.397450852007,4238.117577642235,2581.518358401877,2280.400132821431,0.0,0.0,1978.3603103821647,7944.620751558013,8.552249848426076,7.22,1.4199388114837657,9922.981061940178,47.3987657036417,0.0,8.552249848426076,1.4199388114837657,16.907582808433116,0.009137846466411413,12.298772315037542,13.029336700650221,0.475387740174679,0.00888791191262307,13.0,81.99997595789497,0.0,0.0,0.11206568112266257,7.22,0.4639990514594745,11.500479837928703,0.31057230924622753,0.008410770071726971,11.5,24.85,0.31057230924622753,0.009339178047781496,4.5,47651192.199683,1422784.5435638232 
 09/12  14:00:00,24.775,8.8,4.0,8.8,4.0,16.0,27.649498026356206,13.891338563936289,24.998565396484015,13.766738538774456,24.998896688699247,13.228506464774611,24.998630747532445,13.72994361955411,24.408242897826767,13.185137605026995,24.998093325908922,15.246738931910654,27.649498026356206,42.83833771615817,0.0,193.75101658049834,24.998565396484015,49.69003179302722,0.0,1618.2937121801401,24.998896688699247,47.97982818547703,0.0,909.6482547244788,24.998630747532445,49.571779341379255,0.0,1590.3332786697033,24.408242897826767,49.558351215570816,0.0,855.4685983154508,24.998093325908922,54.68032769946519,0.0,1729.3217725651486,0.0,0.0,8692.421325445175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4477.50476443013,4209.709217791875,3952.0047202924043,3494.197088158273,0.0,0.0,2135.3996225463416,8692.421325445175,8.733771384222344,7.22,1.3695139931597053,10827.820947991517,47.3987657036417,0.0,8.733771384222344,1.3695139931597053,18.4791797313583,0.009153950650886923,12.325592244413663,12.975985039639589,0.5480661992241174,0.00882275367754731,13.0,81.99997595789497,0.0,0.0,0.17323381040914723,7.22,0.41357423313541386,11.500055461945564,0.31057230924622753,0.00839062617361348,11.5,24.775,0.31057230924622753,0.008732480259644168,4.5,50929157.05567729,1481788.4850973578 
 09/12  15:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,27.93647275531067,14.261111864641865,24.998020701404972,14.020957010571239,24.9969467664247,13.888094540735231,24.998218204163976,14.195883912477385,24.93287457668102,13.692165066032846,24.99778349224806,15.498462327293247,27.93647275531067,43.14963382741456,0.0,281.78779800997063,24.998020701404972,50.51841831627748,0.0,1905.9577747548415,24.9969467664247,50.08960983407373,0.0,835.6209828742124,24.998218204163976,51.09531226842498,0.0,1626.6220189437563,24.93287457668102,49.64286937085865,0.0,969.0529565744571,24.99778349224806,55.57311820750498,0.0,1887.0331931578075,0.0,0.0,9508.130523414056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4514.630832178919,4493.907037833238,4693.340544794201,4173.970556127509,0.0,0.0,2326.016796515486,9508.130523414056,8.840751753173652,7.22,1.3989667128134529,11834.147319929543,47.3987657036417,0.0,8.840751753173652,1.3989667128134529,19.230396593210187,0.00915873750067032,12.333197468847075,12.988889938866372,0.5875488264140025,0.00880739399334461,13.0,81.99997595789497,0.0,0.0,0.20643997804318912,7.22,0.44302695278916127,11.500567064716599,0.31057230924622753,0.00809994250305299,11.5,25.6875,0.31057230924622753,0.008126397437687763,4.5,52580513.19789249,1519821.2693747093 
 09/12  16:00:00,25.0375,11.0,5.0,11.0,5.0,20.0,28.080470920603716,14.43422014745772,24.99777679338054,13.872455147645137,24.7558510549745,14.118093565260928,24.998112664954945,14.502573578381735,24.9976665438763,13.472956048507184,24.997671404326795,15.738709863398544,28.080470920603716,43.27110339668919,0.0,421.29759250630013,24.99777679338054,50.034568301012484,0.0,2128.894247474871,24.7558510549745,51.57864659136866,0.0,798.2150081357722,24.998112664954945,52.11952432969639,0.0,1448.9189345137347,24.9976665438763,48.75176340457453,0.0,1241.5779196319393,24.997671404326795,56.43526985671549,0.0,1803.1217266483604,0.0,0.0,9290.679017690807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4281.5610896927055,4281.561089692706,4633.990138884862,4492.714203342157,0.0,0.0,2268.287128508541,9290.679017690807,8.708615712493721,7.22,1.489229399284345,11558.96614619935,47.3987657036417,0.0,8.708615712493721,1.489229399284345,19.579909202277378,0.008862212179680997,11.840379674108142,13.000381755478937,0.6049382609843132,0.008769218985627193,13.0,81.99997595789497,0.0,0.0,0.20386602533967163,7.22,0.5332896392600541,11.500503134776682,0.31057230924622753,0.007285478294992041,11.5,25.0375,0.31057230924622753,0.007285478294992041,4.5,50673456.420319095,1537558.079537049 
 09/12  17:00:00,23.4,11.0,5.0,11.0,5.0,20.0,28.20761034326803,14.439115244416906,24.99819475258559,13.942070344900378,24.238022819167107,14.058583060406427,24.99835888917404,14.971774117335992,24.99814684748599,13.374730779656756,24.997911033773942,16.0650686491548,28.20761034326803,42.965809446608944,0.0,254.28212551302704,24.99819475258559,50.2613423111836,0.0,1800.032852396941,24.238022819167107,52.99846494648041,0.0,761.5280906330821,24.99835888917404,53.72434870490584,0.0,1102.349994690635,24.99814684748599,48.43875730209036,0.0,1160.6262920619981,24.997911033773942,57.62646973174391,0.0,1513.6069955062592,0.0,0.0,7317.10957275431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3765.7439844484948,3765.7439844484948,3204.1600308216994,3182.9939019042426,0.0,0.0,1830.0918739767917,7317.10957275431,8.480780048471146,7.22,1.3828648033256683,9147.201446731102,47.3987657036417,0.0,8.480780048471146,1.3828648033256685,18.236182026539225,0.008793716185917615,11.724619938143904,13.02587271700885,0.5206752583525367,0.008776687312581308,13.0,81.99997595789497,0.0,0.0,0.1404514713507257,7.219999999999999,0.42692504330137737,11.500916900333575,0.31057230924622753,0.007627397051558381,11.5,23.4,0.31057230924622753,0.007627397051558381,4.5,45319064.13908459,1458533.7647762874 
 09/12  18:00:00,20.675,11.0,5.0,11.0,5.0,20.0,28.177513799051646,14.86430098050713,25.019367830803553,14.556560538565227,23.709634474999444,14.009680485329744,24.864673357251412,15.674896222521717,24.91900507289934,13.745639580442045,25.05688066777843,16.51255421759764,28.177513799051646,44.24116137582527,52.218664319304935,36.74819698609508,25.019367830803553,52.23756808232259,0.0,1268.539642376495,23.709634474999444,54.53297158287593,0.0,723.7603769079485,24.864673357251412,56.65916771804794,0.0,904.7238254463048,24.91900507289934,49.85884520292578,0.0,928.9429576186351,25.05688066777843,59.08441687128314,0.0,1337.417193563349,0.0,0.0,5016.1338231515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2905.391909640754,2905.3919096407526,1739.9172249866103,1739.9172249866108,0.0,0.0,1348.5924279802707,5016.1338231515,8.16767311587603,7.22,1.258235700683125,6364.7262511317695,47.3987657036417,0.0,8.16767311587603,1.258235700683125,16.04049921753193,0.008700840886180262,11.5638311115704,13.05075615192747,0.42928623741299216,0.008700840886180262,13.0,81.99997595789497,0.0,0.0,0.07800884091611023,7.22,0.3022959406588339,11.500165583518424,0.31057230924622753,0.007954278559301463,11.5,20.675,0.31057230924622753,0.007954278559301463,4.5,43404301.160038896,1391838.735705388 
 09/12  19:00:00,19.0875,5.5,2.5,5.5,2.5,10.0,26.980743608777537,14.77437028444603,23.687411811435183,14.133645328168816,22.502935854242,13.126456130506664,23.451798736742095,14.900875895788083,23.13593153695493,12.96101904031893,24.08116804964301,16.00045552035292,26.980743608777537,47.171964262666556,0.0,511.03437635061505,23.687411811435183,55.04636597371109,0.0,991.3393884789438,22.502935854242,55.38151046187792,0.0,622.7825493159975,23.451798736742095,58.67320163512827,0.0,875.6874972031476,23.13593153695493,52.72384386698141,0.0,786.0700870970866,24.08116804964301,60.624584377337634,0.0,1130.2374620780984,0.0,13.262922250171233,4302.697926558192,0.0,0.0,20.425081150026394,0.0,0.0,0.0,0.0,0.0,2403.331837702726,2403.3318377027254,1621.630930190584,1423.242352739223,13.262922250171233,16.57865281271404,1207.629576216034,4302.697926558192,8.073395265886711,7.219999999999999,1.1996764276686105,5510.327502774226,47.37755523882841,0.00009146600048782985,8.073395265886711,1.199676427668611,14.796389822446901,0.008680450227739524,11.531076841109279,13.01748866649742,0.4123187805277275,0.008584879490575084,13.0,81.99997598546467,0.0,0.0,0.07879937525919041,7.220000000000001,0.24373666764432017,11.5000116679891,0.31057230924622753,0.008097089818316687,11.5,19.0875,0.31057230924622753,0.008097089818316687,4.5,28452934.18847254,1401729.5322647316 
 09/12  20:00:00,16.8375,0.0,0.0,0.0,0.0,0.0,25.56406523038529,13.6013482638409,22.427115741669226,12.886151309807548,22.200625605264076,11.773883078098393,22.328953192916437,13.27686395585108,22.209318036554727,11.68551786021563,23.010210790064523,14.834477464585827,25.56406523038529,47.531616938623614,0.0,832.2033834341603,22.427115741669226,54.775401073835035,0.0,601.1632455806581,22.200625605264076,51.6284268416681,0.0,197.49232655630684,22.328953192916437,56.539784893727855,0.0,501.4694080969252,22.209318036554727,51.29877408253229,0.0,369.22555461901845,23.010210790064523,60.002393258652155,0.0,800.8770404311206,0.0,966.7985107257203,2661.2085803174723,0.0,156.3885234960178,425.06468345370877,208.3741330181304,318.5309679523449,0.0,0.0,0.0,1690.5451017625228,1690.5451017625226,687.0651240208965,687.0651240208963,966.7985107257203,1208.4981384071505,888.7564076633854,2661.2085803174723,7.78787202833006,7.219999999999999,1.1135502586058352,3549.964987980858,45.812950932022254,0.006304811156813393,7.78787202833006,1.1135502586058355,13.82168300674303,0.008367798376524523,11.00977297068161,12.999906482436602,0.3705044250126874,0.008367798376524523,13.0,81.9999806632239,0.0,0.0,0.03535033847397291,7.219999999999999,0.17495439227934562,11.49989697307397,0.31057230924622753,0.00803401479543488,11.5,16.8375,0.31057230924622753,0.00803401479543488,4.5,16384749.360625602,1354960.257918031 
 09/12  21:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,24.945097223767732,12.794075713159248,22.06142593736616,12.045371936911703,22.012700607854278,11.13912917917663,21.95594633340689,12.3275969392311,22.209831759823192,11.073138468032244,22.6217620172792,13.925251905276232,24.945097223767732,46.78371899483378,0.0,0.0,22.06142593736616,52.99465511314037,47.52,0.0,22.012700607854278,50.05891465958336,20.520000000000003,0.0,21.95594633340689,54.337338685172625,47.52,0.0,22.209831759823192,49.244519893482874,20.520000000000003,0.0,22.6217620172792,57.92102085166238,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,25.055603881601545,0.009459546587697766,12.849059704613136,25.055603881601545,0.0,0.009459546587697766,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,14.5375,0.0,0.00809218679537252,11.5,14.5375,0.0,0.00809218679537252,4.5,5760000.0,0.0 
 09/12  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,24.052803119087915,12.803130634505184,21.450762638186436,12.05686455076904,21.48401003767915,11.148228632327896,21.366262368235724,12.340721255464443,21.64384424789994,11.08196666944377,22.251896343740537,13.936697572853339,24.052803119087915,49.38394177190415,0.0,0.0,21.450762638186436,55.0537086028618,27.720000000000002,0.0,21.48401003767915,51.73583629930497,11.970000000000002,0.0,21.366262368235724,56.383114512105784,27.720000000000002,0.0,21.64384424789994,51.00796077500767,11.970000000000002,0.0,22.251896343740537,59.2855399883978,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,24.30178389948123,0.00942919390373619,12.8010204573829,24.30178389948123,0.0,0.00942919390373619,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.0,0.008381408533263099,11.5,13.9,0.0,0.008381408533263099,4.5,1710000.0,0.0 
 09/12  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,23.114633603465172,12.803146395212622,20.9714582163101,12.056771120940626,21.021009712152154,11.148131691386833,20.91671947910976,12.34061036876874,21.120830128961572,11.08186973500466,21.796799359008446,13.936644477182048,23.114633603465172,52.25490559696105,0.0,0.0,20.9714582163101,56.69357293239767,15.840000000000002,0.0,21.021009712152154,53.224107880898025,6.840000000000001,0.0,20.91671947910976,57.957613379745396,15.840000000000002,0.0,21.120830128961572,52.66681603557573,6.840000000000001,0.0,21.796799359008446,60.9512817752308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,23.339370879386884,0.009430574520824247,12.8032218493435,23.339370879386884,0.0,0.009430574520824247,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.0,0.00849672568149471,11.5,13.9,0.0,0.00849672568149471,4.5,1710000.0,0.0 
 09/12  24:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,22.296694803518065,12.803135411385997,20.672411382179263,12.05676464530486,20.724776203448346,11.148127902228275,20.635028814570752,12.34060336470759,20.780963069453367,11.081866196707054,21.49170203434765,13.936635344279805,22.296694803518065,54.91151468263696,0.0,0.0,20.672411382179263,57.74656371221896,15.840000000000002,0.0,20.724776203448346,54.20259081853305,6.840000000000001,0.0,20.635028814570752,58.97153132575125,15.840000000000002,0.0,20.780963069453367,53.77835499138486,6.840000000000001,0.0,21.49170203434765,62.09880767325592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,22.48920510706317,0.00943051876787222,12.803132980205753,22.48920510706317,0.0,0.00943051876787222,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.0,0.008485418065946406,11.5,13.212500000000002,0.0,0.008485418065946406,4.5,1710000.0,0.0 
 09/13  01:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,21.593971751579865,12.80313605954394,20.409333374781,12.056765234354293,20.47317942720796,11.148128206621283,20.380076900788957,12.34060396736357,20.505688671444453,11.081866606742249,21.258648796738484,13.936635868720877,21.593971751579865,57.316216494054586,0.0,0.0,20.409333374781,58.69112950450548,15.840000000000002,0.0,20.47317942720796,55.04981887326334,6.840000000000001,0.0,20.380076900788957,59.90635619090489,15.840000000000002,0.0,20.505688671444453,54.698351518542474,6.840000000000001,0.0,21.258648796738484,62.9919113633304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,21.760714229915934,0.009430520850049688,12.80313605954394,21.760714229915934,0.0,0.009430520850049688,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.0,0.008264596132125384,11.5,12.1125,0.0,0.008264596132125384,4.5,1710000.0,0.0 
 09/13  02:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.008579127951478,12.80313605954394,20.181283965924088,12.056765156063387,20.25326689279398,11.148128206621283,20.157378405589913,12.340603830971922,20.27205331662752,11.081866606742249,21.073459807063465,13.936635868720877,21.008579127951478,59.40941434656379,0.0,0.0,20.181283965924088,59.524044854410164,15.840000000000002,0.0,20.25326689279398,55.802621559385294,6.840000000000001,0.0,20.157378405589913,60.73662319877265,15.840000000000002,0.0,20.27205331662752,55.493170667272274,6.840000000000001,0.0,21.073459807063465,63.712002309842376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,21.140006372220206,0.009430520776868475,12.80313605954394,21.140006372220206,0.0,0.009430520776868475,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.0,0.007931172099773398,11.5,11.0125,0.0,0.007931172099773398,4.5,1710000.0,0.0 
 09/13  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.522991509164974,12.80313605954394,20.00407701496264,12.056765156063387,20.07534584944247,11.148128206621283,19.98189228738532,12.340603830971922,20.086211363794412,11.081866606742249,20.91070825412131,13.936635868720877,20.522991509164974,61.21255667970057,0.0,0.0,20.00407701496264,60.180313459725525,15.840000000000002,0.0,20.07534584944247,56.42004790228556,6.840000000000001,0.0,19.98189228738532,61.39985057459577,15.840000000000002,0.0,20.086211363794412,56.1345773969688,6.840000000000001,0.0,20.91070825412131,64.35256535423892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,20.642680668396537,0.009430520779306497,12.80313605954394,20.642680668396537,0.0,0.009430520779306497,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.0,0.00780625344910057,11.5,10.6,0.0,0.00780625344910057,4.5,1710000.0,0.0 
 09/13  04:00:00,9.85,0.0,0.0,0.0,0.0,0.0,20.069447489914655,12.80313605954394,19.857401785074174,12.056765156063387,19.925894515062506,11.148128206621283,19.835484724053664,12.340603830971922,19.932176263247342,11.081866606742249,20.781750323619455,13.936635868720877,20.069447489914655,62.95222452311222,0.0,0.0,19.857401785074174,60.729921280150464,15.840000000000002,0.0,19.925894515062506,56.94480619437625,6.840000000000001,0.0,19.835484724053664,61.95966596630558,15.840000000000002,0.0,19.932176263247342,56.67272567026724,6.840000000000001,0.0,20.781750323619455,64.86517271680769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,20.178624899787916,0.009430520779229446,12.80313605954394,20.178624899787916,0.0,0.009430520779229446,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.0,0.007421518792309767,11.5,9.85,0.0,0.007421518792309767,4.5,1710000.0,0.0 
 09/13  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.66123442446642,12.80313605954394,19.721946654278316,12.056765156063387,19.790594367886527,11.148128206621283,19.700410681575725,12.340603830971922,19.794226709832202,11.081866606742249,20.68433146620835,13.936635868720877,19.66123442446642,64.56565505501393,0.0,0.0,19.721946654278316,61.24235232161075,15.840000000000002,0.0,19.790594367886527,57.4245008141033,6.840000000000001,0.0,19.700410681575725,62.48107739638162,15.840000000000002,0.0,19.794226709832202,57.159494553505674,6.840000000000001,0.0,20.68433146620835,65.25553600467934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,19.758628576971482,0.009430520779231752,12.80313605954394,19.758628576971482,0.0,0.009430520779231752,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.007196226934955031,11.5,9.4,0.0,0.007196226934955031,4.5,1710000.0,0.0 
 09/13  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.329690253932654,12.812767574528928,19.638688103209102,12.066339878896983,19.904101805324423,11.157634180546651,19.75971451972301,12.350199908306411,19.712750998176567,11.091367703175356,20.60285586620224,13.946353814066027,19.329690253932654,65.95154015596646,0.0,0.0,19.638688103209102,61.59854862230276,15.840000000000002,0.0,19.904101805324423,57.06401695643794,6.840000000000001,0.0,19.75971451972301,62.29396211357958,15.840000000000002,0.0,19.712750998176567,57.485402935081545,6.840000000000001,0.0,20.60285586620224,65.62545718566264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7232230485241535,7.7232230485241535,0.0,0.0,43.99149210269195,0.0,7.7232230485241535,0.0,19.39503320468825,0.009430520779231689,12.812767574528928,19.39503320468825,0.0,0.009430520779231689,13.0,81.9999873670658,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.007191634818468864,11.5,9.4,0.0,0.007191634818468864,4.5,1710000.0,0.0 
