Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/13  07:00:00,12.2125,0.0,0.0,0.0,0.0,0.0,19.64678237585901,12.185716451330807,22.0473018003959,11.662566258867278,22.153605921899686,10.960372449914958,22.124377223204576,11.882486973649932,22.068418083711723,10.918786927848236,22.027964394800588,13.390754377648854,19.64678237585901,62.079210270687966,954.1762392514814,0.0,22.047301800395903,51.746750161775175,1923.5342973551728,0.0,22.153605921899686,49.05048758833818,314.874340855973,0.0,22.124377223204576,52.24535714690258,1193.899471263763,0.0,22.068418083711727,49.18186229597553,862.6218153425126,0.0,22.027964394800588,58.03511485141065,1766.665785849546,0.0,0.0,10142.914639602259,633.303806987729,0.0,2643.0086191931005,932.072221706176,1880.9807118897243,1537.5358133817326,2472.569383174725,0.0,4.505740227609011,345.1569657830365,303.309300615196,230.99249236993182,230.99249236993194,9856.097686876921,12320.122108596152,421.1079713188277,633.303806987729,7.6712172747523635,7.345805762131038,0.34177414190978883,1054.4117783065567,61.47531437091462,0.13501627077502387,7.6712172747523635,0.34177414190978883,12.603152611940844,0.008287442778211609,10.879982595500724,12.999858177032323,0.3705044250126874,0.008287442778211609,13.0,81.80460278180405,0.0,0.000020460464176315288,0.012213789345611823,7.219999999999999,0.029888405870712995,11.255852852623033,0.31057230924622753,0.008126756617728919,11.5,12.212499999999999,0.31057230924622753,0.008180177253189109,4.5,5021960.780689914,1354960.257918031 
 09/13  08:00:00,15.962500000000002,0.0,0.0,0.0,0.0,0.0,20.06958790478975,11.753761936172783,22.200769471248165,11.478949901737888,22.19973682250945,11.30985680465336,22.200844161960934,11.573916982821626,22.199640055255042,11.316362899872082,22.201200509874152,12.602421435933895,20.06958790478975,58.75192342328277,881.1706177881567,0.0,22.200769471248165,50.615383388239984,849.6056952526458,0.0,22.19973682250945,50.05463649310729,0.2616927374549505,88.69941551637618,22.200844161960934,50.9346093195746,389.2130954463475,0.0,22.199640055255042,50.07664788111641,323.43071119390794,0.0,22.201200509874152,54.508466398633345,1028.724687805324,0.0,0.0,5722.265402812882,1817.6034105216386,0.0,1587.4482058936628,533.9378576873784,1087.8067415765395,1010.1753474693054,1759.7892384034778,0.0,0.0,1414.0943518661102,1414.094351866111,327.31580213901105,327.31580213901117,5722.265402812882,7152.831753516103,734.4263008831151,1817.6034105216386,8.016715846115563,7.219999999999999,0.5408556592986767,2552.029711404754,52.24727810865852,0.04628764170544174,8.016715846115563,0.5408556592986768,12.871536869335031,0.008485103328835213,11.235785881225915,13.001276325933777,0.3705044250126874,0.008485103328835213,13.0,81.99999659730356,0.0,0.0,0.01708646590236093,7.22,0.13292411498437923,11.500414158492731,0.31057230924622753,0.008424110473118643,11.5,15.962500000000002,0.31057230924622753,0.008424110473118643,4.5,6249598.221815531,1354960.257918031 
 09/13  09:00:00,17.8875,11.0,5.0,11.0,5.0,20.0,21.279167756607038,12.094746522069583,22.434688848726058,12.606867045741664,23.2171124749568,12.29573957163933,22.9108951809076,12.710017195875139,22.200268961848526,12.172944723002407,22.9018184692466,13.520050348466988,21.279167756607038,55.77194441560333,1849.366794012885,0.0,22.434688848726058,53.768633015782356,0.0,755.6210843954893,23.2171124749568,50.22442502259847,0.0,691.9554055981629,22.9108951809076,52.58517929687096,0.0,753.843901161802,22.200268961848526,53.009944830578576,0.0,510.8445801096886,22.9018184692466,55.4749561233623,0.0,790.5917164299063,0.0,140.21697192301562,2577.55376508194,0.0,2.3039801757272858,0.0,0.0,176.4584262699336,0.0,0.0,0.0,2023.9187896005546,2023.918789600555,394.0235291441513,394.0235291441509,140.21697192301562,175.2712149037695,874.57604295239,2577.55376508194,8.14222210715095,7.22,0.6676458262191473,3452.1298080343304,49.48628873070702,0.0010350636679605904,8.14222210715095,0.6676458262191473,13.046970684543208,0.008399442304842786,11.096728659457149,13.000311773762874,0.3705044250126874,0.008399442304842786,13.0,81.99999983813558,0.0,0.0,0.020679044235318106,7.219999999999999,0.19531749889189026,11.500338092126292,0.31057230924622753,0.008305445092759232,11.5,17.8875,0.31057230924622753,0.008305445092759232,4.5,36618605.80386141,1354960.257918031 
 09/13  10:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,22.641030510397457,13.706661842474656,23.534109463984944,14.256231557343304,24.11703010569117,13.542682797365057,24.07515141753938,14.486329225557357,22.569702136028543,13.161610120768936,24.25607664811563,15.510208866635637,22.641030510397457,57.03576281799318,1775.3376035375607,0.0,23.534109463984944,56.00080122766801,0.0,847.9480574188096,24.11703010569117,51.62381007563388,0.0,754.0107478064114,24.07515141753938,55.02151613530279,0.0,844.2276455369156,22.569702136028543,55.284356605100314,0.0,715.9111933422424,24.25607664811563,58.13708828984494,0.0,901.0078385051931,0.0,0.0,2942.6959768773686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2229.935811655665,1938.6567498468992,480.11244919130365,480.11244919130365,0.0,0.0,941.409427606271,2942.6959768773686,7.99978060905271,7.22,0.9033589451583302,3884.1054044836396,49.12711986912598,0.0,7.99978060905271,0.9033589451583302,13.27451366392287,0.008712249130897267,11.64729132834735,13.000306904802668,0.3705044250126874,0.008712249130897267,13.0,81.99999984449853,0.0,0.0,0.02340752812370517,7.219999999999999,0.20809399423452604,11.500502950817381,0.31057230924622753,0.00849428523975267,11.5,17.6125,0.31057230924622753,0.008866117118607032,4.5,47425084.78441824,1354960.257918031 
 09/13  11:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,23.798960489588413,14.889535236106628,23.977612016144978,15.180889950106822,23.98695253905708,14.030922134555189,24.381865972704276,15.407096861315594,22.891047108898363,13.605724955811372,24.760711631702065,16.801738159258864,23.798960489588413,57.41649566478101,1601.3435514702376,0.0,23.977612016144978,57.879575011746354,0.0,909.0496137198543,23.98695253905708,53.706234670679585,0.0,745.3519579118968,24.381865972704276,57.32377593808052,0.0,1029.8964513932906,22.891047108898363,55.81067467604716,0.0,740.0291280091119,24.760711631702065,61.260390654993785,0.0,1423.9583595558806,0.0,0.0,3870.6518085252196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2207.3926138930833,1591.2200586893305,1535.211786479895,1220.9348684890524,0.0,0.0,1114.1222270827482,3870.6518085252196,8.100242351276458,7.219999999999999,1.053557869043245,4984.774035607968,49.12711986912598,0.0,8.100242351276458,1.0535578690432452,14.466752450571379,0.009075942378534804,12.247580857134741,13.004068266236015,0.42845453058747696,0.008871336467090887,13.0,81.99999984449853,0.0,0.0,0.06866350636402453,7.219999999999999,0.2073096243662645,11.500069700518186,0.31057230924622753,0.008536163978035869,11.5,16.5125,0.31057230924622753,0.009322738303740818,4.5,49581465.96470702,1401395.0884811475 
 09/13  12:00:00,16.1,8.8,4.0,8.8,4.0,16.0,24.428101343040556,15.2345210657728,24.01689484636374,15.327262858944998,23.69618780142015,13.973026269205636,24.373004465825094,15.26075902880357,22.94476291977188,13.628535790972979,24.790171660697546,16.608604813088345,24.428101343040556,56.539683578153515,1230.1131130609708,0.0,24.01689484636374,58.287950365512785,0.0,882.5555501951328,23.69618780142015,54.446667611612334,0.0,721.2610204386846,24.373004465825094,56.81504500376289,0.0,862.5949790344227,22.94476291977188,55.7125490700107,0.0,739.2987838975131,24.790171660697546,60.40177898450126,0.0,939.6240699929224,0.0,0.0,2790.3870596375527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1820.1033943329785,1459.3414826447856,570.9807575108046,570.9807575108042,0.0,0.0,910.8777635654591,2790.3870596375527,7.8202966551860555,7.219999999999999,1.1099178500356925,3701.2648232030115,49.12711986912598,0.0,7.8202966551860555,1.109917850035693,13.583004385730913,0.008950712848395524,12.050813569088614,13.06880563564342,0.3705044250126874,0.008950712848395524,13.0,81.99999984449853,0.0,0.0,0.026256770411828362,7.22,0.16965377761449876,11.500274611137817,0.31057230924622753,0.00853181630897202,11.5,16.1,0.31057230924622753,0.00899234632575324,4.5,47505188.678478256,1354960.257918031 
 09/13  13:00:00,17.1625,4.4,2.0,4.4,2.0,8.0,24.70567800021774,14.872255850227356,23.91214811631672,14.699985280002625,23.43359694450182,13.300328084104228,24.21200678469144,14.452221233228265,22.862402336012376,13.064281080240299,24.33488225857522,15.742354029606567,24.70567800021774,54.332417781753,826.8645088417462,0.0,23.91214811631672,56.34409905479362,0.0,876.3141509740562,23.43359694450182,52.94926261804331,0.0,703.2120048507552,24.21200678469144,54.47457761828239,0.0,982.1260047797053,22.862402336012376,53.971245299101156,0.0,733.0110744631279,24.33488225857522,58.751803674006304,0.0,1285.5051150823572,0.0,0.0,3473.627731787003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1844.727481861036,1794.8233171104134,1386.3188804136007,1139.8263155873155,0.0,0.0,1040.4434729942864,3473.627731787003,7.9779173031668025,7.219999999999999,1.1043311222250005,4514.071204781289,49.12711986912598,0.0,7.9779173031668025,1.104331122225001,14.478582850320796,0.009039448696213023,12.190209943322884,13.06470432717701,0.4154387685996683,0.008873838222709637,13.0,81.99999984449853,0.0,0.0,0.0624315442674966,7.22,0.17159319426511563,11.500717574669439,0.31057230924622753,0.008485422055632323,11.5,17.1625,0.31057230924622753,0.008549127092738343,4.5,43951863.26778402,1390331.679459326 
 09/13  14:00:00,19.550000000000004,8.8,4.0,8.8,4.0,16.0,25.211618832891332,14.270203309357015,24.37371124813893,14.319517258600326,23.72289519486292,13.187548354491916,24.56128847425314,14.270635294360714,23.42226889634153,12.995337206010637,24.725002364811758,15.588013141856703,25.211618832891332,50.694390309191675,864.7013243162278,0.0,24.37371124813893,53.46885784258993,0.0,1137.0019824123742,23.72289519486292,51.648269420127406,0.0,726.8109548001822,24.56128847425314,52.70742343762868,0.0,1138.3656196397644,23.42226889634153,51.93829212358081,0.0,779.3605405644009,24.725002364811758,56.81455332620684,0.0,1434.0871385129392,0.0,0.0,4813.072315220206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2550.684584870401,2550.6845848704015,2019.2821514734865,1731.4843559915184,0.0,0.0,1309.26113055007,4813.072315220206,8.227404773961997,7.219999999999999,1.1616376249980749,6122.333445770275,49.12711986912598,0.0,8.227404773961997,1.1616376249980749,15.045975894682199,0.008841556075440848,11.847661880515961,13.002647903853983,0.4554124216456779,0.008688436839967624,13.0,81.99999984449853,0.0,0.0,0.093448765645081,7.219999999999999,0.24438844247413133,11.50018588070013,0.31057230924622753,0.008299377100775742,11.5,19.550000000000004,0.31057230924622753,0.008299377100775742,4.5,47723403.75230418,1441399.0059275012 
 09/13  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.10282425710364,14.491842119660568,24.995053522058207,14.604934631064626,24.013506051197318,13.722692482508009,24.995655152590828,14.827469328357296,24.386573576316692,13.565707065078499,24.99691718758586,15.969983001316223,26.10282425710364,48.777653150368494,807.4299876359694,0.0,24.995053522058207,52.47534580655202,0.0,1436.6974554960927,24.013506051197318,52.557175320159146,0.0,748.0012422825702,24.995655152590828,53.23710409055662,0.0,1160.043561071323,24.386573576316692,50.86998703231376,0.0,853.1626825764627,24.99691718758586,57.28168884556463,0.0,1579.3167835157296,0.0,0.0,5412.961047639081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2882.782467788453,2882.7824677884523,2318.1536586829543,2151.647503125014,0.0,0.0,1423.6806410826734,5412.961047639081,8.284728965257278,7.22,1.2117097539718933,6836.641688721755,49.12711986912598,0.0,8.284728965257278,1.2117097539718933,16.55706336938057,0.008978874749285423,12.082085501489573,12.982928621886298,0.47857564278836495,0.008844088275435954,13.0,81.99999984449853,0.0,0.0,0.10184471884473262,7.219999999999999,0.2819573364767469,11.500252675652348,0.31057230924622753,0.008179950250592812,11.5,20.6,0.31057230924622753,0.008179950250592812,4.5,49065335.749943584,1425352.7730256452 
 09/13  16:00:00,20.225,11.0,5.0,11.0,5.0,20.0,26.884708635006483,15.014595813144854,24.998132466854607,14.8368905458657,23.99031982128111,14.077656214093436,24.9981916423286,15.392854112655384,24.563663232298882,13.98357793257492,24.997732360047763,16.357932433057037,26.884708635006483,48.178289105788394,505.39893513465313,0.0,24.998132466854607,53.25694564624335,0.0,1352.9759715849984,23.99031982128111,53.85681945327346,0.0,745.2606688945489,24.9981916423286,55.19674576907064,0.0,1092.4632609190708,24.563663232298882,51.72196837644559,0.0,865.2118892602044,24.997732360047763,58.7121959583168,0.0,1567.8528476135698,0.0,0.0,5532.038502707636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2765.0124465107137,2765.012446510715,2478.9126232759427,2094.612688508783,0.0,0.0,1444.6260222638393,5532.038502707636,8.305443755914247,7.22,1.2153455030597908,6976.664524971475,49.12711986912598,0.0,8.305443755914247,1.2153455030597908,16.584692834468473,0.009191499377656176,12.432804755807519,13.012251208215995,0.4657961398624508,0.008863720441308301,13.0,81.99999984449853,0.0,0.0,0.10808250577477789,7.219999999999999,0.2594057430354998,11.500014990615634,0.31057230924622753,0.008370924967169041,11.5,20.225,0.31057230924622753,0.008370924967169041,4.5,47334525.73978789,1415793.7195142475 
 09/13  17:00:00,20.375,11.0,5.0,11.0,5.0,20.0,27.230658304423777,15.262136418518663,24.944668590300523,15.440861072239013,23.59506521120737,14.107388595665647,24.836521656256807,15.87634439398693,23.969296014941442,14.003553846757441,24.997974371974088,16.766131617865174,27.230658304423777,47.96767492569265,426.1141088537479,0.0,24.944668590300523,55.54965405102955,0.0,977.7891402017476,23.59506521120737,55.26009001617286,0.0,717.754833911224,24.836521656256807,57.48930439289023,0.0,902.2500966145334,23.969296014941442,53.667986677014824,0.0,819.9640321745438,24.997974371974088,60.25816606703359,0.0,1286.4211194185941,0.0,0.0,4626.898094707276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2980.4714946109534,2814.107193638004,1337.8463144613756,1172.6023861368667,0.0,0.0,1269.0559203808607,4626.898094707276,8.116661289115623,7.22,1.2305032496029695,5895.954015088137,49.12711986912598,0.0,8.116661289115623,1.2305032496029695,14.969708513712368,0.009035131208493752,12.175805025768664,13.0253071198436,0.3983728883904959,0.008870959950766286,13.0,81.99999984449853,0.0,0.0,0.05976805260670559,7.22,0.2745634895786784,11.500201478691242,0.31057230924622753,0.008470977072932623,11.5,20.375,0.31057230924622753,0.00868334909529153,4.5,43072041.88702442,1371426.1525880038 
 09/13  18:00:00,19.5375,11.0,5.0,11.0,5.0,20.0,27.05566207485205,15.595270629859442,24.400612063103562,15.613116337771054,23.25650593745445,14.039573027371365,24.30256340145717,15.926548648944525,23.654769544071595,13.91487403711567,24.69287602493979,16.965589411235896,27.05566207485205,49.515805528651676,275.9622458553108,54.63684486009697,24.400612063103562,58.01999320498332,0.0,1099.041476184088,23.25650593745445,56.15252155361131,0.0,690.391929142994,24.30256340145717,59.5433077753793,0.0,988.2337633136922,23.654769544071595,54.376936831004606,0.0,791.5437900965082,24.69287602493979,62.14946445952328,0.0,1399.3526274851122,0.0,0.0,5441.350777718154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2939.7265786667076,2549.892869330115,2191.9428090020597,1731.815662676773,0.0,0.0,1428.9875107092894,5441.350777718154,8.275691919166777,7.22,1.2298987789257296,6870.338288427443,49.12711986912598,0.0,8.275691919166777,1.2298987789257296,15.448930444480727,0.009187986447213628,12.41482912935712,13.085605411262314,0.43833533214760906,0.008895341085551137,13.0,81.99999984449853,0.0,0.0,0.10016257375820743,7.219999999999999,0.27395901890143837,11.499992029456717,0.31057230924622753,0.00846718817391532,11.5,19.5375,0.31057230924622753,0.008964829954517212,4.5,43692874.37108142,1417053.8272245321 
 09/13  19:00:00,17.8375,5.5,2.5,5.5,2.5,10.0,26.153938738652855,15.136412835708828,23.272824954229492,14.850195459958659,22.313450663170915,13.506876054881307,23.196507648098866,15.152582984155108,22.450493405090572,13.385650483933274,24.019427488606432,16.461974191282927,26.153938738652855,50.6943159301844,0.0,210.1955259564567,23.272824954229492,59.11782283689127,0.0,827.732527867977,22.313450663170915,57.43380796501562,0.0,549.1038068192023,23.196507648098866,60.55770601128104,0.0,778.1203190738494,22.450493405090572,56.50849179155536,0.0,643.7229240653547,24.019427488606432,62.66598295532329,0.0,883.3739694573133,0.0,97.77268453657604,3300.1453160064243,0.0,0.0,82.56476586468469,0.0,63.52983052763544,0.0,0.0,0.0,2293.516085078932,2010.2621659535873,720.0420856543756,720.0420856543756,97.77268453657604,122.21585567072003,1008.5186595582331,3300.1453160064243,7.891931684434783,7.219999999999999,1.1699200162467487,4308.663975564657,48.84521297517284,0.0006984846212272425,7.891931684434783,1.1699200162467491,13.907813700329022,0.008911169939721462,11.978878361378497,12.999697197249908,0.3705044250126874,0.008911169939721462,13.0,81.99999984693657,0.0,0.0,0.03308319852866266,7.219999999999999,0.21398025622245812,11.499790083198235,0.31057230924622753,0.008491762901715348,11.5,17.8375,0.31057230924622753,0.008853350416849814,4.5,27662547.83053591,1354960.257918031 
 09/13  20:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,24.791017487657964,14.112640914740433,22.249695363802786,13.531771241303874,22.200329572505037,12.388972878876501,22.241365800838558,13.732300883666644,22.200464490723775,12.300600178388843,22.76800726989034,15.349102715329794,24.791017487657964,51.452169716873165,0.0,597.1406439196678,22.249695363802786,57.76569382884225,0.0,454.7062980981308,22.200329572505037,53.75906040218621,0.0,150.8426526659174,22.241365800838558,58.55767083024345,0.0,407.5672533783794,22.200464490723775,53.44586797078278,0.0,201.3207622741222,22.76800726989034,62.93954224046628,0.0,781.950063621332,0.0,1361.6362413596073,2973.737340625645,0.0,288.8333394881111,472.0753698650754,295.7770664443433,486.0766742806489,0.0,0.0,0.0,2080.8346711771364,2024.8590999863427,637.3293338612416,637.3293338612418,1361.6362413596073,1702.0453016995093,947.7255577991542,2973.737340625645,7.844349615360043,7.219999999999999,1.1358920726245718,3921.4628984247993,45.844343744225306,0.008918797676708808,7.844349615360043,1.1358920726245723,13.689957410931932,0.008787401555075436,11.775433196062515,13.000253732389973,0.3705044250126874,0.008787401555075436,13.0,81.99999989695192,0.0,0.0,0.03016164480792209,7.219999999999999,0.19350571173862835,11.50007422693275,0.31057230924622753,0.008474843136271181,11.5,17.8875,0.31057230924622753,0.00854629868119314,4.5,16620022.883539941,1354960.257918031 
 09/13  21:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.235426238008692,13.373097348991276,22.073755425315493,12.769905147702467,22.05391676022516,11.919315164402065,22.03596480699294,12.927492635771024,22.127734448441423,11.866671505298324,22.439493997689354,14.50498355019113,24.235426238008692,50.69440113327234,0.0,0.0,22.073755425315493,55.53668025802435,47.52,0.0,22.05391676022516,52.578854055952334,20.520000000000003,0.0,22.03596480699294,56.24246433610852,47.52,0.0,22.127734448441423,52.16115800155375,20.520000000000003,0.0,22.439493997689354,60.807995838281,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,24.338681028426713,0.009805177792571928,13.420735637449823,24.338681028426713,0.0,0.009805177792571928,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,17.9875,0.0,0.008835379437049038,11.5,17.9875,0.0,0.008835379437049038,4.5,5760000.0,0.0 
 09/13  22:00:00,15.3625,0.0,0.0,0.0,0.0,0.0,23.55157631237399,13.391683961382785,21.532594947133234,12.790425480490864,21.577197843651234,11.936083186495726,21.49758871872804,12.948568946715184,21.637779934146003,11.882862169204161,22.14780805698432,14.525557798398527,23.55157631237399,52.88873947531777,0.0,0.0,21.532594947133234,57.48571333521976,27.720000000000002,0.0,21.577197843651234,54.195921592489704,11.970000000000002,0.0,21.49758871872804,58.20862979762211,27.720000000000002,0.0,21.637779934146003,53.8064092509699,11.970000000000002,0.0,22.14780805698432,61.98213925475554,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.73687201229698,0.009778736105488716,13.389841752843534,23.73687201229698,0.0,0.009778736105488716,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,15.3625,0.0,0.00913293776674048,11.5,15.3625,0.0,0.00913293776674048,4.5,1710000.0,0.0 
 09/13  23:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,22.82698969632544,13.397458050331748,20.93877424714116,12.796076268775254,21.03158850928757,11.94170594697877,20.922978183101897,12.954224809350228,21.069491644743827,11.888489142894091,21.72991987672993,14.531338035197116,22.82698969632544,55.27719168456085,0.0,0.0,20.93877424714116,59.63660500814415,15.840000000000002,0.0,21.03158850928757,56.05828686946684,6.840000000000001,0.0,20.922978183101897,60.31591859913911,15.840000000000002,0.0,21.069491644743827,55.73199792455226,6.840000000000001,0.0,21.72991987672993,63.60485711265904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.008236313741477,0.009779960884085469,13.397524301075828,23.008236313741477,0.0,0.009779960884085469,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,13.212500000000002,0.0,0.00910716003488578,11.5,13.212500000000002,0.0,0.00910716003488578,4.5,1710000.0,0.0 
 09/13  24:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,22.105183866805334,13.407096852893059,20.59825304400083,12.805673486821473,20.67949497936253,11.95124150827518,20.578534930279883,12.963833353742377,20.700642528989576,11.898021231510418,21.44150327825322,14.541064082498831,22.105183866805334,57.79262434489802,0.0,0.0,20.59825304400083,60.93790569576259,15.840000000000002,0.0,20.67949497936253,57.321292469938626,6.840000000000001,0.0,20.578534930279883,61.647236638320265,15.840000000000002,0.0,20.700642528989576,57.04604498516958,6.840000000000001,0.0,21.44150327825322,64.77775714456732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.283958719564144,0.009779910894383716,13.407094663344482,22.283958719564144,0.0,0.009779910894383716,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,12.1125,0.0,0.008645195383143161,11.5,12.1125,0.0,0.008645195383143161,4.5,1710000.0,0.0 
 09/14  01:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.43888873379848,13.412884318630367,20.48292256887496,12.811433383251792,20.554378427936342,11.95696236590677,20.465967081804052,12.969600993947703,20.566636087633224,11.903739754503512,21.46708138233155,14.546903290472454,21.43888873379848,60.215186244456625,0.0,0.0,20.48292256887496,61.395304022421286,15.840000000000002,0.0,20.554378427936342,57.78614334788,6.840000000000001,0.0,20.465967081804052,62.09940642897769,15.840000000000002,0.0,20.566636087633224,57.54007443964336,6.840000000000001,0.0,21.46708138233155,64.70004659979548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.59241186997958,0.00977991277566445,13.412884318630367,21.59241186997958,0.0,0.00977991277566445,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,11.0125,0.0,0.007995208527463441,11.5,11.0125,0.0,0.007995208527463441,4.5,4950000.0,0.0 
 09/14  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.91478128968297,13.412884318630367,20.339026539217517,12.811433383251792,20.410010925789123,11.95696236590677,20.326086809910457,12.969600993947703,20.41701083995536,11.903739754503512,21.40119121143917,14.546903220394189,20.91478128968297,62.18284440265374,0.0,0.0,20.339026539217517,61.943243375042584,15.840000000000002,0.0,20.410010925789123,58.303299143227534,6.840000000000001,0.0,20.326086809910457,62.63817325938814,15.840000000000002,0.0,20.41701083995536,58.07382136113293,6.840000000000001,0.0,21.40119121143917,64.96180483636263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.038833676419493,0.009779912709124422,13.412884318630367,21.038833676419493,0.0,0.009779912709124422,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,10.6,0.0,0.007774447300939024,11.5,10.6,0.0,0.007774447300939024,4.5,4950000.0,0.0 
 09/14  03:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.43978024353426,13.412884318630367,20.218789622003566,12.811433383251792,20.28279606684199,11.95696236590677,20.20546540132512,12.969600993947703,20.286880307683656,11.903739754503512,21.28507433534706,14.546903220394189,20.43978024353426,64.02937227967224,0.0,0.0,20.218789622003566,62.40530410544688,15.840000000000002,0.0,20.28279606684199,58.76331381424609,6.840000000000001,0.0,20.20546540132512,63.1069721968814,15.840000000000002,0.0,20.286880307683656,58.542546015896136,6.840000000000001,0.0,21.28507433534706,65.42591640469576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,20.55368180667617,0.009779912711354241,13.412884318630367,20.55368180667617,0.0,0.009779912711354241,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,10.225,0.0,0.0077791259855581035,11.5,10.225,0.0,0.0077791259855581035,4.5,4950000.0,0.0 
 09/14  04:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.01895104580793,13.422523090306363,20.088013792406638,12.821026317956584,20.149887465836887,11.966490833860341,20.074099361706413,12.979205702935994,20.15227654681444,11.913263949456546,21.170771370481702,14.556628546236404,20.01895104580793,65.75834675160036,0.0,0.0,20.088013792406638,62.95196065612501,15.840000000000002,0.0,20.149887465836887,59.28561139131389,6.840000000000001,0.0,20.074099361706413,63.66214552537103,15.840000000000002,0.0,20.15227654681444,59.06906017290448,6.840000000000001,0.0,21.170771370481702,65.92784978349825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,20.118846610731875,0.00977991271128334,13.422523090306363,20.118846610731875,0.0,0.00977991271128334,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,9.3125,0.0,0.007421518494065866,11.5,9.3125,0.0,0.007421518494065866,4.5,4950000.0,0.0 
 09/14  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.65755773178849,13.428304696160604,19.964371313014162,12.82678059231998,20.027363311518613,11.972206283996115,19.950755578927364,12.984967318137924,20.028751891799367,11.918977201845017,21.064261387670683,14.56246193695402,19.65755773178849,67.27364135961933,0.0,0.0,19.964371313014162,63.45961600852338,15.840000000000002,0.0,20.027363311518613,59.75937406174989,6.840000000000001,0.0,19.950755578927364,64.17439660641932,15.840000000000002,0.0,20.028751891799367,59.54476890279414,6.840000000000001,0.0,21.064261387670683,66.38546551967241,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,19.74277811504456,0.009779912711285473,13.428304696160604,19.74277811504456,0.0,0.009779912711285473,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.007028908076889231,11.5,8.9,0.0,0.007028908076889231,4.5,4950000.0,0.0 
 09/14  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.349026054387124,13.437934956336514,19.886373422475252,12.836365463491548,20.20233342282486,11.981726676801284,20.050975847349985,12.994563902751123,19.953472063086434,11.928493247882917,20.97085628783685,14.572178598372272,19.349026054387124,68.6193905559351,0.0,0.0,19.886373422475252,63.807112790516044,15.840000000000002,0.0,20.20233342282486,59.16431243867204,6.840000000000001,0.0,20.050975847349985,63.82291333886911,15.840000000000002,0.0,19.953472063086434,59.86058350586726,6.840000000000001,0.0,20.97085628783685,66.80958067999052,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,19.41143602074348,0.009779912711285418,13.437934956336514,19.41143602074348,0.0,0.009779912711285418,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.007097290635276125,11.5,8.9,0.0,0.007097290635276125,4.5,4950000.0,0.0 
 09/14  07:00:00,11.650000000000002,0.0,0.0,0.0,0.0,0.0,19.22162956214918,13.443711561566182,20.079251379588815,12.842114688764708,22.345597754058137,11.987437242699942,21.229485593874912,13.000319941802958,20.15079634433674,11.934201162632666,20.960446555186785,14.578006757655853,19.22162956214918,69.19129554613588,0.0,0.0,20.079251379588815,63.07470124754746,15.84,0.0,22.345597754058137,51.96036900234816,6.840000000000001,0.0,21.229485593874912,59.38543893408543,15.84,0.0,20.15079634433674,59.15737868357249,6.840000000000001,0.0,20.960446555186785,66.87750478798243,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86773203222956,7.86773203222956,0.0,0.0,43.86206311716241,0.0,7.86773203222956,0.0,19.224756404844527,0.009779912711285418,13.44371156156618,19.224756404844527,0.0,0.009779912711285418,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,11.649999999999999,0.0,0.00853298074233715,11.5,11.649999999999999,0.0,0.00853298074233715,4.5,4950000.0,0.0 
 09/14  08:00:00,16.1125,0.0,0.0,0.0,0.0,0.0,19.407745761464916,13.443711561566182,20.621567586974848,12.842114688764708,25.45524615657351,11.987437242699942,22.277497606401997,13.000319941802958,20.661465497108452,11.934201162632666,21.105501807003158,14.578006757655853,19.407745761464916,68.39587878412716,0.0,0.0,20.621567586974848,60.99986009440384,15.84,0.0,25.45524615657351,43.10619535734393,6.840000000000001,0.0,22.277497606401997,55.689832077338615,15.84,0.0,20.661465497108452,57.32378141122892,6.840000000000001,0.0,21.105501807003158,66.28443657517934,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86773203222956,7.86773203222956,0.0,0.0,43.86206311716241,0.0,7.86773203222956,0.0,19.37522758788042,0.009779912711285418,13.44371156156618,19.37522758788042,0.0,0.009779912711285418,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,16.1125,0.0,0.009486242004885681,11.5,16.1125,0.0,0.009486242004885681,4.5,4950000.0,0.0 
 09/14  09:00:00,19.550000000000004,0.0,0.0,0.0,0.0,0.0,20.044612674224695,13.443711561566182,21.440733691359995,12.842114688764708,28.106952407349365,11.987437242699942,22.708565975707522,13.000319941802958,21.440035222243786,11.934201162632666,21.35699227557593,14.578006757655853,20.044612674224695,65.75160265048223,0.0,0.0,21.440733691359995,58.00804781117277,15.840000000000002,0.0,28.106952407349365,36.85203316939882,6.840000000000001,0.0,22.708565975707522,54.24599481487219,15.840000000000002,0.0,21.440035222243786,54.64844066586467,6.840000000000001,0.0,21.35699227557593,65.2699317839123,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,19.943544360865758,0.009779912711285423,13.44371156156618,19.943544360865758,0.0,0.009779912711285423,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,19.550000000000004,0.0,0.009056365497934777,11.5,19.550000000000004,0.0,0.009056365497934777,4.5,4950000.0,0.0 
 09/14  10:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.13873033870189,13.453333406213698,22.329449903136535,12.851690825509884,29.775090280080345,11.996948971035078,23.10565081969513,13.009908405331737,22.23707682887915,11.94370923159532,21.68719868300763,14.587714931543445,21.13873033870189,61.50983852799295,0.0,0.0,22.329449903136535,54.97880248712041,15.840000000000002,0.0,29.775090280080345,33.46116991635632,6.840000000000001,0.0,23.10565081969513,52.99117062952982,15.840000000000002,0.0,22.23707682887915,52.083619723826295,6.840000000000001,0.0,21.68719868300763,64.00420896745526,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,20.95842970589177,0.009779912711285425,13.453333406213698,20.95842970589177,0.0,0.009779912711285425,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,21.287499999999998,0.0,0.008219246435394659,11.5,21.287499999999998,0.0,0.008219246435394659,4.5,4950000.0,0.0 
 09/14  11:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.55487761989815,13.449485142562645,23.207863901974285,12.8478607039608,30.26903503612408,11.993144644360457,23.573554220197167,13.006073475206422,22.965158620924193,11.939906451203543,22.06842499831164,14.583832027999446,22.55487761989815,56.40439029792114,0.0,0.0,23.207863901974285,52.113247520921696,15.840000000000002,0.0,30.26903503612408,32.512829245680095,6.840000000000001,0.0,23.573554220197167,51.50214267128832,15.840000000000002,0.0,22.965158620924193,49.817884301604195,6.840000000000001,0.0,22.06842499831164,62.516419615189406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.342366405985413,0.009779912711285425,13.449485142562645,22.342366405985413,0.0,0.009779912711285425,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,22.3875,0.0,0.008222508719117142,11.5,22.3875,0.0,0.008222508719117142,4.5,4950000.0,0.0 
 09/14  12:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,24.07158970021743,13.443711561566182,23.91339473727745,12.842114688764708,29.527409603807342,11.987437242699942,24.000146941939143,13.000319941802958,23.586576619018693,11.934201162632666,22.452532108137078,14.578006757655853,24.07158970021743,51.449948863964536,0.0,0.0,23.91339473727745,49.922015066733216,15.840000000000002,0.0,29.527409603807342,33.92221831022513,6.840000000000001,0.0,24.000146941939143,50.177708178101405,15.840000000000002,0.0,23.586576619018693,47.96334928292327,6.840000000000001,0.0,22.452532108137078,61.048317216922996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.847284685423386,0.009779912711285426,13.443711561566182,23.847284685423386,0.0,0.009779912711285426,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.487499999999997,0.0,0.007864319273521105,11.5,23.487499999999997,0.0,0.007864319273521105,4.5,4950000.0,0.0 
 09/14  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.56145776917602,13.434083239985119,24.42313636836692,12.832531939380365,28.138257284748533,11.977918937125326,24.34581467176904,12.990725746834865,24.085524487638843,11.924687257686005,22.81113381184425,14.568292393196813,25.56145776917602,47.03795511153385,0.0,0.0,24.42313636836692,48.38668844865428,15.840000000000002,0.0,28.138257284748533,36.74532658837039,6.840000000000001,0.0,24.34581467176904,49.11638735925996,15.840000000000002,0.0,24.085524487638843,46.51501095287087,6.840000000000001,0.0,22.81113381184425,59.6961826897966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,25.34949395169324,0.009779912711285428,13.434083239985119,25.34949395169324,0.0,0.009779912711285428,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.9,0.0,0.008100303661661005,11.5,23.9,0.0,0.008100303661661005,4.5,4950000.0,0.0 
 09/14  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,26.828711962447517,13.418667995923807,24.914816527120696,12.817189515689538,26.853257591436947,11.962679854338003,24.558008965612046,12.975364121888438,24.587666409215746,11.90945458762117,23.09928730726633,14.552738867096444,26.828711962447517,43.59593401352831,0.0,0.0,24.914816527120696,46.93892410521449,15.840000000000002,0.0,26.853257591436947,39.56742418059794,6.840000000000001,0.0,24.558008965612046,48.44729513985642,15.840000000000002,0.0,24.587666409215746,45.093685813525454,6.840000000000001,0.0,23.09928730726633,58.604039521095146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.620744236147615,0.009779912711285435,13.418667995923807,26.620744236147615,0.0,0.009779912711285435,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.9,0.0,0.009301395344809692,11.5,23.9,0.0,0.009301395344809692,4.5,4950000.0,0.0 
 09/14  15:00:00,23.525,0.0,0.0,0.0,0.0,0.0,27.73644439888694,13.403238716580557,25.516326116776916,12.801833573362083,25.976990502578534,11.947427318134434,24.59545952740945,12.959988752068627,25.61698458264921,11.894208638055208,23.30978788481474,14.537171521382488,27.73644439888694,41.29198052546805,0.0,0.0,25.516326116776916,45.24471984277775,15.840000000000002,0.0,25.976990502578534,41.62056954224725,6.840000000000001,0.0,24.59545952740945,48.29007936096528,15.840000000000002,0.0,25.61698458264921,42.377722896053385,6.840000000000001,0.0,23.30978788481474,57.804794531595306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,27.574925893541618,0.009779912711285439,13.403238716580557,27.574925893541618,0.0,0.009779912711285439,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.525,0.0,0.009824508739155434,11.5,23.525,0.0,0.009824508739155434,4.5,4950000.0,0.0 
 09/14  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,28.297432452084323,13.39744989341642,26.203733655520498,12.796072045730222,25.367659434362842,11.941704589291474,24.53476785549946,12.954220183013994,26.994147417480768,11.888488224749832,23.49598837051392,14.531330976914369,28.297432452084323,39.946248480344565,0.0,0.0,26.203733655520498,43.42068192678,15.840000000000002,0.0,25.367659434362842,43.13414701427619,6.840000000000001,0.0,24.53476785549946,48.44746399183632,15.840000000000002,0.0,26.994147417480768,39.050174126890795,6.840000000000001,0.0,23.49598837051392,57.137225610224355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,28.229582261607074,0.00977991271128544,13.39744989341642,28.229582261607074,0.0,0.00977991271128544,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.3,0.0,0.009832979789883886,11.5,23.3,0.0,0.009832979789883886,4.5,4950000.0,0.0 
 09/14  17:00:00,22.3,0.0,0.0,0.0,0.0,0.0,28.347386196633494,13.39744989341642,25.780943880449133,12.796072045730222,24.817591721727855,11.941704589291474,24.28530720831773,12.954220183013994,26.799367096610354,11.888488224749832,23.598654525762598,14.531330976914369,28.347386196633494,39.83005392544293,0.0,0.0,25.780943880449133,44.5272450438967,15.840000000000002,0.0,24.817591721727855,44.57211076570293,6.840000000000001,0.0,24.28530720831773,49.17797667644448,15.840000000000002,0.0,26.799367096610354,39.50126020330971,6.840000000000001,0.0,23.598654525762598,56.78445496418972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,28.375617142291055,0.009779912711285439,13.39744989341642,28.375617142291055,0.0,0.009779912711285439,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,22.3,0.0,0.010001141398767482,11.5,22.3,0.0,0.010001141398767482,4.5,4950000.0,0.0 
 09/14  18:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,27.839266853906626,13.39744989341642,24.70492669039627,12.796072045730222,24.09703312350122,11.941704589291474,23.734911646270156,12.954220183013994,25.553540987701993,11.888488224749832,23.503537970486235,14.531330976914369,27.839266853906626,41.02931534821222,0.0,0.0,24.70492669039627,47.47111184840253,15.840000000000002,0.0,24.09703312350122,46.53806151103484,6.840000000000001,0.0,23.734911646270156,50.832716127827645,15.840000000000002,0.0,25.553540987701993,42.51964014030835,6.840000000000001,0.0,23.503537970486235,57.11128350869681,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,27.943635617784704,0.009779912711285442,13.39744989341642,27.943635617784704,0.0,0.009779912711285442,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,21.0125,0.0,0.009860946533483897,11.5,21.0125,0.0,0.009860946533483897,4.5,4950000.0,0.0 
 09/14  19:00:00,20.225,0.0,0.0,0.0,0.0,0.0,26.960799103923254,13.39744989341642,23.719200770713613,12.796072045730222,23.39829362263385,11.941704589291474,23.149442768922352,12.954220183013994,24.291824111441056,11.888488224749832,23.26458342344582,14.531330976914369,26.960799103923254,43.197018604266745,0.0,0.0,23.719200770713613,50.35955397379778,15.840000000000002,0.0,23.39829362263385,48.535453175169195,6.840000000000001,0.0,23.149442768922352,52.65922522639174,15.840000000000002,0.0,24.291824111441056,45.841737269761346,6.840000000000001,0.0,23.26458342344582,57.94128568523184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,27.140591015818643,0.009779912711285447,13.39744989341642,27.140591015818643,0.0,0.009779912711285447,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.225,0.0,0.009787897390385433,11.5,20.225,0.0,0.009787897390385433,4.5,4950000.0,0.0 
 09/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.997222422088953,13.39744989341642,23.035949283192064,12.796072045730222,22.88584755928301,11.941704589291474,22.71857626709175,12.954220183013994,23.39419688306009,11.888488224749832,22.988504376023883,14.531330976914369,25.997222422088953,45.721465510230516,0.0,0.0,23.035949283192064,52.47579461845769,15.840000000000002,0.0,22.88584755928301,50.06123804658463,6.840000000000001,0.0,22.71857626709175,54.05010058278418,15.840000000000002,0.0,23.39419688306009,48.378184808026305,6.840000000000001,0.0,22.988504376023883,58.91670202871748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.235850043767513,0.009779912711285447,13.39744989341642,26.235850043767513,0.0,0.009779912711285447,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.010010314401708631,11.5,20.0,0.0,0.010010314401708631,4.5,4950000.0,0.0 
 09/14  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,25.097778643983904,13.407097322884043,22.570102640713188,12.805673907742477,22.508068324261842,11.951241762288257,22.39693282334532,12.963833954802054,22.795991001289625,11.898021520493627,22.735825820602475,14.541064582252442,25.097778643983904,48.25837152125593,0.0,0.0,22.570102640713188,54.0118273925557,15.840000000000002,0.0,22.508068324261842,51.253676352042824,6.840000000000001,0.0,22.39693282334532,55.15078441645427,15.840000000000002,0.0,22.795991001289625,50.19039392558293,6.840000000000001,0.0,22.735825820602475,59.863269877280516,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,25.311853282057875,0.009779912711285449,13.407097322884043,25.311853282057875,0.0,0.009779912711285449,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,19.625,0.0,0.010340925168443064,11.5,19.625,0.0,0.010340925168443064,4.5,4950000.0,0.0 
 09/14  22:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,24.31786814304542,13.403238716580557,22.195981882487153,12.801833573362083,22.19079340178829,11.947427318134434,22.10831967387235,12.959988752068627,22.35313964585084,11.894208638055208,22.515565619733117,14.537171521382488,24.31786814304542,50.54579438428545,0.0,0.0,22.195981882487153,55.24046361576177,15.840000000000002,0.0,22.19079340178829,52.2390734872596,6.840000000000001,0.0,22.10831967387235,56.11409179890831,15.840000000000002,0.0,22.35313964585084,51.544587812795776,6.840000000000001,0.0,22.515565619733117,60.653605228700485,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,24.50197596094501,0.009779912711285454,13.403238716580557,24.50197596094501,0.0,0.009779912711285454,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.712500000000002,0.0,0.011501455898807949,11.5,18.712500000000002,0.0,0.011501455898807949,4.5,4950000.0,0.0 
 09/14  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.639542419455122,13.387796299881524,21.88497480386402,12.786463979586411,21.907871335787668,11.932161209860098,21.836958940857475,12.944600033015163,21.999386433310622,11.878948806947442,22.309562860821078,14.521590501438803,23.639542419455122,52.59439680397085,0.0,0.0,21.88497480386402,56.240898586040444,15.840000000000002,0.0,21.907871335787668,53.09434614930963,6.840000000000001,0.0,21.836958940857475,56.993202951406666,15.840000000000002,0.0,21.999386433310622,52.61384193563781,6.840000000000001,0.0,22.309562860821078,61.35622577255276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.801393127675283,0.009779912711285458,13.387796299881524,23.801393127675283,0.0,0.009779912711285458,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012096693173927506,11.5,18.3,0.0,0.012096693173927506,4.5,4950000.0,0.0 
 09/14  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.046764886187965,13.38200220698672,21.672034549353413,12.780697406855747,21.69737817873104,11.926433416445409,21.642453136102205,12.938826161939856,21.749066747765966,11.873223374394673,22.125904817990605,14.515744714181217,23.046764886187965,54.489341229307485,0.0,0.0,21.672034549353413,56.95557027368291,15.840000000000002,0.0,21.69737817873104,53.760864839502986,6.840000000000001,0.0,21.642453136102205,57.65264534587526,15.840000000000002,0.0,21.749066747765966,53.40349648700516,6.840000000000001,0.0,22.125904817990605,62.02279918109447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.1860223272562,0.009779912711285465,13.38200220698672,23.1860223272562,0.0,0.009779912711285465,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012358495739227093,11.5,18.3,0.0,0.012358495739227093,4.5,4950000.0,0.0 
