Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/15  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.550722608997162,13.38200220698672,21.53200335757166,12.780697406855747,21.559387810122235,11.926433416445409,21.524035110287045,12.938826161939856,21.58869224304473,11.873223374394673,21.9714469924806,14.515744714181217,22.550722608997162,56.15202258464265,0.0,0.0,21.53200335757166,57.44554670836671,15.840000000000002,0.0,21.559387810122235,54.21651441134699,6.840000000000001,0.0,21.524035110287045,58.071889440938136,15.840000000000002,0.0,21.58869224304473,53.92969811272295,6.840000000000001,0.0,21.9714469924806,62.60959218274572,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.66597497259265,0.009779912711285466,13.38200220698672,22.66597497259265,0.0,0.009779912711285466,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012512847528470067,11.5,18.3,0.0,0.012512847528470067,4.5,4950000.0,0.0 
 09/15  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.14327043255559,13.372340066203236,21.419741204777814,12.771080782713838,21.445106358570694,11.916881694324228,21.420294377837223,12.929197707653927,21.46174261905353,11.863675467918439,21.845427911067258,14.505995546005554,22.14327043255559,57.52428701271519,0.0,0.0,21.419741204777814,57.80533751986988,15.840000000000002,0.0,21.445106358570694,54.56275153617468,6.840000000000001,0.0,21.420294377837223,58.40514411365086,15.840000000000002,0.0,21.46174261905353,54.3161205189694,6.840000000000001,0.0,21.845427911067258,63.05320442757369,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.23741503248863,0.009779912711285466,13.372340066203236,22.23741503248863,0.0,0.009779912711285466,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012263468403173196,11.5,18.3,0.0,0.012263468403173196,4.5,4950000.0,0.0 
 09/15  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.81396982943105,13.366541008454394,21.327139396332583,12.765308920295208,21.3526161089559,11.911149039169349,21.331840197782878,12.923418980988238,21.362052234481315,11.857945331157389,21.74317976673659,14.500144471281295,21.81396982943105,58.66907759266681,0.0,0.0,21.327139396332583,58.11237077315838,15.840000000000002,0.0,21.3526161089559,54.852124148798055,6.840000000000001,0.0,21.331840197782878,58.70043818882078,15.840000000000002,0.0,21.362052234481315,54.62824262273589,6.840000000000001,0.0,21.74317976673659,63.42430151623552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.88977331116872,0.009779912711285468,13.366541008454394,21.88977331116872,0.0,0.009779912711285468,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012113803073008021,11.5,18.3,0.0,0.012113803073008021,4.5,4950000.0,0.0 
 09/15  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.54891457997515,13.366541008454394,21.25003957029275,12.765308920295208,21.2741202360404,11.911149039169349,21.256514420501404,12.923418980988238,21.279552682878993,11.857945331157389,21.660362812869728,14.500144471281295,21.54891457997515,59.62735898041481,0.0,0.0,21.25003957029275,58.38779363595451,15.840000000000002,0.0,21.2741202360404,55.11676409028276,6.840000000000001,0.0,21.256514420501404,58.97222077721986,15.840000000000002,0.0,21.279552682878993,54.90525796628701,6.840000000000001,0.0,21.660362812869728,63.74621656237564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.60847921671138,0.009779912711285468,13.366541008454394,21.60847921671138,0.0,0.009779912711285468,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012113803073008021,11.5,18.3,0.0,0.012113803073008021,4.5,4950000.0,0.0 
 09/15  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.358135777013697,13.366541008454394,21.180728610259145,12.765308920295208,21.20030333779494,11.911149039169349,21.182076016756,12.923418980988238,21.20342881556892,11.857945331157389,21.595631248900894,14.500144471281295,21.358135777013697,60.328015590680344,0.0,0.0,21.180728610259145,58.63666782157796,15.840000000000002,0.0,21.20030333779494,55.36697102048892,6.840000000000001,0.0,21.182076016756,59.24223879562719,15.840000000000002,0.0,21.20342881556892,55.1623038050242,6.840000000000001,0.0,21.595631248900894,63.9991124598415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.401200581456628,0.009779912711285471,13.366541008454394,21.401200581456628,0.0,0.009779912711285471,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.011599731383114415,11.5,18.3,0.0,0.011599731383114415,4.5,4950000.0,0.0 
 09/15  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.202202529544124,13.366541008454394,21.133944881161874,12.765308920295208,21.18944985053729,11.911149039169349,21.160172252397256,12.923418980988238,21.1571632321231,11.857945331157389,21.542393150930792,14.500144471281295,21.202202529544124,60.90766335951973,0.0,0.0,21.133944881161874,58.80528622021545,15.840000000000002,0.0,21.18944985053729,55.40410809081824,6.840000000000001,0.0,21.160172252397256,59.32209829191916,15.840000000000002,0.0,21.1571632321231,55.319148037879536,6.840000000000001,0.0,21.542393150930792,64.20795960794416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.23717340460007,0.009779912711285477,13.366541008454394,21.23717340460007,0.0,0.009779912711285477,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.011291555100380437,11.5,18.3,0.0,0.011291555100380437,4.5,4950000.0,0.0 
 09/15  07:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.11495833335499,13.376205365836318,21.227736302276604,12.774927904353973,21.491617286803177,11.920702788643244,21.40534348347166,12.933049502891832,21.312365341273345,11.867494978727759,21.51549775258169,14.509895606730534,21.11495833335499,61.273231967740394,0.0,0.0,21.227736302276604,58.50488165112497,15.840000000000002,0.0,21.491617286803177,54.424170906470074,6.840000000000001,0.0,21.40534348347166,58.47487604505527,15.840000000000002,0.0,21.312365341273345,54.83002443371901,6.840000000000001,0.0,21.51549775258169,64.35430515684166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.12624214571643,0.009779912711285482,13.376205365836318,21.12624214571643,0.0,0.009779912711285482,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,18.675,0.0,0.011294303711430032,11.5,18.675,0.0,0.011294303711430032,4.5,4950000.0,0.0 
 09/15  08:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.190922052884922,13.372340066203236,21.568975664034003,12.771080782713838,22.707487967838606,11.916881694324228,22.04682590948873,12.929197707653927,21.750238908059977,11.863675467918439,21.556688656150378,14.505995546005554,21.190922052884922,60.97319676959788,0.0,0.0,21.568975664034003,57.28189376064982,15.840000000000002,0.0,22.707487967838606,50.54783225390069,6.840000000000001,0.0,22.04682590948873,56.21684482977019,15.840000000000002,0.0,21.750238908059977,53.36921631501423,6.840000000000001,0.0,21.556688656150378,64.17619050060983,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.167019084630734,0.009779912711285482,13.372340066203236,21.167019084630734,0.0,0.009779912711285482,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,19.5875,0.0,0.011526270407212349,11.5,19.5875,0.0,0.011526270407212349,4.5,4950000.0,0.0 
 09/15  09:00:00,21.375,0.0,0.0,0.0,0.0,0.0,21.54250350644427,13.366541008454394,22.199934717878087,12.765308920295208,24.722801616683128,11.911149039169349,22.814128491836126,12.923418980988238,22.49093866928517,11.857945331157389,21.71236516149226,14.500144471281295,21.54250350644427,59.65283237632105,0.0,0.0,22.199934717878087,55.099441524949086,15.840000000000002,0.0,24.722801616683128,44.76591315462794,6.840000000000001,0.0,22.814128491836126,53.63326177460408,15.840000000000002,0.0,22.49093866928517,50.996981984822554,6.840000000000001,0.0,21.71236516149226,63.54427370816505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.474927952308487,0.00977991271128548,13.366541008454394,21.474927952308487,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,21.375,0.0,0.012196325662440562,11.5,21.375,0.0,0.012196325662440562,4.5,4950000.0,0.0 
 09/15  10:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,22.210234840404695,13.366541008454394,22.97373889826096,12.765308920295208,26.544434238738795,11.911149039169349,23.527273138817087,12.923418980988238,23.275557520100087,11.857945331157389,21.964429999947836,14.500144471281295,22.210234840404695,57.27381949136881,0.0,0.0,22.97373889826096,52.57075332804423,15.840000000000002,0.0,26.544434238738795,40.16474657188857,6.840000000000001,0.0,23.527273138817087,51.3700137442077,15.840000000000002,0.0,23.275557520100087,48.6285919267352,6.840000000000001,0.0,21.964429999947836,62.573935021328296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.09672273938262,0.00977991271128548,13.366541008454394,22.09672273938262,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.262499999999996,0.0,0.012304642764763974,11.5,23.262499999999996,0.0,0.012304642764763974,4.5,4950000.0,0.0 
 09/15  11:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.181546305837486,13.356869875882378,23.800751351643626,12.755683897138963,27.90656196476108,11.901588445620447,24.230876429397014,12.913781523433828,24.021251264251397,11.848388830816816,22.279155457331356,14.490386825848788,23.181546305837486,53.96645054245192,0.0,0.0,23.800751351643626,49.97971107128562,15.840000000000002,0.0,27.90656196476108,37.050651134957704,6.840000000000001,0.0,24.230876429397014,49.21040743113175,15.840000000000002,0.0,24.021251264251397,46.46273974355823,6.840000000000001,0.0,22.279155457331356,61.346927066268435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.980884181559677,0.00977991271128548,13.356869875882378,22.980884181559677,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,24.5875,0.0,0.012174320518032408,11.5,24.5875,0.0,0.012174320518032408,4.5,4950000.0,0.0 
 09/15  12:00:00,25.6875,0.0,0.0,0.0,0.0,0.0,24.333145776582626,13.35106576867349,24.39962629467052,12.749907307995764,28.01356203436786,11.895850642693732,24.770304553431036,12.907997400260404,24.607669893923195,11.842653049017045,22.613699719813408,14.484530852603626,24.333145776582626,50.336161140667215,0.0,0.0,24.39962629467052,48.19295468093625,15.840000000000002,0.0,28.01356203436786,36.80324833246089,6.840000000000001,0.0,24.770304553431036,47.62711555094373,15.840000000000002,0.0,24.607669893923195,44.83925475066865,6.840000000000001,0.0,22.613699719813408,60.08910420249669,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,24.129276828293168,0.00977991271128548,13.35106576867349,24.129276828293168,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,25.6875,0.0,0.012428972308116872,11.5,25.6875,0.0,0.012428972308116872,4.5,4950000.0,0.0 
 09/15  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.432552436111326,13.341385908585533,24.552783969116184,12.740273256584446,27.070133940252283,11.886281725010729,24.990572792674307,12.898351749883798,24.887271383738533,11.833088466294074,22.91101783962849,14.474764498985525,25.432552436111326,47.105032637996395,0.0,0.0,24.552783969116184,47.72171849843806,15.840000000000002,0.0,27.070133940252283,38.86929064422557,6.840000000000001,0.0,24.990572792674307,46.97433052077431,15.840000000000002,0.0,24.887271383738533,44.06740780980967,6.840000000000001,0.0,22.91101783962849,58.977633816721095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,25.20295814575424,0.00977991271128548,13.341385908585533,25.20295814575424,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,26.1,0.0,0.01313915956914066,11.5,26.1,0.0,0.01313915956914066,4.5,4950000.0,0.0 
 09/15  14:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.1395148170196,13.34525822776293,24.502742936723138,12.744127220260335,26.245025569266147,11.890109710899818,25.021739596752997,12.902210423276161,24.981282238376156,11.836914720762342,23.09733183239559,14.478671458412778,26.1395148170196,45.179479704732856,0.0,0.0,24.502742936723138,47.87697413979037,15.840000000000002,0.0,26.245025569266147,40.811722866867925,6.840000000000001,0.0,25.021739596752997,46.89891970630161,15.840000000000002,0.0,24.981282238376156,43.83190410878313,6.840000000000001,0.0,23.09733183239559,58.33051162714531,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.00317653692342,0.00977991271128548,13.34525822776293,26.00317653692342,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,25.7875,0.0,0.013487894696665887,11.5,25.7875,0.0,0.013487894696665887,4.5,4950000.0,0.0 
 09/15  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,26.435153045271676,13.35106576867349,24.455205747561344,12.749907307995764,25.683000207905877,11.895850642693732,24.982050150848604,12.907997400260404,25.062502036037998,11.842653049017045,23.187276053717778,14.484530852603626,26.435153045271676,44.41333530876875,0.0,0.0,24.455205747561344,48.031529588387215,15.840000000000002,0.0,25.683000207905877,42.20560458273336,6.840000000000001,0.0,24.982050150848604,47.02782328450109,15.840000000000002,0.0,25.062502036037998,43.63695348372276,6.840000000000001,0.0,23.187276053717778,58.03601843848031,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.38802454481273,0.00977991271128548,13.35106576867349,26.38802454481273,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,25.6,0.0,0.013896663025147499,11.5,25.6,0.0,0.013896663025147499,4.5,4950000.0,0.0 
 09/15  16:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.54631119882238,13.341385908585533,24.593976215123746,12.740273256584446,25.30704862289244,11.886281725010729,24.895442389518266,12.898351749883798,25.378045811832884,11.833088466294074,23.231711268260675,14.474764498985525,26.54631119882238,44.09529660341058,0.0,0.0,24.593976215123746,47.60444293982853,15.840000000000002,0.0,25.30704862289244,43.13112108056377,6.840000000000001,0.0,24.895442389518266,47.2417916723104,15.840000000000002,0.0,25.378045811832884,42.798498987723235,6.840000000000001,0.0,23.231711268260675,57.84383342784667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.528033860620006,0.009779912711285482,13.341385908585533,26.528033860620006,0.0,0.009779912711285482,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,25.225,0.0,0.014093021419736174,11.5,25.225,0.0,0.014093021419736174,4.5,4950000.0,0.0 
 09/15  17:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.516106631323197,13.335576491963902,24.35711085090501,12.73449145329221,24.76706813724063,11.880538699137373,24.4963718683891,12.892562706690953,25.1036850538016,11.827348031143972,23.23749874465681,14.468903014894618,26.516106631323197,44.15718047583624,0.0,0.0,24.35711085090501,48.26738030037699,15.840000000000002,0.0,24.76706813724063,44.526695372063706,6.840000000000001,0.0,24.4963718683891,48.365473017190745,15.840000000000002,0.0,25.1036850538016,43.488714527472716,6.840000000000001,0.0,23.23749874465681,57.801686899312216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.54192756752515,0.009779912711285482,13.335576491963902,26.54192756752515,0.0,0.009779912711285482,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,24.625,0.0,0.013999310629032861,11.5,24.625,0.0,0.013999310629032861,4.5,4950000.0,0.0 
 09/15  18:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.258135978466704,13.335576491963902,23.84955567373299,12.73449145329221,24.104860907789444,11.880538699137373,23.91683422368605,12.892562706690953,24.381786029336137,11.827348031143972,23.140641588362495,14.468903014894618,26.258135978466704,44.83522312789122,0.0,0.0,23.84955567373299,49.76102537008569,15.840000000000002,0.0,24.104860907789444,46.32780280626393,6.840000000000001,0.0,23.91683422368605,50.076653990614155,15.840000000000002,0.0,24.381786029336137,45.40633018787446,6.840000000000001,0.0,23.140641588362495,58.14124688361318,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,26.347347909057355,0.009779912711285482,13.335576491963902,26.347347909057355,0.0,0.009779912711285482,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,24.0875,0.0,0.014063233919803153,11.5,24.0875,0.0,0.014063233919803153,4.5,4950000.0,0.0 
 09/15  19:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,25.775766246529848,13.335576491963902,23.332343051723868,12.73449145329221,23.488888013082246,11.880538699137373,23.360033457879233,12.892562706690953,23.649793012697135,11.827348031143972,22.97033770412292,14.468903014894618,25.775766246529848,46.134122939274185,0.0,0.0,23.332343051723868,51.33577166044297,15.840000000000002,0.0,23.488888013082246,48.07568825262086,6.840000000000001,0.0,23.360033457879233,51.78371923431423,15.840000000000002,0.0,23.649793012697135,47.4456584038258,6.840000000000001,0.0,22.97033770412292,58.743598461812226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,25.910502651585293,0.00977991271128548,13.335576491963902,25.910502651585293,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,23.2125,0.0,0.014118842446124198,11.5,23.2125,0.0,0.014118842446124198,4.5,4950000.0,0.0 
 09/15  20:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.19325904561375,13.335576491963902,22.910713839775966,12.73449145329221,23.01666496442569,11.880538699137373,22.92727522265418,12.892562706690953,23.106722420043695,11.827348031143972,22.782373893558088,14.468903014894618,25.19325904561375,47.75861205614265,0.0,0.0,22.910713839775966,52.660948338815274,15.840000000000002,0.0,23.01666496442569,49.46611164872576,6.840000000000001,0.0,22.92727522265418,53.15587936677407,15.840000000000002,0.0,23.106722420043695,49.02522041104575,6.840000000000001,0.0,22.782373893558088,59.41639893352013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,25.342224637718623,0.009779912711285482,13.335576491963902,25.342224637718623,0.0,0.009779912711285482,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,22.1125,0.0,0.014062332301825874,11.5,22.1125,0.0,0.014062332301825874,4.5,4950000.0,0.0 
 09/15  21:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.6058279428631,13.335576491963902,22.573814452444157,12.73449145329221,22.650207232375212,11.880538699137373,22.586302791681305,12.892562706690953,22.700674248795384,11.827348031143972,22.60456151069414,14.468903014894618,24.6058279428631,49.46182630361609,0.0,0.0,22.573814452444157,53.74753817780107,15.840000000000002,0.0,22.650207232375212,50.57647913761102,6.840000000000001,0.0,22.586302791681305,54.265930936297934,15.840000000000002,0.0,22.700674248795384,50.245230676024406,6.840000000000001,0.0,22.60456151069414,60.0608694183636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,24.7499420875136,0.00977991271128548,13.335576491963902,24.7499420875136,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,21.324999999999996,0.0,0.014013842445199765,11.5,21.324999999999996,0.0,0.014013842445199765,4.5,4950000.0,0.0 
 09/15  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.05892804928243,13.335576491963902,22.325984935998253,12.73449145329221,22.378312519496355,11.880538699137373,22.336120942204516,12.892562706690953,22.406735233899923,11.827348031143972,22.433731645185148,14.468903014894618,24.05892804928243,51.109071872082325,0.0,0.0,22.325984935998253,54.56297381725643,15.840000000000002,0.0,22.378312519496355,51.41850860216547,6.840000000000001,0.0,22.336120942204516,55.09703461638674,15.840000000000002,0.0,22.406735233899923,51.14983688520524,6.840000000000001,0.0,22.433731645185148,60.687426477154816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,24.190612991760165,0.00977991271128548,13.335576491963902,24.190612991760165,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,21.1,0.0,0.014003268144430954,11.5,21.1,0.0,0.014003268144430954,4.5,4950000.0,0.0 
 09/15  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.57281440566397,13.335576491963902,22.151047912781447,12.73449145329221,22.18227585722707,11.880538699137373,22.15892234498827,12.892562706690953,22.19829874156413,11.827348031143972,22.281678216942232,14.468903014894618,23.57281440566397,52.625143572528074,0.0,0.0,22.151047912781447,55.14707293373611,15.840000000000002,0.0,22.18227585722707,52.03551542989838,6.840000000000001,0.0,22.15892234498827,55.69447393594402,15.840000000000002,0.0,22.19829874156413,51.80255121465582,6.840000000000001,0.0,22.281678216942232,61.25128694906936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.687923644178596,0.00977991271128548,13.335576491963902,23.687923644178596,0.0,0.00977991271128548,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,21.1,0.0,0.014003268144430954,11.5,21.1,0.0,0.014003268144430954,4.5,4950000.0,0.0 
 09/15  24:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.156659369842142,13.335576491963902,22.004952720893982,12.73449145329221,22.02442833869775,11.880538699137373,22.01169917860315,12.892562706690953,22.033513918962576,11.827348031143972,22.151820025757857,14.468903014894618,23.156659369842142,53.963354598789984,0.0,0.0,22.004952720893982,55.64040310980308,15.840000000000002,0.0,22.02442833869775,52.53850074572738,6.840000000000001,0.0,22.01169917860315,56.196530806290326,15.840000000000002,0.0,22.033513918962576,52.32534145422308,6.840000000000001,0.0,22.151820025757857,61.737516011440455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,23.254261549177787,0.009779912711285484,13.335576491963902,23.254261549177787,0.0,0.009779912711285484,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.7875,0.0,0.014032750572735607,11.5,20.7875,0.0,0.014032750572735607,4.5,4950000.0,0.0 
 09/16  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.789303987304855,13.335576491963902,21.66548980275052,12.73449145329221,21.686941018027227,11.880538699137373,21.66984826767927,12.892562706690953,21.69204881586069,11.827348031143972,21.79949371842912,14.468903014894618,22.789303987304855,55.176891437566724,0.0,0.0,21.66548980275052,56.807140396828295,15.840000000000002,0.0,21.686941018027227,53.63324033770084,6.840000000000001,0.0,21.66984826767927,57.38327121799693,15.840000000000002,0.0,21.69204881586069,53.42856036577889,6.840000000000001,0.0,21.79949371842912,63.08054580618334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.879742821890137,0.009779912711285487,13.335576491963902,22.879742821890137,0.0,0.009779912711285487,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.6,0.0,0.014347635298104181,11.5,20.6,0.0,0.014347635298104181,4.5,1710000.0,0.0 
 09/16  02:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.447606570310672,13.335576491963902,21.42220965030298,12.73449145329221,21.458713048834618,11.880538699137373,21.42408182310975,12.892562706690953,21.46156413221257,11.827348031143972,21.54406933132937,14.468903014894618,22.447606570310672,56.33315637967595,0.0,0.0,21.42220965030298,57.658427765101706,15.840000000000002,0.0,21.458713048834618,54.38695961826686,6.840000000000001,0.0,21.42408182310975,58.25201694717965,15.840000000000002,0.0,21.46156413221257,54.18684925801705,6.840000000000001,0.0,21.54406933132937,64.07206420060537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.528565472970186,0.009779912711285487,13.335576491963902,22.528565472970186,0.0,0.009779912711285487,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.225,0.0,0.014576499033457452,11.5,20.225,0.0,0.014576499033457452,4.5,1710000.0,0.0 
 09/16  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.149032640176863,13.335576491963902,21.2624476419031,12.73449145329221,21.29638147481721,11.880538699137373,21.262575312701934,12.892562706690953,21.29802239501596,11.827348031143972,21.40694248794373,14.468903014894618,22.149032640176863,57.36591327743476,0.0,0.0,21.2624476419031,58.225721324203676,15.840000000000002,0.0,21.29638147481721,54.930588510093656,6.840000000000001,0.0,21.262575312701934,58.83143726713116,15.840000000000002,0.0,21.29802239501596,54.73252411773014,6.840000000000001,0.0,21.40694248794373,64.6122695204656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,22.220223072757598,0.009779912711285487,13.335576491963902,22.220223072757598,0.0,0.009779912711285487,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.014602386281330579,11.5,20.0,0.0,0.014602386281330579,4.5,1710000.0,0.0 
 09/16  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.887844461870845,13.32588855567387,21.156973629951192,12.724849138136673,21.183930995981363,11.87096126359917,21.155755633257833,12.882908366075887,21.184869439730054,11.817774542714208,21.30851543127065,14.459127906222633,21.887844461870845,58.24995173998548,0.0,0.0,21.156973629951192,58.56669711891902,15.840000000000002,0.0,21.183930995981363,55.27583122883104,6.840000000000001,0.0,21.155755633257833,59.180845512632104,15.840000000000002,0.0,21.184869439730054,55.07889112274277,6.840000000000001,0.0,21.30851543127065,64.96211753648703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.949539765700123,0.009779912711285489,13.32588855567387,21.949539765700123,0.0,0.009779912711285489,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.01461183826564183,11.5,20.0,0.0,0.01461183826564183,4.5,1710000.0,0.0 
 09/16  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.664010725116775,13.320074058819387,21.07332451261803,12.719062299742331,21.09265437135237,11.865213331103714,21.066974350777866,12.877114159302431,21.093189707544326,11.812028596962248,21.233932526984653,14.453261163213753,21.664010725116775,59.029603736892525,0.0,0.0,21.07332451261803,58.84601569006946,15.840000000000002,0.0,21.09265437135237,55.5654290844214,6.840000000000001,0.0,21.066974350777866,59.48186437056087,15.840000000000002,0.0,21.093189707544326,55.36882498624927,6.840000000000001,0.0,21.233932526984653,65.2352303015368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.716594734817292,0.009779912711285489,13.320074058819387,21.716594734817292,0.0,0.009779912711285489,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.014617513371862786,11.5,20.0,0.0,0.014617513371862786,4.5,1710000.0,0.0 
 09/16  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.480868735934415,13.320074058819387,21.02093720139911,12.719062299742331,21.057476275018175,11.865213331103714,21.02972386884789,12.877114159302431,21.041134825931792,11.812028596962248,21.175910642141176,14.453261163213753,21.480868735934415,59.69473364262237,0.0,0.0,21.02093720139911,59.03568684858229,15.840000000000002,0.0,21.057476275018175,55.68566563334746,6.840000000000001,0.0,21.02972386884789,59.61816856070242,15.840000000000002,0.0,21.041134825931792,55.54612191760597,6.840000000000001,0.0,21.175910642141176,65.46791841651215,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8677320322295605,7.8677320322295605,0.0,0.0,43.86206311716241,0.0,7.8677320322295605,0.0,21.52093210537989,0.009779912711285489,13.320074058819387,21.52093210537989,0.0,0.009779912711285489,13.0,81.99999994090741,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.014617513371862786,11.5,20.0,0.0,0.014617513371862786,4.5,1710000.0,0.0 
 09/16  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.61046299918388,12.825628504987614,22.195110259202806,12.398578238149053,22.1968979067167,11.840924346376415,22.196677880808764,12.516090436473576,22.196114017161243,11.817593412571357,22.16575483233905,13.906059557179056,21.61046299918388,57.3471759620166,270.87289352480985,2.866041027320364,22.195110259202806,53.802548004414476,701.8039127130928,39.04665207257933,22.1968979067167,51.85324442628588,268.37445766930097,16.234270026207238,22.196677880808764,54.215080618969914,597.0896409380821,42.76247068602724,22.196114017161243,51.77584998529885,301.6668980399087,15.933720020500425,22.16575483233905,59.49141307626604,1038.7898945246347,0.0,0.0,6460.395341377827,7966.758115633187,0.0,1396.3995537129376,873.0140542591021,1248.7441049142383,970.9854048915776,1759.083850350923,0.0,0.0,7355.079444571997,2724.3985763258465,426.7463377355287,426.7463377355284,6460.395341377827,8075.494176722283,1929.599859903486,7966.758115633187,8.61219738350533,7.22,1.3649905883359612,9896.357975536674,56.151978469170594,0.06498356602455593,8.61219738350533,1.3649905883359612,13.133661472434508,0.008841534805660975,11.806220083634281,13.000547505884379,0.3705044250126874,0.008841534805660975,13.0,81.99999999743315,0.0,0.0,0.02056826980619002,7.219999999999999,0.7443087932231712,11.49992710633227,0.31057230924622753,0.00870622266539537,11.5,20.0,0.31057230924622753,0.014617513371862786,4.5,11328025.2706359,1354960.257918031 
 09/16  08:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.765113743664692,12.305124281007785,22.20012022018416,11.968732419431689,22.19926170964434,11.743958153177415,22.200307628048858,12.027109364992565,22.199055812846005,11.73796365599492,22.200632039073273,13.015419257714044,21.765113743664692,54.893957078699536,239.72749871944416,0.0,22.20012022018416,52.28275563980997,331.9951123790391,0.0,22.19926170964434,51.514797084231695,33.12347804648829,2.195821638228381,22.200307628048858,52.48401582366945,143.83568282844766,0.0,22.199055812846005,51.49503554020191,84.59762509365794,0.0,22.200632039073273,56.00555578513146,689.6336862289318,0.0,0.0,4597.324184560246,8183.260514944475,0.0,1070.3212825817793,653.6171691377284,842.8787565339132,771.7066569235329,1421.664162603156,0.0,0.0,7451.28611465755,2844.374211034837,434.9782901368347,434.9782901368348,4597.324184560246,5746.655230700306,1977.086361560458,8183.260514944475,8.675431369256259,7.22,1.341020076125316,10160.346876504933,48.00971521022457,0.03240794642977762,8.675431369256259,1.341020076125316,13.155368762823892,0.008783746083367138,11.698797025640038,13.000483348178626,0.3705044250126874,0.008783746083367138,13.0,81.99999999997608,0.0,0.0,0.02120324317849187,7.22,0.7542381776803158,11.500036522894161,0.31057230924622753,0.00870131859865817,11.5,20.375,0.31057230924622753,0.014582266584496541,4.5,11446327.708911557,1354960.257918031 
 09/16  09:00:00,20.225,11.0,5.0,11.0,5.0,20.0,22.667864045894888,12.553259059033433,22.644580364948823,13.185253557013073,22.246476237138396,12.831472883629942,22.944461845086142,13.252789941555775,22.201440730739563,12.777503367891814,23.085010244037818,14.009888517379526,22.667864045894888,52.81132206482353,1292.828250646047,0.0,22.644580364948823,55.1391197625849,0.0,775.1540448384949,22.246476237138396,55.19664443723466,0.0,596.8705385451462,22.944461845086142,54.377798264527605,0.0,756.7134905601583,22.201440730739563,55.15432978930038,0.0,571.9281059585835,23.085010244037818,56.639183484237705,0.0,805.5080477550803,0.0,124.56789277469765,8213.494124422345,0.0,0.0,29.636203745121932,0.0,115.94268420639325,0.0,0.0,0.0,7413.486204122831,2796.386865859016,480.16134204708055,480.1613420470806,124.56789277469765,155.70986596837207,1981.7963534131372,8213.494124422345,8.66193411521051,7.22,1.3589827362597002,10195.290477835482,46.40362807204105,0.0008390902157305632,8.66193411521051,1.3589827362597002,13.274702098197306,0.008777933822603393,11.692722576587798,13.000393665586781,0.3705044250126874,0.008777933822603393,13.0,81.99999999999692,0.0,0.0,0.023302690415411737,7.220000000000001,0.7503454029033957,11.500001985496517,0.31057230924622753,0.008703311542741609,11.5,20.225,0.31057230924622753,0.014597264436380927,4.5,41240444.77004535,1354960.257918031 
 09/16  10:00:00,20.0,11.0,5.0,11.0,5.0,20.0,23.612689417090166,14.100061341329104,23.767970053369446,14.710112236313119,23.0985771166177,13.725750028259803,24.233843175289305,14.888538821979143,22.777848829261693,13.565043180407661,24.42236157062143,15.91433003266349,23.612689417090166,55.174569336683334,1377.2977096595446,0.0,23.767970053369446,56.8614529969137,0.0,867.1319638650738,23.0985771166177,55.547258316008204,0.0,685.0410943284328,24.233843175289305,55.93226600937066,0.0,856.6142826202417,22.777848829261693,56.046956138043775,0.0,731.7921353663884,24.42236157062143,59.070224942934544,0.0,914.5808341087843,0.0,0.0,8493.572009489491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7573.664715663467,2725.7198703222516,540.7219067550687,540.7219067550687,0.0,0.0,2036.9360339623122,8493.572009489491,8.514337680849982,7.22,1.5661314918545246,10530.508043451804,46.28352302616415,0.0,8.514337680849982,1.5661314918545246,13.43519200156069,0.008946197235848686,11.981851193471465,13.000950689486563,0.3705044250126874,0.008946197235848686,13.0,81.999999999997,0.0,0.0,0.025249111843900142,7.219999999999999,0.7695604418931513,11.500234837455842,0.31057230924622753,0.008718229235157034,11.5,20.0,0.31057230924622753,0.014906866635762357,4.5,51978732.007487535,1354960.257918031 
 09/16  11:00:00,20.375,11.0,5.0,11.0,5.0,20.0,24.473456404906475,15.120105016956597,24.36678344436833,15.508087893862722,23.606450591326265,14.045383267708711,24.876660642194032,15.775162917583943,23.246645222975964,13.816024692854715,24.978411297129423,17.141139330138817,24.473456404906475,55.96336112568431,1380.7684656391157,0.0,24.36678344436833,57.74348722687551,0.0,917.682694623604,23.606450591326265,55.00036943738195,0.0,720.9451725859703,24.876660642194032,56.97663348287602,0.0,932.6710027037802,23.246645222975964,55.37663800468989,0.0,768.3991046633816,24.978411297129423,61.77978622959487,0.0,1165.3031225641275,0.0,0.0,9309.843912327487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7885.192925501337,2847.285729183753,1041.305857294743,820.5599871509501,0.0,0.0,2209.973285875058,9309.843912327487,8.504825156211933,7.22,1.7272569750037272,11519.817198202547,46.28352302616415,0.0,8.504825156211933,1.7272569750037272,14.07557507009466,0.009158520896857644,12.322678007856577,12.981464565732491,0.3889430513758625,0.008938500710874615,13.0,81.999999999997,0.0,0.0,0.04731226741775668,7.22,0.8047436143342263,11.50013664600331,0.31057230924622753,0.008724678948501308,11.5,20.375,0.31057230924622753,0.015155812995188235,4.5,54110803.53726128,1365866.7485022906 
 09/16  12:00:00,20.6,8.8,4.0,8.8,4.0,16.0,25.08189128093971,15.505103085616476,24.542762304715314,15.552319917670994,23.749721017963253,13.855075486203633,24.998037448450546,15.740818763010672,23.398337534026705,13.619317927262756,24.998268147193052,17.144492316980298,25.08189128093971,55.32115152113896,1143.6271658896735,0.0,24.542762304715314,57.30177851565947,0.0,930.8111747093316,23.749721017963253,53.85843273405875,0.0,729.4618919519369,24.998037448450546,56.44282545908627,0.0,993.2618800879516,23.398337534026705,54.173931268271694,0.0,778.4067513540044,24.998268147193052,61.71907227686568,0.0,1255.312144932167,0.0,0.0,9783.977906003634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7991.733320666705,2919.6968662483014,1391.5677411914871,1010.7096853730408,0.0,0.0,2311.4653837073192,9783.977906003634,8.536462880622198,7.22,1.772462095608986,12095.443289710953,46.28352302616415,0.0,8.536462880622198,1.7724620956089865,14.531976833113758,0.009302569537158262,12.551559269739105,12.999530066564102,0.4005562596493092,0.008926599176966478,13.0,81.999999999997,0.0,0.0,0.06239483174955476,7.22,0.8165223355846951,11.500130705809182,0.31057230924622753,0.008724250567992512,11.5,20.6,0.31057230924622753,0.015198952304088102,4.5,53174678.82135236,1372780.8827051031 
 09/16  13:00:00,20.6,4.4,2.0,4.4,2.0,8.0,25.409613289060374,15.023984213461798,24.338091587839095,14.790229715542601,23.568246367239457,13.223638980769447,24.915163877723835,14.930324538381905,23.235337279491198,13.041743354007567,24.929338685542874,16.54199568390024,25.409613289060374,52.60738862324242,765.106439749431,0.0,24.338091587839095,55.239514874325884,0.0,912.1482475080466,23.568246367239457,52.258175358784094,0.0,715.4464555553204,24.915163877723835,53.852351584237645,0.0,907.7134615951561,23.235337279491198,52.68801692370738,0.0,764.3856485139199,24.929338685542874,59.65062300360601,0.0,955.0911332216696,0.0,0.0,8922.243616416983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7691.454194800364,2917.67410778875,812.9265727884538,652.2048152706974,0.0,0.0,2131.660362826076,8922.243616416983,8.444615137852413,7.22,1.737392853563454,11053.90397924306,46.28352302616415,0.0,8.444615137852413,1.737392853563454,13.748249887334161,0.009098743425570571,12.209933073257282,13.019946278260026,0.3705044250126874,0.00892682857606334,13.0,81.999999999997,0.0,0.0,0.037441616392549885,7.22,0.7814530935391625,11.500025320750483,0.31057230924622753,0.008713541717852026,11.5,20.6,0.31057230924622753,0.014807505137818526,4.5,48427291.39335729,1354960.257918031 
 09/16  14:00:00,20.9125,8.8,4.0,8.8,4.0,16.0,25.80427371999522,14.519375748431932,24.78453072911444,14.63233923059876,24.01268173944949,13.320247993001542,24.997358921428695,14.524502430545747,23.734963174179846,13.161985211220212,24.997561197787395,16.213494497597402,25.80427371999522,49.735635360772186,770.5583947134919,0.0,24.78453072911444,53.23197205931646,0.0,951.7225825655285,24.01268173944949,51.198036074281504,0.0,748.9562914692175,24.997358921428695,52.195209501760075,0.0,1280.8036794062286,23.734963174179846,51.52466338441993,0.0,805.5371144593652,24.997561197787395,58.17416275020546,0.0,1383.2788548650735,0.0,0.0,10123.17554485753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7839.834615348969,3018.078746799619,1917.6541589154212,1532.724943129997,0.0,0.0,2387.232890689241,10123.17554485753,8.596456695506808,7.22,1.753615809694537,12510.408435546771,46.28352302616415,0.0,8.596456695506808,1.753615809694537,15.539065370776061,0.009258651366469138,12.455540562300566,12.965419162939986,0.433959271080925,0.008907388653217736,13.0,81.999999999997,0.0,0.0,0.08513229729486357,7.22,0.7976760496702455,11.500512109224529,0.31057230924622753,0.008717570964843262,11.5,20.9125,0.31057230924622753,0.014872775604646954,4.5,52101358.70565774,1394031.9796452634 
 09/16  15:00:00,21.474999999999998,11.0,5.0,11.0,5.0,20.0,26.277116391779227,14.853321290358958,24.997581293150162,15.199970241471512,24.285783143425732,13.918573802402943,24.998166368456218,14.74797931680957,24.234685887452876,13.725870858504424,24.997907708120948,16.259615298211557,26.277116391779227,49.417035867895564,750.2959113308907,0.0,24.997581293150162,54.51858214061834,0.0,1176.5649076314737,24.285783143425732,52.367312782810416,0.0,766.8075297596299,24.998166368456218,52.952380023759936,0.0,1375.2336313213775,24.234685887452876,51.873138384973316,0.0,842.1448678277787,24.997907708120948,58.34441779446367,0.0,1653.3615649708736,0.0,0.0,11447.934802936874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8199.516828397014,3199.9060319984164,2864.6330469101517,2224.598142427935,0.0,0.0,2679.1233499933614,11447.934802936874,8.74181929281566,7.22,1.7940230876464691,14127.058152930236,46.28352302616415,0.0,8.74181929281566,1.7940230876464691,16.7004739393625,0.009452806754140359,12.751472196978812,12.984428099446811,0.48071671006454886,0.008925887716454748,13.0,81.999999999997,0.0,0.0,0.12525521054841943,7.22,0.8380833276221779,11.500106569104116,0.31057230924622753,0.008722117608062595,11.5,21.474999999999998,0.31057230924622753,0.015104364575413259,4.5,54121999.10659139,1426683.325487981 
 09/16  16:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,26.651449823951,15.142451325764222,24.997959866285658,15.309772971114738,24.154492177106068,14.152118585856542,24.998173004446897,15.112037827557327,24.432881994354233,13.974401081914888,24.99766548680558,16.40954553812565,26.651449823951,49.24704753329908,614.9356096980819,0.0,24.997959866285658,54.90263051220448,0.0,1227.1818039347697,24.154492177106068,53.58681866197452,0.0,756.9887708605563,24.998173004446897,54.209491712072435,0.0,1204.7146909379742,24.432881994354233,52.09544632663571,0.0,855.9819085484081,24.99766548680558,58.90561407451474,0.0,1572.2518281188834,0.0,0.0,11487.715485255236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8376.165205482455,3372.3339551880426,2691.93727458499,2059.2026179880536,0.0,0.0,2696.3882611784516,11487.715485255236,8.731266727399785,7.22,1.812971587690852,14184.103746433688,46.28352302616415,0.0,8.731266727399785,1.812971587690852,16.514241814156517,0.009483715303992616,12.794916572547281,13.00921380722851,0.46478955310714654,0.00894424080305311,13.0,81.999999999997,0.0,0.0,0.11728688090818395,7.22,0.8570318276665609,11.50002398172478,0.31057230924622753,0.008712931120236484,11.5,22.0125,0.31057230924622753,0.015100566091475719,4.5,52389936.145474896,1415035.088498973 
 09/16  17:00:00,22.2,11.0,5.0,11.0,5.0,20.0,26.885094577074323,15.279769742536669,24.971954570329768,15.609976728777253,23.789233218549654,14.142454553306038,24.985356225620162,15.642996837434872,24.09112631994944,14.000221847189557,24.9979572644139,16.783301275771638,26.885094577074323,49.005658939122476,590.483679485334,0.0,24.971954570329768,56.06053720689751,0.0,983.682976947781,23.789233218549654,54.74178606068968,0.0,731.0383280172092,24.985356225620162,56.13511427634314,0.0,940.7805637167075,24.09112631994944,53.26464736937501,0.0,829.1537736510221,24.9979572644139,60.3237460550372,0.0,1280.4368746791588,0.0,0.0,10343.006788524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8425.87496187878,3431.9950937892836,1477.4303304690557,1169.5617316239532,0.0,0.0,2451.862476946808,10343.006788524493,8.576900750902208,7.22,1.8179200064035572,12794.869265471303,46.28352302616415,0.0,8.576900750902208,1.8179200064035572,14.951298808620217,0.009259421968941596,12.425907506804114,13.027121972155085,0.40037116459051114,0.008954721517951108,13.0,81.999999999997,0.0,0.0,0.06570188215811383,7.22,0.8619802463792661,11.501329003968486,0.31057230924622753,0.008714266061014768,11.5,22.2,0.31057230924622753,0.015089191474943218,4.5,47871805.86589876,1372655.4996189203 
 09/16  18:00:00,22.2,11.0,5.0,11.0,5.0,20.0,26.887233671635542,15.554482479231593,24.729447603555997,15.943931886078435,23.42447639368332,14.06023717752246,24.736457901718623,16.07748181866386,23.633592436183747,13.914792374616146,24.99779502112862,17.21048990582752,26.887233671635542,49.87194318495045,515.5723720083388,0.0,24.729447603555997,58.10584860080511,0.0,946.6624322618823,23.42447639368332,55.66056931747817,0.0,707.858665890495,24.736457901718623,58.58003516821029,0.0,896.8855424849922,23.633592436183747,54.4477787156756,0.0,796.6340008059923,24.99779502112862,61.979139707066885,0.0,1238.411952795459,0.0,0.0,9974.730589270792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8176.209263389113,3430.3940703119333,1386.7878883733615,1077.276116535235,0.0,0.0,2373.0889198268023,9974.730589270792,8.549959163438873,7.22,1.788605928558185,12347.819509097593,46.28352302616415,0.0,8.549959163438873,1.7886059285581852,14.738217903935272,0.009255557875410554,12.413877166919026,13.00218610135095,0.3928191086700247,0.008943304247832299,13.0,81.999999999997,0.0,0.0,0.06221781021725989,7.22,0.8326661685338939,11.500020526457543,0.31057230924622753,0.0087038097335753,11.5,22.2,0.31057230924622753,0.01476207462214995,4.5,47556662.04803803,1368066.5481797194 
 09/16  19:00:00,21.8875,5.5,2.5,5.5,2.5,10.0,26.151780932984927,15.343335586344281,23.537109994015985,15.234471808562505,22.40115782945893,13.378506654831176,23.569442284620443,15.409211364666856,22.425765290587947,13.233295283812263,24.170324402809236,16.9740637854905,26.151780932984927,51.38006134981317,0.0,121.69324390676047,23.537109994015985,59.63836855939384,0.0,849.7111348435141,22.40115782945893,56.65033134502658,0.0,607.4510028864757,23.569442284620443,60.19421092905189,0.0,807.0810797360167,22.425765290587947,56.03191526524267,0.0,666.5543659909365,24.170324402809236,64.15604619032875,0.0,896.3735442534337,0.0,47.05112914579526,9264.77291921494,0.0,0.0,30.277292125599804,0.0,38.882739735607814,0.0,0.0,0.0,7953.481671380054,3329.577580760434,897.2443950169309,720.6879877497851,47.05112914579526,58.81391143224407,2218.458286506395,9264.77291921494,8.472724465749447,7.22,1.7637403351806513,11483.231205721335,46.17985086435347,0.00031271557668865606,8.472724465749447,1.7637403351806513,13.908963862442825,0.00912844140433619,12.206693701258118,12.999840516837711,0.3705044250126874,0.008939586377955378,13.0,81.99999999999702,0.0,0.0,0.041285130574038306,7.22,0.8078005751563602,11.499072852213327,0.31057230924622753,0.008704055600637266,11.5,21.8875,0.31057230924622753,0.014606699131312247,4.5,32564295.2975906,1354960.257918031 
