Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/16  20:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.89641552458941,14.242245255408315,22.347835543564205,13.666740915920304,22.200429262760828,12.380909038860052,22.366874846496042,13.824961246305387,22.200611642831895,12.296644876273529,22.835479081965353,15.651425121992704,24.89641552458941,51.56159736412452,0.0,606.8144081262283,22.347835543564205,57.919944351534504,0.0,627.9734786876738,22.200429262760828,53.72627161868837,0.0,233.14021180923368,22.366874846496042,58.451023790207024,0.0,601.6022810743154,22.200611642831895,53.42751244631392,0.0,257.94838297354033,22.835479081965353,63.910645430711554,0.0,787.8609596241688,0.0,949.819257160458,9124.222862416038,0.0,124.08283676949924,390.0184137889368,111.95626441379966,429.68236083574266,0.0,0.0,0.0,7999.775715207227,3150.743152649775,718.9659321099124,643.2073026939318,949.819257160458,1187.2740714505724,2182.0442162704767,9124.222862416038,8.45108921323841,7.22,1.7675242560938398,11306.267078686513,44.581022073828976,0.006036756325005187,8.45108921323841,1.7675242560938398,13.704724154326843,0.009033287790083711,12.0498200159929,12.999945080260733,0.3705044250126874,0.008952251950972705,13.0,81.9999999999977,0.0,0.0,0.03337146912929166,7.220000000000001,0.8151356148773174,11.500049890969139,0.31057230924622753,0.008729662789007126,11.5,21.324999999999996,0.31057230924622753,0.01491968955772927,4.5,21641999.59081441,1354960.257918031 
 09/16  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.489044620359635,13.485458281238397,22.364556418605886,12.934671680119056,22.31924176963106,12.077339957981277,22.35761159371399,13.063129409673707,22.356521740300295,12.03908258680934,22.51435540135969,14.781097927692805,24.489044620359635,50.29604577595813,0.0,0.0,22.364556418605886,55.15349336967499,47.52,0.0,22.31924176963106,52.277437531152486,20.520000000000003,0.0,22.35761159371399,55.64246016992629,47.52,0.0,22.356521740300295,52.0276744079618,20.520000000000003,0.0,22.51435540135969,61.62109435910256,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,24.544059257996725,0.009969268178325552,13.531563619748562,24.544059257996725,0.0,0.009969268178325552,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015086018104057889,11.5,21.1,0.0,0.015086018104057889,4.5,5760000.0,0.0 
 09/16  22:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.97212437891391,13.49523808156162,22.071924480865988,12.946687103724184,22.068179733593666,12.084444064852775,22.071662291389682,13.075392395162336,22.09842275614461,12.045596729931777,22.23702427890757,14.793043063788954,23.97212437891391,51.91444476121505,0.0,0.0,22.071924480865988,56.19130440533692,27.720000000000002,0.0,22.068179733593666,53.10934212763059,11.970000000000002,0.0,22.071662291389682,56.667283284426446,27.720000000000002,0.0,22.09842275614461,52.87605533977237,11.970000000000002,0.0,22.23702427890757,62.719853913868654,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,24.118718653487406,0.009944004961022393,13.49343983404486,24.118718653487406,0.0,0.009944004961022393,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.014153294151644236,11.5,20.4125,0.0,0.014153294151644236,4.5,1710000.0,0.0 
 09/16  23:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,23.42311270430922,13.465890185979083,21.67754461583105,12.917337782105454,21.717354950138976,12.055293745929156,21.681125752806285,13.046018102918014,21.736340209077465,12.016458302351293,21.88456381758957,14.763344915556821,23.42311270430922,53.5558328736534,0.0,0.0,21.67754461583105,57.4488330463196,15.840000000000002,0.0,21.717354950138976,54.15391134312274,6.840000000000001,0.0,21.681125752806285,57.92189083268108,15.840000000000002,0.0,21.736340209077465,53.95284212604116,6.840000000000001,0.0,21.88456381758957,63.957352994653775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,23.55633643523711,0.009945199110372,13.46595543853481,23.55633643523711,0.0,0.009945199110372,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.013332167217645229,11.5,19.3125,0.0,0.013332167217645229,4.5,1710000.0,0.0 
 09/16  24:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.916454028235325,13.448288006408587,21.409347461143305,12.89981737720835,21.459358436103727,12.037897419607987,21.41325702804026,13.028479166310547,21.47058597062552,11.999067923611735,21.660231360676814,14.74556285434649,22.916454028235325,55.158263712452325,0.0,0.0,21.409347461143305,58.33230861861501,15.840000000000002,0.0,21.459358436103727,54.95228670978497,6.840000000000001,0.0,21.41325702804026,58.81146012346653,15.840000000000002,0.0,21.47058597062552,54.774122256213815,6.840000000000001,0.0,21.660231360676814,64.76566547366531,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,23.03880344943376,0.00994514980558682,13.448285743251597,23.03880344943376,0.0,0.00994514980558682,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.01342980504127788,11.5,19.2125,0.0,0.01342980504127788,4.5,1710000.0,0.0 
 09/17  01:00:00,20.15,0.0,0.0,0.0,0.0,0.0,22.46907929566374,13.42871042604013,21.283961018715015,12.880323890833633,21.315576413318666,12.018535982977582,21.28405471841884,13.008966095678435,21.32207413032142,11.97971242258716,21.49220476094105,14.725784480128471,22.46907929566374,56.60285743774179,0.0,0.0,21.283961018715015,58.70710210359044,15.840000000000002,0.0,21.315576413318666,55.36760276795671,6.840000000000001,0.0,21.28405471841884,59.203165430360514,15.840000000000002,0.0,21.32207413032142,55.204038707859425,6.840000000000001,0.0,21.49220476094105,65.3513246748564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,22.573278079338642,0.009945151676225634,13.428710445948699,22.573278079338642,0.0,0.009945151676225634,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.014274484139076308,11.5,20.15,0.0,0.014274484139076308,4.5,1710000.0,0.0 
 09/17  02:00:00,19.85,0.0,0.0,0.0,0.0,0.0,22.112807682905437,13.41695649535232,21.18911985322098,12.868620649328154,21.21162980348123,12.006912119571185,21.188080851461287,12.997250714571955,21.2153518224035,11.96809214270446,21.37108796032079,14.713909929738351,22.112807682905437,57.798853149400294,0.0,0.0,21.18911985322098,59.00468312347677,15.840000000000002,0.0,21.21162980348123,55.67922418174659,6.840000000000001,0.0,21.188080851461287,59.5073860876794,15.840000000000002,0.0,21.2153518224035,55.52417965737378,6.840000000000001,0.0,21.37108796032079,65.78757648298935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,22.19306894381718,0.009945151609622551,13.41695649535232,22.19306894381718,0.0,0.009945151609622551,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.014016560390476138,11.5,19.85,0.0,0.014016560390476138,4.5,1710000.0,0.0 
 09/17  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.832218366886693,13.426753037422088,21.06276102751001,12.878375107690635,21.093824074251867,12.016600624262296,21.063301032515405,13.00701535443946,21.095948780300617,11.977777509319324,21.279877399914447,14.723807204889951,21.832218366886693,58.83418920285838,0.0,0.0,21.06276102751001,59.502213699542516,15.840000000000002,0.0,21.093824074251867,56.11918283957985,6.840000000000001,0.0,21.063301032515405,60.00334576549042,15.840000000000002,0.0,21.095948780300617,55.96838916261386,6.840000000000001,0.0,21.279877399914447,66.19879111291858,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,21.89795596916901,0.009945151611868062,13.426753037422088,21.89795596916901,0.0,0.009945151611868062,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013610021181707042,11.5,19.4,0.0,0.013610021181707042,4.5,1710000.0,0.0 
 09/17  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.588495593566208,13.43262964564333,20.981117308414966,12.884225977403345,21.009444326828394,12.022411647769,20.981200942423047,13.012872209016017,21.010655506404092,11.983587041968315,21.205236827105054,14.729743869761434,21.588495593566208,59.74002090903522,0.0,0.0,20.981117308414966,59.824373913869884,15.840000000000002,0.0,21.009444326828394,56.43245155949804,6.840000000000001,0.0,20.981200942423047,60.32991221432169,15.840000000000002,0.0,21.010655506404092,56.283970329898395,6.840000000000001,0.0,21.205236827105054,66.52807293749918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,21.646496127475913,0.00994515161179622,13.43262964564333,21.646496127475913,0.0,0.00994515161179622,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013604692756756003,11.5,19.4,0.0,0.013604692756756003,4.5,1710000.0,0.0 
 09/17  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.37945953194418,13.43262964564333,20.919520780267227,12.884225977403345,20.94380797024322,12.022411647769,20.918807515704792,13.012872209016017,20.94449798658509,11.983587041968315,21.1449281006828,14.729743869761434,21.37945953194418,60.50953102022864,0.0,0.0,20.919520780267227,60.051377584590476,15.840000000000002,0.0,20.94380797024322,56.66061219116024,6.840000000000001,0.0,20.918807515704792,60.56180178039433,15.840000000000002,0.0,20.94449798658509,56.51333836685352,6.840000000000001,0.0,21.1449281006828,66.77480413299635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,21.42816484545263,0.0099451516117984,13.43262964564333,21.42816484545263,0.0,0.0099451516117984,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013604692756756003,11.5,19.4,0.0,0.013604692756756003,4.5,1710000.0,0.0 
 09/17  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.209712932432282,13.43262964564333,20.87962222272651,12.884225977403345,20.90936661924259,12.022411647769,20.88660343909976,13.012872209016017,20.905550855798904,11.983587041968315,21.093475435627163,14.729743869761434,21.209712932432282,61.14259621520958,0.0,0.0,20.87962222272651,60.198923362593604,15.840000000000002,0.0,20.90936661924259,56.78073907693668,6.840000000000001,0.0,20.88660343909976,60.681874905596594,15.840000000000002,0.0,20.905550855798904,56.64884559178478,6.840000000000001,0.0,21.093475435627163,66.98612316527928,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44676087271032,8.44676087271032,0.0,0.0,43.372158197436086,0.0,8.44676087271032,0.0,21.247620126642914,0.009945151611798344,13.43262964564333,21.247620126642914,0.0,0.009945151611798344,13.0,81.99999999999842,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013324553275013792,11.5,19.4,0.0,0.013324553275013792,4.5,1710000.0,0.0 
 09/17  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.397447132077122,12.948885003737269,22.179352807022415,12.48473637652968,22.18339069487214,11.88155435852662,22.179675225787108,12.585845245313731,22.182266795987047,11.85783189972503,22.1541899162333,14.112823903194428,21.397447132077122,58.57200381492752,345.99408932646156,0.1611479285897076,22.179352807022415,54.163681024310605,782.5568594944436,0.0,22.18339069487214,52.03673215251617,343.28484765680133,0.0,22.179675225787108,54.52422975162325,722.6079810211423,0.0,22.182266795987047,51.95885143416278,350.95664600488436,0.0,22.1541899162333,60.343377837422786,1114.5103695322234,0.0,0.0,7199.297404147068,6660.182839461539,0.0,1514.7738250607647,963.2560301930706,1415.5360524001994,1035.1940572368871,1833.3506569989236,0.0,0.0,5987.941980560319,2525.4036349140315,414.02036193706266,414.0203619370627,7012.847270166374,8766.059087707967,1661.8968731185842,6660.182839461539,8.535924241650202,7.22,1.2070877902531927,8322.079712580124,55.403483881572626,0.06841202268770742,8.535924241650202,1.2070877902531927,13.099917006457765,0.008894314735224776,11.756523422093771,13.000444698233741,0.3705044250126874,0.008894314735224776,13.0,81.64101071357733,0.0,0.0,0.020104713205972503,7.22,0.5922914088447107,11.499997866773265,0.31057230924622753,0.008736449220358967,11.5,19.4,0.31057230924622753,0.013156548609271977,4.5,10222180.93452944,1354960.257918031 
 09/17  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.54238675376914,12.351106372555858,22.200171992660295,11.973117368360798,22.199451021654447,11.711656683917187,22.200726130367425,12.028016094943737,22.19917980320334,11.703234549815802,22.201105223389504,13.123378629809293,21.54238675376914,55.81569572281022,324.22622045098456,0.0,22.200171992660295,52.29789968310044,526.1384858469829,0.0,22.199451021654447,51.40437010837275,192.4524929088259,0.0,22.200726130367425,52.48598253865693,429.8892790146953,0.0,22.19917980320334,51.37660101636715,199.15068474777502,0.0,22.201105223389504,56.40152585924374,756.7018233976115,0.0,0.0,5441.62120983595,6668.877892202188,0.0,1264.429327799542,815.1985314565659,1128.8729793800912,886.3238656664007,1488.5630348985683,0.0,0.0,5987.941980560319,2525.403634914031,421.87483114679344,421.87483114679355,5441.62120983595,6802.026512294937,1663.6193292319754,6668.877892202188,8.578241524441625,7.22,1.171078466995581,8332.497221434163,49.55791778611706,0.04016073280890091,8.578241524441625,1.171078466995581,13.120659797325127,0.00883312079460521,11.653551111175773,13.000418602975781,0.3705044250126874,0.00883312079460521,13.0,81.99688778225209,0.0,0.0,0.020710600122930113,7.22,0.5922914088447107,11.499997866773265,0.31057230924622753,0.008736449220358967,11.5,19.4,0.31057230924622753,0.013156548609271977,4.5,10168735.647250513,1354960.257918031 
 09/17  09:00:00,19.0875,11.0,5.0,11.0,5.0,20.0,22.357705171817944,12.542947044043494,22.408205837174485,13.13994366314482,22.200417360030812,12.788951595775874,22.614835885714857,13.200469405345098,22.199878671498038,12.735169581330993,23.01887013170561,14.043445482886149,22.357705171817944,53.780101339708764,1370.2269194609714,0.0,22.408205837174485,55.77539234053397,0.0,756.2478654738804,22.200417360030812,55.20205448052522,0.0,480.377963012593,22.614835885714857,55.292854193693316,0.0,731.7143505991934,22.199878671498038,55.00663523029753,0.0,470.4529913570044,23.01887013170561,56.99028640554691,0.0,800.4071433901095,0.0,290.45079832718517,6910.0001171082795,0.0,0.0,142.9706824678933,0.0,217.27748955621837,0.0,0.0,0.0,6169.105917909961,2427.089321442785,462.7204943957903,462.7204943957902,290.45079832718517,363.06349790898145,1709.3007466549639,6910.0001171082795,8.591320183178686,7.22,1.2021912730516593,8619.300863763245,47.55097139273189,0.0020243356678391914,8.591320183178686,1.2021912730516593,13.228444300867828,0.00883777912589652,11.661360445370466,13.000258923296617,0.3705044250126874,0.00883777912589652,13.0,81.99979021215533,0.0,0.0,0.022589951635951393,7.220000000000001,0.6131275113259944,11.50020657514656,0.31057230924622753,0.008759343323594895,11.5,19.0875,0.31057230924622753,0.013536209623486966,4.5,40116315.007551976,1354960.257918031 
 09/17  10:00:00,18.9,11.0,5.0,11.0,5.0,20.0,23.17908638465616,14.042849425222883,23.469625741259392,14.600754228563979,22.724382059768978,13.643475823591386,23.829125503996718,14.750015695584064,22.50974770441106,13.498810540874583,24.30988009507149,15.884450985222415,23.17908638465616,56.428002536840566,1434.4188643115174,0.0,23.469625741259392,57.485118357129636,0.0,843.1610162061818,22.724382059768978,56.517157665951714,0.0,659.7208696171984,23.829125503996718,56.798439463035145,0.0,825.778646576638,22.50974770441106,56.72084600097576,0.0,711.8070466370339,24.30988009507149,59.35593698565264,0.0,905.7347016540095,0.0,0.0,7131.912096540167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6272.944443254177,2368.077769184309,515.3001464074737,515.3001464074737,0.0,0.0,1752.0999089525203,7131.912096540167,8.442410000456638,7.22,1.3924572675450277,8884.012005492687,46.88675693563144,0.0,8.442410000456638,1.3924572675450277,13.367825090823354,0.009002084172399618,11.936232067178755,13.000791989361451,0.3705044250126874,0.009002084172399618,13.0,81.99980781452926,0.0,0.0,0.024255707295699352,7.220000000000001,0.625145646973288,11.500179260397719,0.31057230924622753,0.008772833135750766,11.5,18.9,0.31057230924622753,0.013757585583075297,4.5,50793542.30349148,1354960.257918031 
 09/17  11:00:00,20.65,11.0,5.0,11.0,5.0,20.0,24.05618313859999,15.00881357430238,24.311013815168025,15.403696997106975,23.600301710283524,13.978792005828515,24.79955426608258,15.613703004010436,23.22962326215463,13.768872319455953,24.93062345237028,17.16793245680526,24.05618313859999,56.97140085938297,1494.2954900498057,0.0,24.311013815168025,57.55084787278074,0.0,913.5309222261621,23.600301710283524,54.78748687623298,0.0,720.8389084323828,24.79955426608258,56.6513127507239,0.0,978.698708520744,23.22962326215463,55.26669751223008,0.0,767.4853856135106,24.93062345237028,62.061621720260554,0.0,1075.3086957478456,0.0,0.0,8566.313282893741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7316.746226208164,2931.3881111787414,906.3918931221317,755.8571340244732,0.0,0.0,2060.95929228201,8566.313282893741,8.470827010131101,7.22,1.6294155247252102,10627.272575175753,46.88675693563144,0.0,8.470827010131101,1.6294155247252105,13.903777208360943,0.009174280406653818,12.218780856395506,12.976939757722977,0.3860780319114073,0.009027601770358324,13.0,81.99980781452926,0.0,0.0,0.04140828603191676,7.219999999999999,0.7384161779925089,11.50014771692928,0.31057230924622753,0.008756283304796308,11.5,20.65,0.31057230924622753,0.014354406606153572,4.5,53482750.38411701,1364277.5431806939 
 09/17  12:00:00,21.324999999999996,8.8,4.0,8.8,4.0,16.0,24.892264004912903,15.450451518243545,24.77101778035933,15.511868926716296,24.145807438277927,13.861145051323305,24.997804960543654,15.301966300975021,23.702495564172594,13.621387191140577,24.99822233005222,17.255282798082092,24.892264004912903,55.75804400332127,1276.6350029473556,0.0,24.77101778035933,56.37959492079595,0.0,949.6032684870602,24.145807438277927,52.6137646684204,0.0,756.6975998286647,24.997804960543654,54.8804394646164,0.0,1228.4516249615176,23.702495564172594,53.19827691238036,0.0,801.5647430416486,24.99822233005222,62.15414392806947,0.0,1241.8406546085819,0.0,0.0,9076.491798385387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7065.851455208602,3143.95028932894,1625.1821759352863,1208.2653879583968,0.0,0.0,2172.140304550528,9076.491798385387,8.524317212437495,7.22,1.6598041268462251,11248.632102935915,46.88675693563144,0.0,8.524317212437495,1.6598041268462254,14.909580281059057,0.00939352790235492,12.573502929199343,12.994057479960762,0.4183998633289377,0.009000421482013096,13.0,81.99980781452926,0.0,0.0,0.07237590310666953,7.219999999999999,0.7074038360583308,11.500222345685163,0.31057230924622753,0.008715954331144155,11.5,21.324999999999996,0.31057230924622753,0.013722451976353217,4.5,52580636.267404735,1383951.9910760326 
 09/17  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,25.49911679472392,14.934976635157456,24.64075664241372,14.802549608500104,24.029498670364934,13.264845231795826,24.998555484377736,14.38571380174863,23.618810929265422,13.071817648490496,24.973176581639844,16.588114789727154,25.49911679472392,52.0344987269976,816.9503368116407,0.0,24.64075664241372,54.29040580726416,0.0,936.5202717752716,24.029498670364934,50.96398232601807,0.0,746.727875808538,24.998555484377736,51.731737171444635,0.0,1086.8759131328193,23.618810929265422,51.583837300463955,0.0,793.0575111900004,24.973176581639844,59.67085550573572,0.0,958.6817119800983,0.0,0.0,8191.001108082377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6794.076059714139,3070.441547908655,1007.3779669642437,834.3196470287279,0.0,0.0,1985.939342328125,8191.001108082377,8.416149938648012,7.22,1.6330048794548795,10176.940450410502,46.88675693563144,0.0,8.416149938648012,1.6330048794548797,14.180664205877576,0.009175218658343115,12.221244040424985,13.02169943093916,0.38461874643387156,0.008996888213161261,13.0,81.99980781452926,0.0,0.0,0.045803592306398015,7.22,0.6770651194305886,11.500336376350376,0.31057230924622753,0.008710781789125426,11.5,21.1,0.31057230924622753,0.013464182006800492,4.5,47814883.08774364,1363183.4164115498 
 09/17  14:00:00,21.474999999999998,8.8,4.0,8.8,4.0,16.0,26.03346244713456,14.457951962232794,24.939084265327242,14.658873778289816,24.25735591944868,13.36665112971346,24.998553304110903,14.181065522590327,23.92621787719236,13.196764035481065,24.998118803492645,16.146648121741887,26.03346244713456,48.87103180887729,715.2432088605906,0.0,24.939084265327242,52.83466290722425,0.0,984.6898390222186,24.25735591944868,50.606282260428294,0.0,765.2822651791669,24.998553304110903,51.04496091551076,0.0,1352.2178309305,23.92621787719236,51.05220072726151,0.0,819.5363853049381,24.998118803492645,57.92484619153964,0.0,1476.3172153056278,0.0,0.0,9396.661414977276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6905.560474817341,3190.8573305561977,2143.336349565669,1759.7576923852603,0.0,0.0,2241.019646905707,9396.661414977276,8.582672281398661,7.22,1.6446133011656308,11637.68106188298,46.88675693563144,0.0,8.582672281398661,1.6446133011656308,15.952552615837888,0.009302103427771984,12.427039193870222,12.970664889928278,0.44908719224486937,0.0089633336885983,13.0,81.99980781452926,0.0,0.0,0.09470838992044012,7.22,0.6886735411413394,11.498443539672394,0.31057230924622753,0.008700713652192365,11.5,21.474999999999998,0.31057230924622753,0.01344271913861889,4.5,51484773.11729533,1404094.855014438 
 09/17  15:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,26.438615496887145,14.817160327072072,24.998384862981034,15.357791301891641,24.212665465219875,13.940312214571847,24.99837356117802,14.755002603774978,23.93775289846799,13.727389266438085,24.997801682233018,16.166723069661657,26.438615496887145,48.834663356182105,694.4244098694853,0.0,24.998384862981034,55.07482369831469,0.0,1003.4013347366015,24.212665465219875,52.67334522394841,0.0,761.1419780123535,24.99837356117802,52.97858124199165,0.0,1251.7804517755046,23.93775289846799,52.8132175303065,0.0,819.1178638182242,24.997801682233018,58.000225280754,0.0,1661.9324038493833,0.0,0.0,9683.172298880127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6918.071470278986,3142.8612740340745,2397.4366379027783,1928.7719984702899,0.0,0.0,2299.410421378219,9683.172298880127,8.622779896721916,7.22,1.6463037217796552,11982.582720258346,46.88675693563144,0.0,8.622779896721916,1.6463037217796552,16.283756571255168,0.009384156767744786,12.558703044546615,12.998382970977193,0.4575451254662443,0.008978191368993273,13.0,81.99980781452926,0.0,0.0,0.10500944487549232,7.220000000000001,0.6903639617553642,11.500011236087657,0.31057230924622753,0.008708187296167952,11.5,21.324999999999996,0.31057230924622753,0.013527427533138717,4.5,52602367.14284146,1409924.5117346346 
 09/17  16:00:00,20.4125,11.0,5.0,11.0,5.0,20.0,26.615494790944147,15.206011570485327,24.94573051860807,15.848014625481921,24.026773601670318,14.125664258791868,24.99821472836968,15.297321790051157,23.855212922072255,13.891337106269129,24.997717950492593,16.39446868499516,26.615494790944147,49.55374410991162,632.63048396357,0.0,24.94573051860807,57.00867975505943,0.0,963.2690184296193,24.026773601670318,53.90659591199832,0.0,748.1996255778696,24.99821472836968,54.859371027896486,0.0,1105.209586761865,23.855212922072255,53.642772445876865,0.0,812.5380728359926,24.997717950492593,58.849144978947116,0.0,1538.1829600349547,0.0,0.0,9401.02093506604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6939.944453561842,2853.165055338671,2074.9841880307545,1609.79980042154,0.0,0.0,2229.0815735896176,9401.02093506604,8.577381854271769,7.22,1.6517684438674007,11630.102508655658,46.88675693563144,0.0,8.577381854271769,1.6517684438674007,15.773363752908347,0.00941635112479798,12.610141054079943,13.01087445122633,0.4327895929097292,0.00899031015302052,13.0,81.99980781452926,0.0,0.0,0.0911408732606335,7.22,0.6958286838431097,11.500097207000733,0.31057230924622753,0.00874592673672176,11.5,20.4125,0.31057230924622753,0.013962899960311668,4.5,50537435.01852737,1393151.5693409713 
 09/17  17:00:00,20.375,11.0,5.0,11.0,5.0,20.0,26.626131152082404,15.421255426434772,24.60653314942904,16.030409998918557,23.554112702902508,14.115718498532674,24.78916325348159,15.83822492180532,23.51599086010134,13.898393029286753,24.998001571729237,16.863657103402403,26.626131152082404,50.21277786808741,620.6467663813537,0.0,24.60653314942904,58.85807861084777,0.0,935.6385383058009,23.554112702902508,55.42703448176364,0.0,715.6377444520325,24.78916325348159,57.513462836053954,0.0,899.3480084945803,23.51599086010134,54.77602147334434,0.0,786.6208585579369,24.998001571729237,60.633218768900406,0.0,1226.2027296772237,0.0,0.0,8564.738225959745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6854.370931521004,2840.6507233628513,1318.1080051490153,1037.1105209414325,0.0,0.0,2055.357407951774,8564.738225959745,8.463811181784678,7.22,1.6421512712073953,10620.095633911518,46.88675693563144,0.0,8.463811181784678,1.6421512712073953,14.656981956211451,0.009262929240482953,12.383178662995798,13.017228531618064,0.39201802930498897,0.008978845673464932,13.0,81.99980781452926,0.0,0.0,0.059125579121900654,7.22,0.6862115111831041,11.500002313321007,0.31057230924622753,0.008731797825167071,11.5,20.375,0.31057230924622753,0.01385550777732095,4.5,46277608.17264592,1367586.1657068161 
 09/17  18:00:00,20.225,11.0,5.0,11.0,5.0,20.0,26.458460942822636,15.608545506368475,24.25525954788554,15.999814761076681,23.14283246534159,14.01467966680265,24.415303560607533,16.101767271622766,23.060087367958054,13.814782408120864,24.997862413359453,17.383973916382708,26.458460942822636,51.32429301202851,573.4634768206301,0.0,24.25525954788554,59.990707315140305,0.0,908.4653138354279,23.14283246534159,56.44831645238028,0.0,688.6221337046481,24.415303560607533,59.80747626363758,0.0,872.3433941412438,23.060087367958054,56.00044140313513,0.0,753.4973104269261,24.997862413359453,62.66335998078041,0.0,1158.6812937860389,0.0,0.0,8265.19868661445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6658.033744242037,2791.6495161005905,1232.4009376328393,952.9208153774828,0.0,0.0,1992.4120398146201,8265.19868661445,8.436381402133735,7.22,1.6204085055288102,10257.610726429071,46.88675693563144,0.0,8.436381402133735,1.6204085055288102,14.455985037511779,0.009251361666944142,12.37609845203684,13.00317507882937,0.3863446000903815,0.00896468659840308,13.0,81.99980781452926,0.0,0.0,0.0556471533092833,7.22,0.6644687455045191,11.500005604205324,0.31057230924622753,0.008720853685234915,11.5,20.225,0.31057230924622753,0.013656482048209302,4.5,46027620.272408575,1364205.9894421669 
 09/17  19:00:00,19.625,5.5,2.5,5.5,2.5,10.0,25.678429719378485,15.350033222300368,23.12773736887295,15.183736041765371,22.283995089949528,13.34491991299939,23.26478149077072,15.366879359857524,22.247652527008363,13.173129567364795,24.077657128967264,17.134202860710833,25.678429719378485,52.86276290340322,5.118293443068751,42.476377908761606,23.12773736887295,60.93198943306551,0.0,816.6855865821839,22.283995089949528,56.93330006463052,0.0,540.2439451785808,23.26478149077072,61.1447127993314,0.0,783.8107580188241,22.247652527008363,56.423887031701746,0.0,558.6052035782728,24.077657128967264,65.1721443909202,0.0,889.2111358511911,0.0,162.58766480591544,7440.588102248113,0.0,0.0,89.43249931440056,0.0,133.32937577359766,0.0,0.0,0.0,6199.866205502508,2598.0924525827118,865.9050679455554,691.6529427951792,162.58766480591544,203.2345810073943,1819.7229029012565,7440.588102248113,8.349252724690785,7.22,1.5709975771053266,9260.31100514937,46.40093396395608,0.0010844900674452352,8.349252724690785,1.5709975771053268,13.832237960090026,0.009147420242154472,12.206835305494657,12.999832912236405,0.3705044250126874,0.008961030013808246,13.0,81.99981432322721,0.0,0.0,0.03991833379374722,7.22,0.6150578170810356,11.500035034552763,0.31057230924622753,0.008720927010386306,11.5,19.625,0.31057230924622753,0.01331876707412974,4.5,30952239.77901938,1354960.257918031 
 09/17  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,24.4549914631036,14.25374657888259,22.237757034568062,13.635505244318322,22.20049583292166,12.380593453287117,22.268991501444823,13.800404030414443,22.200123470625527,12.293654295175005,22.71719302036307,15.753173573786558,24.4549914631036,52.979512619059186,0.0,472.9930548557104,22.237757034568062,58.20030183937714,0.0,447.25028783932015,22.20049583292166,53.72459328659714,0.0,169.70956255896022,22.268991501444823,58.71380997236067,0.0,475.78498862973385,22.200123470625527,53.418227299459446,0.0,174.223022649949,22.71719302036307,64.79179599558765,0.0,778.5305832655531,0.0,1379.9022234090583,7217.236887816431,0.0,295.6057867411834,453.43387710475145,230.0613255338074,513.34785788055,0.0,0.0,0.0,6189.11140421773,2526.4275412283496,676.5512390836767,615.9142615084913,1379.9022234090583,1724.8777792613228,1772.9555929025225,7217.236887816431,8.326484755152975,7.22,1.5555698360094516,8990.192480718952,44.16226017520459,0.00867641855527202,8.326484755152975,1.5555698360094516,13.63257801097761,0.009032453557718317,12.02716972526175,12.99987389714443,0.3705044250126874,0.008967592719024673,13.0,81.99987695841256,0.0,0.0,0.031488688156682126,7.220000000000001,0.6144052558667382,11.500266073996764,0.31057230924622753,0.008724253889602955,11.5,19.4,0.31057230924622753,0.013399847887328464,4.5,19976731.003202647,1354960.257918031 
 09/17  21:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.96954217001761,13.517616603726216,22.10353122967707,12.927621149977963,22.11327322302091,12.084672962205039,22.11649102502504,13.05971268605743,22.122019607708395,12.04468722020155,22.399056055033096,14.87499120568852,23.96954217001761,51.99701395320114,0.0,0.0,22.10353122967707,56.011524451959254,47.52,0.0,22.11327322302091,52.96323851654339,20.520000000000003,0.0,22.11649102502504,56.45314249482089,47.52,0.0,22.122019607708395,52.79568669290536,20.520000000000003,0.0,22.399056055033096,62.43133280419305,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,24.056224383110617,0.009993995916799333,13.56313701463463,24.056224383110617,0.0,0.009993995916799333,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013014671661039232,11.5,19.0875,0.0,0.013014671661039232,4.5,5760000.0,0.0 
 09/17  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.406080935970586,13.533269202052153,21.698958899007287,12.945066592795,21.73454394572645,12.097172974616132,21.6931412025559,13.077480736742231,21.741680824471718,12.05651848112953,22.12252460003595,14.893068269152337,23.406080935970586,53.8478922923243,0.0,0.0,21.698958899007287,57.47959369157305,27.720000000000002,0.0,21.73454394572645,54.247988841532525,11.970000000000002,0.0,21.6931412025559,58.000449658459544,27.720000000000002,0.0,21.741680824471718,54.07926591721043,11.970000000000002,0.0,22.12252460003595,63.567557535413755,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,23.55831344425622,0.009969087120809208,13.531491810400256,23.55831344425622,0.0,0.009969087120809208,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.012654139646729144,11.5,18.525000000000002,0.0,0.012654139646729144,4.5,1710000.0,0.0 
 09/17  23:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.839474536693547,13.533216397909646,21.31158189201545,12.944902204190015,21.36261342719282,12.097016798072238,21.2933868016313,13.07731938789614,21.36715834395359,12.056368345851222,21.742780358950245,14.892971247647772,22.839474536693547,55.72418242811293,0.0,0.0,21.31158189201545,58.85696406380052,15.840000000000002,0.0,21.36261342719282,55.4953155444261,6.840000000000001,0.0,21.2933868016313,59.435367381562905,15.840000000000002,0.0,21.36715834395359,55.33144603328633,6.840000000000001,0.0,21.742780358950245,65.05556936155864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,22.97541334560791,0.009970267552034801,13.53328080084901,22.97541334560791,0.0,0.009970267552034801,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012717932278122767,11.5,17.9875,0.0,0.012717932278122767,4.5,1710000.0,0.0 
 09/17  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.336134852605515,13.533209068642961,21.057289973084973,12.944899869492323,21.107549750799137,12.09701945938162,21.03509707372917,13.077316856099742,21.110254842178982,12.056371489995797,21.5087297505342,14.892964308386334,22.336134852605515,57.45302501728375,0.0,0.0,21.057289973084973,59.782303643540374,15.840000000000002,0.0,21.107549750799137,56.37017747374482,6.840000000000001,0.0,21.03509707372917,60.384698146438154,15.840000000000002,0.0,21.110254842178982,56.21003896634001,6.840000000000001,0.0,21.5087297505342,65.99329595066179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,22.4558248424669,0.009970218743489623,13.53320688897576,22.4558248424669,0.0,0.009970218743489623,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01276797081056996,11.5,17.8,0.0,0.01276797081056996,4.5,1710000.0,0.0 
 09/18  01:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.901382960860463,13.53320981328996,20.912807500814694,12.94490035550949,20.95659791460355,12.097019528529,20.898261795453198,13.077316941783057,20.958165431725263,12.056371489995797,21.338260347519405,14.89296475242674,21.901382960860463,58.99496185365837,0.0,0.0,20.912807500814694,60.31534197259462,15.840000000000002,0.0,20.95659791460355,56.895225226934706,6.840000000000001,0.0,20.898261795453198,60.89453197693017,15.840000000000002,0.0,20.958165431725263,56.73754915924974,6.840000000000001,0.0,21.338260347519405,66.68596731239803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,22.00306436552679,0.009970220597157988,13.53320981328996,22.00306436552679,0.0,0.009970220597157988,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.013027341141599463,11.5,18.1125,0.0,0.013027341141599463,4.5,1710000.0,0.0 
 09/18  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.545110586218314,13.53320981328996,20.836356976509485,12.94490035550949,20.869359438214758,12.097019528529,20.83290106306065,13.077316941783057,20.870258368520716,12.056371489995797,21.21579414243538,14.89296475242674,21.545110586218314,60.29327697795544,0.0,0.0,20.836356976509485,60.59969239762802,15.840000000000002,0.0,20.869359438214758,57.201322952360734,6.840000000000001,0.0,20.83290106306065,61.13991541228048,15.840000000000002,0.0,20.870258368520716,57.04514054891828,6.840000000000001,0.0,21.21579414243538,67.18866169538623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,21.626593501555615,0.009970220531105635,13.53320981328996,21.626593501555615,0.0,0.009970220531105635,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01283768477970532,11.5,18.3,0.0,0.01283768477970532,4.5,1710000.0,0.0 
 09/18  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.26511387459682,13.53320981328996,20.776503229460236,12.94490035550949,20.800891830364563,12.097019528529,20.77490873827009,13.077316941783057,20.801380424299957,12.056371489995797,21.127114559698136,14.89296475242674,21.26511387459682,61.33628018151532,0.0,0.0,20.776503229460236,60.82336681854517,15.840000000000002,0.0,20.800891830364563,57.44283199990829,6.840000000000001,0.0,20.77490873827009,61.35855921812366,15.840000000000002,0.0,20.801380424299957,57.28743506046747,6.840000000000001,0.0,21.127114559698136,67.5553775367199,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,21.32876190328972,0.00997022053333422,13.53320981328996,21.32876190328972,0.0,0.00997022053333422,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012976367110740973,11.5,18.3,0.0,0.012976367110740973,4.5,1710000.0,0.0 
 09/18  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.049832276611188,13.53320981328996,20.731330992579448,12.94490035550949,20.75286455446726,12.097019528529,20.730204536434687,13.077316941783057,20.753141542350782,12.056371489995797,21.05539119200106,14.89296475242674,21.049832276611188,62.152036141423054,0.0,0.0,20.731330992579448,60.992799110023796,15.840000000000002,0.0,20.75286455446726,57.6129444158947,6.840000000000001,0.0,20.730204536434687,61.52771106352676,15.840000000000002,0.0,20.753141542350782,57.457834784580015,6.840000000000001,0.0,21.05539119200106,67.85362861529727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,21.096640038928765,0.009970220533262868,13.53320981328996,21.096640038928765,0.0,0.009970220533262868,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01283768477970532,11.5,18.3,0.0,0.01283768477970532,4.5,1710000.0,0.0 
 09/18  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,20.89507353808962,13.542965392769911,20.684584483654895,12.954611288479306,20.70737061968859,12.106665364381003,20.684373740023954,13.087038041337909,20.707529562142152,12.066014374478865,21.000669007703017,14.902825581059862,20.89507353808962,62.78605235415534,0.0,0.0,20.684584483654895,61.207627391312926,15.840000000000002,0.0,20.70737061968859,57.81137255907106,6.840000000000001,0.0,20.684373740023954,61.74094033566723,15.840000000000002,0.0,20.707529562142152,57.656148389158226,6.840000000000001,0.0,21.000669007703017,68.12548775183333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,20.931497176232853,0.009970220533265035,13.542965392769911,20.931497176232853,0.0,0.009970220533265035,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012709675999432776,11.5,17.9875,0.0,0.012709675999432776,4.5,1710000.0,0.0 
 09/18  06:00:00,17.425,0.0,0.0,0.0,0.0,0.0,20.758740532426778,13.558564456203019,20.630071269940753,12.970138061906805,20.666885289012193,12.122088657358956,20.63897535363109,13.102581036707937,20.66404257361594,12.081432522130497,20.9548605091461,14.918592235978087,20.758740532426778,63.37944304243769,0.0,0.0,20.630071269940753,61.47602861374515,15.840000000000002,0.0,20.666885289012193,58.014656697365695,6.840000000000001,0.0,20.63897535363109,61.97683182455229,15.840000000000002,0.0,20.66404257361594,57.86959013350463,6.840000000000001,0.0,20.9548605091461,68.3870613395494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344979625321232,8.344979625321232,0.0,0.0,42.99214152594193,0.0,8.344979625321232,0.0,20.791057111596615,0.009970220533264981,13.558564456203019,20.791057111596615,0.0,0.009970220533264981,13.0,81.99992801471882,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.012443118467914967,11.5,17.425,0.0,0.012443118467914967,4.5,1710000.0,0.0 
 09/18  07:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.961964889856894,13.058512170632067,22.164427387151154,12.555471189323516,22.16809064051997,11.943692240326103,22.164554881751307,12.660252483258553,22.166606255019378,11.916661585863485,22.139656347119367,14.27787515479595,20.961964889856894,60.5949701427083,505.62181169844484,0.0,22.164427387151154,54.4699204540936,1088.03334677561,0.0,22.16809064051997,52.30233967391099,465.487931388348,0.0,22.164554881751307,54.84613756062912,1001.7367040481818,0.0,22.166606255019378,52.21385188581037,475.81394462524815,0.0,22.139656347119367,61.0519779950903,1241.1724877510517,0.0,0.0,8315.34689021893,4691.573498144501,0.0,1818.5833342497808,1084.288283452238,1693.0402595106143,1158.7423471170562,1958.1559926200118,0.0,0.0,4079.659662579137,1717.7060844932025,384.77825371338884,384.77825371338884,8030.02344922471,10037.529311530887,1266.9812849776026,4691.573498144501,8.35960853041317,7.219999999999999,0.9812845234394335,5958.554783122104,56.93228366918258,0.08569463885334176,8.35960853041317,0.9812845234394336,13.02320072330369,0.008852778931775414,11.77912900848001,13.000999917705897,0.3705044250126874,0.008852778931775414,13.0,81.71625511057803,0.0,0.0,0.01869236218956745,7.219999999999999,0.3941008676547786,11.500034987667785,0.31057230924622753,0.008684492136731514,11.5,16.8875,0.31057230924622753,0.011699641211107456,4.5,8608970.406361569,1354960.257918031 
 09/18  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.176175055137332,12.424262636650589,22.20016302763536,12.013222270667494,22.201272305587274,11.731652360310036,22.200130513934194,12.07130640672283,22.19981295876333,11.720951484778265,22.201409938633034,13.240855674499533,21.176175055137332,57.35895526456046,462.95139277258295,0.0,22.20016302763536,52.436532155366905,660.0579448976562,0.0,22.201272305587274,51.46666397566766,206.61976683729506,0.0,22.200130513934194,52.63801576759222,506.8246171043454,0.0,22.19981295876333,51.4348365373382,233.71671182994072,0.0,22.201409938633034,56.83545823583155,829.9105141602265,0.0,0.0,5736.461314173797,4368.525819915654,0.0,1398.1706511396555,829.4112858514741,1205.6136916943763,920.850699839965,1561.4556294946362,0.0,0.0,3767.343028392769,1657.2124227311174,398.47512706535394,398.47512706535406,5736.461314173797,7170.576642717247,1205.198244677978,4368.525819915654,8.352617687551886,7.22,0.9199118747120401,5573.724064593634,50.57163314570821,0.04374953814296979,8.352617687551886,0.9199118747120401,13.058886069337307,0.008774858779416158,11.656849842607684,13.000480161114977,0.3705044250126874,0.008774858779416158,13.0,81.99938199872489,0.0,0.0,0.01959886518736895,7.22,0.3622916568292941,11.499035703515068,0.31057230924622753,0.008669024245695219,11.5,16.7,0.31057230924622753,0.011362710981508956,4.5,8290704.349631397,1354960.257918031 
 09/18  09:00:00,17.3875,11.0,5.0,11.0,5.0,20.0,22.0413343004346,12.573223997546497,22.384046587350728,13.13877463243054,22.211032464015947,12.76731193470087,22.697578166012732,13.209857743490739,22.199849817058755,12.710545012865373,22.986030958349513,14.105798803358418,22.0413343004346,54.93442843221832,1489.0673185559044,0.0,22.384046587350728,55.849465092450814,0.0,752.5059127559124,22.211032464015947,55.08507020476961,0.0,554.28359001076,22.697578166012732,55.04419897311146,0.0,737.9146338502717,22.199849817058755,54.91613385855358,0.0,504.23585193683607,22.986030958349513,57.33377959531401,0.0,797.7275819000131,0.0,205.491245923001,4491.324282867774,0.0,1.692119131031789,69.75624774608241,0.0,183.40842481052798,0.0,0.0,0.0,3831.3802487183398,1875.1792235382045,442.36779279544743,442.3677927954477,205.491245923001,256.86405740375125,1230.7938870438468,4491.324282867774,8.368812771736604,7.22,0.932718256067373,5722.1181699116205,48.37194434466005,0.0014685861206481644,8.368812771736604,0.9327182560673731,13.174946476420093,0.0087319628632417,11.589558280674165,13.000514391834102,0.3705044250126874,0.0087319628632417,13.0,81.99996695134493,0.0,0.0,0.021815497107583334,7.22,0.3675561049544229,11.500020293118393,0.31057230924622753,0.008641167341313549,11.5,17.3875,0.31057230924622753,0.011138353494203368,4.5,38145257.122667566,1354960.257918031 
 09/18  10:00:00,17.8,11.0,5.0,11.0,5.0,20.0,23.006166483322705,14.017628071818717,23.538369649877676,14.555160795566024,23.03296220380118,13.586915347930534,24.046070337492388,14.739379400338798,22.680316622245922,13.42654058555242,24.301636814731772,15.885384147189228,23.006166483322705,56.926877137096504,1548.3362448268672,0.0,23.538369649877676,57.07910275309896,0.0,848.5141444284238,23.03296220380118,55.267862772879624,0.0,680.5036566078202,24.046070337492388,56.02445526767523,0.0,842.1740189053764,22.680316622245922,55.87321403489421,0.0,724.4015980500988,24.301636814731772,59.38822651958468,0.0,904.9280153247499,0.0,0.0,4644.540967807014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.945805702392,2006.055052067304,502.67465626854926,502.67465626855005,0.0,0.0,1261.3980117476408,4644.540967807014,8.214497285544207,7.22,1.1151116905501441,5905.938979554654,47.96419492627935,0.0,8.214497285544207,1.1151116905501441,13.334796986515519,0.008864971148499257,11.814947058840026,13.001037840122578,0.3705044250126874,0.008864971148499257,13.0,81.99996870736324,0.0,0.0,0.024005097530453205,7.219999999999999,0.369728309202184,11.50000656497373,0.31057230924622753,0.008625739698664786,11.5,17.8,0.31057230924622753,0.010992321817539112,4.5,48771855.80588,1354960.257918031 
 09/18  11:00:00,18.1125,11.0,5.0,11.0,5.0,20.0,24.007587146870048,15.033659306226532,24.155782294498394,15.3048949012007,23.771005431501358,13.979110011320536,24.65024316379708,15.518582980908537,23.29699389649757,13.743345243866276,24.786049664700194,17.043400860680826,24.007587146870048,57.229927588669526,1539.1818787843424,0.0,24.155782294498394,57.72142564077589,0.0,1029.0484670224664,23.771005431501358,54.224371494199374,0.0,734.2234782948636,24.65024316379708,56.81468660365324,0.0,1174.0447556477088,23.29699389649757,54.94790731975548,0.0,770.7285943124698,24.786049664700194,62.109598614450846,0.0,1447.6552508640755,0.0,0.0,6245.332784174568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4131.268807522361,2106.1883451528647,1979.9332976517633,1508.2541868193125,0.0,0.0,1580.09827382809,6245.332784174568,8.406426185116066,7.22,1.2546291833200847,7825.431058002658,47.96419492627935,0.0,8.406426185116066,1.2546291833200847,14.716537483247093,0.009221022627886969,12.398055070077955,13.002299574017718,0.45042693225622343,0.00895375039394787,13.0,81.99996870736324,0.0,0.0,0.08970016839430184,7.219999999999999,0.3969480303636786,11.500645882852911,0.31057230924622753,0.008622607663363983,11.5,18.1125,0.31057230924622753,0.011207720591214288,4.5,51473069.23477721,1430492.704017472 
 09/18  12:00:00,18.9875,8.8,4.0,8.8,4.0,16.0,24.77461184926289,15.288108019489986,24.27463673000926,15.077924383619585,24.064424073097598,13.909139392048804,24.65465325346016,14.947217296969832,23.625270746894852,13.675456283102955,24.65974499788461,16.537936944136543,24.77461184926289,55.576342679290946,1157.023002971899,0.0,24.27463673000926,56.483027330241846,0.0,1077.1058503506058,24.064424073097598,53.03488473025625,0.0,769.3494273487152,24.65465325346016,54.756884644863945,0.0,1203.627412105119,23.625270746894852,53.63418032659178,0.0,789.2742277064242,24.65974499788461,60.60095066958828,0.0,1425.7168210220332,0.0,0.0,7271.914497945243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4707.554559360574,2386.3343930368246,2263.294389262059,1698.7398083570852,0.0,0.0,1791.822091415812,7271.914497945243,8.477516551906486,7.22,1.3822492858662414,9063.736589361055,47.96419492627935,0.0,8.477516551906486,1.3822492858662414,14.9996944810597,0.009288195323441455,12.505813169984163,13.082951757413879,0.4588541218763389,0.00895396858750628,13.0,81.99996870736324,0.0,0.0,0.10359587923005452,7.219999999999999,0.45505759560250514,11.501335792741433,0.31057230924622753,0.008620868291818545,11.5,18.9875,0.31057230924622753,0.011584016337542323,4.5,51016193.71704158,1444001.184381078 
