Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/18  13:00:00,19.775,4.4,2.0,4.4,2.0,8.0,25.273032962938036,14.620255846171752,24.21968176756495,14.303515629030183,23.870106733343462,13.307034525026221,24.731859893903327,14.143989526633145,23.495204105382847,13.15746775987884,24.579594906449188,15.666251218132668,25.273032962938036,51.68399208351215,767.0821514714833,0.0,24.21968176756495,53.910951575652575,0.0,896.5336901562918,23.870106733343462,51.595085620891595,0.0,731.4364068185212,24.731859893903327,51.75187181196392,0.0,887.5658950020993,23.495204105382847,52.25966236007011,0.0,778.9268403696724,24.579594906449188,57.60378550727108,0.0,920.4364459126593,0.0,0.0,6037.817221128592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4936.8739079144425,2637.833357441181,615.2745655470573,615.2745655470574,0.0,0.0,1541.3364085987039,6037.817221128592,8.2331831787396,7.22,1.4220093858461413,7579.153629727297,47.96419492627935,0.0,8.2331831787396,1.4220093858461413,13.717628354173911,0.00896113301077583,11.976133613047267,13.086401251898716,0.3705044250126874,0.00896113301077583,13.0,81.99996870736324,0.0,0.0,0.028387340173751375,7.220000000000001,0.4775225827883922,11.499085087069854,0.31057230924622753,0.008603838076857169,11.5,19.775,0.31057230924622753,0.011538677635527248,4.5,46011969.90178634,1354960.257918031 
 09/18  14:00:00,19.3125,8.8,4.0,8.8,4.0,16.0,25.700450117808785,14.245652452037536,24.25585231752472,14.20618176680016,23.86951838611996,13.32508657317887,24.585634087559896,14.129814530231632,23.53018495889186,13.16119287245673,24.708750968888907,15.464520572827434,25.700450117808785,49.164422610841214,655.5562071135037,0.0,24.25585231752472,53.450703420279424,0.0,1048.6310512101825,23.86951838611996,51.6583903709349,0.0,731.3073171043454,24.585634087559896,52.1542176580932,0.0,1156.9780283760026,23.53018495889186,52.16277469791543,0.0,781.446683282522,24.708750968888907,56.42205147166702,0.0,1432.1533692374671,0.0,0.0,7226.785120575165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4872.856229830657,2491.009055532431,2037.5558043817985,1712.3080556191678,0.0,0.0,1781.2467175070774,7226.785120575165,8.47415464369303,7.22,1.385178181303645,9008.031838082243,47.96419492627935,0.0,8.47415464369303,1.385178181303645,15.146016544381565,0.009082562938223964,12.180158698029604,13.084882287066154,0.451521335845765,0.008900723074317014,13.0,81.99996870736324,0.0,0.0,0.09263664387659772,7.219999999999999,0.47191644520005316,11.498828291093393,0.31057230924622753,0.008613053693077029,11.5,19.3125,0.31057230924622753,0.01165360064251834,4.5,49619336.939678624,1432521.778844417 
 09/18  15:00:00,18.525000000000002,11.0,5.0,11.0,5.0,20.0,26.02540345763124,14.519075365794565,24.292073942053165,14.653668757006878,23.84510203580134,13.818036388449581,24.544658009258512,14.540011172348288,23.560892658812367,13.61926713161675,24.94070783867093,15.769898639133393,26.02540345763124,49.08954999063444,698.8614039835904,0.0,24.292073942053165,54.90232471483158,0.0,1062.7561455000503,23.84510203580134,53.42177985576936,0.0,729.9608479156332,24.544658009258512,53.68797183747143,0.0,1140.4385996034125,23.560892658812367,53.64507568089339,0.0,784.0349597359243,24.94070783867093,56.74628797842614,0.0,1487.3269878224073,0.0,0.0,7371.137408688048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4891.250966480761,2241.1077326559507,2161.082680341149,1792.3427304613742,0.0,0.0,1804.8052988549018,7371.137408688048,8.475485566134822,7.219999999999999,1.4079180244670284,9175.942707542948,47.96419492627935,0.0,8.475485566134822,1.4079180244670284,15.247707085673884,0.009142690856512647,12.274620564792139,13.086994143225152,0.45348281358639664,0.008940190276781137,13.0,81.99996870736324,0.0,0.0,0.09884834334486148,7.219999999999999,0.47563865305681335,11.500030688573958,0.31057230924622753,0.008648574489875042,11.5,18.525000000000002,0.31057230924622753,0.012031611740816787,4.5,50629164.55521077,1436618.2264529893 
 09/18  16:00:00,18.3,11.0,5.0,11.0,5.0,20.0,26.046548823590115,14.83692013295191,24.08031830743618,14.91543513489345,23.588478113381804,14.054052753004523,24.17585254745024,14.697536800765699,23.33083644588924,13.832586683651684,24.58034833959387,15.745560357510062,26.046548823590115,50.04315905389874,513.4167634364189,0.0,24.08031830743618,56.54869880769154,0.0,1071.79527587607,23.588478113381804,55.091551250807306,0.0,712.9590880745728,24.17585254745024,55.441949808256254,0.0,1203.3467253218853,23.33083644588924,55.15524612687723,0.0,767.2347288470328,24.58034833959387,57.88778672897789,0.0,1976.7604123260214,0.0,0.0,8604.430055353772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5117.624811534829,2170.846175159982,3287.9675598123627,2560.497133963624,0.0,0.0,2051.0240714467345,8604.430055353772,8.63909679410525,7.219999999999999,1.4482171921388,10655.454126800507,47.96419492627935,0.0,8.63909679410525,1.4482171921388003,16.412738550756252,0.009392534887429214,12.669865704033434,13.084656049300776,0.5089993322305841,0.00895842512658421,13.0,81.99996870736324,0.0,0.0,0.14825382143572263,7.219999999999999,0.5002712276519108,11.50027082355885,0.31057230924622753,0.008673497080485683,11.5,18.299999999999997,0.31057230924622753,0.012435203242486908,4.5,49793412.46081313,1477395.40717562 
 09/18  17:00:00,17.9875,11.0,5.0,11.0,5.0,20.0,25.99548427323451,14.91916370832748,23.917940089337037,15.309958628019888,23.128253494865262,14.116390421343523,24.123027591245396,15.165501584265337,22.88169443892268,13.889934289807794,24.75438863058597,16.17925815467492,25.99548427323451,50.46039016115065,661.7140080170936,0.0,23.917940089337037,58.574028678121024,0.0,873.7908420361925,23.128253494865262,56.87393266398151,0.0,682.2374028312582,24.123027591245396,57.322657146158264,0.0,842.6613472370561,22.88169443892268,56.88674069959679,0.0,734.1638923057153,24.75438863058597,58.89820599483502,0.0,935.3685292909881,0.0,0.0,5880.712688941305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4749.044897758064,2069.840951818913,669.62104372841,669.6210437284097,0.0,0.0,1500.2998871133523,5880.712688941305,8.208420669383083,7.22,1.417785416810775,7381.012576054657,47.96419492627935,0.0,8.208420669383083,1.4177854168107755,13.852653548668263,0.009021125949232881,12.085618563790574,13.077922133787695,0.3705044250126874,0.009021125949232881,13.0,81.99996870736324,0.0,0.0,0.030380384295692675,7.219999999999999,0.46184565678648415,11.500049664283765,0.31057230924622753,0.008660808395077912,11.5,17.9875,0.31057230924622753,0.012080943015656846,4.5,44060351.29970203,1354960.257918031 
 09/18  18:00:00,17.425,11.0,5.0,11.0,5.0,20.0,25.795004714821935,15.378661978687138,23.71710553852477,15.660377846548224,22.76465534779706,14.05849385526986,23.94813823668486,15.74106802464918,22.520115617224906,13.831907094103677,24.513940694807935,16.719535379428223,25.795004714821935,52.60083725912375,603.5218873996591,0.0,23.71710553852477,60.63087867233595,0.0,860.7897947535175,22.76465534779706,57.919788715807414,0.0,659.8171773009703,23.94813823668486,60.105256758899664,0.0,836.2771747308842,22.520115617224906,57.92722336652999,0.0,709.58354426362,24.513940694807935,61.842870515251704,0.0,1340.0647065175745,0.0,0.0,6083.252521993763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4306.951414583169,1889.2176957499923,1462.5578359580777,1165.1374196606162,0.0,0.0,1538.4543602701028,6083.252521993763,8.276735725960656,7.219999999999999,1.372484444298379,7621.706882263867,47.96419492627935,0.0,8.276735725960656,1.372484444298379,14.661090109814511,0.009208369795637612,12.394041156265835,13.044074741753388,0.4072857017795831,0.008964180443805377,13.0,81.99996870736324,0.0,0.0,0.06486300746538011,7.219999999999999,0.4165446842740877,11.500004337409486,0.31057230924622753,0.008656799265703114,11.5,17.425,0.31057230924622753,0.011743154481275733,4.5,44181945.072654575,1380869.759451228 
 09/18  19:00:00,16.8875,5.5,2.5,5.5,2.5,10.0,25.08813580823892,15.074117316933485,22.65516606582403,14.990958522863275,22.213616232219,13.341693320263492,22.83644083505203,15.156024029264882,22.203370703967483,13.158535671098134,23.88062849981889,16.50564892263212,25.08813580823892,53.78744560320673,80.11788119014523,0.0,22.65516606582403,61.928412231422016,0.0,778.2406463985614,22.213616232219,57.16978976932268,0.0,434.1413759011397,22.83644083505203,61.90547185002063,0.0,750.7566566138942,22.203370703967483,56.52493716880273,0.0,409.68403497059484,23.88062849981889,63.37130401142606,0.0,872.4249235900867,0.0,365.99239548957985,5280.452208022199,0.0,0.0,190.49525521715026,0.0,278.60239721629,0.0,0.0,0.0,4168.212180088388,1718.2757887575913,797.3151472893301,653.5399667322749,365.99239548957985,457.49049436197487,1378.9843805741193,5280.452208022199,8.14643943504648,7.22,1.3591354587387132,6659.436588596318,46.81471284079366,0.0024731339246941673,8.14643943504648,1.3591354587387132,13.731621947889822,0.00906136558727937,12.157977978983567,12.99971149856512,0.3705044250126874,0.008907575257551379,13.0,81.99997169995473,0.0,0.0,0.03689535930175072,7.219999999999999,0.40319569871442207,11.49914435919756,0.31057230924622753,0.008671312567198292,11.5,16.8875,0.31057230924622753,0.01179877805116704,4.5,29171955.316173103,1354960.257918031 
 09/18  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,23.928573903712724,14.078325134690097,22.20141941612846,13.546924185663359,22.20074133712761,12.389901508348895,22.202235763149694,13.700283241654459,22.200631577076585,12.303094193570555,22.555134364732407,15.342259139443554,23.928573903712724,54.060490608843715,0.0,306.7277898250543,22.20141941612846,57.9967552453618,0.0,163.94371251921618,22.20074133712761,53.75652944821054,0.0,76.15731496943928,22.202235763149694,58.577069283924885,0.0,224.26438601441737,22.200631577076585,53.449550943440094,0.0,71.12232943884786,22.555134364732407,63.73056297081985,0.0,738.4377886355885,0.0,2134.5652641059887,4815.498135289057,0.0,575.2458292463641,546.8898794704152,475.8041884856601,616.3730207266235,26.472390041504603,0.0,0.0,3904.0045379960184,1657.413588501363,615.3212158601727,582.9120948541184,2134.5652641059887,2668.206580132486,1289.7171358407804,4815.498135289057,8.114740021966538,7.22,1.2834767678501935,6105.215271129837,44.1201468834975,0.013437838072186046,8.114740021966538,1.2834767678501935,13.545479777547909,0.008951664141479701,11.97565408398317,12.999828560363026,0.3705044250126874,0.008916997457829368,13.0,81.9999856465852,0.0,0.0,0.028765629528712453,7.22,0.3761998760679022,11.500009055825926,0.31057230924622753,0.008665142118915524,11.5,16.7,0.31057230924622753,0.011533025217897322,4.5,17991166.613009263,1354960.257918031 
 09/18  21:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.34881409386925,13.3845021436543,21.793917436894226,12.862541288088217,21.861276947540503,12.069575858235687,21.828060942892677,12.985964047333304,21.855030434239023,12.027847678024827,22.26912498845354,14.540617062813588,23.34881409386925,53.51243695207585,0.0,0.0,21.793917436894226,56.83873361543725,47.52,0.0,21.861276947540503,53.731289635378424,20.520000000000003,0.0,21.828060942892677,57.18023844483314,47.52,0.0,21.855030434239023,53.60414568099973,20.520000000000003,0.0,22.26912498845354,61.583020775212844,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,23.475277830643762,0.009859294666311443,13.426384499292311,23.475277830643762,0.0,0.009859294666311443,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.0,0.011376496526499753,11.5,16.325,0.0,0.011376496526499753,4.5,5760000.0,0.0 
 09/18  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.718421040639964,13.393573595279106,21.3030146023357,12.87293486196447,21.40248983687993,12.075254291492001,21.329837691325736,12.996672437410023,21.398119968787437,12.032773529831866,21.96340415156069,14.551210350658055,22.718421040639964,55.62707170090484,0.0,0.0,21.3030146023357,58.61293732507209,27.720000000000002,0.0,21.40248983687993,55.282141865898716,11.970000000000002,0.0,21.329837691325736,58.99273403503817,27.720000000000002,0.0,21.398119968787437,55.1423071503489,11.970000000000002,0.0,21.96340415156069,62.78659298448926,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,22.87851965896657,0.009836713057370113,13.391938208166497,22.87851965896657,0.0,0.009836713057370113,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.011092829516747452,11.5,16.1,0.0,0.011092829516747452,4.5,1710000.0,0.0 
 09/18  23:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,22.12346060036336,13.393523195863771,20.902179767258826,12.872803560144886,20.98527190256133,12.075145341549216,20.901380422285563,12.996542571325179,20.98262094178832,12.032675116291596,21.586869618289086,14.551134957334728,22.12346060036336,57.67515471889615,0.0,0.0,20.902179767258826,60.07141348521609,15.840000000000002,0.0,20.98527190256133,56.71429129201189,6.840000000000001,0.0,20.901380422285563,60.5630723254142,15.840000000000002,0.0,20.98262094178832,56.56495498901255,6.840000000000001,0.0,21.586869618289086,64.24566535090449,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,22.265195477050057,0.009837784574765415,13.39358252438583,22.265195477050057,0.0,0.009837784574765415,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.010720526431829178,11.5,15.4125,0.0,0.010720526431829178,4.5,1710000.0,0.0 
 09/18  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,21.59621535048218,13.393516601764706,20.63431286475333,12.872800801883992,20.703690805524467,12.075146231331646,20.625306570780285,12.996539384070793,20.70216226781545,12.032676014574879,21.337425526148422,14.551128293968778,21.59621535048218,59.561652199568826,0.0,0.0,20.63431286475333,61.070116851616255,15.840000000000002,0.0,20.703690805524467,57.70501506443578,6.840000000000001,0.0,20.625306570780285,61.60099855135578,15.840000000000002,0.0,20.70216226781545,57.549116634877954,6.840000000000001,0.0,21.337425526148422,65.23437901539327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,21.722983827636373,0.009837740237960507,13.393514447009938,21.722983827636373,0.0,0.009837740237960507,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.010136484653126816,11.5,14.312499999999998,0.0,0.010136484653126816,4.5,1710000.0,0.0 
 09/19  01:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,21.137248731167837,13.393516749477717,20.412049239404098,12.87280109356553,20.481557014253262,12.07514640088238,20.39871574976331,12.996539799982939,20.48067166025551,12.03267611725822,21.148485015382995,14.551128694128534,21.137248731167837,61.2602069558805,0.0,0.0,20.412049239404098,61.91317200010311,15.840000000000002,0.0,20.481557014253262,58.50070135689357,6.840000000000001,0.0,20.39871574976331,62.46810818741766,15.840000000000002,0.0,20.48067166025551,58.34034931098509,6.840000000000001,0.0,21.148485015382995,65.99478566298507,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,21.243426301422478,0.009837741922635647,13.39351696599232,21.243426301422478,0.0,0.009837741922635647,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.0,0.009426115372777837,11.5,13.212500000000002,0.0,0.009426115372777837,4.5,1710000.0,0.0 
 09/19  02:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,20.738667143437382,13.393516749477717,20.215834685220084,12.87280109356553,20.287103915885602,12.07514640088238,20.200383632278733,12.996539799982939,20.28659205166027,12.03267611725822,20.993620357073304,14.551128519703832,20.738667143437382,62.78025933126219,0.0,0.0,20.215834685220084,62.66834006997476,15.840000000000002,0.0,20.287103915885602,59.207420304298886,6.840000000000001,0.0,20.200383632278733,63.23840211225658,15.840000000000002,0.0,20.28659205166027,59.043772634681275,6.840000000000001,0.0,20.993620357073304,66.62558504719557,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,20.837125450022157,0.009837741862581025,13.393516749477717,20.837125450022157,0.0,0.009837741862581025,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.0,0.008703976893352169,11.5,12.1125,0.0,0.008703976893352169,4.5,1710000.0,0.0 
 09/19  03:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.34899469525448,13.393516749477717,20.047057000348055,12.87280109356553,20.118156461464856,12.07514640088238,20.03003507276601,12.996539799982939,20.117860664899677,12.03267611725822,20.85816097737394,14.551128519703832,20.34899469525448,64.30752009564209,0.0,0.0,20.047057000348055,63.32616979057528,15.840000000000002,0.0,20.118156461464856,59.82921514736738,6.840000000000001,0.0,20.03003507276601,63.90850771721075,15.840000000000002,0.0,20.117860664899677,59.663053369951584,6.840000000000001,0.0,20.85816097737394,67.1829144963807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,20.44555241315092,0.009837741864607981,13.393516749477717,20.44555241315092,0.0,0.009837741864607981,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.008222553317907116,11.5,11.325,0.0,0.008222553317907116,4.5,1710000.0,0.0 
 09/19  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.97432958748549,13.393516749477717,19.918600921152738,12.87280109356553,19.98516308349211,12.07514640088238,19.90030106341726,12.996539799982939,19.98499214659605,12.03267611725822,20.75641617729703,14.551128519703832,19.97432958748549,65.81535341903756,0.0,0.0,19.918600921152738,63.83200827146786,15.840000000000002,0.0,19.98516308349211,60.32382585999444,6.840000000000001,0.0,19.90030106341726,64.42416963242604,15.840000000000002,0.0,19.98499214659605,60.15582713274445,6.840000000000001,0.0,20.75641617729703,67.60493903745771,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,20.06557707982658,0.009837741864543054,13.393516749477717,20.06557707982658,0.0,0.009837741864543054,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.008098654832821997,11.5,11.1,0.0,0.008098654832821997,4.5,1710000.0,0.0 
 09/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.645295580833714,13.393516749477717,19.825990854553364,12.87280109356553,19.884936615115063,12.07514640088238,19.806857628017838,12.996539799982939,19.88483769747819,12.03267611725822,20.676007582085866,14.551128519703832,19.645295580833714,67.1720671393581,0.0,0.0,19.825990854553364,64.19956619930576,15.840000000000002,0.0,19.884936615115063,60.69965166227213,6.840000000000001,0.0,19.806857628017838,64.7985368564704,15.840000000000002,0.0,19.88483769747819,60.53033757035627,6.840000000000001,0.0,20.676007582085866,67.94061719237882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,19.720982920561013,0.009837741864545023,13.393516749477717,19.720982920561013,0.0,0.009837741864545023,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.008098654832821997,11.5,11.1,0.0,0.008098654832821997,4.5,1710000.0,0.0 
 09/19  06:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.37589752628691,13.393516749477717,19.755474409032214,12.87280109356553,19.91103155314661,12.07514640088238,19.791433976017856,12.996539799982939,19.817583689578676,12.03267611725822,20.610096380084475,14.551128519703832,19.37589752628691,68.30638373582133,0.0,0.0,19.755474409032214,64.48100671923753,15.840000000000002,0.0,19.91103155314661,60.60540428202496,6.840000000000001,0.0,19.791433976017856,64.86169189497731,15.840000000000002,0.0,19.817583689578676,60.783254044743074,6.840000000000001,0.0,20.610096380084475,68.21717419459017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.121663207656864,8.121663207656864,0.0,0.0,43.34083237238929,0.0,8.121663207656864,0.0,19.431804442673013,0.009837741864544967,13.393516749477717,19.431804442673013,0.0,0.009837741864544967,13.0,81.99999368672495,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.0,0.008138628915341303,11.5,10.7875,0.0,0.008138628915341303,4.5,1710000.0,0.0 
 09/19  07:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,19.73097953286193,12.85831334722439,22.067540513414396,12.31928036604122,22.15007569899164,11.572372160164097,22.118212232376365,12.431293388271209,22.085366127538705,11.521561538786912,22.030949092937924,13.944335963708715,19.73097953286193,64.54444844223376,929.6664904491106,0.0,22.067540513414396,53.97768820913261,1905.9993686102023,0.0,22.15007569899164,51.10171552655259,258.80951569556765,54.81779925022943,22.118212232376365,54.19822652638675,1268.1559469290944,0.0,22.085366127538705,51.14596235454181,853.1132909466955,0.0,22.030949092937924,60.159270264816456,1754.7294228520782,0.0,0.0,10136.073735819908,541.9528622849184,0.0,2626.3041285004465,821.0230654892288,1954.373485189467,1528.9758157837066,2460.2930662034705,0.0,0.0,79.08233233531378,79.08233233531405,261.37485044451915,261.3748504445192,9811.55723452561,12264.44654315701,509.2534270398394,541.9528622849184,7.495790251221155,7.219999999999999,0.4686771793254127,1051.2062893247578,61.38154679827014,0.13379983505967985,7.495790251221155,0.46867717932541275,12.696178292553824,0.008399929523558145,11.028079480643338,13.000345590537695,0.3705044250126874,0.008399929523558145,13.0,81.78124864767729,0.0,0.0,0.014071314542029548,7.219999999999999,0.006869856876145047,11.350364815159935,0.31057230924622753,0.008172240321919239,11.5,11.599999999999998,0.31057230924622753,0.008172240321919239,4.5,5454874.45399763,1354960.257918031 
 09/19  08:00:00,13.575,0.0,0.0,0.0,0.0,0.0,20.19006498959854,11.97933624523807,22.200564431695504,11.502422625472509,22.638169359588122,11.048121823228374,22.20095546222198,11.578560919707542,22.201059692103208,11.02208159694737,22.201751041902583,12.834362242443062,20.19006498959854,59.202538361869884,854.297355481259,0.0,22.200564431695504,50.69658195322263,870.1758760602856,0.0,22.638169359588122,47.918993388540414,0.0,626.6701500038724,22.20095546222198,50.95175463670709,414.04602327934646,0.0,22.201059692103208,49.10350320635739,361.2741916145186,0.0,22.201751041902583,55.34439119574745,989.3446170409751,0.0,0.0,5278.364577420417,1056.1893725552407,0.0,1607.3321791317237,25.30430582087429,1112.2334047272846,1047.8687032160026,1719.6731214771357,0.0,0.0,657.3169336561673,657.3169336561675,336.1376038591288,336.1376038591283,5278.364577420417,6597.955721775521,598.2424862378899,1056.1893725552407,7.722221871605511,7.22,0.5004578195844493,1654.4318587931307,52.66624343531076,0.04324217676195228,7.722221871605511,0.5004578195844493,12.89423899632828,0.008319809184282738,10.895308050225063,13.000685452526776,0.3705044250126874,0.008319809184282738,13.0,81.99999572510792,0.0,0.0,0.018241802460399022,7.22,0.06225506120068524,11.50010887355358,0.31057230924622753,0.00817839406790289,11.5,13.575,0.31057230924622753,0.00817839406790289,4.5,5719335.419069604,1354960.257918031 
 09/19  09:00:00,15.837500000000002,11.0,5.0,11.0,5.0,20.0,21.498306952807535,11.961382938507551,22.39764754637641,12.327011950417665,24.726249415435348,12.000528930221524,22.684039893263304,12.41045413443085,22.200191132550806,11.865722528118408,22.935596229234896,13.428643708926925,21.498306952807535,54.54767455240099,1922.1648080236837,0.0,22.39764754637641,52.89934583669407,0.0,737.5162431178173,24.726249415435348,45.0145974056522,0.0,1014.3570975296686,22.684039893263304,52.26972335072585,0.0,736.2623910771697,22.200191132550806,51.94222341311459,0.0,429.61533190231125,22.935596229234896,55.023033649439846,0.0,793.1253763807728,0.0,210.92221163925763,2083.8430675112213,0.0,17.108196850781336,0.0,0.0,257.3342250603271,0.0,0.0,0.0,1374.0757086856966,1374.075708685696,585.3931953765396,585.3931953765397,210.92221163925763,263.65276454907206,782.4450026638157,2083.8430675112213,8.030251777257774,7.219999999999999,0.6108649691006924,2866.288070175037,49.742064720061585,0.00157202687248242,8.030251777257774,0.6108649691006925,13.444924513919215,0.008298159779282974,10.862228549496212,13.000867399862083,0.3898798058469352,0.008298159779282974,13.0,81.99999975343779,0.0,0.0,0.030611799009204632,7.219999999999999,0.1377967822336858,11.499897239359324,0.31057230924622753,0.008155213051817305,11.5,15.837500000000002,0.31057230924622753,0.008155213051817305,4.5,36247681.01756082,1367445.83435689 
 09/19  10:00:00,17.7,11.0,5.0,11.0,5.0,20.0,23.024093489690113,13.246183354636095,23.800863337053283,13.775851042684522,24.932071547566807,12.617711995277032,23.965574398844538,13.896381045160327,22.59156392663388,12.761997022710988,24.11775673180579,14.936350353883508,23.024093489690113,54.08088392184775,1903.0913893676457,0.0,23.800863337053283,53.41595066701921,0.0,895.2109190050123,24.932071547566807,46.33062085625335,0.0,1789.2001523490435,23.965574398844538,53.305900915703276,0.0,914.4656407666932,22.59156392663388,53.785814946414625,0.0,717.6341775064369,24.11775673180579,56.498526891497505,0.0,1177.276325370904,0.0,0.0,3865.4955624893446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1963.4820991414158,1963.4820991414158,1731.8941659406323,1731.8941659406328,0.0,0.0,1115.2313468422283,3865.4955624893446,8.32576294781347,7.22,0.8392919083741934,4980.726909331573,49.13354792394756,0.0,8.32576294781347,0.8392919083741934,15.348175085728005,0.008565085706832211,11.327899017762068,12.993733500601326,0.4877072380229734,0.008565085706832211,13.0,81.99999976839749,0.0,0.0,0.07987654158662859,7.22,0.2063606663589787,11.50004773484909,0.31057230924622753,0.008002728434579118,11.5,17.7,0.31057230924622753,0.008002728434579118,4.5,48082307.20309756,1445352.694685169 
 09/19  11:00:00,18.9875,11.0,5.0,11.0,5.0,20.0,24.41678588414895,14.023190328802384,24.29738613742481,14.328778793547357,24.766257250202827,12.612575029517988,24.350374283127387,14.364340369776325,23.30582090416591,13.185458931217424,24.45849639199818,15.359157634850407,24.41678588414895,52.320264865015005,1447.9974278917675,0.0,24.29738613742481,53.7496637985586,0.0,1304.3675622459994,24.766257250202827,46.76098647046879,0.0,1770.8154287009481,24.350374283127387,53.705595681044635,0.0,1326.7285334193273,23.30582090416591,52.958962463711174,0.0,771.381793857877,24.45849639199818,56.89221424415173,0.0,1805.5327877244574,0.0,0.0,6463.246960308918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2370.052765615976,2370.0527656159757,3844.0808800681875,3375.2260558604003,0.0,0.0,1627.4577059455198,6463.246960308918,8.747865804124888,7.219999999999999,1.0358989891084347,8090.704666254437,49.13354792394756,0.0,8.747865804124888,1.035898989108435,16.83072674397914,0.008757218752635836,11.64110322229805,12.994655453936375,0.6062578681531077,0.008540473590587022,13.0,81.99999976839749,0.0,0.0,0.17945031939911318,7.219999999999999,0.26579384731841105,11.500039429883554,0.31057230924622753,0.007730047440722442,11.5,18.9875,0.31057230924622753,0.007730047440722442,4.5,51639786.039514974,1627929.5590839165 
 09/19  12:00:00,20.15,8.8,4.0,8.8,4.0,16.0,25.529124269490218,13.95968422899314,24.67957632844231,14.061156038070378,24.75593021687809,12.369331710944179,24.717147022254565,14.044436108355288,23.747525334629266,12.886229756712035,24.785118972623984,15.247574572396429,25.529124269490218,48.769752262892155,896.4083578078238,0.0,24.67957632844231,51.640225181317675,0.0,1331.382748869568,24.75593021687809,46.031557647006025,0.0,1375.8254714467928,24.717147022254565,51.469706586658646,0.0,1418.036973729634,23.747525334629266,50.57230378373608,0.0,804.5660118136457,24.785118972623984,55.38947623272231,0.0,1728.6218692985362,0.0,0.0,6353.572962545521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2736.39802457544,2736.39802457544,3408.6004871248797,3140.4206671240768,0.0,0.0,1611.770034555812,6353.572962545521,8.541680273450444,7.219999999999999,1.1668560846444735,7965.342997101333,49.13354792394756,0.0,8.541680273450444,1.1668560846444735,17.13433959062957,0.008547307684008146,11.275307325618833,12.989084927378578,0.563198732469397,0.008427505377805424,13.0,81.99999976839749,0.0,0.0,0.16234931147784065,7.219999999999999,0.33663672309926396,11.500083390125301,0.31057230924622753,0.007407007018846136,11.5,20.15,0.31057230924622753,0.007407007018846136,4.5,50277476.73127841,1551625.7987823864 
 09/19  13:00:00,20.6,4.4,2.0,4.4,2.0,8.0,26.381933050794085,13.491189127475593,24.99822657906808,13.135952327915097,24.998391789039875,11.512362122631625,24.998195217062502,12.992270567617368,23.793744707347514,11.697369402115392,24.998704915082712,14.79738690210645,26.381933050794085,44.979328785260726,503.05164570117495,0.0,24.99822657906808,47.70737830757752,0.0,1132.7938603803539,24.998391789039875,42.868234272495194,0.0,942.4259887333078,24.998195217062502,47.26186844756076,0.0,1190.7734824116787,23.793744707347514,46.64962018460742,0.0,804.018787318896,24.998704915082712,53.12665414374537,0.0,1100.775562954269,0.0,0.0,4729.477566344984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2876.54034254389,2876.54034254389,1514.2980218008465,1514.2980218008456,0.0,0.0,1289.987234962362,4729.477566344984,8.101628629017744,7.22,1.2803101713361298,6019.464801307345,49.13354792394756,0.0,8.101628629017744,1.2803101713361298,15.600673938748105,0.007825359645388037,9.978476003139004,13.028235089022377,0.42992080969874014,0.007825359645388037,13.0,81.99999976839749,0.0,0.0,0.08420131209412633,7.220000000000001,0.4117661830565069,11.500047710686447,0.31057230924622753,0.00697946365781767,11.5,20.6,0.31057230924622753,0.00697946365781767,4.5,45013060.57822655,1391272.4528358108 
 09/19  14:00:00,21.287499999999998,8.8,4.0,8.8,4.0,16.0,26.942459988185878,12.678273497242193,24.99843530284327,12.482701436898486,24.987839699332216,11.643536550395627,24.998532784457446,12.455535691977893,24.101169786331244,11.461429128844912,24.99804418956945,14.204241141198029,26.942459988185878,41.25283864799782,260.3179827538379,0.0,24.99843530284327,45.68976026048678,0.0,1468.7139835440555,24.987839699332216,43.26487586670452,0.0,839.3310508836848,24.998532784457446,45.608647275553196,0.0,1414.2244790315308,24.101169786331244,45.06926462815235,0.0,830.7582021323838,24.99804418956945,51.122484661949954,0.0,1649.1948709154058,0.0,0.0,6102.084859415695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3092.432340635022,3092.432340635022,2764.8537639257015,2764.8537639257015,0.0,0.0,1564.4062308332489,6102.084859415695,8.343871307739887,7.22,1.2953996727211008,7666.491090248944,49.13354792394756,0.0,8.343871307739887,1.2953996727211008,17.51472455025062,0.00783447645138456,9.987511833425092,12.972418972490427,0.5101373006388057,0.00783447645138456,13.0,81.99999976839749,0.0,0.0,0.1504185365629898,7.219999999999999,0.47490408350516833,11.501319248323934,0.31057230924622753,0.006797637725554598,11.5,21.287499999999998,0.31057230924622753,0.006797637725554598,4.5,48773011.09083196,1449421.281121099 
 09/19  15:00:00,20.262499999999996,11.0,5.0,11.0,5.0,20.0,27.240826407009443,12.935943892366094,24.879845070943418,12.871859129408787,24.615062416341324,12.293967597151118,24.88175830447237,12.961518729876023,24.211673915876997,12.00145744403114,25.020296847649135,14.340646649129592,27.240826407009443,41.22906010303558,260.33959824559315,158.19309460558952,24.879845070943418,47.22928406340118,0.0,1562.667595610933,24.615062416341324,46.19036525795943,0.0,869.779921448526,24.88175830447237,47.5015853787009,0.0,1501.0990926838726,24.211673915876997,46.40322449815656,0.0,872.1451401246302,25.020296847649135,51.51388076816583,0.0,1952.8022886749534,0.0,0.0,6588.6114294390745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2768.795531760101,2768.795531760101,3665.094415304805,3645.6063169420418,0.0,0.0,1659.6570115384154,6588.6114294390745,8.479850310060609,7.22,1.265775162726522,8248.26844097749,49.13354792394756,0.0,8.479850310060609,1.265775162726522,17.83083019877003,0.007882398686975288,10.05031489925927,12.992898557230202,0.5643905995489251,0.007874789358920036,13.0,81.99999976839749,0.0,0.0,0.18974691084143952,7.220000000000001,0.4317377616354685,11.500192774510342,0.31057230924622753,0.0067779925423925086,11.5,20.262499999999996,0.31057230924622753,0.0067779925423925086,4.5,50090566.635650635,1551322.141360451 
 09/19  16:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,27.177369757619154,13.336922129855893,24.362243271850986,13.203599347753336,24.031348396459055,12.374564162689964,24.417295225818535,13.289045105242929,23.880215811476532,12.185618184826989,24.924368446773833,14.597487437495067,27.177369757619154,42.480382696462826,268.5017704919021,102.86277487638077,24.362243271850986,49.76624737160857,0.0,1132.1436733096082,24.031348396459055,48.07162820622024,0.0,744.2214124899577,24.417295225818535,49.88002439619181,0.0,1110.4651503565717,23.880215811476532,47.91113771713916,0.0,799.3754854512141,24.924368446773833,52.67689599728196,0.0,1480.1435682297742,0.0,0.0,4827.596289026255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2279.5260990297097,2279.5260990297093,2055.0914794794057,2027.070022624579,0.0,0.0,1305.4521387468621,4827.596289026255,8.19327446501886,7.219999999999999,1.19537827524553,6133.0484277731175,49.13354792394756,0.0,8.19327446501886,1.19537827524553,15.597848742501862,0.007654954879980454,9.611994576481882,13.18579554490718,0.4598945337422082,0.007642727654659582,13.0,81.99999976839749,0.0,0.0,0.10662032116776415,7.219999999999999,0.3418030068436863,11.500107834530722,0.31057230924622753,0.006898687543898407,11.5,18.712500000000002,0.31057230924622753,0.006898687543898407,4.5,46849654.21017383,1450322.7553508703 
 09/19  17:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,26.957647322741032,13.588609079729675,24.080913309698442,13.685414204035165,23.458197510326748,12.624471542122158,24.143234601523886,13.742927958211435,23.219752706264355,12.407325535594282,24.609755672340576,14.892057913203002,26.957647322741032,43.74595124895063,261.27668547283065,39.300682691777524,24.080913309698442,52.22638470607889,0.0,971.6596881136063,23.458197510326748,50.58968132379666,0.0,704.1714895282147,24.143234601523886,52.22681597124755,0.0,964.3018555893942,23.219752706264355,50.59697069259599,0.0,759.0327096308879,24.609755672340576,54.71116415302131,0.0,1313.8508468004416,0.0,0.0,3704.240380676866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1933.6186521133686,1933.6186521133686,1494.334002334271,1494.334002334271,0.0,0.0,1085.517163427785,3704.240380676866,7.984622897123727,7.219999999999999,1.1646505957221733,4789.757544104651,49.13354792394756,0.0,7.984622897123727,1.1646505957221738,15.12530583620498,0.008000777456364731,10.289923516374168,13.066018695192472,0.42247254002039214,0.008000777456364731,13.0,81.99999976839749,0.0,0.0,0.07553010692436676,7.22,0.24424831276267164,11.500082138089716,0.31057230924622753,0.007400198359790881,11.5,17.6125,0.31057230924622753,0.007400198359790881,4.5,42377446.71324126,1398158.2711920927 
 09/19  18:00:00,16.2,11.0,5.0,11.0,5.0,20.0,26.50948417196716,14.040227256189931,23.8386125944252,14.371008293871864,22.90341823111025,12.948736206954479,23.94547897860015,14.458327262995113,22.657476356971497,12.72814361803028,24.587643408359597,15.422617296781358,26.50948417196716,46.258184619308466,332.74822955395746,0.0,23.8386125944252,55.40150337717175,0.0,868.1721047734443,22.90341823111025,53.43511469055882,0.0,667.5334498730022,23.94547897860015,55.359095755691065,0.0,843.721982202602,22.657476356971497,53.46024282432287,0.0,718.0344573074601,24.587643408359597,56.681949483729625,0.0,1391.243838906123,0.0,0.0,3054.835518444901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.818794491801,1487.8187944918,1301.2955982595772,1301.2955982595772,0.0,0.0,960.8974501345751,3054.835518444901,7.885223113015545,7.219999999999999,1.1007221678906824,4015.732968579476,49.13354792394756,0.0,7.885223113015545,1.1007221678906824,14.92219534394219,0.008366085459256795,10.962055603286583,13.055527502459823,0.41211969887394745,0.008366085459256795,13.0,81.99999976839749,0.0,0.0,0.061999168817145116,7.219999999999999,0.16542480578176713,11.500470099677084,0.31057230924622753,0.007824529558037028,11.5,16.2,0.31057230924622753,0.007824529558037028,4.5,41856377.07100117,1384534.818025745 
 09/19  19:00:00,14.5375,5.5,2.5,5.5,2.5,10.0,25.49434463047063,14.062952650210818,22.617303377892387,14.054134376793204,22.22137977494333,12.526890238028738,22.735268430331743,14.195091185454338,22.203226815452503,12.349395491344614,23.936981051732598,15.549713175169371,25.49434463047063,49.1868810053267,0.0,72.29879828288767,22.617303377892387,58.42401012815694,0.0,774.1940993239566,22.22137977494333,54.17149422128023,0.0,423.7418484879715,22.735268430331743,58.54035938073284,0.0,742.0505370720841,22.203226815452503,53.60251377069919,0.0,402.20008706897295,23.936981051732598,59.41861842712852,0.0,875.7171477787774,0.0,388.1274094524533,1903.0723249446332,0.0,0.0,200.8081577207057,0.0,285.42704847097497,0.0,0.0,0.0,961.7971765315872,961.7971765315866,681.8056329073826,681.8056329073827,388.1274094524533,485.15926181556654,748.6279082947472,1903.0723249446332,7.651048621111139,7.219999999999999,1.0512783475115857,2651.700233239381,48.04752539452518,0.002714335119439786,7.651048621111139,1.0512783475115857,13.807857941717476,0.008475822399601228,11.161432828032437,13.000131624223211,0.3705044250126874,0.008475822399601228,13.0,81.99999979149013,0.0,0.0,0.03450599286646581,7.219999999999999,0.09533858748729461,11.50109153920869,0.31057230924622753,0.00811710412888021,11.5,14.5375,0.31057230924622753,0.00811710412888021,4.5,26619661.683854155,1354960.257918031 
 09/19  20:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,24.131787121234197,13.265009795576507,22.201664839524867,12.754701762361714,22.200454966157,11.661453406151093,22.20164918676395,12.891508994426973,22.200028344614196,11.575976656033532,22.589374673032935,14.499342507801327,24.131787121234197,50.65056092143462,0.0,382.19887819678956,22.201664839524867,55.07023829874838,57.115271993612424,55.47100951264488,22.200454966157,51.23846063172059,15.472188596196588,32.69552222978723,22.20164918676395,55.56696399383165,47.42604477551606,80.71286464914022,22.200028344614196,50.94970603420527,17.24890730993721,29.951326521030097,22.589374673032935,60.23510660302998,0.0,754.9734157475195,0.0,2584.6356236374636,1238.034313504555,0.0,739.9109116921551,605.2660712208688,665.7206959123142,674.163785277655,11.896957167040906,0.0,0.0,423.67557402044116,423.6755740204424,596.5839630569138,596.5839630569137,2584.6356236374636,3230.794529546829,630.256280683094,1238.034313504555,7.5528014714632565,7.22,0.8820138819467073,1868.290594187649,45.082456450585205,0.016700010016184395,7.5528014714632565,0.8820138819467073,13.582037918957209,0.008464800781012864,11.142192098496704,12.999683771414398,0.3705044250126874,0.008464800781012864,13.0,81.99999990765082,0.0,0.0,0.03049277241995689,7.22,0.038874790558326544,11.500177522668652,0.31057230924622753,0.00819246763597386,11.5,12.837499999999999,0.31057230924622753,0.00819246763597386,4.5,15250794.496887036,1354960.257918031 
 09/19  21:00:00,12.575,0.0,0.0,0.0,0.0,0.0,23.390584545193256,12.691167790988814,21.478890917138806,12.122494069708239,21.59387256356346,11.289330591005925,21.498191791417128,12.240713437227832,21.5883581033198,11.23794177515264,22.271994282297364,13.796334245564744,23.390584545193256,51.01451630099711,0.0,0.0,21.478890917138806,55.19964073853035,47.52,0.0,21.59387256356346,51.873596907096555,20.520000000000003,0.0,21.498191791417128,55.56507216559148,47.52,0.0,21.5883581033198,51.7145709822006,20.520000000000003,0.0,22.271994282297364,58.672029224201104,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,23.53134284658987,0.009394011562608395,12.698524528679684,23.53134284658987,0.0,0.009394011562608395,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.008373253214015554,11.5,12.575,0.0,0.008373253214015554,4.5,5760000.0,0.0 
 09/19  22:00:00,12.425,0.0,0.0,0.0,0.0,0.0,22.531473138183642,12.70717465307939,20.899434969579588,12.13769448787397,21.024645253908766,11.297377049908054,20.913258299862314,12.256478699260306,21.020216115666102,11.245149719913329,21.91733944974845,13.814378489895969,22.531473138183642,53.794937898552774,0.0,0.0,20.899434969579588,57.25131526888566,27.720000000000002,0.0,21.024645253908766,53.74370902001659,11.970000000000002,0.0,20.913258299862314,57.651969219403426,27.720000000000002,0.0,21.020216115666102,53.57242493662042,11.970000000000002,0.0,21.91733944974845,60.027534137851454,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,22.7447811471584,0.009398876997799736,12.706327583468298,22.7447811471584,0.0,0.009398876997799736,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.008290068061746366,11.5,12.425,0.0,0.008290068061746366,4.5,1710000.0,0.0 
 09/19  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.750415847476425,12.706804178803287,20.542979714090706,12.137342606574641,20.640787014304088,11.297190726939606,20.544123601687716,12.25611373518926,20.637958717894165,11.244982846982857,21.48818135652699,13.813960885089795,21.750415847476425,56.41393802479703,0.0,0.0,20.542979714090706,58.51904113089303,15.840000000000002,0.0,20.640787014304088,55.02543932697887,6.840000000000001,0.0,20.544123601687716,58.974322294521706,15.840000000000002,0.0,20.637958717894165,54.84478427377937,6.840000000000001,0.0,21.48818135652699,61.61948294872925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,21.934170411794515,0.00939919736161817,12.706839631035304,21.934170411794515,0.0,0.00939919736161817,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008166218910678901,11.5,12.2,0.0,0.008166218910678901,4.5,1710000.0,0.0 
 09/19  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.126455456819855,12.70681042989426,20.314621736978083,12.137348577042301,20.397222730622644,11.297193936834793,20.307988762036633,12.256120065266186,20.39555113169966,11.244985478519178,21.210052196329084,13.813967977350508,21.126455456819855,58.60963314754703,0.0,0.0,20.314621736978083,59.34958009730566,15.840000000000002,0.0,20.397222730622644,55.85821510215808,6.840000000000001,0.0,20.307988762036633,59.84007549794572,15.840000000000002,0.0,20.39555113169966,55.67087074470831,6.840000000000001,0.0,21.210052196329084,62.67858285799853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,21.26298888764414,0.009399178267340918,12.706809119963653,21.26298888764414,0.0,0.009399178267340918,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.00793650176301384,11.5,12.2,0.0,0.00793650176301384,4.5,1710000.0,0.0 
 09/20  01:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.64822966626675,12.706810612648798,20.15006628401171,12.137348841923325,20.223397629364996,11.297194113347999,20.140757012309354,12.256119965622819,20.22242228981063,11.244985478519178,21.00606922626306,13.81396808131358,20.64822966626675,60.35905509850199,0.0,0.0,20.15006628401171,59.95638577251261,15.840000000000002,0.0,20.223397629364996,56.46125379970352,6.840000000000001,0.0,20.140757012309354,60.46188219820881,15.840000000000002,0.0,20.22242228981063,56.269474240947666,6.840000000000001,0.0,21.00606922626306,63.46853943131459,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,20.76218649753423,0.009399179147067874,12.706810636928534,20.76218649753423,0.0,0.009399179147067874,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008030023219867548,11.5,11.8875,0.0,0.008030023219867548,4.5,1710000.0,0.0 
 09/20  02:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,20.231962524160515,12.706810612648798,20.037893448344185,12.137348841923325,20.10584665676211,11.297194113347999,20.03196908755405,12.256119965622819,20.10528139536427,11.244985478519178,20.850785353819795,13.813968013894963,20.231962524160515,61.929742808707495,0.0,0.0,20.037893448344185,60.37399467825171,15.840000000000002,0.0,20.10584665676211,56.8732372888772,6.840000000000001,0.0,20.03196908755405,60.87029788790589,15.840000000000002,0.0,20.10528139536427,56.678623767467016,6.840000000000001,0.0,20.850785353819795,64.0774112614458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,20.33037373579689,0.009399179111272915,12.706810612648798,20.33037373579689,0.0,0.009399179111272915,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008166393526882872,11.5,12.0125,0.0,0.008166393526882872,4.5,1710000.0,0.0 
 09/20  03:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.881611886268157,12.697150745875396,19.95778865305606,12.127732349299597,20.018441219413482,11.287641386914604,19.952312587934983,12.246494635875845,20.018114776816823,11.235437183125963,20.74997375777978,13.804223569706869,19.881611886268157,63.247101237304506,0.0,0.0,19.95778865305606,60.63588369598908,15.840000000000002,0.0,20.018441219413482,57.14561005895999,6.840000000000001,0.0,19.952312587934983,61.13265400778341,15.840000000000002,0.0,20.018114776816823,56.94922435434926,6.840000000000001,0.0,20.74997375777978,64.43538216717491,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,19.96152629571074,0.00939917911261702,12.697150745875396,19.96152629571074,0.0,0.00939917911261702,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008171233075085355,11.5,11.8875,0.0,0.008171233075085355,4.5,1710000.0,0.0 
 09/20  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.60787555577091,12.691353432625135,19.880353935807996,12.121960841470608,19.938989527757258,11.281908040718575,19.87642552317274,12.240717574995594,19.938799977435988,11.229706454266704,20.67500499936279,13.798375032906641,19.60787555577091,64.30614382636162,0.0,0.0,19.880353935807996,60.90444961526488,15.840000000000002,0.0,19.938989527757258,57.40576252773689,6.840000000000001,0.0,19.87642552317274,61.397538596474305,15.840000000000002,0.0,19.938799977435988,57.207996719848374,6.840000000000001,0.0,20.67500499936279,64.70904674746896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,19.671676763943793,0.009399179112569565,12.691353432625135,19.671676763943793,0.0,0.009399179112569565,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008172995807026665,11.5,11.7,0.0,0.008172995807026665,4.5,1710000.0,0.0 
