Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/20  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.37189848385413,12.691353432625135,19.820900039697015,12.121960841470608,19.879442345853114,11.281908040718575,19.820894835828316,12.240717574995594,19.879332222860604,11.229706454266704,20.614963003921066,13.798375032906641,19.37189848385413,65.25663199929326,0.0,0.0,19.820900039697015,61.12939985473631,15.840000000000002,0.0,19.879442345853114,57.618023321268396,6.840000000000001,0.0,19.820894835828316,61.60931760260857,15.840000000000002,0.0,19.879332222860604,57.41924400982871,6.840000000000001,0.0,20.614963003921066,64.9489479073374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,19.427660285699726,0.009399179112571154,12.691353432625135,19.427660285699726,0.0,0.009399179112571154,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008339992272142091,11.5,11.7,0.0,0.008339992272142091,4.5,1710000.0,0.0 
 09/20  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.17254393428192,12.691353432625135,19.78389179510383,12.121960841470608,19.858675901428835,11.281908040718575,19.80079181112041,12.240717574995594,19.84942898754585,11.229706454266704,20.56626604174829,13.798375032906641,19.17254393428192,66.07189046853395,0.0,0.0,19.78389179510383,61.2698892640489,15.840000000000002,0.0,19.858675901428835,57.69231154432468,6.840000000000001,0.0,19.80079181112041,61.686223954901095,15.840000000000002,0.0,19.84942898754585,57.52580150962922,6.840000000000001,0.0,20.56626604174829,65.14425625878194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5103216802799455,7.5103216802799455,0.0,0.0,44.557896551019304,0.0,7.5103216802799455,0.0,19.218057513137634,0.009399179112571102,12.691353432625135,19.218057513137634,0.0,0.009399179112571102,13.0,81.9999999671538,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008440218474815978,11.5,11.7,0.0,0.008440218474815978,4.5,1710000.0,0.0 
 09/20  07:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,19.567046069090274,12.267899104540177,22.073394127800604,11.87342989304598,22.1016886648765,11.299170557884057,22.078755961602745,11.967859545500641,22.090344484648583,11.275241361965746,22.019312308166544,13.358727284645001,19.567046069090274,62.71785807217064,978.4189425731936,0.0,22.073394127800604,52.38148269115425,1932.073446473187,0.0,22.1016886648765,50.33019383790099,806.0912959276352,0.0,22.078755961602745,52.691549947105656,1782.3942242854923,0.0,22.090344484648583,50.28579630750991,849.9959731756194,0.0,22.019312308166544,57.94191739935489,1806.452430566475,0.0,0.0,11270.626856275934,550.4956910730285,0.0,2654.769952447203,1420.2467547513004,2466.5961826269295,1527.0634276391813,2513.0529505064655,0.0,0.0,162.41581670637876,162.4158167063788,298.0514846321626,298.051484632162,11004.537544072018,13755.671930090022,510.43275987884783,550.4956910730285,7.525132107097026,7.219999999999999,0.42970487290884474,1060.9284509518766,62.45019972898572,0.15979136378879705,7.525132107097026,0.42970487290884474,12.793276003578338,0.00856743184969272,11.306289225645514,13.000379136152251,0.3705044250126874,0.00856743184969272,13.0,81.82751834060647,0.0,0.0,0.015461610928833604,7.219999999999999,0.013111262717023271,11.500071306474112,0.31057230924622753,0.008447591833352247,11.5,12.0125,0.31057230924622753,0.008447591833352247,4.5,5447741.16036346,1354960.257918031 
 09/20  08:00:00,12.575,0.0,0.0,0.0,0.0,0.0,19.986418429596647,11.818705737481958,22.200557195591756,11.511771242875906,22.20048000033232,11.289062673783246,22.200770748800174,11.562017259219425,22.200116135473845,11.285685014735902,22.201587177935423,12.552105613442674,19.986418429596647,59.311558134609214,913.0946479470097,0.0,22.200557195591756,50.726066516384265,1049.8532578559914,0.0,22.20048000033232,49.98288511239034,321.71994344391226,0.0,22.200770748800174,50.894515393211286,837.7555865617762,0.0,22.200116135473845,49.9727985042716,391.7863227143133,0.0,22.201587177935423,54.32704737938829,1090.4006348700793,0.0,0.0,6925.68673290662,749.5350116829813,0.0,1787.706350261436,944.2348308047962,1536.2916929802823,1078.6964668029123,1821.6317708255506,0.0,0.0,340.62149192489517,340.62149192489557,323.40599491178324,323.4059949117832,6925.68673290662,8657.108416133273,544.7323364433794,749.5350116829813,7.621765784881872,7.219999999999999,0.4445614105170955,1294.2673481263607,54.027501582632155,0.05944817133913613,7.621765784881872,0.4445614105170955,12.86044154823694,0.008557384546320955,11.288849258776978,13.000507823039815,0.3705044250126874,0.008557384546320955,13.0,81.99999979110736,0.0,0.0,0.016756216318426352,7.22,0.02852162339405189,11.500405786872854,0.31057230924622753,0.008487177649226595,11.5,12.575,0.31057230924622753,0.008487177649226595,4.5,5490416.922073925,1354960.257918031 
 09/20  09:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,20.967290810116733,12.131634033399802,22.218443427554305,12.783355326986683,22.224607629222852,12.474887255857547,22.361775440207467,12.82903479268088,22.200881505876062,12.42383376549626,22.826399067930303,13.592504476385656,20.967290810116733,56.989340226995004,1856.578672034847,0.0,22.218443427554305,55.1388482762759,0.0,595.4335937796629,22.224607629222852,53.99629166755108,0.0,487.5921009995145,22.361775440207467,54.80926092873477,0.0,690.9908190426312,22.200881505876062,53.892888228181334,0.0,381.8939696318962,22.826399067930303,55.998881761417934,0.0,784.4706910580317,0.0,455.1764477825754,1103.5742010111233,0.0,145.04496779512917,137.1158000514188,21.042378259574484,305.5060887217766,0.0,0.0,0.0,629.5597770295132,629.5597770295135,375.6936754744368,375.6936754744368,455.1764477825754,568.9705597282192,606.4830841938095,1103.5742010111233,7.739614735226886,7.22,0.5045736049582787,1710.0572852049327,49.66368423717857,0.0034263934799305946,7.739614735226886,0.504573604958279,12.998658119028914,0.008589419007551228,11.344374709998094,13.00046944676298,0.3705044250126874,0.008589419007551228,13.0,81.99999999718278,0.0,0.0,0.019207485765622048,7.219999999999999,0.054325069762574424,11.501497606862525,0.31057230924622753,0.008526305956454538,11.5,13.4875,0.31057230924622753,0.008526305956454538,4.5,35505670.27047096,1354960.257918031 
 09/20  10:00:00,14.5875,11.0,5.0,11.0,5.0,20.0,22.09194795999226,13.567871054435944,23.23979015028192,14.11037939630069,23.508813736546617,13.278568892921475,23.688130870381272,14.244814532955264,22.49811358931557,13.076819092998583,24.08503633109352,15.292098726144514,22.09194795999226,58.44292951143639,1854.5076493251217,0.0,23.23979015028192,56.46949931002213,0.0,824.0634287687005,23.508813736546617,52.64239422350246,0.0,712.5508422944926,23.688130870381272,55.4437045873572,0.0,814.4241324257262,22.49811358931557,55.220650889600805,0.0,710.5154806771914,24.08503633109352,57.917944219095965,0.0,886.9391628799399,0.0,0.0,1599.727196353174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,978.320046323068,978.3200463230679,447.3920263230285,447.3920263230287,0.0,0.0,694.3995826102557,1599.727196353174,7.739376035192514,7.219999999999999,0.7348736914258289,2294.1267789634294,48.561993105073284,0.0,7.739376035192514,0.7348736914258289,13.188649994292447,0.008557866346034577,11.29895976201378,13.000872386451002,0.3705044250126874,0.008557866346034577,13.0,81.99999999750513,0.0,0.0,0.022820653694764034,7.219999999999999,0.09205234068690483,11.500027655476606,0.31057230924622753,0.008310926919844225,11.5,14.5875,0.31057230924622753,0.008310926919844225,4.5,46380843.332000025,1354960.257918031 
 09/20  11:00:00,13.625,11.0,5.0,11.0,5.0,20.0,23.1872791799491,14.382107093387313,23.803090351056372,14.763011061911731,23.843012746340264,13.498332841939142,24.265489347759228,15.012879087896689,22.774016673004503,13.12330504993789,24.84567486230293,16.543140436561046,23.1872791799491,57.65393916055582,1749.6621853319857,0.0,23.803090351056372,56.93598518996511,0.0,870.111082626002,23.843012746340264,52.32734316562571,0.0,735.4319073984152,24.265489347759228,56.27625360882426,0.0,859.2454636542769,22.774016673004503,54.46666745327661,0.0,731.2232624764931,24.84567486230293,59.95310836512389,0.0,949.2996919795091,0.0,0.0,1406.6935496494543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.0241728773163,673.0241728773168,511.115951678274,511.115951678274,0.0,0.0,660.0193859882584,1406.6935496494543,7.627036399497969,7.22,0.8261531159210131,2066.7129356377122,48.561993105073284,0.0,7.627036399497969,0.826153115921014,13.35659589808137,0.008562798679105787,11.313482878559023,13.000332202522927,0.3705044250126874,0.008562798679105787,13.0,81.99999999750513,0.0,0.0,0.02583053640379615,7.22,0.06336048349838169,11.500654939530527,0.31057230924622753,0.00821067912005374,11.5,13.625,0.31057230924622753,0.00821067912005374,4.5,47691043.38513524,1354960.257918031 
 09/20  12:00:00,15.2375,8.8,4.0,8.8,4.0,16.0,24.023938292988344,14.959251084576042,24.17303931785873,14.925149810714128,24.180277985947562,13.470340143082066,24.42177267461306,14.90726321755707,23.096617539036778,13.115766924631407,24.547673293682806,16.304356277110834,24.023938292988344,56.91218911914436,1455.086005521789,0.0,24.17303931785873,56.273619048092655,0.0,895.6968729826128,24.180277985947562,51.188912456877794,0.0,758.569163069703,24.42177267461306,55.38935419224471,0.0,990.802112995307,23.096617539036778,53.39244929945306,0.0,751.1529035134182,24.547673293682806,60.11994774814747,0.0,1337.9645514477688,0.0,0.0,2601.5973794201045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1183.41919125206,1183.41919125206,1224.5501640734365,1077.6687917852628,0.0,0.0,875.5402395844194,2601.5973794201045,7.866383502830551,7.219999999999999,0.9942481530257515,3477.1376190045235,48.561993105073284,0.0,7.866383502830551,0.994248153025752,14.35930536864459,0.008711649860293845,11.55765671286754,13.057156839885351,0.41798172411433776,0.008611630304801736,13.0,81.99999999750513,0.0,0.0,0.05634458433556703,7.219999999999999,0.12191505686904278,11.500938490923689,0.31057230924622753,0.008067077224477538,11.5,15.2375,0.31057230924622753,0.008067077224477538,4.5,47307537.10527943,1390933.165333521 
 09/20  13:00:00,15.6375,4.4,2.0,4.4,2.0,8.0,24.611157828318788,14.307963774452828,24.066401097810417,13.97730235886345,23.83561361934228,12.36697476540758,24.638207993204546,14.111347489669997,23.02272958924572,12.070151960894869,24.80045895820787,15.901311975335393,24.611157828318788,52.684453566827216,1034.415107187499,0.0,24.066401097810417,53.27217785558444,0.0,891.0120935890574,23.83561361934228,48.618092739469176,0.0,734.3283926444446,24.638207993204546,51.927280446313105,0.0,887.2091517589497,23.02272958924572,50.077029304440174,0.0,749.2494110024608,24.80045895820787,57.7046937290311,0.0,945.4878484429728,0.0,0.0,2173.7419215825507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1309.401320619696,1309.4013206196962,607.2634908567794,607.26349085678,0.0,0.0,798.1104283433043,2173.7419215825507,7.707672566774413,7.22,1.0617715478967507,2971.8523499258554,48.561993105073284,0.0,7.707672566774413,1.061771547896751,13.611066681169138,0.008184596584369028,10.642337705477036,13.00014920284117,0.3705044250126874,0.008184596584369028,13.0,81.99999999750513,0.0,0.0,0.032971069947849596,7.219999999999999,0.14908068487042522,11.500868463500096,0.31057230924622753,0.00772065420588705,11.5,15.6375,0.31057230924622753,0.00772065420588705,4.5,43004929.75070979,1354960.257918031 
 09/20  14:00:00,15.687500000000002,8.8,4.0,8.8,4.0,16.0,25.093799351391983,13.65720708742025,24.13129774853061,13.487970498739891,23.776983431921206,12.156594416133895,24.461740683031998,13.610843955098954,23.243076680119486,11.930772848227974,24.731739372738634,15.403201955051511,25.093799351391983,49.058891514040226,898.8158361056926,0.0,24.13129774853061,51.39614560502389,0.0,973.5586131989596,23.776983431921206,48.1187776960642,0.0,724.3435426185641,24.461740683031998,50.80190349628497,0.0,1093.7266435492065,23.243076680119486,48.95682689976036,0.0,759.2144787674313,24.731739372738634,56.12111505763242,0.0,1438.0315426174757,0.0,0.0,3073.1418890415453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1325.2285512175213,1325.2285512175213,1540.7654668849973,1506.3218277786527,0.0,0.0,964.7757773231124,3073.1418890415453,7.989614308497087,7.219999999999999,0.9773012668280487,4037.9176663646576,48.561993105073284,0.0,7.989614308497087,0.9773012668280487,14.896851361414232,0.008211794585993491,10.680130225931766,13.081269258603397,0.4415049286919522,0.008194481314045748,13.0,81.99999999750513,0.0,0.0,0.07417147996521757,7.219999999999999,0.15744759176630801,11.499885396942062,0.31057230924622753,0.007601683738085916,11.5,15.687500000000002,0.31057230924622753,0.007601683738085916,4.5,46291616.208623,1419350.099477044 
 09/20  15:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.43775800967087,13.884999177809622,24.210590194576113,13.979860530866427,23.752082373245823,12.75015195911963,24.42978336987023,13.943128400037974,23.39555976341754,12.511246682032173,24.814463501107618,15.441121030224412,25.43775800967087,48.78421856935487,925.5045888661441,0.0,24.210590194576113,52.82012340813006,0.0,1011.2868304686558,23.752082373245823,50.10727814706153,0.0,722.9124194314659,24.42978336987023,52.01437088642551,0.0,1091.1369095237435,23.39555976341754,50.397902953021614,0.0,770.8564269854492,24.814463501107618,55.98452320380364,0.0,1472.9998220455982,0.0,0.0,3514.005792284413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1574.373629035723,1574.3736290357228,1706.7981500405253,1617.037795559349,0.0,0.0,1048.465183348171,3514.005792284413,8.04906745577551,7.219999999999999,1.030987384803186,4562.470975632585,48.561993105073284,0.0,8.04906745577551,1.0309873848031863,15.032013760237625,0.008259775990438816,10.763189394378548,13.084790040876797,0.44621042352192214,0.008212506258370715,13.0,81.99999999750513,0.0,0.0,0.08204177191971194,7.219999999999999,0.18592103949306016,11.500301888382172,0.31057230924622753,0.00762195859900415,11.5,16.474999999999998,0.31057230924622753,0.00762195859900415,4.5,47549397.17768572,1426457.9989765468 
 09/20  16:00:00,16.0125,11.0,5.0,11.0,5.0,20.0,25.55864081157545,14.238464028070704,24.133651019124734,14.3822678764116,23.42604729594332,13.031180161299844,24.261997817699747,14.30488872548689,23.20576606054383,12.785403754139384,24.754105093195584,15.658563518078722,25.55864081157545,49.558610148058044,837.0768112445171,0.0,24.133651019124734,54.46195518374142,0.0,946.7562818154621,23.42604729594332,52.04922225298945,0.0,701.6844216505305,24.261997817699747,53.780817977043625,0.0,978.4801428708022,23.20576606054383,51.90230732326901,0.0,757.6071099636571,24.754105093195584,56.976783427263754,0.0,1455.4507814987246,0.0,0.0,3166.887204410373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1427.9708975148087,1427.9708975148087,1482.579253292182,1440.092215760349,0.0,0.0,981.6226578178038,3166.887204410373,7.94474558984565,7.219999999999999,1.061694434704516,4148.509862228178,48.561993105073284,0.0,7.94474558984565,1.0616944347045165,14.934260549175281,0.008277368515998605,10.805218792529818,13.075929078204322,0.4313194589944355,0.008253288824811796,13.0,81.99999999750513,0.0,0.0,0.07045930129753224,7.22,0.1699688869972993,11.500211665532586,0.31057230924622753,0.007597531009525544,11.5,16.0125,0.31057230924622753,0.007597531009525544,4.5,45515137.636204205,1404586.337242325 
 09/20  17:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.591339068645087,14.313565123805809,24.29007979715974,14.723170408437333,22.967413726135113,13.076021816408955,24.051485232033137,14.698701522203717,23.26675501906096,12.87322743941061,24.92574702801977,16.183195178121633,25.591339068645087,49.70062495067937,870.2570872781489,0.0,24.29007979715974,55.153322276303584,0.0,909.3674858100014,22.967413726135113,53.66776296580719,0.0,675.7524940055442,24.051485232033137,55.86446872372336,0.0,842.6511206054755,23.26675501906096,52.00882890574228,0.0,767.878271947495,24.92574702801977,58.31841805827762,0.0,955.3261024987994,0.0,0.0,2224.8022726988575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1298.162129527483,1298.162129527482,673.9726925111183,673.9726925111183,0.0,0.0,807.2023624562407,2224.8022726988575,7.704613679875844,7.219999999999999,1.0946035644716385,3032.004635155098,48.561993105073284,0.0,7.704613679875844,1.0946035644716385,13.787171049555345,0.008332959672371146,10.92298675335269,12.999960666507363,0.3705044250126874,0.008332959672371146,13.0,81.99999999750513,0.0,0.0,0.03512303676153896,7.219999999999999,0.13866380444734827,11.50033288000007,0.31057230924622753,0.007924533889676781,11.5,15.6,0.31057230924622753,0.007924533889676781,4.5,41267864.23740678,1354960.257918031 
 09/20  18:00:00,14.85,11.0,5.0,11.0,5.0,20.0,25.44729283749843,14.894397589467511,23.883241318068528,15.171925096231018,22.585678340207686,13.437466972803394,23.72415508579722,15.249740349861128,22.839618542986553,13.329186589487808,24.513671315803204,16.605757640632746,25.44729283749843,52.054227638779075,767.171224529942,0.0,23.883241318068528,58.18424906678257,0.0,887.8823168903118,22.585678340207686,56.241446497484795,0.0,647.0668817523001,23.72415508579722,59.03452688031839,0.0,814.9032870128228,22.839618542986553,54.999972910899146,0.0,732.9287511636787,24.513671315803204,61.39816142243487,0.0,1338.8699153721661,0.0,0.0,2576.753018804158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1061.2993238217446,1061.299323821744,1265.005693070329,1141.3896957742554,0.0,0.0,871.7278598071705,2576.753018804158,7.814068331914994,7.219999999999999,1.0418991455684656,3448.480878611328,48.561993105073284,0.0,7.814068331914994,1.041899145568466,14.595832149760692,0.008895755491263863,11.892283997234028,13.044363940017446,0.4081546629987152,0.008805998917871042,13.0,81.99999999750513,0.0,0.0,0.05707785576228139,7.219999999999999,0.09874558180199382,11.50096639195308,0.31057230924622753,0.008360764429256222,11.5,14.85,0.31057230924622753,0.008360764429256222,4.5,41478418.834279835,1381704.2199866243 
 09/20  19:00:00,13.400000000000002,5.5,2.5,5.5,2.5,10.0,24.754028589869385,14.840754488364436,22.556046559016842,14.774177682892105,22.203832268919314,13.19494567452493,22.523585232072374,14.901666390164316,22.205221395248905,13.075663368105918,23.852903205566804,16.439177964001075,24.754028589869385,54.05235187683918,174.31479747176581,0.0,22.556046559016842,61.43845717558253,0.0,743.202438847833,22.203832268919314,56.656183366263164,0.0,338.1028287092152,22.523585232072374,62.06783889531657,0.0,697.8728871312319,22.205221395248905,56.21135083046454,0.0,405.7728964180444,23.852903205566804,63.20992902945188,0.0,870.095388099553,0.0,502.4032403022878,1485.3206499136375,0.0,26.71001190218204,285.6097109125519,28.63269317923404,282.58425562348225,0.0,0.0,0.0,602.1422340281287,602.1422340281291,632.8894457369302,632.8894457369306,502.4032403022878,628.0040503778598,673.8606802791992,1485.3206499136375,7.570887255690215,7.22,1.007997958350811,2159.181330192837,47.28169429796747,0.0034307387372949434,7.570887255690215,1.007997958350811,13.677448742882554,0.008873892693162676,11.870363248504827,12.9995818541592,0.3705044250126874,0.008873892693162676,13.0,81.99999999780842,0.0,0.0,0.02966364702928316,7.22,0.05205819832651967,11.500360879548749,0.31057230924622753,0.008489351909850578,11.5,13.400000000000002,0.31057230924622753,0.008489351909850578,4.5,26311346.266606838,1354960.257918031 
 09/20  20:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,23.65007868035347,13.92643506866152,22.201172660691007,13.309463824532067,22.199953661055545,12.121240030549744,22.201401978543853,13.439858415321403,22.202100029108152,12.03050258606251,22.514216551665044,15.2246008579346,23.65007868035347,54.433862576321204,0.0,209.25140158968088,22.201172660691007,57.11419852651452,94.5710767025412,26.40979222921422,22.199953661055545,52.82549782897214,40.36803545223654,10.02470196008116,22.201401978543853,57.601677299008514,105.22199271196422,19.76252031582871,22.202100029108152,52.50262775053359,27.608858850059505,21.637514629953102,22.514216551665044,63.41064481987871,0.0,703.3002403100409,0.0,2931.3853743937325,975.1203606350352,0.0,806.3629323336042,652.8726970364615,784.2753245707102,693.1067346432617,58.00880888603945,0.0,0.0,194.13408333481578,194.13408333481598,566.0656906398958,566.0656906398957,2931.3853743937325,3664.2317179921656,584.2741918156374,975.1203606350352,7.480978903533666,7.22,0.8865598723611658,1559.3945524506726,44.69866400637091,0.018783537658895125,7.480978903533666,0.8865598723611663,13.501841243584463,0.008604192170094602,11.414610742191416,13.00033058533821,0.3705044250126874,0.008604192170094602,13.0,81.99999999914009,0.0,0.0,0.02810291298220515,7.219999999999999,0.01639298470902175,11.499855524193444,0.31057230924622753,0.008273063815580791,11.5,12.1125,0.31057230924622753,0.008273063815580791,4.5,15091371.620824287,1354960.257918031 
 09/20  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,22.841857678577217,13.249113845313126,21.392453046355108,12.55401333891078,21.48237304936815,11.582053353468666,21.380943844532773,12.674982507485076,21.521867520946305,11.51567090930144,22.19753002182921,14.428915732247237,22.841857678577217,54.69725322268417,0.0,0.0,21.392453046355108,57.09430344701187,47.52,0.0,21.48237304936815,53.25460926388698,20.520000000000003,0.0,21.380943844532773,57.59007176686888,47.52,0.0,21.521867520946305,52.892746922761845,20.520000000000003,0.0,22.19753002182921,61.40688248521019,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.987627105529754,0.009729662535359992,13.25783868098865,22.987627105529754,0.0,0.009729662535359992,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008107471744654295,11.5,11.325,0.0,0.008107471744654295,4.5,5760000.0,0.0 
 09/20  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,22.014938897664774,13.268106978798574,20.749465873128024,12.572876852746324,20.847702024274284,11.594830417057407,20.73490079612539,12.694176576922299,20.879476750276908,11.527793226920986,21.81026556543851,14.449706780869102,22.014938897664774,57.58794195491013,0.0,0.0,20.749465873128024,59.4594018921662,27.720000000000002,0.0,20.847702024274284,55.411972560479164,11.970000000000002,0.0,20.73490079612539,59.98836790361763,27.720000000000002,0.0,20.879476750276908,55.05909248019774,11.970000000000002,0.0,21.81026556543851,62.962370919749574,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.21782806764824,0.009735618795343258,13.267102084048659,22.21782806764824,0.0,0.009735618795343258,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007922209265610401,11.5,11.1,0.0,0.007922209265610401,4.5,1710000.0,0.0 
 09/20  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.33312339829922,13.267667613405873,20.382550982263407,12.572440283729208,20.471755025457966,11.594534619867515,20.36590488640097,12.693732406118341,20.491143189906765,11.52751250183288,21.38824661569012,14.449225608659125,21.33312339829922,60.03510864500452,0.0,0.0,20.382550982263407,60.81681936855531,15.840000000000002,0.0,20.471755025457966,56.70802513448767,6.840000000000001,0.0,20.36590488640097,61.36581490396489,15.840000000000002,0.0,20.491143189906765,56.389622121257155,6.840000000000001,0.0,21.38824661569012,64.60503725963562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.483897325338045,0.009736010984349331,13.267709594926899,21.483897325338045,0.0,0.009736010984349331,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007986144894514302,11.5,11.1,0.0,0.007986144894514302,4.5,1710000.0,0.0 
 09/20  24:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.773335586308615,13.25799217446835,20.141139562241566,12.56281800567503,20.224903548425466,11.584984146258728,20.125481962662604,12.684100870783503,20.236180006956403,11.517966710635722,21.110122340488868,14.439460507948262,20.773335586308615,62.09587634493185,0.0,0.0,20.141139562241566,61.69186790644642,15.840000000000002,0.0,20.224903548425466,57.54267372233499,6.840000000000001,0.0,20.125481962662604,62.24507610572277,15.840000000000002,0.0,20.236180006956403,57.24812472769361,6.840000000000001,0.0,21.110122340488868,65.6747744435565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.907155944552184,0.009735987609157797,13.257990633492188,20.907155944552184,0.0,0.009735987609157797,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007919094090748896,11.5,10.7875,0.0,0.007919094090748896,4.5,1710000.0,0.0 
 09/21  01:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.292666031312194,13.252180968578424,20.111481037208033,12.557038365372932,20.179490451057582,11.579248927801798,20.099358878973753,12.678315869215362,20.186045864369945,11.512234754494513,21.13024298058407,14.433594642268103,20.292666031312194,63.93969757594648,0.0,0.0,20.111481037208033,61.78138355489639,15.840000000000002,0.0,20.179490451057582,57.682272446246024,6.840000000000001,0.0,20.099358878973753,62.32176958218885,15.840000000000002,0.0,20.186045864369945,57.40373470565996,6.840000000000001,0.0,21.13024298058407,65.56835362427984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.404021056623485,0.0097359886861185,13.252181101718197,20.404021056623485,0.0,0.0097359886861185,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007826962127753384,11.5,10.225,0.0,0.007826962127753384,4.5,4950000.0,0.0 
 09/21  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.89208370911215,13.26186570954213,20.033774913168973,12.566670198111689,20.099388176424824,11.58880681769834,20.023564777347023,12.68795699556556,20.10322158386168,11.52178759311932,21.099440020775692,14.443370391905136,19.89208370911215,65.58596766201623,0.0,0.0,20.033774913168973,62.11863433139009,15.840000000000002,0.0,20.099388176424824,58.00561010140082,6.840000000000001,0.0,20.023564777347023,62.65458203268121,15.840000000000002,0.0,20.10322158386168,57.73522436542431,6.840000000000001,0.0,21.099440020775692,65.73404788156112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.985674495598587,0.009735988642298346,13.26186570954213,19.985674495598587,0.0,0.009735988642298346,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007625003929023014,11.5,10.0,0.0,0.007625003929023014,4.5,4950000.0,0.0 
 09/21  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.564177685446133,13.267674958167795,19.96360995712742,12.57244793811139,20.025270030025286,11.594539722269284,19.95481588515213,12.693740265257336,20.02749555500965,11.527517373392216,21.019427126070198,14.449233912943791,19.564177685446133,66.95943653914028,0.0,0.0,19.96360995712742,62.41283353409746,15.840000000000002,0.0,20.025270030025286,58.29446660655887,6.840000000000001,0.0,19.95481588515213,62.94581037393256,15.840000000000002,0.0,20.02749555500965,58.02850225735497,6.840000000000001,0.0,21.019427126070198,66.08302766614051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.640941035808392,0.009735988643943799,13.267674958167795,19.640941035808392,0.0,0.009735988643943799,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007503361886661122,11.5,10.0,0.0,0.007503361886661122,4.5,4950000.0,0.0 
 09/21  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.282801414351685,13.267674958167795,19.90623828659557,12.57244793811139,19.96707121245221,11.594539722269284,19.90220638442037,12.693740265257336,19.96836375937383,11.527517373392216,20.94314848169228,14.449233912943791,19.282801414351685,68.14176220450031,0.0,0.0,19.90623828659557,62.63512987264577,15.840000000000002,0.0,19.96707121245221,58.50499175078451,6.840000000000001,0.0,19.90220638442037,63.15137268370602,15.840000000000002,0.0,19.96836375937383,58.241428893780295,6.840000000000001,0.0,20.94314848169228,66.393630677624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.3488830520202,0.009735988643885704,13.267674958167795,19.3488830520202,0.0,0.009735988643885704,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007503361886661122,11.5,10.0,0.0,0.007503361886661122,4.5,4950000.0,0.0 
 09/21  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.04549503066768,13.267674958167795,19.85779444054479,12.57244793811139,19.918886312703417,11.594539722269284,19.857666066732648,12.693740265257336,19.91963726852708,11.527517373392216,20.87621872015645,14.449233912943791,19.04549503066768,69.1571915410413,0.0,0.0,19.85779444054479,62.823536122521276,15.840000000000002,0.0,19.918886312703417,58.6799494616137,6.840000000000001,0.0,19.857666066732648,63.32601024010121,15.840000000000002,0.0,19.91963726852708,58.41755683116624,6.840000000000001,0.0,20.87621872015645,66.66751748349695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.100974896885532,0.009735988643887647,13.267674958167795,19.100974896885532,0.0,0.009735988643887647,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007503361886661122,11.5,10.0,0.0,0.007503361886661122,4.5,4950000.0,0.0 
 09/21  06:00:00,10.375,0.0,0.0,0.0,0.0,0.0,18.850571877645407,13.267674958167795,19.840981450104042,12.57244793811139,19.92554713166876,11.594539722269284,19.862314875380285,12.693740265257336,19.90703783780664,11.527517373392216,20.819644305240757,14.449233912943791,18.850571877645407,70.00395649298619,0.0,0.0,19.840981450104042,62.88907198933785,15.840000000000002,0.0,19.92554713166876,58.65604508776144,6.840000000000001,0.0,19.862314875380285,63.30796825036518,15.840000000000002,0.0,19.90703783780664,58.463224389293316,6.840000000000001,0.0,20.819644305240757,66.90001596595795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,18.89398741318956,0.00973598864388759,13.267674958167795,18.89398741318956,0.0,0.00973598864388759,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.375,0.0,0.0076967821570410365,11.5,10.375,0.0,0.0076967821570410365,4.5,4950000.0,0.0 
 09/21  07:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,18.73376503824637,13.267674958167795,19.952098516898413,12.57244793811139,20.229937411202904,11.594539722269284,20.111257023321315,12.693740265257336,20.071908168441208,11.527517373392216,20.792619169422913,14.449233912943791,18.73376503824637,70.51682239428784,0.0,0.0,19.952098516898413,62.45759792417497,15.840000000000002,0.0,20.229937411202904,57.56138564485886,6.840000000000001,0.0,20.111257023321315,62.339487192941846,15.840000000000002,0.0,20.071908168441208,57.869623971911494,6.840000000000001,0.0,20.792619169422913,67.01138102914166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,18.7537079621911,0.009735988643887595,13.267674958167795,18.7537079621911,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.008022702275808067,11.5,11.287499999999998,0.0,0.008022702275808067,4.5,4950000.0,0.0 
 09/21  08:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,18.72786188579146,13.277351626966528,20.119965416228283,12.582071334608315,20.47507040325881,11.60408910842558,20.34189861588534,12.70337281306791,20.31571060670378,11.537061661109096,20.810169720013192,14.459000716968893,18.72786188579146,70.58741598301056,0.0,0.0,20.119965416228283,61.850795986981865,15.840000000000002,0.0,20.47507040325881,56.73232869137056,6.840000000000001,0.0,20.34189861588534,61.49562831954688,15.840000000000002,0.0,20.31571060670378,57.03970655535124,6.840000000000001,0.0,20.810169720013192,66.98132161035815,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,18.717171849677523,0.009735988643887595,13.277351626966528,18.717171849677523,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008314971942605897,11.5,12.0125,0.0,0.008314971942605897,4.5,4950000.0,0.0 
 09/21  09:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,18.862592409074693,13.28315563821789,20.38961074592701,12.587843587966725,20.943588955358372,11.609816847558534,20.71957807974598,12.70915076656977,20.700798151872014,11.542786586379437,20.86714591169119,14.464859416845895,18.862592409074693,70.02235759563291,0.0,0.0,20.38961074592701,60.85228597655898,15.840000000000002,0.0,20.943588955358372,55.142126414063334,6.840000000000001,0.0,20.71957807974598,60.103953754136626,15.840000000000002,0.0,20.700798151872014,55.723166893133566,6.840000000000001,0.0,20.86714591169119,66.7722267877377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,18.813843019355495,0.009735988643887595,13.28315563821789,18.813843019355495,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.008661533513914386,11.5,13.2625,0.0,0.008661533513914386,4.5,4950000.0,0.0 
 09/21  10:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.16398316004703,13.28315563821789,20.768724861366074,12.587843587966725,21.644407925257177,11.609816847558534,21.29505998321451,12.70915076656977,21.28296133851848,11.542786586379437,20.985670756228203,14.464859416845895,19.16398316004703,68.71844210545652,0.0,0.0,20.768724861366074,59.44613080386827,15.840000000000002,0.0,21.644407925257177,52.821540137352244,6.840000000000001,0.0,21.29505998321451,58.01537472363995,15.840000000000002,0.0,21.28296133851848,53.76458355839985,6.840000000000001,0.0,20.985670756228203,66.28742350496121,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.074992067303533,0.009735988643887595,13.28315563821789,19.074992067303533,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.008790513616536792,11.5,14.2125,0.0,0.008790513616536792,4.5,4950000.0,0.0 
 09/21  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.55532850297533,13.28315563821789,20.969622006791923,12.587843587966725,21.865999195848257,11.609816847558534,21.551102392547918,12.70915076656977,21.570894501061645,11.542786586379437,21.135517941097923,14.464859416845895,19.55532850297533,67.06479696816885,0.0,0.0,20.969622006791923,58.71471847604772,15.840000000000002,0.0,21.865999195848257,52.10820567572953,6.840000000000001,0.0,21.551102392547918,57.10991594132795,15.840000000000002,0.0,21.570894501061645,52.82212561906419,6.840000000000001,0.0,21.135517941097923,65.67989936465403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.455316790656614,0.009735988643887595,13.28315563821789,19.455316790656614,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008979468184942352,11.5,14.4,0.0,0.008979468184942352,4.5,4950000.0,0.0 
 09/21  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.942885059606045,13.28315563821789,21.150765406249263,12.587843587966725,22.01806554178158,11.609816847558534,21.75729084136892,12.70915076656977,21.799174191368266,11.542786586379437,21.260241421171564,14.464859416845895,19.942885059606045,65.47066707380552,0.0,0.0,21.150765406249263,58.0653091491195,15.840000000000002,0.0,22.01806554178158,51.627457166871785,6.840000000000001,0.0,21.75729084136892,56.395003842566354,15.840000000000002,0.0,21.799174191368266,52.09062102654808,6.840000000000001,0.0,21.260241421171564,65.17900259831902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.84835380946606,0.009735988643887594,13.28315563821789,19.84835380946606,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009497040046947656,11.5,14.4,0.0,0.009497040046947656,4.5,4950000.0,0.0 
 09/21  13:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.325976768665818,13.292823674750768,21.49425851331288,12.597458685916225,22.39633491450214,11.619357829864015,22.187711916748192,12.7187749230091,22.226494379745326,11.55232230491651,21.393345660467517,14.474617515261802,20.325976768665818,63.97721744444862,0.0,0.0,21.49425851331288,56.89173715899104,15.840000000000002,0.0,22.39633491450214,50.48399832970229,6.840000000000001,0.0,22.187711916748192,54.968771231248674,15.840000000000002,0.0,22.226494379745326,50.78313591594993,6.840000000000001,0.0,21.393345660467517,64.69008246178107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.229530428136563,0.009735988643887595,13.292823674750768,20.229530428136563,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,15.4625,0.0,0.00978544334059513,11.5,15.4625,0.0,0.00978544334059513,4.5,4950000.0,0.0 
 09/21  14:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,20.69766349454187,13.298622660945723,21.648161305425628,12.60322589907343,22.44661120546621,11.625080458060117,22.287685626579172,12.724547532673098,22.3584265786323,11.558042189438327,21.531681795195183,14.48047071454118,20.69766349454187,62.55025466071462,0.0,0.0,21.648161305425628,56.37851828910833,15.840000000000002,0.0,22.44661120546621,50.34816531781388,6.840000000000001,0.0,22.287685626579172,54.65447166217838,15.840000000000002,0.0,22.3584265786323,50.394726578007194,6.840000000000001,0.0,21.531681795195183,64.16851122011835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.607897943443962,0.009735988643887594,13.298622660945723,20.607897943443962,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.010005857053182824,11.5,15.4125,0.0,0.010005857053182824,4.5,4950000.0,0.0 
 09/21  15:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,20.99592916106162,13.298622660945723,21.63400964603079,12.60322589907343,22.30558447576525,11.625080458060117,22.16466160177544,12.724547532673098,22.290175215690077,11.558042189438327,21.61923245338061,14.48047071454118,20.99592916106162,61.41183928714617,0.0,0.0,21.63400964603079,56.4273322614563,15.840000000000002,0.0,22.30558447576525,50.7818334859239,6.840000000000001,0.0,22.16466160177544,55.065342032419636,15.840000000000002,0.0,22.290175215690077,50.60443338030204,6.840000000000001,0.0,21.61923245338061,63.82552740986441,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.933717220721753,0.009735988643887595,13.298622660945723,20.933717220721753,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.009926832349247388,11.5,15.687500000000002,0.0,0.009926832349247388,4.5,4950000.0,0.0 
 09/21  16:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.16191027741449,13.298622660945723,21.58020798837677,12.60322589907343,22.109701494303273,11.625080458060117,21.98591527371194,12.724547532673098,22.146529372573255,11.558042189438327,21.660051770683072,14.48047071454118,21.16191027741449,60.78842744971955,0.0,0.0,21.58020798837677,56.613520615864864,15.840000000000002,0.0,22.109701494303273,51.391669203032194,6.840000000000001,0.0,21.98591527371194,55.669123103488005,15.840000000000002,0.0,22.146529372573255,51.04936527869547,6.840000000000001,0.0,21.660051770683072,63.66633129178389,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.13131073614017,0.009735988643887595,13.298622660945723,21.13131073614017,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009387238485359202,11.5,15.787500000000001,0.0,0.009387238485359202,4.5,4950000.0,0.0 
 09/21  17:00:00,14.85,0.0,0.0,0.0,0.0,0.0,21.215520497977412,13.30828209030607,21.38776632911823,12.612832547178227,21.785412606584543,11.634612929853185,21.66734748574126,12.73416357336608,21.85686260225951,11.567569323250208,21.65791151020493,14.490220303772983,21.215520497977412,60.626823590667826,0.0,0.0,21.38776632911823,57.321420276356974,15.840000000000002,0.0,21.785412606584543,52.45264740731977,6.840000000000001,0.0,21.66734748574126,56.799656978742675,15.840000000000002,0.0,21.85686260225951,51.99306116901168,6.840000000000001,0.0,21.65791151020493,63.714833210832545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.213205845640054,0.009735988643887592,13.30828209030607,21.213205845640054,0.0,0.009735988643887592,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009310682165315902,11.5,14.85,0.0,0.009310682165315902,4.5,4950000.0,0.0 
 09/21  18:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.13857786397558,13.314076017150159,21.078003413297147,12.61859482622303,21.370750852792995,11.640330753874942,21.252973112531517,12.739931310162895,21.42610715809531,11.57328416271984,21.608929257310784,14.496068455590144,21.13857786397558,60.93710323678946,0.0,0.0,21.078003413297147,58.44359984467333,15.840000000000002,0.0,21.370750852792995,53.821132321774954,6.840000000000001,0.0,21.252973112531517,58.281832240040686,15.840000000000002,0.0,21.42610715809531,53.40172088384345,6.840000000000001,0.0,21.608929257310784,63.93023250623524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.171142980233864,0.009735988643887594,13.314076017150159,21.171142980233864,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.009401159908358315,11.5,14.0875,0.0,0.009401159908358315,4.5,4950000.0,0.0 
 09/21  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.937171211201782,13.314076017150159,20.817584125398277,12.61859482622303,21.019715990473816,11.640330753874942,20.916173538384033,12.739931310162895,21.05246991751699,11.57328416271984,21.51986679127178,14.496068455590144,20.937171211201782,61.69636293488208,0.0,0.0,20.817584125398277,59.386406501058204,15.840000000000002,0.0,21.019715990473816,54.99244776076451,6.840000000000001,0.0,20.916173538384033,59.49915929511886,15.840000000000002,0.0,21.05246991751699,54.639094107317476,6.840000000000001,0.0,21.51986679127178,64.27970213846103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.9959413992655,0.009735988643887594,13.314076017150159,20.9959413992655,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009401597245572914,11.5,13.9,0.0,0.009401597245572914,4.5,4950000.0,0.0 
 09/21  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.678948974057324,13.314076017150159,20.669358637989458,12.61859482622303,20.79713431643723,11.640330753874942,20.7275248304355,12.739931310162895,20.815311321038124,11.57328416271984,21.420354543850404,14.496068455590144,20.678948974057324,62.685023677836455,0.0,0.0,20.669358637989458,59.9308255539057,15.840000000000002,0.0,20.79713431643723,55.750063234526955,6.840000000000001,0.0,20.7275248304355,60.19364658391878,15.840000000000002,0.0,20.815311321038124,55.44132072305982,6.840000000000001,0.0,21.420354543850404,64.67266175619892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.744719782006197,0.009735988643887595,13.314076017150159,20.744719782006197,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009401597245572914,11.5,13.9,0.0,0.009401597245572914,4.5,4950000.0,0.0 
 09/21  21:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.425077825006657,13.314076017150159,20.549150568858146,12.61859482622303,20.64594338356424,11.640330753874942,20.58600707981163,12.739931310162895,20.655934660387253,11.57328416271984,21.329219403469125,14.496068455590144,20.425077825006657,63.67422989465497,0.0,0.0,20.549150568858146,60.37664792093129,15.840000000000002,0.0,20.64594338356424,56.271665329027094,6.840000000000001,0.0,20.58600707981163,60.72094580562653,15.840000000000002,0.0,20.655934660387253,55.98817678007321,6.840000000000001,0.0,21.329219403469125,65.03489804934848,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.48664048742212,0.009735988643887595,13.314076017150159,20.48664048742212,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00942122735275188,11.5,13.525000000000002,0.0,0.00942122735275188,4.5,4950000.0,0.0 
 09/21  22:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.19846378350909,13.314076017150159,20.462432180676434,12.61859482622303,20.538688105942846,11.640330753874942,20.48575056166053,12.739931310162895,20.544411544650423,11.57328416271984,21.249019649313666,14.496068455590144,20.19846378350909,64.57202840207569,0.0,0.0,20.462432180676434,60.70044067514212,15.840000000000002,0.0,20.538688105942846,56.644889601711824,6.840000000000001,0.0,20.48575056166053,61.09746215392698,15.840000000000002,0.0,20.544411544650423,56.37431871636021,6.840000000000001,0.0,21.249019649313666,65.35555911417181,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.252268212017096,0.009735988643887594,13.314076017150159,20.252268212017096,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.00941395742823324,11.5,13.675,0.0,0.00941395742823324,4.5,4950000.0,0.0 
