Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/21  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.00118284231629,13.323726642195911,20.419684990986628,12.628192625485658,20.48207530487134,11.649854684046765,20.43952151166858,12.749538479533012,20.485377494892656,11.582802866425874,21.182079051263855,14.505809302347968,20.00118284231629,65.40644616681928,0.0,0.0,20.419684990986628,60.89919364991593,15.840000000000002,0.0,20.48207530487134,56.87891625542926,6.840000000000001,0.0,20.43952151166858,61.310662791573186,15.840000000000002,0.0,20.485377494892656,56.615676538830456,6.840000000000001,0.0,21.182079051263855,65.66592836939661,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.047196000667288,0.009735988643887594,13.323726642195911,20.047196000667288,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009203395426871442,11.5,13.9,0.0,0.009203395426871442,4.5,4950000.0,0.0 
 09/21  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.84035738800086,13.32951526711071,20.37822739049603,12.633949485090435,20.432395029969932,11.655567369814216,20.39329381536516,12.75530092501986,20.434304888850846,11.588512530783818,21.128976694237444,14.511652331426122,19.84035738800086,66.08646903406635,0.0,0.0,20.37822739049603,61.07835282172597,15.840000000000002,0.0,20.432395029969932,57.07513889682842,6.840000000000001,0.0,20.39329381536516,61.50912617741711,15.840000000000002,0.0,20.434304888850846,56.81586800745783,6.840000000000001,0.0,21.128976694237444,65.90521697591103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.87731435055397,0.009735988643887595,13.32951526711071,19.87731435055397,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00908459398547199,11.5,13.9,0.0,0.00908459398547199,4.5,4950000.0,0.0 
 09/22  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.709336479187712,13.32951526711071,20.345466070648214,12.633949485090435,20.39447767413111,11.655567369814216,20.357754275547197,12.75530092501986,20.395585059888855,11.588512530783818,21.08592243282803,14.511652331426122,19.709336479187712,66.62587839022596,0.0,0.0,20.345466070648214,61.202074737316906,15.840000000000002,0.0,20.39447767413111,57.20891110171857,6.840000000000001,0.0,20.357754275547197,61.64427851950056,15.840000000000002,0.0,20.395585059888855,56.95185156657391,6.840000000000001,0.0,21.08592243282803,66.07971221415717,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.739823667740854,0.009735988643887594,13.32951526711071,19.739823667740854,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00908459398547199,11.5,13.9,0.0,0.00908459398547199,4.5,4950000.0,0.0 
 09/22  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.60013702581814,13.32951526711071,20.31623729773929,12.633949485090435,20.36080119168221,11.655567369814216,20.324483085337796,12.75530092501986,20.36144327781224,11.588512530783818,21.050540744874226,14.511652331426122,19.60013702581814,67.07924747858665,0.0,0.0,20.31623729773929,61.31270687853328,15.840000000000002,0.0,20.36080119168221,57.32803882810567,6.840000000000001,0.0,20.324483085337796,61.77113677460143,15.840000000000002,0.0,20.36144327781224,57.072082794404444,6.840000000000001,0.0,21.050540744874226,66.22350142899667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.625750362245505,0.009735988643887594,13.32951526711071,19.625750362245505,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00908459398547199,11.5,13.9,0.0,0.00908459398547199,4.5,4950000.0,0.0 
 09/22  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,19.50644905245492,13.32951526711071,20.274426663966135,12.633949485090435,20.31751727476024,11.655567369814216,20.277252519470494,12.75530092501986,20.317889748985937,11.588512530783818,21.020180520160917,14.511652331426122,19.50644905245492,67.47099774032966,0.0,0.0,20.274426663966135,61.47135694899889,15.840000000000002,0.0,20.31751727476024,57.48155017635858,6.840000000000001,0.0,20.277252519470494,61.95170424314116,15.840000000000002,0.0,20.317889748985937,57.22586307750116,6.840000000000001,0.0,21.020180520160917,66.3471656169122,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.528762810335333,0.009735988643887595,13.32951526711071,19.528762810335333,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00904941136045944,11.5,13.525000000000002,0.0,0.00904941136045944,4.5,4950000.0,0.0 
 09/22  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.42001017088636,13.32951526711071,20.234800298452722,12.633949485090435,20.28109406323083,11.655567369814216,20.239440079917557,12.75530092501986,20.28131030123776,11.588512530783818,20.992060901695176,14.511652331426122,19.42001017088636,67.83473938118959,0.0,0.0,20.234800298452722,61.622118478855,15.840000000000002,0.0,20.28109406323083,57.61107491233456,6.840000000000001,0.0,20.239440079917557,62.09667323294312,15.840000000000002,0.0,20.28131030123776,57.35536395860113,6.840000000000001,0.0,20.992060901695176,66.46193773794676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.441490527248696,0.009735988643887594,13.32951526711071,19.441490527248696,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008842330811896268,11.5,13.3,0.0,0.008842330811896268,4.5,4950000.0,0.0 
 09/22  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.335734886733686,13.32951526711071,20.212035916819435,12.633949485090435,20.259655662274024,11.655567369814216,20.22067800637178,12.75530092501986,20.259781135772958,11.588512530783818,20.966232109726555,14.511652331426122,19.335734886733686,68.19149516335658,0.0,0.0,20.212035916819435,61.70891941717781,15.840000000000002,0.0,20.259655662274024,57.68746828068778,6.840000000000001,0.0,20.22067800637178,62.1687512560214,15.840000000000002,0.0,20.259781135772958,57.431740595897054,6.840000000000001,0.0,20.966232109726555,66.5675553143727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.356300851358515,0.009735988643887594,13.32951526711071,19.356300851358515,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008731623074233768,11.5,13.3,0.0,0.008731623074233768,4.5,4950000.0,0.0 
 09/22  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.262912444070444,13.33915780761186,20.20444525689117,12.643539131324374,20.293533442656003,11.665082957175873,20.241180022200574,12.764899363850683,20.25878969557405,11.59802294245489,20.944356536452485,14.521384405833032,19.262912444070444,68.5445699626222,0.0,0.0,20.20444525689117,61.776752326201304,15.840000000000002,0.0,20.293533442656003,57.60368297882685,6.840000000000001,0.0,20.241180022200574,62.12935616605645,15.840000000000002,0.0,20.25878969557405,57.471428478316774,6.840000000000001,0.0,20.944356536452485,66.69911450580567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.278041323283954,0.009735988643887594,13.33915780761186,19.278041323283954,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.00872605445277115,11.5,13.3,0.0,0.00872605445277115,4.5,4950000.0,0.0 
 09/22  07:00:00,13.675,0.0,0.0,0.0,0.0,0.0,19.248849751676005,13.344941428475991,20.304763108075147,12.649291007277338,20.80427421607646,11.670790533716623,20.554060992063054,12.770656853662912,20.415625403113808,11.603727352978433,20.948903074499533,14.527222178796864,19.248849751676005,68.63049050559823,0.0,0.0,20.304763108075147,61.41821594102303,15.840000000000002,0.0,20.80427421607646,55.839426562918604,6.840000000000001,0.0,20.554060992063054,60.96381554194127,15.840000000000002,0.0,20.415625403113808,56.939175775461614,6.840000000000001,0.0,20.948903074499533,66.70563688445245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.245512950472545,0.009735988643887594,13.344941428475991,19.245512950472545,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.008752264817714187,11.5,13.675,0.0,0.008752264817714187,4.5,4950000.0,0.0 
 09/22  08:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.31801831491203,13.354575102339915,20.489185303640944,12.658871988952447,21.25946866033684,11.680297461163622,20.79041151075627,12.780247131780822,20.67694660567149,11.61322954673617,20.994689120495934,14.536945795779772,19.31801831491203,68.37861372704099,0.0,0.0,20.489185303640944,60.76143038889161,15.840000000000002,0.0,21.25946866033684,54.34229725200072,6.840000000000001,0.0,20.79041151075627,60.12102094222835,15.840000000000002,0.0,20.67694660567149,56.06470735793347,6.840000000000001,0.0,20.994689120495934,66.559955227345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.293008936114234,0.009735988643887594,13.354575102339915,19.293008936114234,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.008945341831090949,11.5,14.2125,0.0,0.008945341831090949,4.5,4950000.0,0.0 
 09/22  09:00:00,15.15,0.0,0.0,0.0,0.0,0.0,19.604947180428084,13.360353731545025,20.988239310104632,12.66461878263062,23.30886210946374,11.685999935754657,21.435883600730403,12.785999724042949,21.315642281242418,11.618929257702282,21.10938763568895,14.542778247715615,19.604947180428084,67.19611851132865,0.0,0.0,20.988239310104632,58.947959391784735,15.840000000000002,0.0,23.30886210946374,48.018784284495595,6.840000000000001,0.0,21.435883600730403,57.810686760776775,15.840000000000002,0.0,21.315642281242418,53.93144540811845,6.840000000000001,0.0,21.10938763568895,66.1178243696455,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.558048641736526,0.009735988643887594,13.360353731545025,19.558048641736526,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.0,0.009300041222126382,11.5,15.15,0.0,0.009300041222126382,4.5,4950000.0,0.0 
 09/22  10:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.104650023541573,13.369978661219436,21.55641245106945,12.674191361831188,24.161359134141954,11.695498778676818,22.1529568364461,12.795581178401726,22.05356006260407,11.62842269323145,21.32522321741239,14.552493613738706,20.104650023541573,65.1881022046658,0.0,0.0,21.55641245106945,56.9621686489657,15.840000000000002,0.0,24.161359134141954,45.60700407039013,6.840000000000001,0.0,22.1529568364461,55.36508357809146,15.840000000000002,0.0,22.05356006260407,51.58209641084054,6.840000000000001,0.0,21.32522321741239,65.28892778072466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.970193200965113,0.009735988643887595,13.369978661219436,19.970193200965113,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.009423675349178732,11.5,16.287499999999998,0.0,0.009423675349178732,4.5,4950000.0,0.0 
 09/22  11:00:00,18.387499999999996,0.0,0.0,0.0,0.0,0.0,20.68267775555271,13.37575208111568,21.962666278428024,12.67993329451503,24.01582408624978,11.7011961591897,22.656503122511047,12.801328674375736,22.58381573014381,11.63411723746057,21.538137758588434,14.558321017393085,20.68267775555271,62.92609569846583,0.0,0.0,21.962666278428024,55.5861711202414,15.840000000000002,0.0,24.01582408624978,46.02452974135073,6.840000000000001,0.0,22.656503122511047,53.71409407710071,15.840000000000002,0.0,22.58381573014381,49.9615226178269,6.840000000000001,0.0,21.538137758588434,64.46707482007605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.53753879095701,0.009735988643887597,13.37575208111568,20.53753879095701,0.0,0.009735988643887597,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,18.387499999999996,0.0,0.009615449031841625,11.5,18.387499999999996,0.0,0.009615449031841625,4.5,4950000.0,0.0 
 09/22  12:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.240246768445367,13.37575208111568,22.274543648079714,12.67993329451503,23.873005378761572,11.7011961591897,22.99353191155869,12.801328674375736,22.949911409906242,11.63411723746057,21.725955784474678,14.558321017393085,21.240246768445367,60.80496525437226,0.0,0.0,22.274543648079714,54.538617627037524,15.840000000000002,0.0,23.873005378761572,46.42125483641304,6.840000000000001,0.0,22.99353191155869,52.62679716266233,15.840000000000002,0.0,22.949911409906242,48.863592359556826,6.840000000000001,0.0,21.725955784474678,63.730548158333654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.104077659021776,0.009735988643887595,13.37575208111568,21.104077659021776,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.009705186219832296,11.5,19.0875,0.0,0.009705186219832296,4.5,4950000.0,0.0 
 09/22  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.772654480717375,13.366129073826773,22.514382129776237,12.670362733860085,23.79738565947186,11.69169972281806,23.228531982746343,12.791748940818529,23.224497336197608,11.624625698291878,21.890622494023436,14.548607921319341,21.772654480717375,58.81755202401519,0.0,0.0,22.514382129776237,53.715788738198185,15.840000000000002,0.0,23.79738565947186,46.60345666456591,6.840000000000001,0.0,23.228531982746343,51.85151104923601,15.840000000000002,0.0,23.224497336197608,48.028415939294625,6.840000000000001,0.0,21.890622494023436,63.05308936668466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.64365012216132,0.009735988643887594,13.366129073826773,21.64365012216132,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009526615190473901,11.5,18.9,0.0,0.009526615190473901,4.5,4950000.0,0.0 
 09/22  14:00:00,20.275,0.0,0.0,0.0,0.0,0.0,22.27185143358927,13.360353731545025,23.054352477319895,12.66461878263062,23.757464173715675,11.685999935754657,23.406349925099356,12.785999724042949,23.494005067576836,11.618929257702282,22.043702985560813,14.542778247715615,22.27185143358927,57.03204511470994,0.0,0.0,23.054352477319895,51.96812128562751,15.840000000000002,0.0,23.757464173715675,46.69800634470565,6.840000000000001,0.0,23.406349925099356,51.278102190278645,15.840000000000002,0.0,23.494005067576836,47.23565724554928,6.840000000000001,0.0,22.043702985560813,62.44333614061974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.149139208432594,0.009735988643887594,13.360353731545025,22.149139208432594,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,20.275,0.0,0.009212688442844457,11.5,20.275,0.0,0.009212688442844457,4.5,4950000.0,0.0 
 09/22  15:00:00,18.349999999999998,0.0,0.0,0.0,0.0,0.0,22.697111108278953,13.360353731545025,22.96593525623153,12.66461878263062,23.371202992825435,11.685999935754657,23.110998397698246,12.785999724042949,23.31885243393112,11.618929257702282,22.167889188148987,14.542778247715615,22.697111108278953,55.57594994650653,0.0,0.0,22.96593525623153,52.247052662161124,15.840000000000002,0.0,23.371202992825435,47.80047125443627,6.840000000000001,0.0,23.110998397698246,52.203741090796655,15.840000000000002,0.0,23.31885243393112,47.739154185819885,6.840000000000001,0.0,22.167889188148987,61.97231433228751,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.60486442462036,0.009735988643887594,13.360353731545025,22.60486442462036,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,18.349999999999998,0.0,0.00984686986560451,11.5,18.349999999999998,0.0,0.00984686986560451,4.5,4950000.0,0.0 
 09/22  16:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,22.919713153304997,13.360353731545025,22.64415311269933,12.66461878263062,22.951786193503285,11.685999935754657,22.73142460187961,12.785999724042949,23.05757888436297,11.618929257702282,22.198167764846787,14.542778247715615,22.919713153304997,54.830041170678605,0.0,0.0,22.64415311269933,53.2733012114637,15.840000000000002,0.0,22.951786193503285,49.02601898328662,6.840000000000001,0.0,22.73142460187961,53.415635824007424,15.840000000000002,0.0,23.05757888436297,48.49691526207256,6.840000000000001,0.0,22.198167764846787,61.85806300505468,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.889413414336293,0.009735988643887594,13.360353731545025,22.889413414336293,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.00988249358855232,11.5,17.0125,0.0,0.00988249358855232,4.5,4950000.0,0.0 
 09/22  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.883502239273827,13.360353731545025,22.38514998997249,12.66461878263062,22.595876669922585,11.685999935754657,22.422826277449243,12.785999724042949,22.810771387217596,11.618929257702282,22.173330648407852,14.542778247715615,22.883502239273827,54.95051574225985,0.0,0.0,22.38514998997249,54.11858982903682,15.840000000000002,0.0,22.595876669922585,50.09614596318904,6.840000000000001,0.0,22.422826277449243,54.42679849125323,15.840000000000002,0.0,22.810771387217596,49.22772172235662,6.840000000000001,0.0,22.173330648407852,61.951742742914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.911227214593026,0.009735988643887595,13.360353731545025,22.911227214593026,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.009481943260553304,11.5,17.2,0.0,0.009481943260553304,4.5,4950000.0,0.0 
 09/22  18:00:00,16.2,0.0,0.0,0.0,0.0,0.0,22.68548360349599,13.360353731545025,22.10941508400848,12.66461878263062,22.127533152931875,11.685999935754657,21.96663044971173,12.785999724042949,22.514843460277174,11.618929257702282,22.101457912481617,14.542778247715615,22.68548360349599,55.61484834033446,0.0,0.0,22.10941508400848,55.03680824885692,15.840000000000002,0.0,22.127533152931875,51.54490934774399,6.840000000000001,0.0,21.96663044971173,55.96189692888002,15.840000000000002,0.0,22.514843460277174,50.12251286672741,6.840000000000001,0.0,22.101457912481617,62.22371109376943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.750766459704543,0.009735988643887592,13.360353731545025,22.750766459704543,0.0,0.009735988643887592,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.009198479114762782,11.5,16.2,0.0,0.009198479114762782,4.5,4950000.0,0.0 
 09/22  19:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,22.32429630573376,13.360353731545025,21.517510718183214,12.66461878263062,21.59221305599103,11.685999935754657,21.42368432743586,12.785999724042949,21.82367617090325,11.618929257702282,21.975165310912786,14.542778247715615,22.32429630573376,56.84978162979174,0.0,0.0,21.517510718183214,57.063320979714035,15.840000000000002,0.0,21.59221305599103,53.25741656107129,6.840000000000001,0.0,21.42368432743586,57.85052344030772,15.840000000000002,0.0,21.82367617090325,52.27788775184445,6.840000000000001,0.0,21.975165310912786,62.70492205297804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,22.426733185284764,0.009735988643887592,13.360353731545025,22.426733185284764,0.0,0.009735988643887592,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.008869292835817095,11.5,14.162500000000001,0.0,0.008869292835817095,4.5,4950000.0,0.0 
 09/22  20:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,21.84870434319363,13.369978661219436,21.039181230242765,12.674191361831188,21.142314488771788,11.695498778676818,20.983778078514202,12.795581178401726,21.287530473448456,11.62842269323145,21.807767642955874,14.552493613738706,21.84870434319363,58.55972306816038,0.0,0.0,21.039181230242765,58.79778577691151,15.840000000000002,0.0,21.142314488771788,54.779928052071774,6.840000000000001,0.0,20.983778078514202,59.46950229241143,15.840000000000002,0.0,21.287530473448456,54.054357073353515,6.840000000000001,0.0,21.807767642955874,63.38892100992321,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.97515124482629,0.009735988643887592,13.369978661219436,21.97515124482629,0.0,0.009735988643887592,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.008350872354742791,11.5,12.9875,0.0,0.008350872354742791,4.5,4950000.0,0.0 
 09/22  21:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.377973839097002,13.37575208111568,20.74336455320219,12.67993329451503,20.821054543688625,11.7011961591897,20.71296307126651,12.801328674375736,20.898233004439774,11.63411723746057,21.641097850077998,14.558321017393085,21.377973839097002,60.292554576111314,0.0,0.0,20.74336455320219,59.89914512748289,15.840000000000002,0.0,20.821054543688625,55.89286448303153,6.840000000000001,0.0,20.71296307126651,60.49087324128051,15.840000000000002,0.0,20.898233004439774,55.38216334626192,6.840000000000001,0.0,21.641097850077998,64.06203363553453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.488536702194367,0.009735988643887595,13.37575208111568,21.488536702194367,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.007879421127838793,11.5,12.425,0.0,0.007879421127838793,4.5,4950000.0,0.0 
 09/22  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.941232051934378,13.37575208111568,20.540365457463057,12.67993329451503,20.611498166573853,11.7011961591897,20.517454991720424,12.801328674375736,20.651910786974966,11.63411723746057,21.489641649080397,14.558321017393085,20.941232051934378,61.93092713057492,0.0,0.0,20.540365457463057,60.65311578760236,15.840000000000002,0.0,20.611498166573853,56.618759057129694,6.840000000000001,0.0,20.517454991720424,61.224202219715266,15.840000000000002,0.0,20.651910786974966,56.22804032972122,6.840000000000001,0.0,21.489641649080397,64.65856137171033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,21.048732307924567,0.009735988643887594,13.37575208111568,21.048732307924567,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.007956534409303013,11.5,11.8875,0.0,0.007956534409303013,4.5,4950000.0,0.0 
 09/22  23:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.53311589822772,13.37575208111568,20.377723240646077,12.67993329451503,20.445108368786613,11.7011961591897,20.360893942805234,12.801328674375736,20.468161313231143,11.63411723746057,21.35454890988064,14.558321017393085,20.53311589822772,63.50710999340582,0.0,0.0,20.377723240646077,61.265013553869686,15.840000000000002,0.0,20.445108368786613,57.20286838688806,6.840000000000001,0.0,20.360893942805234,61.818747364547676,15.840000000000002,0.0,20.468161313231143,56.86878992262504,6.840000000000001,0.0,21.35454890988064,65.19590913011095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.63165782469054,0.009735988643887595,13.37575208111568,20.63165782469054,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.00788944737643339,11.5,11.325,0.0,0.00788944737643339,4.5,4950000.0,0.0 
 09/22  24:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.16371821087815,13.366129073826773,20.26363064710705,12.670362733860085,20.32735011643632,11.69169972281806,20.25401355000411,12.791748940818529,20.34109420905273,11.624625698291878,21.236181197944784,14.548607921319341,20.16371821087815,64.93181263829763,0.0,0.0,20.26363064710705,61.65952176119309,15.840000000000002,0.0,20.32735011643632,57.58404976370563,6.840000000000001,0.0,20.25401355000411,62.189146451540445,15.840000000000002,0.0,20.34109420905273,57.28057144668088,6.840000000000001,0.0,21.236181197944784,65.62962423327035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,20.251526119820035,0.009735988643887594,13.366129073826773,20.251526119820035,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.007974351876765227,11.5,11.474999999999998,0.0,0.007974351876765227,4.5,4950000.0,0.0 
 09/23  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.849995591266772,13.360353731545025,20.059587517305754,12.66461878263062,20.127056880939584,11.685999935754657,20.056855912956173,12.785999724042949,20.134972890104933,11.618929257702282,20.910569069151205,14.542778247715615,19.849995591266772,66.18079457740075,0.0,0.0,20.059587517305754,62.41968111847609,15.840000000000002,0.0,20.127056880939584,58.28004493853131,6.840000000000001,0.0,20.056855912956173,62.92905545269299,15.840000000000002,0.0,20.134972890104933,57.993742497016015,6.840000000000001,0.0,20.910569069151205,66.93169134871918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.92480946715864,0.009735988643887594,13.360353731545025,19.92480946715864,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008098106696182331,11.5,11.7,0.0,0.008098106696182331,4.5,1710000.0,0.0 
 09/23  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.57055622962749,13.360353731545025,19.910121116434254,12.66461878263062,19.97698761675089,11.685999935754657,19.9054418452787,12.785999724042949,19.98154283768033,11.618929257702282,20.730689677030504,14.542778247715615,19.57055622962749,67.33866681132062,0.0,0.0,19.910121116434254,63.000131919148764,15.840000000000002,0.0,19.97698761675089,58.8239514238036,6.840000000000001,0.0,19.9054418452787,63.52196629956286,15.840000000000002,0.0,19.98154283768033,58.54712245815745,6.840000000000001,0.0,20.730689677030504,67.6756493380131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.63623955801395,0.009735988643887595,13.360353731545025,19.63623955801395,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.00789747716024133,11.5,11.325,0.0,0.00789747716024133,4.5,1710000.0,0.0 
 09/23  03:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.32647719888719,13.350722026572658,19.782801840556456,12.655040045114127,19.846788318610432,11.676495110654113,19.7710485908015,12.776411414185812,19.84942477618935,11.609429070555207,20.640224384438014,14.533056778550083,19.32647719888719,68.32576817833458,0.0,0.0,19.782801840556456,63.45956882070184,15.840000000000002,0.0,19.846788318610432,59.26326572693547,6.840000000000001,0.0,19.7710485908015,64.01330136582693,15.840000000000002,0.0,19.84942477618935,58.99136680077922,6.840000000000001,0.0,20.640224384438014,68.01111182022336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.385262582281243,0.009735988643887595,13.350722026572658,19.385262582281243,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007621732349587444,11.5,10.7875,0.0,0.007621732349587444,4.5,1710000.0,0.0 
 09/23  04:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.101108852056438,13.344941428475991,19.67236198930223,12.649291007277338,19.736683182447173,11.670790533716623,19.658277365317193,12.770656853662912,19.738211878730038,11.603727352978433,20.56981072438264,14.527222178796864,19.101108852056438,69.26607921081576,0.0,0.0,19.67236198930223,63.8720272536504,15.840000000000002,0.0,19.736683182447173,59.647003910125036,6.840000000000001,0.0,19.658277365317193,64.43872178755672,15.840000000000002,0.0,19.738211878730038,59.3774180800393,6.840000000000001,0.0,20.56981072438264,68.28125994927657,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,19.156241311003633,0.009735988643887595,13.344941428475991,19.156241311003633,0.0,0.009735988643887595,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.0074896052223115735,11.5,10.225,0.0,0.0074896052223115735,4.5,1710000.0,0.0 
 09/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.887273963432897,13.354575102339915,19.582098831186684,12.658871988952447,19.645393920723976,11.680297461163622,19.567010794756502,12.780247131780822,19.646281858159483,11.61322954673617,20.51048825110408,14.536945795779772,18.887273963432897,70.24109047497224,0.0,0.0,19.582098831186684,64.27153828032208,15.840000000000002,0.0,19.645393920723976,60.023754448738146,6.840000000000001,0.0,19.567010794756502,64.84586136583437,15.840000000000002,0.0,19.646281858159483,59.75483955605658,6.840000000000001,0.0,20.51048825110408,68.57468223225604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,18.939680974757557,0.009735988643887594,13.354575102339915,18.939680974757557,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.0073130203463880016,11.5,10.0,0.0,0.0073130203463880016,4.5,1710000.0,0.0 
 09/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.69296408616432,13.360353731545025,19.530430632432264,12.66461878263062,19.687052346973886,11.685999935754657,19.565342375684352,12.785999724042949,19.595224550652752,11.618929257702282,20.460176232885726,14.542778247715615,18.69296408616432,71.12624857000682,0.0,0.0,19.530430632432264,64.50251468406992,15.840000000000002,0.0,19.687052346973886,59.895106216003974,6.840000000000001,0.0,19.565342375684352,64.87812060972794,15.840000000000002,0.0,19.595224550652752,59.96721003003438,6.840000000000001,0.0,20.460176232885726,68.81383509233873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4536449132134415,7.4536449132134415,0.0,0.0,44.68317824946593,0.0,7.4536449132134415,0.0,18.733206705919063,0.009735988643887594,13.360353731545025,18.733206705919063,0.0,0.009735988643887594,13.0,81.99999999973303,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007221817884265187,11.5,10.0,0.0,0.007221817884265187,4.5,1710000.0,0.0 
 09/23  07:00:00,11.375,0.0,0.0,0.0,0.0,0.0,19.198717531401407,12.583036915212936,22.01998480907383,11.89732878472342,22.137218922508364,10.915046037841769,22.098248104304812,12.017803489298238,22.041400515380218,10.836014868174013,21.985317503905833,13.791644320660748,19.198717531401407,65.54723433880986,1112.335454193464,0.0,22.01998480907383,52.67132273357815,2025.7085259008118,0.0,22.137218922508364,48.96931138336662,291.3395043674636,53.94703072457423,22.098248104304812,52.82258321107371,1399.7061921955985,0.0,22.041400515380218,49.01869137256653,916.9432940674149,0.0,21.985317503905833,59.75033282278195,1869.7131781900587,0.0,0.0,10532.867838351553,297.87132503138173,0.0,2740.161527785042,852.7272684584375,2082.668023877855,1588.5248894156969,2569.0455442711827,0.0,10.645252209918274,67.36148480584635,67.36148480584633,178.91067519865777,178.91067519865797,10250.850275564835,12813.562844456044,363.13942335387895,297.87132503138173,7.4546970463253315,7.2784112283033595,0.29993564430542574,661.0107483852607,62.12080417773248,0.14391824926658406,7.4546970463253315,0.29993564430542596,12.44927313312962,0.007839514433432152,10.126304437939801,13.00033213395635,0.3705044250126874,0.007839514433432152,13.0,81.81172502519351,0.0,0.00005158036731178426,0.010686060404576064,7.219999999999999,0.006558330706127071,11.1621866364173,0.31057230924622753,0.0075450498311179625,11.5,11.375,0.31057230924622753,0.0075450498311179625,4.5,4783162.99254515,1354960.257918031 
 09/23  08:00:00,14.325,0.0,0.0,0.0,0.0,0.0,19.788201498253606,11.486024726691939,22.200705965154746,11.01901688470736,22.706537770572638,10.530871558053052,22.200623479838846,11.100097062813905,22.20009438057572,10.512246397257071,22.20172010910126,12.545886705953354,19.788201498253606,58.75047401480045,1008.7871064821134,0.0,22.200705965154746,49.09533121943287,926.9511003659213,0.0,22.706537770572638,46.100360333241426,0.0,637.129618877258,22.200623479838846,49.36106541524719,481.5522235998102,0.0,22.20009438057572,47.4669832375479,398.5574951613011,0.0,22.20172010910126,54.30753570634487,1081.719988778526,0.0,0.0,5508.447652907384,1235.3491269424194,0.0,1663.978155892305,19.04334761165726,1179.482301053743,1084.9205349804877,1811.562664189648,0.0,0.0,894.5264050244149,894.526405024415,310.28198733191357,310.28198733191334,5508.447652907384,6885.55956613423,630.0372697142814,1235.3491269424194,7.84308539130485,7.22,0.46773467057313495,1865.3863966567005,53.584991643718105,0.04664324549812569,7.84308539130485,0.4677346705731351,12.825453529170899,0.008090993104714197,10.593634808926712,13.000372542461331,0.3705044250126874,0.008090993104714197,13.0,81.99999877236812,0.0,0.0,0.017529671604235568,7.22,0.08937924971207084,11.50044091747461,0.31057230924622753,0.007973719072556491,11.5,14.325,0.31057230924622753,0.007973719072556491,4.5,5806885.156212274,1354960.257918031 
 09/23  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.182304363954383,11.578276496792785,22.40921710679439,11.937017789606678,24.81891531167207,11.66776476098263,22.67024284459427,12.014223976928532,22.200188866774823,11.559324923618947,22.879735074911682,13.107594326281532,21.182304363954383,54.22605277674031,2056.345097398463,0.0,22.40921710679439,51.519796324994466,0.0,730.2692673741399,24.81891531167207,43.79242768440028,0.0,1048.0186239345892,22.67024284459427,50.965042759828165,0.0,734.9034588299244,22.200188866774823,50.8997872220486,0.0,418.9087813113808,22.879735074911682,54.06383753854101,0.0,788.3767763858683,0.0,220.96440614911293,2446.5183424258958,0.0,24.97548323556203,0.0,0.0,267.8488839874329,0.0,0.0,0.0,1733.731216950292,1733.7312169502916,581.9804824190198,581.9804824190196,220.96440614911293,276.2055076863912,849.6161353105749,2446.5183424258958,8.157570286119356,7.219999999999999,0.6200773013113456,3296.134477736471,50.29268652658807,0.0016775496025750686,8.157570286119356,0.6200773013113456,13.425165419809012,0.008095545260219768,10.60195053994136,12.999331676189865,0.39219318157987687,0.008095545260219768,13.0,81.99999994543379,0.0,0.0,0.03143543540036245,7.219999999999999,0.18154838349047264,11.500145320133733,0.31057230924622753,0.00796844274244059,11.5,16.974999999999998,0.31057230924622753,0.00796844274244059,4.5,36499657.164486624,1369029.3899555719 
 09/23  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,22.8628940478309,12.949915809862777,23.812000046133065,13.52670304771768,24.94553410423499,12.454947708383608,23.969300294075534,13.64084557236074,22.582688078426596,12.615326643533418,24.08966160651422,14.666766132849887,22.8628940478309,53.56386735513818,1993.422823578388,0.0,23.812000046133065,52.520635858302285,0.0,897.9821349293185,24.94553410423499,45.79694540488265,0.0,1844.9672146249811,23.969300294075534,52.41513151331069,0.0,908.5883387503634,22.582688078426596,53.29967798899847,0.0,716.6489012210625,24.08966160651422,55.61654405785856,0.0,1137.736227556211,0.0,0.0,4193.886209809718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2311.709657319958,2311.709657319957,1708.4333921533857,1708.4333921533862,0.0,0.0,1180.8684910772809,4193.886209809718,8.432336964237699,7.219999999999999,0.8305935965338183,5374.754700886999,49.625508539151426,0.0,8.432336964237699,0.8305935965338183,15.326502046847487,0.008507557332151134,11.325370862612026,12.995331523869076,0.4886324947969265,0.008507557332151134,13.0,81.99999994887219,0.0,0.0,0.07926715555744734,7.22,0.23463457079884947,11.501137169710336,0.31057230924622753,0.008043435841782395,11.5,18.8,0.31057230924622753,0.008043435841782395,4.5,48309700.13028155,1444450.8354021977 
 09/23  11:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,24.392931413255784,13.955245341549073,24.60700810240582,14.61126746827583,24.803165347487052,12.809996940344394,24.609674438887996,14.676990502173506,23.23474075778326,13.428573022580585,24.67669812350791,15.62201456585221,24.392931413255784,52.163291850698116,1532.7730464513809,0.0,24.60700810240582,53.72879581261043,0.0,1156.2490240128668,24.803165347487052,47.23677581193528,0.0,1950.4676751925192,24.609674438887996,53.94873927759309,0.0,1128.2036315894525,23.23474075778326,54.03460187577447,0.0,765.8599845527901,24.67669812350791,57.10103396115548,0.0,1510.763607051017,0.0,0.0,5989.738953864111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2838.973563483308,2838.9735634833087,2955.6567069758657,2736.6138845067335,0.0,0.0,1538.3746200148682,5989.738953864111,8.623963618450212,7.22,1.035666725860076,7528.113573878978,49.625508539151426,0.0,8.623963618450212,1.035666725860076,16.73661012852785,0.008919719612079043,12.026459368261534,12.998227537271205,0.5563471683551965,0.008811920770448227,13.0,81.99999994887219,0.0,0.0,0.1320996369601678,7.219999999999999,0.2802529567015693,11.500032914765406,0.31057230924622753,0.00811929242967385,11.5,20.4625,0.31057230924622753,0.00811929242967385,4.5,51216895.46793361,1525955.923889401 
 09/23  12:00:00,21.787499999999998,8.8,4.0,8.8,4.0,16.0,25.658292228040523,14.634230429610716,24.998223013838807,14.94486471633579,24.99876444135174,13.046472124151997,24.998243942559014,15.063780966760174,23.6284494629369,13.59387277787354,24.998548531333228,16.237526376759803,25.658292228040523,50.54459085035671,968.3440436042815,0.0,24.998223013838807,53.629426231497796,0.0,1279.2588461620376,24.99876444135174,47.40864184494937,0.0,1453.7169770534283,24.998243942559014,54.04133716067315,0.0,1211.3547619442293,23.6284494629369,53.3406648655789,0.0,795.9868269318524,24.998548531333228,58.260091521964895,0.0,1422.5785210366212,0.0,0.0,6288.680432023058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3258.567814696919,3258.5678146969185,2767.18565549307,2466.9143413207134,0.0,0.0,1605.795953775203,6288.680432023058,8.462056771337686,7.22,1.2062833197153695,7894.47638579826,49.625508539151426,0.0,8.462056771337686,1.2062833197153695,16.95142331019221,0.009073949337492913,12.275987585351942,12.990966044197979,0.5093931566219153,0.008842422807652316,13.0,81.99999994887219,0.0,0.0,0.12067801087269611,7.22,0.31833174801044334,11.50069628715503,0.31057230924622753,0.008133687550857544,11.5,21.787499999999998,0.31057230924622753,0.008133687550857544,4.5,50189557.250434846,1448943.3842261184 
 09/23  13:00:00,22.2,4.4,2.0,4.4,2.0,8.0,26.489349952293253,14.402264750517048,24.998401674280657,14.020519797314105,24.998845724673508,12.734385910242477,24.99849789257352,14.227433547244978,23.605048852145316,12.922518199476043,24.998792297347205,15.726934170833175,26.489349952293253,47.41497548653493,427.8627545422032,0.0,24.998401674280657,50.52705413699134,0.0,1270.5783018576963,24.998845724673508,46.45146243028665,0.0,975.9427523562655,24.99849789257352,51.206751822523145,0.0,1105.369767432142,23.605048852145316,51.12836790637965,0.0,791.1402139621209,24.998792297347205,56.393987394198454,0.0,1136.2949384044623,0.0,0.0,5393.646384778686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3388.050768331342,3388.0507683313417,1656.109204811114,1656.1092048111143,0.0,0.0,1429.4818283705365,5393.646384778686,8.210915616017411,7.22,1.2983617383664692,6823.128213149223,49.625508539151426,0.0,8.210915616017411,1.2983617383664692,15.853310573017199,0.008710572573391903,11.649560427349943,13.026080267820179,0.43923596067044124,0.008710572573391903,13.0,81.99999994887219,0.0,0.0,0.07498392763178072,7.219999999999999,0.3473492454800741,11.500741792342737,0.31057230924622753,0.00794461671491254,11.5,22.2,0.31057230924622753,0.00794461671491254,4.5,45537997.56647544,1397416.9403984738 
 09/23  14:00:00,22.8875,8.8,4.0,8.8,4.0,16.0,27.082127835183243,13.937527449248957,24.998472218572807,13.615021146560764,24.998483322073355,13.220928971089686,24.99863919282025,14.022294678523686,24.053044340009013,13.065509518516533,24.99823020027604,15.401814151625551,27.082127835183243,44.41936463604623,101.55818897235758,2.635586795674044,24.998472218572807,49.20161290320243,0.0,1904.6641953361077,24.998483322073355,47.96121779680562,0.0,859.0393270156985,24.99863919282025,50.522446208095275,0.0,1395.4080628977194,24.053044340009013,50.231207124907066,0.0,829.2379755320749,24.99823020027604,55.22735212474096,0.0,1667.6546244823796,0.0,0.0,7164.529091068285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3604.868153055246,3604.868153055246,3323.830087948013,3323.830087948015,0.0,0.0,1793.1946588943565,7164.529091068285,8.515236007515377,7.22,1.3192263576911412,8957.723749962643,49.625508539151426,0.0,8.515236007515377,1.3192263576911412,18.180554138109237,0.008826859637244569,11.842606459723463,12.964289328930136,0.5461028802057537,0.008826859637244569,13.0,81.99999994887219,0.0,0.0,0.14417103510469664,7.22,0.38078783378150544,11.500917920213277,0.31057230924622753,0.007818120401119637,11.5,22.8875,0.31057230924622753,0.007818120401119637,4.5,49649400.483197294,1480244.1796562667 
 09/23  15:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,27.49848967842692,14.234718235841218,24.99783202140869,13.585353475326887,24.916636095179232,13.95933549045196,24.998209536879813,14.476342552004997,24.80993470206459,13.670912373984446,24.997738346448234,15.618906470470957,27.49848967842692,44.19170118091972,2.544380958849615,113.30981552476442,24.99783202140869,49.108608710258515,0.0,2518.5454415722306,24.916636095179232,50.564264620766146,0.0,809.5286235650211,24.998209536879813,52.03140750049967,0.0,1445.1691535531597,24.80993470206459,49.940346079479966,0.0,933.9265013905615,24.997738346448234,56.00376976399562,0.0,1854.1393930181716,0.0,0.0,9113.329470441826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3952.8566325658303,3952.856632565831,4903.049076333443,4477.017293576162,0.0,0.0,2215.205178514894,9113.329470441826,8.80991913211807,7.22,1.3662399366515814,11328.53464895672,49.625508539151426,0.0,8.80991913211807,1.3662399366515814,19.403350059095107,0.009036398809743083,12.183501937935056,12.986307055161863,0.6162468080455829,0.008764594595786513,13.0,81.99999994887219,0.0,0.0,0.21647998448604025,7.220000000000001,0.4187847073101109,11.501112786626631,0.31057230924622753,0.007790909097458259,11.5,23.987499999999997,0.31057230924622753,0.007790909097458259,4.5,52182035.46117357,1550375.086469519 
 09/23  16:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,27.73902436627086,14.296805054663675,24.997827762020854,13.38096562234256,24.58552896869916,14.11003205672486,24.99814356983566,14.801119535558598,24.99758898332469,13.533827902603463,24.997656812091925,15.798912089465654,27.73902436627086,43.75066844270974,0.0,318.81515722210315,24.997827762020854,48.458599730345384,0.0,2761.2539198634613,24.58552896869916,52.0789300950981,0.0,786.5245407693199,24.99814356983566,53.134151693309875,0.0,1290.218633453609,24.99758898332469,48.94562047701817,0.0,1203.2072717285023,24.997656812091925,56.65313529055382,0.0,1793.6587349939539,0.0,0.0,9630.575440604947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3982.5244349404315,3982.524434940431,5310.074599916678,4918.510050744765,0.0,0.0,2326.910625815811,9630.575440604947,8.843312183618458,7.22,1.4151251062588521,11957.486066420759,49.625508539151426,0.0,8.843312183618458,1.4151251062588521,19.853746423847202,0.00900352291663127,12.113812687468755,12.999808032265916,0.6397783835983872,0.008760702261298978,13.0,81.99999994887219,0.0,0.0,0.23483565483722887,7.22,0.45918534623456025,11.501007464030096,0.31057230924622753,0.0075109298020901724,11.5,24.0875,0.31057230924622753,0.0075109298020901724,4.5,50855432.99560579,1576657.655666406 
 09/23  17:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,27.896829179875994,14.306997842914827,24.998179384517385,13.50212873972124,24.04899617618326,14.080467683918592,24.988550446236385,15.362275001034714,24.9980674536132,13.408414172339748,24.997912677476936,16.127304972448524,27.896829179875994,43.378246654374415,0.0,224.14152400954117,24.998179384517385,48.84266713437906,0.0,2396.97159091196,24.04899617618326,53.678970212301046,0.0,748.8157745691902,24.988550446236385,55.12442643289013,0.0,963.8451745139837,24.9980674536132,48.54475262936477,0.0,1212.5402021311697,24.997912677476936,57.85577448702875,0.0,1511.6857852116552,0.0,0.0,7973.044893812159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3589.593702898676,3589.593702898677,4044.322625953978,3758.7841868322794,0.0,0.0,1960.0547490056715,7973.044893812159,8.646791413637906,7.22,1.3319578687841387,9933.09964281783,49.625508539151426,0.0,8.646791413637906,1.3319578687841387,18.830285675992872,0.009013523483356253,12.124378353606954,13.0205907859095,0.5621943689686011,0.008809997030479477,13.0,81.99999994887219,0.0,0.0,0.17588959108366742,7.219999999999999,0.37601810875984754,11.500489100600428,0.31057230924622753,0.007891344873762621,11.5,22.8375,0.31057230924622753,0.007891344873762621,4.5,45776906.33947492,1495334.5436107118 
