Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/23  18:00:00,22.2,11.0,5.0,11.0,5.0,20.0,27.849920014200958,14.76705637629919,24.99863234568699,14.109375541313584,23.586395756958282,14.05580068952244,24.765448935581876,15.951511675479672,24.801071564397745,13.771076465464697,24.998016852626844,16.53508902142794,27.849920014200958,44.81326664706466,61.9963087141748,22.172706529473544,24.99863234568699,50.813099434059524,0.0,1554.8709482469108,23.586395756958282,55.10463645024787,0.0,717.0934051132211,24.765448935581876,58.01080043655363,0.0,896.9250751290758,24.801071564397745,50.305512218356455,0.0,933.1737165327418,24.998016852626844,59.37777791072193,0.0,1438.3768815190624,0.0,0.0,6093.129047710156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3389.660456230855,3389.6604562308535,2348.121697995491,2210.4420680939143,0.0,0.0,1569.7922840378337,6093.129047710156,8.35072364333466,7.22,1.2850757173818446,7662.92133174799,49.625508539151426,0.0,8.35072364333466,1.2850757173818448,16.827709127088053,0.008973826461599551,12.058353090081303,13.027895064920411,0.46180345327207495,0.008861973793751131,13.0,81.99999994887219,0.0,0.0,0.10218054137958038,7.219999999999999,0.3291359573575532,11.500243895718476,0.31057230924622753,0.008179672021116495,11.5,22.2,0.31057230924622753,0.008179672021116495,4.5,44247360.899207,1413878.6669423715 
 09/23  19:00:00,20.825,5.5,2.5,5.5,2.5,10.0,26.90218922662713,14.867791878913579,24.120995878902043,14.247557712211933,22.480376871557738,13.28025340791065,23.605224736012644,15.351020669999432,23.10987738448233,13.18126087794193,24.355127372443725,16.42762419725298,26.90218922662713,47.67937313639157,0.0,288.79751918421846,24.120995878902043,54.033760740728574,0.0,895.3426523450578,22.480376871557738,56.01773268964763,0.0,622.5367894670171,23.605224736012644,59.8402334181813,0.0,809.5895110434766,23.10987738448233,53.57311446556143,0.0,756.56538957355,24.355127372443725,61.28387937710572,0.0,910.2652062352131,0.0,12.416704984232137,4048.456120777409,0.0,0.0,20.425292805767025,0.0,0.0,0.0,0.0,0.0,2954.221904979956,2954.221904979957,767.3305971294258,767.330597129426,12.416704984232137,15.52088123029017,1159.7627949671532,4048.456120777409,7.995613306733842,7.219999999999999,1.2437670020699247,5208.218915744563,49.60174406326148,0.00009146600048782985,7.995613306733842,1.2437670020699252,14.033576702559433,0.008628823878267062,11.473665454732867,12.999969858928155,0.3705044250126874,0.008628823878267062,13.0,81.99999994893082,0.0,0.0,0.0371444247572832,7.219999999999999,0.28782724204563404,11.50006539094894,0.31057230924622753,0.008198370958963414,11.5,20.825,0.31057230924622753,0.008198370958963414,4.5,28274402.483810805,1354960.257918031 
 09/23  20:00:00,19.625,0.0,0.0,0.0,0.0,0.0,25.440843851406683,13.880618911613977,22.570262223932463,13.121973114290318,22.200835046674662,12.069482111121467,22.347480626472155,13.638529075633235,22.20352204868604,11.996893980320214,22.999921475656603,15.223022375596631,25.440843851406683,48.758448695879295,0.0,773.2776754730858,22.570262223932463,55.13907028766066,0.0,724.0296710492078,22.200835046674662,52.63564516396688,0.0,230.51252481872766,22.347480626472155,57.817765725410354,0.0,574.352074112218,22.20352204868604,52.3745399148808,0.0,383.9741576365153,22.999921475656603,61.560325946782676,0.0,800.4374150907752,0.0,722.07686957855,3531.7994473393055,0.0,45.44192728613924,392.3691989177214,137.41545373467557,303.6447376935208,0.0,0.0,0.0,2574.8139639786914,2574.8139639786914,678.4897264663423,678.4897264663422,722.07686957855,902.5960869731875,1056.6382253728766,3531.7994473393055,7.924721357935027,7.22,1.1948328155980659,4588.437672712182,47.80853716194719,0.00498422994834193,7.924721357935027,1.1948328155980659,13.798591015689226,0.008668650781746778,11.551780637311971,12.999917739568962,0.3705044250126874,0.008668650781746778,13.0,81.99999995758043,0.0,0.0,0.03281622431255353,7.219999999999999,0.24331550933020168,11.500010318371979,0.31057230924622753,0.008359025426824587,11.5,19.625,0.31057230924622753,0.008359025426824587,4.5,17062682.928747855,1354960.257918031 
 09/23  21:00:00,17.025,0.0,0.0,0.0,0.0,0.0,24.922324870118473,13.129239485745174,22.302513062617184,12.476370258329254,22.161430968880065,11.747456376931064,22.13024768062962,12.825306433872493,22.339962411040972,11.7107325762213,22.6349392746543,14.380523067339318,24.922324870118473,47.88521710525008,0.0,0.0,22.302513062617184,53.72378111778579,47.52,0.0,22.161430968880065,51.6462437697937,20.520000000000003,0.0,22.13024768062962,55.547665173135606,47.52,0.0,22.339962411040972,50.96399157208319,20.520000000000003,0.0,22.6349392746543,59.60841277545103,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,25.002955994751183,0.009656928883935925,13.175475925982823,25.002955994751183,0.0,0.009656928883935925,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,17.025,0.0,0.008500478116416799,11.5,17.025,0.0,0.008500478116416799,4.5,5760000.0,0.0 
 09/23  22:00:00,14.85,0.0,0.0,0.0,0.0,0.0,24.174774927133505,13.13910303907991,21.686320930698336,12.48693825441651,21.654179842405306,11.754676516939238,21.54667459083123,12.838308652862953,21.800058638519445,11.717567273447589,22.28943669824514,14.392088692267137,24.174774927133505,50.11168037698925,0.0,0.0,21.686320930698336,55.82428597026775,27.720000000000002,0.0,21.654179842405306,53.298386131549876,11.970000000000002,0.0,21.54667459083123,57.615335560198695,27.720000000000002,0.0,21.800058638519445,52.69652482564947,11.970000000000002,0.0,22.28943669824514,60.92216045967468,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,24.3908965221414,0.009632365392459067,13.137298882507286,24.3908965221414,0.0,0.009632365392459067,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.008459604227179254,11.5,14.85,0.0,0.008459604227179254,4.5,1710000.0,0.0 
 09/23  23:00:00,14.775,0.0,0.0,0.0,0.0,0.0,23.321477890382795,13.129398227128542,21.135823817272026,12.477180247271221,21.171189288963,11.7449546293965,21.047157435420452,12.828500128886835,21.26303595859622,11.707846605774893,21.85124726835069,14.382245361928561,23.321477890382795,52.71852125344511,0.0,0.0,21.135823817272026,57.69857075709588,15.840000000000002,0.0,21.171189288963,54.8617574995749,6.840000000000001,0.0,21.047157435420452,59.365938734603674,15.840000000000002,0.0,21.26303595859622,54.42011206131574,6.840000000000001,0.0,21.85124726835069,62.52925309393282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,23.53183497274552,0.009633527635777137,13.129463616239915,23.53183497274552,0.0,0.009633527635777137,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.008261620328526247,11.5,14.775,0.0,0.008261620328526247,4.5,1710000.0,0.0 
 09/23  24:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.535092005270897,13.123597022575064,20.828918198585924,12.471414525616883,20.856897808524504,11.739226940217756,20.77081190313273,12.8227170469997,20.909693800616406,11.702121100511514,21.552418360554086,14.37638726872256,22.535092005270897,55.267985618363745,0.0,0.0,20.828918198585924,58.77459444426822,15.840000000000002,0.0,20.856897808524504,55.9100025030985,6.840000000000001,0.0,20.77081190313273,60.3603859923014,15.840000000000002,0.0,20.909693800616406,55.59235227516905,6.840000000000001,0.0,21.552418360554086,63.65760027574095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,22.721561304012866,0.009633479621325575,13.123594702943935,22.721561304012866,0.0,0.009633479621325575,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.008144827996945386,11.5,14.624999999999998,0.0,0.008144827996945386,4.5,1710000.0,0.0 
 09/24  01:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.86071165367764,13.123597916233159,20.594998108712225,12.471415026014814,20.63616838103916,11.739226994790046,20.552612838956637,12.822717508954192,20.666005041570067,11.702121100511514,21.324498219892817,14.376387905711564,21.86071165367764,57.583924546587596,0.0,0.0,20.594998108712225,59.62742119458783,15.840000000000002,0.0,20.63616838103916,56.675054895110605,6.840000000000001,0.0,20.552612838956637,61.177322973694686,15.840000000000002,0.0,20.666005041570067,56.43243336499033,6.840000000000001,0.0,21.324498219892817,64.55237963606638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,22.01922404847243,0.009633481443723958,13.123597916233159,22.01922404847243,0.0,0.009633481443723958,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008173742479484535,11.5,14.0875,0.0,0.008173742479484535,4.5,1710000.0,0.0 
 09/24  02:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.284156836461655,13.113935304595785,20.406407865810564,12.461802149950177,20.454730865865116,11.72966994288314,20.373407821976734,12.81307831828666,20.471905360521916,11.692566873241601,21.147936335000182,14.366630054283739,21.284156836461655,59.613214068352576,0.0,0.0,20.406407865810564,60.28711068044565,15.840000000000002,0.0,20.454730865865116,57.276579088724475,6.840000000000001,0.0,20.373407821976734,61.81856726393552,15.840000000000002,0.0,20.471905360521916,57.075783868957565,6.840000000000001,0.0,21.147936335000182,65.2140784593706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,21.42020583110868,0.009633481378817843,13.113935304595785,21.42020583110868,0.0,0.009633481378817843,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00811927459017207,11.5,13.525000000000002,0.0,0.00811927459017207,4.5,1710000.0,0.0 
 09/24  03:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,20.832700766956297,13.108136298867178,20.235121414487423,12.456032837721121,20.290899536208972,11.723933889095514,20.20824900889948,12.807292985420553,20.300798237360652,11.686832601622761,21.001697259602654,14.360773647836243,20.832700766956297,61.26556110396267,0.0,0.0,20.235121414487423,60.90551692314324,15.840000000000002,0.0,20.290899536208972,57.83721775460508,6.840000000000001,0.0,20.20824900889948,62.42919867689095,15.840000000000002,0.0,20.300798237360652,57.6602888100261,6.840000000000001,0.0,21.001697259602654,65.7776365117525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,20.93359140061829,0.009633481381006767,13.108136298867178,20.93359140061829,0.0,0.009633481381006767,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.00789329612152901,11.5,12.6125,0.0,0.00789329612152901,4.5,1710000.0,0.0 
 09/24  04:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,20.439386336174525,13.117800708937278,20.070946336122667,12.465647697023602,20.13277971997819,11.733493219306775,20.046980923188826,12.81693444917007,20.138490865050937,11.696388997963789,20.87186800978728,14.370533618752571,20.439386336174525,62.80873366664801,0.0,0.0,20.070946336122667,61.56622203898686,15.840000000000002,0.0,20.13277971997819,58.44249112702363,6.840000000000001,0.0,20.046980923188826,63.0952182857376,15.840000000000002,0.0,20.138490865050937,58.27875816916866,6.840000000000001,0.0,20.87186800978728,66.34683465450205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,20.536301968863054,0.009633481380936715,13.117800708937278,20.536301968863054,0.0,0.009633481380936715,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.007809139373177612,11.5,11.5125,0.0,0.007809139373177612,4.5,1710000.0,0.0 
 09/24  05:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.061305084767753,13.123597916233159,19.92259834544887,12.471415026014814,19.989379456208695,11.739226994790046,19.90130371900224,12.822717508954192,19.992675201210396,11.702121100511514,20.768647946322695,14.376387905711564,20.061305084767753,64.31829021321515,0.0,0.0,19.92259834544887,62.15802515424043,15.840000000000002,0.0,19.989379456208695,58.98592148964107,6.840000000000001,0.0,19.90130371900224,63.69127490736863,15.840000000000002,0.0,19.992675201210396,58.82943996919283,6.840000000000001,0.0,20.768647946322695,66.79488506246842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,20.154359380813833,0.009633481380938837,13.123597916233159,20.154359380813833,0.0,0.009633481380938837,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.0078114805636406,11.5,10.7875,0.0,0.0078114805636406,4.5,1710000.0,0.0 
 09/24  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.712035112328422,13.123597916233159,19.812997763896632,12.471415026014814,19.96165578153685,11.739226994790046,19.836909736570927,12.822717508954192,19.89007286536306,11.702121100511514,20.686824665436983,14.376387905711564,19.712035112328422,65.72576920765158,0.0,0.0,19.812997763896632,62.5817380245589,15.840000000000002,0.0,19.96165578153685,59.08910147602731,6.840000000000001,0.0,19.836909736570927,63.9463442219745,15.840000000000002,0.0,19.89007286536306,59.20454885986524,6.840000000000001,0.0,20.686824665436983,67.13236964698822,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917912062022922,7.917912062022922,0.0,0.0,45.79461130382724,0.0,7.917912062022922,0.0,19.791416791263813,0.009633481380938785,13.123597916233159,19.791416791263813,0.0,0.009633481380938785,13.0,81.99999996931768,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007611270994905655,11.5,10.225,0.0,0.007611270994905655,4.5,1710000.0,0.0 
 09/24  07:00:00,12.437499999999998,0.0,0.0,0.0,0.0,0.0,19.955002324808703,12.619525252809199,22.097353737218548,12.077111440603828,22.146582446527333,11.478789461494438,22.116105578959647,12.342498718851559,22.107941860792348,11.447420394883775,22.057030141405953,13.813353502606507,19.955002324808703,62.65757586586236,846.4046159568547,0.0,22.097353737218548,53.01217371258961,1704.6367960922926,0.0,22.146582446527333,50.79015562196436,273.2841020820178,43.66851288658245,22.116105578959647,53.88308019343274,1244.8182147847651,0.0,22.107941860792348,50.811565465474196,767.3264474647958,0.0,22.057030141405953,59.54514008510653,1680.8662274623289,0.0,0.0,9589.669622488258,841.1323610447128,0.0,2428.739385141964,846.5602749878361,1931.4089415065778,1445.4260120793901,2389.489136497423,0.0,0.0,438.43037800421075,339.0365188333803,281.09831507777074,281.09831507777,9344.945799165496,11681.182248956866,561.2340235435262,841.1323610447128,7.605287449069502,7.22,0.5046848145807512,1402.3663845882388,60.36237673043979,0.1178380744168128,7.605287449069502,0.5046848145807512,12.747811757372919,0.008523913932588277,11.295441587180562,12.999846230340733,0.3705044250126874,0.008523913932588277,13.0,81.8288433286563,0.0,0.0,0.014436048281405671,7.22,0.03782095785188054,11.368656331982148,0.31057230924622753,0.008356725274854286,11.5,12.437499999999998,0.31057230924622753,0.00848360638815765,4.5,5660082.76930632,1354960.257918031 
 09/24  08:00:00,15.962500000000002,0.0,0.0,0.0,0.0,0.0,20.336932609299893,12.117472777485707,22.200697825650582,11.764807711469697,22.3328604793306,11.558584241736801,22.199749430528477,11.882560839588624,22.20112611143973,11.55712648477211,22.200983541021742,12.941847491167401,20.336932609299893,59.19437834657549,785.4701935533392,0.0,22.200697825650582,51.58164904482463,772.4605629690665,0.0,22.3328604793306,50.47618072385599,0.0,586.0079647434209,22.199749430528477,51.987749682825935,350.28103966922555,0.0,22.20112611143973,50.876439984704604,317.9028097575226,0.0,22.200983541021742,55.735781338881864,958.8163674626938,0.0,0.0,5064.447754571696,2766.2808878807828,0.0,1510.51322660898,45.58270240122482,1048.9915392857795,1004.9830393381413,1690.1198695401274,0.0,0.0,2342.4940350553015,1417.8708879218552,344.26008652048927,344.2600865204894,5064.447754571696,6330.55969321462,907.1368495157581,2766.2808878807828,8.17693416108147,7.22,0.6830103264021028,3673.4177373965413,52.03417757486087,0.04063259988346367,8.17693416108147,0.6830103264021028,12.915803034596381,0.008651656600170893,11.528284642880742,13.000712564900251,0.3705044250126874,0.008651656600170893,13.0,81.99998310665619,0.0,0.0,0.017290439347954635,7.219999999999999,0.22061629754855683,11.500165529815408,0.31057230924622753,0.008574908867138494,11.5,15.962500000000002,0.31057230924622753,0.009755235253725795,4.5,6996861.808355918,1354960.257918031 
 09/24  09:00:00,17.575,11.0,5.0,11.0,5.0,20.0,21.50092683577222,12.440492780064432,22.399658214378576,12.954211320991554,23.463557121834704,12.710561207472358,22.793503053810433,13.054955718934986,22.200363134798877,12.569064693009711,22.935162192726864,13.867353076000313,21.50092683577222,56.28465380752421,1771.885960008669,0.0,22.399658214378576,55.124157501054015,0.0,748.5701437948711,23.463557121834704,50.85194742395811,0.0,708.9605938623324,22.793503053810433,54.17142254801921,0.0,745.1968046643708,22.200363134798877,54.405939197122116,0.0,475.63225658937847,22.935162192726864,56.62740703333186,0.0,793.5760864447745,0.0,171.77384959516502,3604.825709519112,0.0,6.82619110452165,0.0,0.0,211.93716064557555,0.0,0.0,0.0,2990.4547223165223,1930.8628681523717,407.4704498000906,407.4704498000905,171.77384959516502,214.7173119939563,1064.5037478886736,3604.825709519112,8.29402798066722,7.22,0.8026438082817732,4669.329457407785,49.36484621484901,0.001263743194948173,8.29402798066722,0.8026438082817732,13.082589228586551,0.008626882878720264,11.495048346773501,13.00038844385561,0.3705044250126874,0.008626882878720264,13.0,81.99999877314704,0.0,0.0,0.020381922367703014,7.22,0.28249859208395917,11.49897983853897,0.31057230924622753,0.008538446694097531,11.5,17.575,0.31057230924622753,0.009891068474685676,4.5,37426755.70737547,1354960.257918031 
 09/24  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,22.926104209637213,13.826110942322025,23.78406110550702,14.300764430027439,24.961005003352223,13.438345390345619,24.014271965414963,14.42046851719701,22.65850850060756,13.3031067584917,24.09051752326038,15.323960427591475,22.926104209637213,56.497251431309856,1817.187191003882,0.0,23.78406110550702,55.323785561409665,0.0,888.884767823116,24.961005003352223,48.77133453600018,0.0,1187.3000809124778,24.014271965414963,54.986750870115316,0.0,928.6484615821739,22.65850850060756,55.49776084185366,0.0,722.7373758966021,24.09051752326038,58.017925511184856,0.0,1135.2145753258487,0.0,0.0,4245.6640246469815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2695.0136961445924,2315.8160938308247,1300.8567123984792,1168.2411584954843,0.0,0.0,1190.9660247583495,4245.6640246469815,8.278380673828476,7.219999999999999,0.9632214690341556,5436.630049405331,48.9185747940857,0.0,8.278380673828476,0.9632214690341557,14.396144694070241,0.008872012231963877,11.91478252266937,12.997332365466875,0.4339846093706383,0.008789516983421897,13.0,81.99999883316784,0.0,0.0,0.05896231841351786,7.219999999999999,0.2513033158880582,11.49999488231649,0.31057230924622753,0.008475221207390169,11.5,18.8,0.31057230924622753,0.008959285474556216,4.5,48428816.996154934,1405208.0965471193 
 09/24  11:00:00,19.4,11.0,5.0,11.0,5.0,20.0,24.26283185507758,14.500688150094508,24.27593931256814,14.75505956212697,24.72627001629627,13.160803474701725,24.297867334572672,14.777193876416112,23.2305110589847,13.663868295738013,24.443107230284248,15.667055354472168,24.26283185507758,54.4650100953089,1511.709667934991,0.0,24.27593931256814,55.3204386795339,0.0,1281.3283826118538,24.72627001629627,48.580281623262174,0.0,1540.007324796321,24.297867334572672,55.326736106429024,0.0,1280.8449115202231,23.2305110589847,54.88436380938913,0.0,765.9903533129096,24.443107230284248,58.078741902881646,0.0,1775.556665591579,0.0,0.0,6593.972833533733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2503.925782664209,2503.9257826642083,3842.4137578751015,3011.8252426151535,0.0,0.0,1657.096132345025,6593.972833533733,8.731979793700162,7.22,1.0662725714493848,8251.068965878756,48.9185747940857,0.0,8.731979793700162,1.0662725714493848,16.47245689425458,0.009259308356273156,12.546471427405685,12.996335847707332,0.5789998504026277,0.008839626228018971,13.0,81.99999883316784,0.0,0.0,0.17722449951781663,7.219999999999999,0.23141478679122393,11.500015558794248,0.31057230924622753,0.008448729153590701,11.5,19.4,0.31057230924622753,0.008448729153590701,4.5,51738697.11845811,1592199.660894474 
 09/24  12:00:00,19.0875,8.8,4.0,8.8,4.0,16.0,25.281772202328348,14.378321769601284,24.379285516988624,14.349299033134917,24.64187019070374,12.974832183705468,24.381620391003256,14.423804755024099,23.523769676628234,13.529170592978879,24.54801224631382,15.354866130404424,25.281772202328348,50.84932424726187,878.2121623509743,0.0,24.379285516988624,53.56319626949983,0.0,1451.3204761734037,24.64187019070374,48.23099825362683,0.0,1357.2902073012215,24.381620391003256,53.812992399682564,0.0,1399.6926099284542,23.523769676628234,53.45196358739442,0.0,787.648364429648,24.54801224631382,56.571394827688316,0.0,1923.9323835249243,0.0,0.0,7358.1177710319125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.33636370609,2405.693433914539,4542.876765260878,3562.974275870489,0.0,0.0,1812.6526055254085,7358.1177710319125,8.811599051118371,7.219999999999999,1.1299474777549405,9170.77037655732,48.9185747940857,0.0,8.811599051118371,1.1299474777549405,16.87766256926387,0.009252163306474489,12.530546850212632,12.99934038204579,0.5993612392328235,0.008794029919676247,13.0,81.99999883316784,0.0,0.0,0.21369756903481343,7.219999999999999,0.23671307332716301,11.50004327972949,0.31057230924622753,0.00845506865891013,11.5,19.0875,0.31057230924622753,0.00863843587275894,4.5,51051577.87275677,1636494.1001959343 
 09/24  13:00:00,19.9625,4.4,2.0,4.4,2.0,8.0,25.999850705846555,13.93781644145766,24.563342261657805,13.631415467377153,24.468925261522685,12.64693073850446,24.460022912278614,13.75681566300906,23.382992084813896,12.922810882293398,24.561478051644748,14.814471318069575,25.999850705846555,47.36273933020101,409.02936076337164,0.0,24.563342261657805,50.576146693029045,0.0,1237.6819350569583,24.468925261522685,47.680721940018984,0.0,960.2087126670264,24.460022912278614,51.2996395271455,0.0,1098.7711037053105,23.382992084813896,51.814713438849864,0.0,770.921650465679,24.561478051644748,54.59589732099282,0.0,1356.968042859421,0.0,0.0,5447.938847205085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2795.174512546102,2682.8399355129663,2403.44904836152,2017.2476511332948,0.0,0.0,1434.8533770292179,5447.938847205085,8.350425946064385,7.219999999999999,1.16898506616966,6882.792224234303,48.9185747940857,0.0,8.350425946064385,1.16898506616966,15.405619914982404,0.008944724382515767,12.031075220130376,13.076112941235486,0.47228745636716757,0.008761237034791597,13.0,81.99999883316784,0.0,0.0,0.1135575439085626,7.219999999999999,0.25797455696027083,11.500239802332116,0.31057230924622753,0.008452885562433088,11.5,19.9625,0.31057230924622753,0.008596286056557798,4.5,45521415.14146128,1480513.6189512955 
 09/24  14:00:00,19.85,8.8,4.0,8.8,4.0,16.0,26.715296173586122,13.763948183678032,24.944487232074586,13.69631567351387,24.624418181501582,13.176297135152431,24.844614782912956,14.038687674920222,23.78905164032037,13.040115649511641,24.97426124037932,15.081908404855668,26.715296173586122,44.87942610863587,334.6037374726973,135.65673032171935,24.944487232074586,49.632850631909335,0.0,1835.9374157762193,24.624418181501582,48.909762264220014,0.0,887.851286574276,24.844614782912956,51.055651230825546,0.0,1354.7812949213858,23.78905164032037,50.95005435289573,0.0,814.915475676308,24.97426124037932,54.185274083478106,0.0,1766.3219947263806,0.0,0.0,6547.840724684098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2645.7677318921596,2645.7677318921596,3893.3108299567198,3433.1073194452447,0.0,0.0,1654.1789674883257,6547.840724684098,8.554734252015743,7.22,1.1829768254370314,8202.019692172424,48.9185747940857,0.0,8.554734252015743,1.1829768254370314,17.439065963872025,0.00897395810239782,12.082325615280098,12.950107272458395,0.5572065245465614,0.008744167263161795,13.0,81.99999883316784,0.0,0.0,0.18103080891482298,7.219999999999999,0.25321636652074797,11.500002535104251,0.31057230924622753,0.008280956870072693,11.5,19.85,0.31057230924622753,0.008280956870072693,4.5,49091679.05506402,1548324.3427372007 
 09/24  15:00:00,19.4,11.0,5.0,11.0,5.0,20.0,27.06310627001347,14.039118553287297,24.798480963065742,13.555608327208086,24.16095357289483,13.30609289405497,24.480318838691705,14.096428896767494,24.146550759338346,13.201421420168959,24.90530142614753,15.205465920654262,27.06310627001347,44.76381938095625,221.93423667641565,318.5572184306402,24.798480963065742,49.62225805179139,0.0,2179.0633470818316,24.16095357289483,50.701483189047096,0.0,880.7541759214446,24.480318838691705,52.37341963848675,0.0,1487.7958411907382,24.146550759338346,50.398440094151866,0.0,984.8872993151955,24.90530142614753,54.84437573395758,0.0,2050.3439532381817,0.0,0.0,8311.734947267127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2500.4845173975846,2500.4845173975837,5525.89469120339,4784.179288418605,0.0,0.0,2012.0998740734744,8311.734947267127,8.88839712719068,7.219999999999999,1.198414157351333,10323.834821340603,48.9185747940857,0.0,8.88839712719068,1.198414157351333,18.289554773133347,0.008863151072460274,11.884146983492258,12.973872805583508,0.6423519812177962,0.008534675790767684,13.0,81.99999883316784,0.0,0.0,0.2655443788740494,7.219999999999999,0.27199666189999216,11.501486213944307,0.31057230924622753,0.007796298983422965,11.5,19.4,0.31057230924622753,0.007796298983422965,4.5,51434852.76009375,1688766.0626775653 
 09/24  16:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,27.258094975363548,13.938085259376244,24.855350297569313,13.288320161433326,24.0253131159151,13.272934049941776,24.324069450852527,14.03813561342778,24.328674576063072,12.888695162200856,24.791253973629697,15.064495606077248,27.258094975363548,43.96624432730034,174.17449970740358,362.54147755076184,24.855350297569313,48.60101218010321,0.0,2260.510564264184,24.0253131159151,51.00215212131103,0.0,764.7812625783355,24.324069450852527,52.66191366585366,0.0,1324.9828331628723,24.328674576063072,48.852597160118556,0.0,1107.6001001172308,24.791253973629697,54.71930515385745,0.0,2021.9911841402547,0.0,0.0,7792.329402580299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2280.608901457592,2280.608901457591,5199.918779670961,4756.5266628982245,0.0,0.0,1896.3724994786112,7792.329402580299,8.760604200041367,7.219999999999999,1.220365752469446,9688.70190205891,48.9185747940857,0.0,8.760604200041367,1.220365752469446,18.403349107296044,0.008484964005512005,11.231810609229711,12.981771862285791,0.636264754984035,0.008287990232451328,13.0,81.99999883316784,0.0,0.0,0.25140686998759015,7.22,0.3024360953211363,11.500364784645665,0.31057230924622753,0.007167984750183372,11.5,18.7125,0.31057230924622753,0.007167984750183372,4.5,49218677.062493995,1669019.6018907898 
 09/24  17:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,27.27632926506357,13.736077276121382,24.922309347518038,13.271495988444322,23.553869220821706,12.823601882337345,24.197290172592403,13.981701351056682,24.33195599503306,12.380628917309394,24.7346427717658,15.070917577495322,27.27632926506357,43.34600261500438,261.8491368201908,144.2962570553048,24.922309347518038,48.352229889099355,0.0,1389.4998905753375,23.553869220821706,50.95180324756634,0.0,714.7805341011183,24.197290172592403,52.86373910132928,0.0,971.3391927955295,24.33195599503306,47.24499382539727,0.0,948.1465250791274,24.7346427717658,54.931896800082264,0.0,1334.2615417329741,0.0,0.0,4649.6951489502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1931.5398480389786,1931.5398480389797,2185.333950471863,2132.28735727364,0.0,0.0,1268.8845901904435,4649.6951489502,8.135403964387567,7.219999999999999,1.2294966371120382,5918.579739140643,48.9185747940857,0.0,8.135403964387567,1.2294966371120382,15.687440053840554,0.007649993270320693,9.699913767912179,13.007775178887586,0.46200901666875066,0.007625947284117126,13.0,81.99999883316784,0.0,0.0,0.11301801899943698,7.219999999999999,0.2974764948042191,11.500006854873153,0.31057230924622753,0.006792271669151407,11.5,17.6125,0.31057230924622753,0.006792271669151407,4.5,43148038.81392668,1448965.675134955 
 09/24  18:00:00,15.45,11.0,5.0,11.0,5.0,20.0,26.92896415369848,13.69877087935364,24.214670968056723,13.387924655253505,22.993612300553522,12.319431318100301,23.884856820984563,14.055500351464914,23.61405950227918,12.115948575148558,24.694540711454735,15.108330269174784,26.92896415369848,44.12990975750169,268.87298295003256,100.83891506862055,24.214670968056723,50.80791516235241,0.0,1211.7420107167418,22.993612300553522,50.98770474052109,0.0,671.1127496665658,23.884856820984563,54.121145963209976,0.0,886.0272600139222,23.61405950227918,48.459534798822474,0.0,827.8801781449231,24.694540711454735,55.190688448997584,0.0,1460.1369875775565,0.0,0.0,3483.267662585022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1248.0708248712142,1248.0708248712147,1961.694239580033,1937.7916109953835,0.0,0.0,1044.4120282393997,3483.267662585022,7.976177439446249,7.219999999999999,1.10157722174809,4527.679690824422,48.9185747940857,0.0,7.976177439446249,1.10157722174809,15.516434157979972,0.007593917320875248,9.596641383641721,13.08671310855815,0.45264638595201845,0.007583165056787283,13.0,81.99999883316784,0.0,0.0,0.10211620958228657,7.219999999999999,0.1985495587804663,11.500110693176303,0.31057230924622753,0.006756777076874604,11.5,15.45,0.31057230924622753,0.006756777076874604,4.5,42208632.636153966,1435347.551245725 
 09/24  19:00:00,13.400000000000002,5.5,2.5,5.5,2.5,10.0,25.849648463008982,13.293886639047425,23.075285730973786,12.929919009504207,22.226487297243306,11.302244350087499,22.734857702860683,13.357035426968924,22.32977424642785,11.141748393806704,23.916418463309988,14.653379093584427,25.849648463008982,45.80648106801249,0.0,209.85983342955637,23.075285730973786,52.810878678812024,0.0,819.54375173895,22.226487297243306,49.96049993352717,0.0,425.7222581768233,22.734857702860683,55.435997663623,0.0,740.5597222467724,22.32977424642785,49.11533231094171,0.0,576.5991226593795,23.916418463309988,56.14973921975914,0.0,1139.53502900668,0.0,252.27905580880858,1876.6215791454151,0.0,0.0,197.64519047693685,0.0,119.11152148847691,0.0,0.0,0.0,600.3286375981211,600.3286375981216,1039.1252563427868,1039.1252563427863,252.27905580880858,315.34881976101065,744.183482999473,1876.6215791454151,7.676578970912067,7.22,0.9768381186955387,2620.8050621448874,48.39070190309712,0.0017806967635770293,7.676578970912067,0.9768381186955388,14.448196074936062,0.007516344869762573,9.471073505096149,13.008391667796026,0.39445499080431295,0.007516344869762573,13.0,81.99999889698773,0.0,0.0,0.0606574818664363,7.22,0.08635259459272866,11.500636409843139,0.31057230924622753,0.006932599159413416,11.5,13.400000000000002,0.31057230924622753,0.006932599159413416,4.5,26550985.710718334,1371632.125635672 
 09/24  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,24.366679076286353,11.93319795146533,22.202975116954917,11.233331667492024,22.200071441955462,9.815385884637484,22.20188060274052,11.495645675694941,22.201065495227365,9.699794857693577,22.698936242297467,13.317632034712382,24.366679076286353,45.764021624031784,0.0,456.15890445311493,22.202975116954917,49.82286877764561,16.97967618392073,176.69997976824166,22.200071441955462,45.31887114014932,15.547117290340424,31.73900385347997,22.20188060274052,50.70376245352895,53.36595090647796,62.61110499946969,22.201065495227365,44.964012356964176,2.2542235196971205,77.67179952672589,22.698936242297467,55.41625823834461,0.0,774.4697517361665,0.0,2338.6586876497145,1077.7915667953118,0.0,577.4853042246589,604.9336674105998,688.2316584325634,610.0989300591332,0.0,0.0,0.0,292.380214077174,292.3802140771743,611.8724298658535,611.8724298658533,2338.6586876497145,2923.323359562143,602.1103096820458,1077.7915667953118,7.559876502203282,7.22,0.7560774687454858,1679.9018764773575,45.349883109027566,0.015184979574975221,7.559876502203282,0.756077468745486,13.624066968145549,0.007295559252930702,9.049134669472647,12.999954521765662,0.3705044250126874,0.007295559252930702,13.0,81.99999945366142,0.0,0.0,0.041121662120112826,7.220000000000001,0.039048145337307126,11.500031566718981,0.31057230924622753,0.006961428426559823,11.5,12.425,0.31057230924622753,0.006961428426559823,4.5,15032209.109957144,1354960.257918031 
 09/24  21:00:00,11.2,0.0,0.0,0.0,0.0,0.0,23.562796327693597,11.150119307483696,21.496869766021035,10.39661927527423,21.53468584693112,9.274260746069006,21.41288526169706,10.610939118939868,21.628963587971818,9.200359504663735,22.331793287424055,12.45522222580735,23.562796327693597,45.60683944324097,0.0,0.0,21.496869766021035,49.17598439105841,47.52,0.0,21.53468584693112,45.50211029737325,20.520000000000003,0.0,21.41288526169706,50.14255465009543,47.52,0.0,21.628963587971818,45.01492172162742,20.520000000000003,0.0,22.331793287424055,53.552904146449684,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,23.71459492638838,0.008414433339750269,11.160114724613306,23.71459492638838,0.0,0.008414433339750269,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.006636190825016418,11.5,11.2,0.0,0.006636190825016418,4.5,5760000.0,0.0 
 09/24  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,22.614755979042975,11.18136037425213,20.84954123381251,10.426589883790852,20.89922360894532,9.295595262767662,20.7795956339317,10.642244878661149,20.97353108335009,9.220601019731369,21.952062127197156,12.4873016727738,22.614755979042975,48.399682012373326,0.0,0.0,20.84954123381251,51.26689952559292,27.720000000000002,0.0,20.89922360894532,47.37666364766521,11.970000000000002,0.0,20.7795956339317,52.23401571388005,27.720000000000002,0.0,20.97353108335009,46.92318499893873,11.970000000000002,0.0,21.952062127197156,54.92526699466478,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,22.853273150742005,0.00842042406223637,11.180208321909902,22.853273150742005,0.0,0.00842042406223637,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.006614164033812393,11.5,10.6,0.0,0.006614164033812393,4.5,1710000.0,0.0 
 09/24  23:00:00,10.225,0.0,0.0,0.0,0.0,0.0,21.725591033295327,11.186536305621818,20.429883163470954,10.431760161781183,20.500247668364736,9.300912709697744,20.382075387348344,10.64739430964333,20.545527182859452,9.225940368438739,21.49071167994712,12.492519685560206,21.725591033295327,51.10930349872744,0.0,0.0,20.429883163470954,52.62686555819233,15.840000000000002,0.0,20.500247668364736,48.571433954893855,6.840000000000001,0.0,20.382075387348344,53.547124070269454,15.840000000000002,0.0,20.545527182859452,48.191955015029926,6.840000000000001,0.0,21.49071167994712,56.513316615066714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,21.9367404228175,0.008420818520420538,11.186584639792871,21.9367404228175,0.0,0.008420818520420538,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.006684817053491193,11.5,10.225,0.0,0.006684817053491193,4.5,1710000.0,0.0 
 09/24  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.029406664282263,11.186544984630386,20.120815469162665,10.431768278144375,20.203361265835657,9.300917543977384,20.088385264291734,10.647403087843818,20.230043089603978,9.225944502062958,21.186712815982577,12.492528472259329,21.029406664282263,53.33455025082602,0.0,0.0,20.120815469162665,53.64158967273854,15.840000000000002,0.0,20.203361265835657,49.470171391003646,6.840000000000001,0.0,20.088385264291734,54.5281027208498,15.840000000000002,0.0,20.230043089603978,49.13975954775557,6.840000000000001,0.0,21.186712815982577,57.57592315988782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,21.183446743753468,0.008420795009981781,11.186543149163914,21.183446743753468,0.0,0.008420795009981781,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.006508392913684721,11.5,9.3125,0.0,0.006508392913684721,4.5,1710000.0,0.0 
 09/25  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,20.44383557370194,11.186545269793298,19.88909151084939,10.431768523934451,19.97570868286514,9.300917495228251,19.865210628023835,10.647403437364396,19.991175822423315,9.225944666992532,20.950971469742928,12.492528756259441,20.44383557370194,55.292851054552784,0.0,0.0,19.88909151084939,54.41668842732308,15.840000000000002,0.0,19.97570868286514,50.171941024796254,6.840000000000001,0.0,19.865210628023835,55.28693532136269,15.840000000000002,0.0,19.991175822423315,49.87129452195158,6.840000000000001,0.0,20.950971469742928,58.41564466801558,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,20.585825178702926,0.0084207960931737,11.186545269793298,20.585825178702926,0.0,0.0084207960931737,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006409806881483762,11.5,8.9,0.0,0.006409806881483762,4.5,1710000.0,0.0 
 09/25  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.91417561969704,11.186545269793298,19.73080160782739,10.431768523934451,19.81219911057827,9.300917495228251,19.71035909584565,10.647403437364396,19.821160660918466,9.225944666992532,20.7820218532918,12.492528756259441,19.91417561969704,57.133827937546734,0.0,0.0,19.73080160782739,54.95351521347479,15.840000000000002,0.0,19.81219911057827,50.682973241977834,6.840000000000001,0.0,19.71035909584565,55.8205451509465,15.840000000000002,0.0,19.821160660918466,50.39951958901423,6.840000000000001,0.0,20.7820218532918,59.02581444995586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,20.04026598940939,0.008420796049100013,11.186545269793298,20.04026598940939,0.0,0.008420796049100013,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006409806881483762,11.5,8.9,0.0,0.006409806881483762,4.5,1710000.0,0.0 
 09/25  03:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,19.463255736884882,11.186545269793298,19.60157568195379,10.431768523934451,19.678043938160318,9.300917495228251,19.58242481292691,10.647403437364396,19.683875113117246,9.225944666992532,20.66227578372445,12.492528756259441,19.463255736884882,58.75528198287435,0.0,0.0,19.60157568195379,55.39631473408023,15.840000000000002,0.0,19.678043938160318,51.106728861479496,6.840000000000001,0.0,19.58242481292691,56.26588018216769,15.840000000000002,0.0,19.683875113117246,50.83074774006246,6.840000000000001,0.0,20.66227578372445,59.46275815951055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,19.566271855512237,0.008420796050754985,11.186545269793298,19.566271855512237,0.0,0.008420796050754985,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.00642430713753064,11.5,8.525000000000002,0.0,0.00642430713753064,4.5,1710000.0,0.0 
 09/25  04:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,19.09855479510415,11.196006240913736,19.464027238661117,10.44117297731876,19.544382905151522,9.310237771704951,19.448758697879306,10.656823743171813,19.54760861202318,9.235259109522511,20.5658938063403,12.502088118253083,19.09855479510415,60.14278487842604,0.0,0.0,19.464027238661117,55.90722025461347,15.840000000000002,0.0,19.544382905151522,51.5653292160779,6.840000000000001,0.0,19.448758697879306,56.77116395533102,15.840000000000002,0.0,19.54760861202318,51.29516079760352,6.840000000000001,0.0,20.5658938063403,59.854704390670676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,19.185920330507248,0.008420796050696556,11.196006240913736,19.185920330507248,0.0,0.008420796050696556,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.006255253065045396,11.5,7.6125,0.0,0.006255253065045396,4.5,1710000.0,0.0 
 09/25  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.763489172297426,11.201681303848677,19.339025395245244,10.446813929001548,19.421598224727028,9.315828006530973,19.32559930442656,10.662474673308706,19.423457445734808,9.240846088333665,20.48304014594132,12.507822324932706,18.763489172297426,61.437570908441884,0.0,0.0,19.339025395245244,56.3648972534076,15.840000000000002,0.0,19.421598224727028,51.98006757296997,6.840000000000001,0.0,19.32559930442656,57.229410598921675,15.840000000000002,0.0,19.423457445734808,51.712109685554964,6.840000000000001,0.0,20.48304014594132,60.18405735144014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,18.84509104640724,0.00842079605069851,11.201681303848677,18.84509104640724,0.0,0.00842079605069851,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0061498943229857566,11.5,7.2,0.0,0.0061498943229857566,4.5,1710000.0,0.0 
 09/25  06:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.45640460604231,11.211134018867757,19.24878363525839,10.45621025978828,19.38424253738501,9.325140082771494,19.265634347468456,10.671886806217566,19.331999284332355,9.250152651584745,20.410106355058797,12.517373083056114,18.45640460604231,62.66943937236252,0.0,0.0,19.24878363525839,56.7181311178512,15.840000000000002,0.0,19.38424253738501,52.134447228870926,6.840000000000001,0.0,19.265634347468456,57.47970794549589,15.840000000000002,0.0,19.331999284332355,52.03991570496278,6.840000000000001,0.0,20.410106355058797,60.49357486199219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,44.379422330016496,0.0,7.559029569920827,0.0,18.52844605291746,0.008420796050698445,11.211134018867757,18.52844605291746,0.0,0.008420796050698445,13.0,81.99999978829143,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0060146506344331135,11.5,6.8875,0.0,0.0060146506344331135,4.5,1710000.0,0.0 
 09/25  07:00:00,7.7,0.0,0.0,0.0,0.0,0.0,18.87899687867629,10.379101512165164,21.926709938082425,9.647755920650605,22.09722112208313,8.536671183941142,22.049008330715623,9.841177444372326,21.964500811431996,8.45119233283301,21.960663170141903,11.731616386469057,18.87899687867629,57.79209737704693,1209.871313967488,0.0,21.926709938082425,45.62350625500858,2276.862046519014,0.0,22.097221122083134,41.855203205159825,564.284622787321,0.0,22.049008330715623,45.86067503213088,1829.5211861459022,0.0,21.964500811432,41.969667113283045,1025.1245714724823,0.0,21.960663170141903,52.2900390899954,1971.493331850728,0.0,0.0,12734.125565549351,0.0,0.0,2982.106701056789,1175.3500881791947,2506.4553149696667,1689.5670815370006,2667.2983487073902,0.0,942.9055810858209,0.0,0.0,0.0,0.0,12405.657610066239,15507.072012582797,0.0,0.0,7.559029569920827,7.559029569920827,0.0,0.0,63.014213936489206,0.1805825257642103,7.559029569920827,0.0,9.49909268722713,0.006632790478868447,7.718392031713314,12.999862621671939,0.3705044250126874,0.006632790478868447,13.0,81.79222513107376,0.0,0.007257119842729172,0.0,7.22,0.0,7.7,0.31057230924622753,0.0063581510846364726,11.5,7.7,0.31057230924622753,0.0063581510846364726,4.5,3234385.5260834377,1354960.257918031 
 09/25  08:00:00,10.737499999999999,0.0,0.0,0.0,0.0,0.0,19.39277902358735,9.276516268798332,22.20043371249354,8.844095678255936,22.205157431262517,8.395066106936422,22.20003865878985,8.951797138703819,22.19862012554483,8.388283295149051,22.201621698493337,10.447105694731059,19.39277902358735,51.94567579738255,1134.8276104251536,0.0,22.20043371249354,42.434626207133235,1194.4606138009203,0.0,22.205157431262517,41.15263233954703,0.0,321.17395409260996,22.20003865878985,42.74601463811829,810.6270506055953,0.0,22.19862012554483,41.1507482598713,494.55348912015694,0.0,22.201621698493337,47.26278886063237,1191.8667429760796,0.0,0.0,6745.9465052019,240.04169654351074,0.0,1930.2574476933312,299.84819296395705,1507.1778084263615,1179.6334764723872,1920.4746821609988,0.0,134.96119321021519,55.33594074354957,55.3359407435497,124.33576625909875,124.33576625909845,6745.9465052019,8432.433131502376,249.22404752241542,240.04169654351074,7.510905809866303,7.389514784960413,0.23460299521234074,489.2657440659261,54.70557258705992,0.059454647785103364,7.510905809866303,0.23460299521234074,11.974201999970973,0.007061264604282333,8.636117604949689,13.00043377128588,0.3705044250126874,0.007061264604282333,13.0,81.99999997462245,0.0,0.00081865654226063,0.009078360173303907,7.22,0.006582447404570854,10.562504517302358,0.31057230924622753,0.006981582479654693,11.5,10.737499999999999,0.31057230924622753,0.006981582479654693,4.5,4233461.325246952,1354960.257918031 
 09/25  09:00:00,14.637500000000001,11.0,5.0,11.0,5.0,20.0,20.632571985069447,9.777659851688108,22.28993983799524,10.407824795381991,24.358283913150043,10.34698155854847,22.44373825514925,10.471355229087184,22.200166475593846,10.184125145969292,22.80103980966038,11.464296226959634,20.632571985069447,49.74379041711338,2122.9101007883337,0.0,22.28993983799524,46.91309245684289,0.0,652.8141027605852,24.358283913150043,41.203787471199696,0.0,767.5445936011263,22.44373825514925,46.66251874657154,0.0,711.0559400955668,22.200166475593846,46.470956959933794,0.0,361.6448348414031,22.80103980966038,48.76503000675781,0.0,780.6002280031139,0.0,309.77702713035467,1432.435578533482,0.0,91.60638126756037,0.0,5.416208925296953,324.12766598376027,0.0,0.0,0.0,992.3598185259211,992.3598185259212,358.7482399515769,358.74823995157715,309.77702713035467,387.22128391294336,665.1860095187448,1432.435578533482,7.751745123163232,7.219999999999999,0.6335823670803287,2097.621588052227,51.39320756129598,0.0024498001095739096,7.751745123163232,0.6335823670803289,12.953487022315223,0.007427053598084815,9.375451378648819,13.000211484261694,0.3705044250126874,0.007427053598084815,13.0,81.99999999960893,0.0,0.0,0.02371087697538244,7.219999999999999,0.1187985144583305,11.500767867874352,0.31057230924622753,0.007405568884505947,11.5,14.6375,0.31057230924622753,0.007405568884505947,4.5,35834774.77517858,1354960.257918031 
