Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/25  10:00:00,16.787499999999998,11.0,5.0,11.0,5.0,20.0,22.2680689155599,11.73872191184495,23.624032966362744,12.396268449031831,24.799094066201548,11.565022561401046,23.819628022176698,12.504253206890525,22.472248601204075,11.590403829268885,24.022254187256742,13.418807372779254,22.2680689155599,51.28127913942426,2128.9365568901426,0.0,23.624032966362744,49.332287982442956,0.0,853.3268408559226,24.799094066201548,43.55905285529537,0.0,1488.7093730635688,23.819628022176698,49.10504507183987,0.0,844.6991952881934,22.472248601204075,50.15673437488036,0.0,707.3959380738947,24.022254187256742,51.50655998137691,0.0,1084.2609272017712,0.0,0.0,3022.894454360614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1672.735933371522,1672.7359333715222,1218.2110044876688,1218.211004487669,0.0,0.0,955.2257646107495,3022.894454360614,8.249034051403026,7.22,0.7036151105969051,3978.120218971363,50.48998781051672,0.0,8.249034051403026,0.7036151105969051,14.585818009882189,0.007848136109156623,10.185435479926621,12.997142550749881,0.4496783584299456,0.007848136109156623,13.0,81.99999999964253,0.0,0.0,0.06587946985094273,7.22,0.1964887254027171,11.501174199987279,0.31057230924622753,0.007536393113868462,11.5,16.787499999999998,0.31057230924622753,0.007536393113868462,4.5,47347301.19085748,1411186.9965209472 
 09/25  11:00:00,17.575,11.0,5.0,11.0,5.0,20.0,23.859864126622256,13.287592272932134,24.23043612586452,13.784971585947346,24.76541062693522,12.22025682607941,24.23198707516091,13.864274252558227,23.051319489446207,12.594833703149073,24.4134954237932,14.657895100289272,23.859864126622256,51.562487843770896,1731.5031378075928,0.0,24.23043612586452,52.09076732583127,0.0,1202.8469200672814,24.76541062693522,45.57359513315326,0.0,1769.8358456497076,24.23198707516091,52.355136930837915,0.0,1186.1228906336446,23.051319489446207,51.737016534393845,0.0,751.6378078865455,24.4134954237932,54.52283419430783,0.0,1714.3728688307192,0.0,0.0,5082.867583983981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1921.2943044026476,1921.294304402648,2939.853327574774,2892.0814569712766,0.0,0.0,1347.6716430576334,5082.867583983981,8.618560934877562,7.22,0.8917748803432455,6430.539227041614,50.48998781051672,0.0,8.618560934877562,0.8917748803432455,16.429672722047883,0.008229299092560764,10.873423882063769,12.99558787163601,0.5792737571421589,0.008211212276180898,13.0,81.99999999964253,0.0,0.0,0.13979518613330785,7.22,0.2394358333129191,11.500864655470696,0.31057230924622753,0.00733294248234648,11.5,17.575,0.31057230924622753,0.00733294248234648,4.5,50449769.61874461,1577738.821640664 
 09/25  12:00:00,18.4875,8.8,4.0,8.8,4.0,16.0,25.100115067979793,13.674824240364908,24.325050494862666,13.74855357450508,24.654546249386087,12.273512590071054,24.294523896037266,13.868141270346463,23.31184879977389,12.59090954396939,24.520152666980167,14.749539326033926,25.100115067979793,49.10885195792682,971.9143750741838,0.0,24.325050494862666,51.68385796830779,0.0,1387.517388162428,24.654546249386087,46.03743593766995,0.0,1381.6227358275128,24.294523896037266,52.17928167891371,0.0,1303.9629207119815,23.31184879977389,50.91957141290269,0.0,770.8333516690617,24.520152666980167,54.501067621809504,0.0,1884.3388475405457,0.0,0.0,6014.899879979558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2209.678584023822,2209.6785840238226,3551.711914482416,3325.0203405659313,0.0,0.0,1535.8794219435877,6014.899879979558,8.608916942547229,7.219999999999999,1.0635634660337197,7550.779301923147,50.48998781051672,0.0,8.608916942547229,1.0635634660337199,16.697294971973076,0.00828912549663762,10.967092877636425,13.00055233913193,0.586142688038736,0.008196890736608809,13.0,81.99999999964253,0.0,0.0,0.1692233362849245,7.219999999999999,0.279214511667435,11.500797336064814,0.31057230924622753,0.007262597335832561,11.5,18.4875,0.31057230924622753,0.007262597335832561,4.5,49974842.046495154,1617222.0133459591 
 09/25  13:00:00,19.5875,4.4,2.0,4.4,2.0,8.0,25.986530561689698,13.207610950437418,24.428615630432127,12.8515772054074,24.42238538318928,11.63692654466048,24.273268562002876,13.011559396385506,23.23482906942921,11.640391660548982,24.444433782311044,14.133002588381867,25.986530561689698,45.202617603742496,308.94953016118757,48.04171431035577,24.428615630432127,48.46108826020287,0.0,1473.1934944988875,24.42238538318928,44.75962093729838,0.0,1081.0917587185736,24.273268562002876,49.4201558604302,0.0,1272.1600997225682,23.23482906942921,48.060844582078104,0.0,763.6189462647584,24.444433782311044,52.608818938174274,0.0,1743.6090037021677,0.0,0.0,6017.227383043228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2556.907037994021,2556.907037994022,3329.760952421319,3185.186755959624,0.0,0.0,1544.6829657720514,6017.227383043228,8.490068606291212,7.219999999999999,1.1592424475372647,7561.91034881528,50.48998781051672,0.0,8.490068606291212,1.1592424475372647,16.66706397255045,0.00800578547466778,10.442542278306057,13.010607404908239,0.5553634694134206,0.00795017894513894,13.0,81.99999999964253,0.0,0.0,0.1655875954951925,7.219999999999999,0.3437637751825639,11.500104287357964,0.31057230924622753,0.007077883199066557,11.5,19.5875,0.31057230924622753,0.007077883199066557,4.5,46007374.021294735,1580043.483047779 
 09/25  14:00:00,20.375,8.8,4.0,8.8,4.0,16.0,26.898120276970523,12.500220327298377,24.958443409745733,12.112390319924492,24.745168828079063,11.611680981646254,24.91702173028415,12.738334541302857,23.71716795631127,11.372440930649898,24.929672509138392,13.727834851044129,26.898120276970523,40.8847402013884,214.46383439344737,0.0,24.958443409745733,44.700748197543305,0.0,1775.635737696812,24.745168828079063,43.79864325920346,0.0,795.614750236479,24.91702173028415,46.6903743885884,0.0,1068.960260997691,23.71716795631127,45.85223504650938,0.0,801.0066836792864,24.929672509138392,49.769290005013964,0.0,1446.7811536814625,0.0,0.0,5609.646381144867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2803.526531586135,2803.526531586135,2467.3106900356925,2467.3106900356925,0.0,0.0,1461.4995657307156,5609.646381144867,8.29797036586163,7.219999999999999,1.2406206854969766,7071.145946875583,50.48998781051672,0.0,8.29797036586163,1.2406206854969766,16.996384248846663,0.007551666933787223,9.595139246651273,12.985767852700127,0.4901921733759339,0.007551666933787223,13.0,81.99999999964253,0.0,0.0,0.14055181815483683,7.219999999999999,0.45440678289187214,11.500220897086894,0.31057230924622753,0.006623924880890427,11.5,20.375,0.31057230924622753,0.006623924880890427,4.5,48338999.552008346,1436270.7578696075 
 09/25  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.540613330504684,12.556389336865792,24.997757834337783,11.736891462628195,24.674454075157875,12.076872282127951,24.99817359915255,13.157339841372842,24.612059756864408,11.74783026796601,24.997740250380964,14.044346149574396,27.540613330504684,39.512697605615855,10.520012711415802,111.0515121884223,24.997757834337783,43.50120109880975,0.0,2465.902128018254,24.674454075157875,45.35641579679271,0.0,791.5085628136096,24.99817359915255,47.75611637376603,0.0,1240.5053627004713,24.612059756864408,44.548462316367036,0.0,878.4634057867426,24.997740250380964,50.596347576089116,0.0,1805.8162040783006,0.0,0.0,7046.426266866962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2871.9755351221706,2871.9755351221706,4062.812777907503,4062.812777907504,0.0,0.0,1748.4922795947493,7046.426266866962,8.930147790299054,7.22,0.9832102030688222,8794.918546461711,50.48998781051672,0.0,8.930147790299054,0.9832102030688222,19.040504693936764,0.007540857226635361,9.560776991274707,12.983192470031977,0.5889990622731948,0.007540857226635361,13.0,81.99999999964253,0.0,0.0,0.2342933875203906,7.22,0.2247473550097166,11.499023067132454,0.31057230924622753,0.0060490566657666524,11.5,20.6,0.31057230924622753,0.0060490566657666524,4.5,50120471.21510555,1521355.0147241158 
 09/25  16:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.87989406984288,12.580816275276153,24.997838275514177,11.463900052875083,24.36933722652616,12.186727825953085,24.998129081011236,13.470268920108133,24.996733727890494,11.70742103324767,24.997627275479637,14.198190141251908,27.87989406984288,38.7996536764632,0.0,341.50093388438745,24.997838275514177,42.72184370373213,0.0,2668.4556363758948,24.36933722652616,46.52611701909084,0.0,769.9836763698228,24.998129081011236,48.741442645791324,0.0,1125.4514645816616,24.996733727890494,43.41942317276602,0.0,1124.5915282111669,24.997627275479637,51.10364170095888,0.0,1775.1589467382016,0.0,0.0,7612.140285469442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2870.634826405159,2870.634826405159,4526.107882650678,4526.107882650678,0.0,0.0,1862.739680251477,7612.140285469442,9.081207356178469,7.22,0.9755363554246173,9474.879965720917,50.48998781051672,0.0,9.081207356178469,0.9755363554246173,19.5659366789053,0.007512340502932679,9.499599995554775,12.999075515781621,0.6122266054634913,0.007512340502932679,13.0,81.99999999964253,0.0,0.0,0.26350582545569684,7.22,0.22455376129068255,11.499448187228241,0.31057230924622753,0.005819411516882409,11.5,20.6,0.31057230924622753,0.005819411516882409,4.5,48748775.44656466,1545423.0173731882 
 09/25  17:00:00,19.85,11.0,5.0,11.0,5.0,20.0,27.95263188086873,12.528411556610793,24.961844782381448,11.370321187164386,23.849624888000488,11.865497661873485,24.69600840896431,13.729620281968085,24.846952456100738,11.257891482048558,24.907402389330716,14.369535117540075,27.95263188086873,38.51049200396912,15.915068885639585,399.5036698167728,24.961844782381448,42.57327894291729,0.0,2365.0655442456687,23.849624888000488,46.99495622412547,0.0,733.9872936129036,24.69600840896431,50.48279846183368,0.0,1081.165703481798,24.846952456100738,42.55123346196832,0.0,1199.4220294340926,24.907402389330716,51.962213715062674,0.0,1683.1214648335865,0.0,0.0,7057.363131667499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2633.486680613445,2633.486680613445,4256.975063542151,4256.97506354215,0.0,0.0,1749.271540381324,7057.363131667499,8.920015214362728,7.22,1.0015342019047204,8806.634672048824,50.48998781051672,0.0,8.920015214362728,1.0015342019047204,18.793303030328378,0.007283724905397819,9.012003001208408,13.006828641274799,0.5923579701198742,0.007283724905397819,13.0,81.99999999964253,0.0,0.0,0.2552467249999778,7.219999999999999,0.20683389296420696,11.50008004978847,0.31057230924622753,0.005740701947455039,11.5,19.85,0.31057230924622753,0.005740701947455039,4.5,44792372.74174637,1573594.3529332553 
 09/25  18:00:00,17.025,11.0,5.0,11.0,5.0,20.0,27.570266536746196,12.603138260412926,24.703385116506958,11.809189427799135,23.28955123066963,11.143150719879689,24.108742492994487,13.255233593970296,24.23012012356735,10.858693679882753,24.728360584681752,14.304128670936892,27.570266536746196,39.5725665466395,145.7413796347587,153.70517786268692,24.703385116506958,44.526335579012105,0.0,1278.05785881846,23.28955123066963,46.34056804828788,0.0,690.6909527743834,24.108742492994487,50.692087446493,0.0,918.1270195397772,24.23012012356735,42.996301074819186,0.0,888.1972839961172,24.728360584681752,52.29877568328703,0.0,1377.4325567880271,0.0,0.0,4206.774473314417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.5840651821566,1742.5840651821566,1978.4914509333519,1978.491450933352,0.0,0.0,1180.0866997081487,4206.774473314417,8.281805064919553,7.219999999999999,0.9616051946508397,5386.861173022567,50.48998781051672,0.0,8.281805064919553,0.9616051946508399,15.663967246578999,0.0067011108459903825,7.774217148841017,13.079545698220317,0.4502500183199695,0.0067011108459903825,13.0,81.99999999964253,0.0,0.0,0.11342111856249673,7.219999999999999,0.1396187696783343,11.50045451279363,0.31057230924622753,0.0058069171222323674,11.5,17.025,0.31057230924622753,0.0058069171222323674,4.5,42567235.74065294,1434279.6061439759 
 09/25  19:00:00,13.474999999999998,5.5,2.5,5.5,2.5,10.0,26.558246176123248,12.003081193682053,23.466965761383783,11.318194516011628,22.284618387173275,9.818407013630457,22.922255727552514,12.134567912365076,22.620353994106072,9.662161323725574,24.111748980718627,13.70151345502031,26.558246176123248,40.360724980870586,0.0,340.72397119852576,23.466965761383783,46.378997242947584,0.0,839.79976534655,22.284618387173275,45.09419902261936,0.0,493.8556909560557,22.922255727552514,50.58921655253863,0.0,754.3695295604026,22.620353994106072,43.70936135625321,0.0,697.5807897852799,24.111748980718627,52.17427261921262,0.0,887.4824314291382,0.0,114.01592313201063,1610.8714171973065,0.0,0.0,133.22938979716483,0.0,19.55407318465743,0.0,0.0,0.0,623.2649783378947,623.2649783378947,744.1577053757297,744.1577053757302,114.01592313201063,142.5199039150133,696.4721026074254,1610.8714171973065,7.652982395437467,7.219999999999999,0.8778918108876704,2307.343519804732,50.223874291796754,0.0008526243794196354,7.652982395437467,0.8778918108876708,13.97630800431078,0.0065684367329895965,7.526225771372328,13.00029918107755,0.3705044250126874,0.0065684367329895965,13.0,81.99999999965085,0.0,0.0,0.06346058385365848,7.22,0.050438587089912224,11.499956840212636,0.31057230924622753,0.00609522923597308,11.5,13.474999999999998,0.31057230924622753,0.00609522923597308,4.5,26270664.543669138,1354960.257918031 
 09/25  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,25.00986102170673,10.495202651189516,22.254837301122887,9.635480780591031,22.200646343600763,8.212872929753452,22.202877610751038,10.042728217196274,22.20081035505796,8.102664617904002,22.8364522997379,12.161804562922917,25.00986102170673,40.03063719963839,0.0,675.4704772426201,22.254837301122887,44.63431318764378,0.0,358.51533094236686,22.200646343600763,40.67071234314581,3.252247773860063,60.94249811987339,22.202877610751038,46.03071334778833,17.529907917211574,133.76231303219865,22.20081035505796,40.36523596021057,0.0,168.97334242177632,22.8364522997379,50.948059195107874,0.0,784.3936375236701,0.0,1819.264544134162,1066.0243859713028,0.0,382.1864788836093,562.6402678349609,580.6167872437535,515.6296418255753,0.0,0.0,0.0,220.95909873374953,220.95909873374953,652.0899264799727,652.0899264799724,1819.264544134162,2274.0806801677027,600.076421351639,1066.0243859713028,7.53289980344079,7.22,0.8125359267063336,1666.1008073229418,46.755220872094135,0.01219903967017486,7.53289980344079,0.8125359267063342,13.73145352887125,0.0065213296433695375,7.422071471311041,12.99971785747752,0.3705044250126874,0.0065213296433695375,13.0,81.99999999979192,0.0,0.0,0.05723179721186167,7.219999999999999,0.016771976288411917,11.499994535973599,0.31057230924622753,0.0061972531782867905,11.5,12.2,0.31057230924622753,0.0061972531782867905,4.5,15074056.751541963,1354960.257918031 
 09/25  21:00:00,11.2,0.0,0.0,0.0,0.0,0.0,24.219963596902332,9.689697444182764,21.685918598860464,8.805273663453658,21.645679421637958,7.673203232140212,21.531373123104565,9.11900528644667,21.81887417767885,7.600743285275152,22.46496793020049,11.234766639701727,24.219963596902332,39.76658093288532,0.0,0.0,21.685918598860464,43.67801299637917,47.52,0.0,21.645679421637958,40.542931604811514,20.520000000000003,0.0,21.531373123104565,45.03876972141491,47.52,0.0,21.81887417767885,39.91712829837158,20.520000000000003,0.0,22.46496793020049,49.00838254057432,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,24.38393593761612,0.007617917676176419,9.689740334062908,24.38393593761612,0.0,0.007617917676176419,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.0063754582208620444,11.5,11.2,0.0,0.0063754582208620444,4.5,5760000.0,0.0 
 09/25  22:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,23.19387617218552,9.724598945872463,21.00763303998032,8.836212978864742,21.020811547150565,7.690679250943182,20.884159693588522,9.153753366568612,21.15907834906884,7.616548672438048,22.07763600325925,11.271814156061087,23.19387617218552,42.40176778835561,0.0,0.0,21.00763303998032,45.62500122141086,27.720000000000002,0.0,21.020811547150565,42.17486950748023,11.970000000000002,0.0,20.884159693588522,46.96888103473005,27.720000000000002,0.0,21.15907834906884,41.607633520489244,11.970000000000002,0.0,22.07763600325925,50.304053351883425,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,23.461555121799652,0.0076353853084742025,9.723485647040288,23.461555121799652,0.0,0.0076353853084742025,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.006184405495495355,11.5,10.9125,0.0,0.006184405495495355,4.5,1710000.0,0.0 
 09/25  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,22.20671154506215,9.723690574448629,20.55752326896469,8.835407573843419,20.599420662315666,7.69022402240072,20.478135352492984,9.152848889041616,20.68234096980962,7.6161370405519015,21.58904034097437,11.270849998626543,22.20671154506215,45.01432164649333,0.0,0.0,20.55752326896469,46.9033038839442,15.840000000000002,0.0,20.599420662315666,43.280479636530266,6.840000000000001,0.0,20.478135352492984,48.154821702058655,15.840000000000002,0.0,20.68234096980962,42.84282787188271,6.840000000000001,0.0,21.58904034097437,51.8223581033731,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,22.44048472517916,0.007635518872055987,9.723743190410271,22.44048472517916,0.0,0.007635518872055987,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.005840494525019205,11.5,10.4125,0.0,0.005840494525019205,4.5,1710000.0,0.0 
 09/25  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.368292929758113,9.714343746611384,20.23537195061519,8.826124599451141,20.297531869810747,7.68101813333109,20.182563051926145,9.143544590437514,20.346322680136403,7.606935603671439,21.276611630723703,11.261388511556124,21.368292929758113,47.34823980897172,0.0,0.0,20.23537195061519,47.81497753839743,15.840000000000002,0.0,20.297531869810747,44.066369026912525,6.840000000000001,0.0,20.182563051926145,49.01092472385188,15.840000000000002,0.0,20.346322680136403,43.71216549006288,6.840000000000001,0.0,21.276611630723703,52.790078726021875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,21.55994248109554,0.007635501055577884,9.71434148490377,21.55994248109554,0.0,0.007635501055577884,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.00574225868238327,11.5,10.0,0.0,0.00574225868238327,4.5,1710000.0,0.0 
 09/26  01:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.733279065324087,9.708721407084335,19.99794335959825,8.820542131807223,20.067826824769924,7.675486875552195,19.95983867725791,9.137948194001316,20.09619088772684,7.601407632865865,21.03586326342782,11.25569665677316,20.733279065324087,49.21199935370351,0.0,0.0,19.99794335959825,48.504396979455834,15.840000000000002,0.0,20.067826824769924,44.680042069269625,6.840000000000001,0.0,19.95983867725791,49.672628668281924,15.840000000000002,0.0,20.09619088772684,44.37669117676032,6.840000000000001,0.0,21.03586326342782,53.55574019854408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,20.87914467868109,0.007635502057143454,9.708721550222219,20.87914467868109,0.0,0.007635502057143454,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.005900830943164191,11.5,9.3125,0.0,0.005900830943164191,4.5,1710000.0,0.0 
 09/26  02:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.18290785279912,9.708721407084335,19.798634261617963,8.820542131807223,19.873615238394915,7.675486875552195,19.769019260806083,9.137948194001316,19.890078996624585,7.601407632865865,20.843923653341175,11.25569665677316,20.18290785279912,50.912036538845314,0.0,0.0,19.798634261617963,49.10723891536878,15.840000000000002,0.0,19.873615238394915,45.22079370183405,6.840000000000001,0.0,19.769019260806083,50.26371597078235,15.840000000000002,0.0,19.890078996624585,44.946772665286474,6.840000000000001,0.0,20.843923653341175,54.19143831297065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,20.315181063737118,0.00763550201210468,9.708721407084335,20.315181063737118,0.0,0.00763550201210468,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006099427501841365,11.5,8.525000000000002,0.0,0.006099427501841365,4.5,1710000.0,0.0 
 09/26  03:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.68692612457664,9.708721407084335,19.635568830539114,8.820542131807223,19.71331850411554,7.675486875552195,19.61101359644948,9.137948194001316,19.722853825644606,7.601407632865865,20.712371956276318,11.25569665677316,19.68692612457664,52.50085908897263,0.0,0.0,19.635568830539114,49.60683750008012,15.840000000000002,0.0,19.71331850411554,45.67271957306527,6.840000000000001,0.0,19.61101359644948,50.75923891781281,15.840000000000002,0.0,19.722853825644606,45.41541821148858,6.840000000000001,0.0,20.712371956276318,54.632081773732054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,19.805959890110614,0.007635502013911015,9.708721407084335,19.805959890110614,0.0,0.007635502013911015,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005906069764987665,11.5,7.987500000000001,0.0,0.005906069764987665,4.5,1710000.0,0.0 
 09/26  04:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,19.262482713176112,9.708721407084335,19.50986386880378,8.820542131807223,19.58472696816154,7.675486875552195,19.48845683792885,9.137948194001316,19.590263486286588,7.601407632865865,20.604539144220027,11.25569665677316,19.262482713176112,53.90458668461695,0.0,0.0,19.50986386880378,49.99577647872252,15.840000000000002,0.0,19.58472696816154,46.038882153528014,6.840000000000001,0.0,19.48845683792885,51.147285941363236,15.840000000000002,0.0,19.590263486286588,45.79086047394518,6.840000000000001,0.0,20.604539144220027,54.996321641265844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,19.360201551084298,0.007635502013843892,9.708721407084335,19.360201551084298,0.0,0.007635502013843892,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.005619042929294375,11.5,8.1125,0.0,0.005619042929294375,4.5,1710000.0,0.0 
 09/26  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.90590880941297,9.718090795597536,19.423256278786226,8.829845104150111,19.491319906467126,7.684704753664394,19.403590527090856,9.147274558140884,19.494541702942577,7.610620019711573,20.51647189590177,11.265181782738544,18.90590880941297,55.15157570904735,0.0,0.0,19.423256278786226,50.297469091395925,15.840000000000002,0.0,19.491319906467126,46.33613252333492,6.840000000000001,0.0,19.403590527090856,51.45039762262235,15.840000000000002,0.0,19.494541702942577,46.093131091598096,6.840000000000001,0.0,20.51647189590177,55.330653613049904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,18.99037423776758,0.0076355020138462425,9.718090795597536,18.99037423776758,0.0,0.0076355020138462425,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.005532021462927261,11.5,8.3,0.0,0.005532021462927261,4.5,1710000.0,0.0 
 09/26  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.60711328725177,9.723710604393276,19.357641420587363,8.835425462583821,19.492202667081422,7.690234202040323,19.374560945330412,9.152869063322337,19.42535545753774,7.61614610486605,20.4442268293513,11.270871187831895,18.60711328725177,56.21263845531962,0.0,0.0,19.357641420587363,50.522285875240314,15.840000000000002,0.0,19.492202667081422,46.35244632181032,6.840000000000001,0.0,19.374560945330412,51.56323893368449,15.840000000000002,0.0,19.42535545753774,46.30933330381014,6.840000000000001,0.0,20.4442268293513,55.5988365476344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.517488927697219,7.517488927697219,0.0,0.0,44.55439877298091,0.0,7.517488927697219,0.0,18.6742864335048,0.007635502013846163,9.723710604393276,18.6742864335048,0.0,0.007635502013846163,13.0,81.99999999990384,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.005399188410233853,11.5,8.3,0.0,0.005399188410233853,4.5,1710000.0,0.0 
 09/26  07:00:00,10.049999999999999,0.0,0.0,0.0,0.0,0.0,19.04507705337254,8.88515429885339,21.97537750423794,8.083368504859234,22.11652518565301,7.025558226533035,22.071694016747266,8.34676764009399,21.999543190639024,6.9506612432151655,21.974996129953485,10.446356613168577,19.04507705337254,51.73230660012463,1150.920617129125,0.0,21.97537750423794,40.91033560080053,2145.2292902773847,0.0,22.11652518565301,37.70239860939172,411.0952738307718,13.502421574476557,22.071694016747266,41.39482793298242,1613.6415718761577,0.0,21.999543190639024,37.7922500069223,971.9864023723003,0.0,21.974996129953485,47.968643290337596,1909.1147826499018,0.0,0.0,11368.53320992715,94.56271576327414,0.0,2854.6629415404695,1009.5639864650545,2292.5454401344646,1638.6306237597119,2606.0415136766874,0.0,229.49982415537647,0.0,0.0,38.51176546418423,38.51176546418423,11069.095388579639,13836.369235724545,120.31332796824259,94.56271576327414,7.487128829801991,7.443116695772913,0.12805373513394888,214.87604373151675,62.659618627933014,0.1595889617778997,7.487128829801991,0.12805373513394888,11.492732353728954,0.0060864051220429795,6.421688859749949,12.999946720452424,0.3705044250126874,0.0060864051220429795,13.0,81.80629443492622,0.0,0.0014468908109024963,0.0018124997414130063,7.219999999999999,0.0,10.049999999999999,0.31057230924622753,0.005850189347289284,11.5,10.049999999999999,0.31057230924622753,0.005850189347289284,4.5,3765603.877428144,1354960.257918031 
 09/26  08:00:00,13.9125,0.0,0.0,0.0,0.0,0.0,19.603262730299676,7.926443504568324,22.200642206769487,7.53248771399157,22.447263696150827,7.209851669583003,22.200458815387773,7.659814801791127,22.199103736599277,7.218132311474334,22.201518511332125,9.213445645052275,19.603262730299676,46.78619351962833,1061.5556452556839,0.0,22.200642206769487,38.81423855440596,995.3353790941126,0.0,22.447263696150827,37.40261041382122,0.0,554.2577571619024,22.200458815387773,39.15374255247968,579.4356118687315,0.0,22.199103736599277,37.99528732057921,425.1932204160473,0.0,22.201518511332125,43.507481153327504,1132.9079811555187,0.0,0.0,5794.578975925677,1163.5809985676533,0.0,1730.9355501628147,82.51193901569971,1275.7484245159665,1109.8266357340412,1861.428948549577,0.0,0.0,761.9167253077014,761.9167253077014,298.8579905771197,298.85799057711995,5794.578975925677,7243.223719907095,617.7144079161162,1163.5809985676533,7.596112585565423,7.219999999999999,0.7102266678428646,1781.2954064837695,54.16452057097638,0.05015361595318362,7.596112585565423,0.7102266678428646,12.793630537110463,0.006589172108897869,7.570525576731755,12.999347773043299,0.3705044250126874,0.006589172108897869,13.0,81.99999975431659,0.0,0.0,0.026950667484938906,7.219999999999999,0.12226800773411661,11.50058879956251,0.31057230924622753,0.00654565991841348,11.5,13.9125,0.31057230924622753,0.00654565991841348,4.5,5988884.7033838825,1354960.257918031 
 09/26  09:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,21.009920294987236,8.655868857727354,22.407305978940002,9.28148663183815,24.65073603674126,9.250645044573254,22.654594814902918,9.365550557535386,22.200411580511833,9.075611370422417,22.86528269298765,10.388383848144686,21.009920294987236,45.06145150427653,2112.1866109047023,0.0,22.407305978940002,43.1837046453559,0.0,721.84875699685,24.65073603674126,37.64805577489786,0.0,1046.0193017869697,22.654594814902918,42.77474063743401,0.0,731.6801332223912,22.200411580511833,43.13327051017065,0.0,421.06312848751134,22.86528269298765,45.2218043271026,0.0,784.8454689025268,0.0,218.20645062726183,2689.489343475425,0.0,31.16342039792218,0.0,0.0,263.99506702328154,0.0,0.0,0.0,1947.1116513996847,1947.111651399685,582.9640960644003,582.9640960644007,218.20645062726183,272.7580632840773,895.8755747025132,2689.489343475425,7.881253879130714,7.219999999999999,0.9658469580491581,3585.3649181779383,50.73558078730195,0.001681882249715215,7.881253879130714,0.9658469580491581,13.417817933596238,0.006836190342973749,8.114743257233478,13.00074312071113,0.3932162351933626,0.006836190342973749,13.0,81.99999999155375,0.0,0.0,0.044496538004906244,7.219999999999999,0.30038690797856815,11.500486371283053,0.31057230924622753,0.0067738952805327084,11.5,17.6625,0.31057230924622753,0.0067738952805327084,4.5,36984983.423595704,1369732.1320333881 
 09/26  10:00:00,20.9625,11.0,5.0,11.0,5.0,20.0,22.704793612161865,10.40282804904602,23.943689391040106,11.220266560102967,24.966880227853824,10.378614257891524,24.120968150587764,11.334017406362067,22.66085113779775,10.497265611426387,24.16796320562021,12.257235307231042,22.704793612161865,45.69618585907746,2012.640196080493,0.0,23.943689391040106,44.77442864332227,0.0,878.1309864776601,24.966880227853824,39.85463941930295,0.0,1708.005521911758,24.120968150587764,44.63718518042907,0.0,873.0951850590433,22.66085113779775,46.111816600333654,0.0,720.9241164788177,24.16796320562021,47.31178082927252,0.0,992.4710786326557,0.0,0.0,4515.4323372705985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2992.164171478398,2992.164171478399,1354.36874712342,1354.3687471234202,0.0,0.0,1251.6601233661968,4515.4323372705985,8.318563596556448,7.22,0.9819768775227238,5767.092460636795,50.0384396874841,0.0,8.318563596556448,0.981976877522724,14.9368709950963,0.007411342387158815,9.294845100984393,12.993125275702791,0.45704081353239223,0.007411342387158815,13.0,81.99999999206969,0.0,0.0,0.08240656335607685,7.22,0.38308193784553063,11.500860304510343,0.31057230924622753,0.007197487576947757,11.5,20.9625,0.31057230924622753,0.007197487576947757,4.5,48671975.374408625,1412611.735362401 
 09/26  11:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,24.407865513710007,12.21754860227278,24.95044925914949,13.202835279764635,24.998815130817615,11.357461754395779,24.972578300170216,13.316379393045299,23.42846352270258,11.933365196154247,24.964428057220623,14.428051172279739,24.407865513710007,46.51175223834461,1644.5682508630496,0.0,24.95044925914949,48.04178434792191,0.0,1170.7739860732768,24.998815130817615,42.425470612694816,0.0,1920.6591002267712,24.972578300170216,48.33681507876234,0.0,1130.8844895100406,23.42846352270258,48.41862472223049,0.0,779.0856333863255,24.964428057220623,51.988507691491435,0.0,1222.9089349450314,0.0,0.0,6220.956927466447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3720.858301631586,3720.8583016315865,2314.4244520894135,2314.4244520894126,0.0,0.0,1604.9738510205275,6220.956927466447,8.64099890530266,7.22,1.041053424513888,7825.930778486975,50.0384396874841,0.0,8.64099890530266,1.0410534245138883,16.55411857781275,0.007979141600422453,10.384613449694235,12.997452827172562,0.5177129763441202,0.007979141600422453,13.0,81.99999999206969,0.0,0.0,0.11948523894413353,7.220000000000001,0.4437285931179818,11.500066130434018,0.31057230924622753,0.007377866707400775,11.5,23.262499999999996,0.31057230924622753,0.007377866707400775,4.5,51393106.08985978,1457451.913304836 
 09/26  12:00:00,24.9625,8.8,4.0,8.8,4.0,16.0,25.780610609181736,13.427174323679516,24.998698657434165,13.64331164324778,24.999061307438307,12.075773965751347,24.998719294134222,13.791262435906809,23.871097061923805,12.662572565748428,24.99887514257459,15.199592739042627,25.780610609181736,46.39900295479226,882.9375979623883,0.0,24.998698657434165,49.2915565855441,0.0,1508.9086314508445,24.999061307438307,44.48270468610576,0.0,1602.1518058075344,24.998719294134222,49.76809691250044,0.0,1389.9234142574282,23.871097061923805,49.460476980673064,0.0,812.8362535128123,24.99887514257459,54.51235849081927,0.0,1489.6358863128473,0.0,0.0,7728.979171297538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4258.041129012621,4258.041129012621,3167.3531368697327,3167.3531368697313,0.0,0.0,1933.6081246207095,7728.979171297538,8.666754104541825,7.22,1.2738428646021192,9662.587295918249,50.0384396874841,0.0,8.666754104541825,1.2738428646021192,17.801486997455793,0.008380595325958374,11.105418523507971,12.99875505538823,0.5609391619787616,0.008380595325958374,13.0,81.99999999206969,0.0,0.0,0.14941281674443144,7.22,0.5168421771484198,11.500038311541234,0.31057230924622753,0.007300330475395812,11.5,24.9625,0.31057230924622753,0.007300330475395812,4.5,51476642.737249516,1493742.523323201 
 09/26  13:00:00,26.2875,4.4,2.0,4.4,2.0,8.0,26.814992229067748,13.420826833053003,24.998583990503143,12.962937023820732,24.99909134271052,12.047360758858797,24.99867193034376,13.219616542394261,23.88963993464459,12.345758143941397,24.998823028635353,14.858363867260131,26.814992229067748,43.64324577536843,194.698823339123,0.0,24.998583990503143,47.15668375074708,0.0,1579.9068777631664,24.99909134271052,44.39797247430289,0.0,1094.5510949715945,24.99867193034376,47.95301434976159,0.0,1305.1515654349955,23.88963993464459,48.39022953386951,0.0,812.5299877758584,24.998823028635353,53.330973122985746,0.0,1211.831124280045,0.0,0.0,7521.351556672831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4679.615050585264,4679.615050585264,2505.6025729137987,2505.602572913798,0.0,0.0,1905.618823177953,7521.351556672831,8.519137142340611,7.22,1.3807111043277998,9426.970379850784,50.0384396874841,0.0,8.519137142340611,1.3807111043277998,17.169641501844254,0.008437121357064254,11.190121402695,13.01696180831795,0.4967646564777237,0.008437121357064254,13.0,81.99999999206969,0.0,0.0,0.11717347204768998,7.22,0.5170470436493819,11.500053553533105,0.31057230924622753,0.0075890531130128405,11.5,26.2875,0.31057230924622753,0.0075890531130128405,4.5,47369287.41413985,1438839.4760277616 
 09/26  14:00:00,27.3875,8.8,4.0,8.8,4.0,16.0,27.52645406067501,13.290428450073772,24.99878266214902,13.092445810180465,24.999230944497263,12.958374121674668,24.998894543031447,13.488229338724349,24.369163193588122,12.954992597988566,24.998384403383145,14.87090790279828,27.52645406067501,41.491967688143404,0.0,293.0101596644172,24.99878266214902,47.55397303112377,0.0,2305.3395836340715,24.999230944497263,47.14575505759862,0.0,972.6170816525073,24.998894543031447,48.8008631703871,0.0,1604.1062710997487,24.369163193588122,48.93401573258393,0.0,852.0804805408261,24.998384403383145,53.37411717321474,0.0,1732.486022755833,0.0,0.0,9901.460110691338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5082.246395513932,5033.788755751475,4596.377225151737,4390.321423635163,0.0,0.0,2444.219121950816,9901.460110691338,8.941547639828565,7.22,1.3721538085281113,12345.679232642153,50.0384396874841,0.0,8.941547639828565,1.3721538085281113,19.31492398318653,0.008904415069705249,11.987599651797675,12.973438020681973,0.6108847492864571,0.008773947219003821,13.0,81.99999999206969,0.0,0.0,0.20150123275611556,7.22,0.4767209181771059,11.500171387877586,0.31057230924622753,0.008191706523122642,11.5,27.3875,0.31057230924622753,0.008253565056944126,4.5,52105869.43710873,1544311.609286286 
 09/26  15:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,28.022878154926186,13.884413633872548,24.997954180064333,13.260808247306144,24.998338788903766,13.695651373957217,24.9982094212116,14.055851605887124,24.959642141460375,13.559174033426121,24.997839718266274,15.301355457890441,28.022878154926186,41.896187131298035,0.0,640.0489815664232,24.997954180064333,48.07964479881101,0.0,2861.1350072704518,24.998338788903766,49.46212814541118,0.0,903.6542741405324,24.9982094212116,50.633170989702265,0.0,1699.8907003177287,24.959642141460375,49.13645856445476,0.0,1033.624454091928,24.997839718266274,54.87431298990951,0.0,1944.3187683654542,0.0,0.0,12067.006719596027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5276.793039908221,5261.877650370102,6485.785126038177,5737.411644730477,0.0,0.0,2954.7438485871703,12067.006719596027,9.204181090752442,7.22,1.4503530776472306,15021.750568183197,50.0384396874841,0.0,9.204181090752442,1.4503530776472306,20.506526617817734,0.00915378758583672,12.392499082467221,12.990899756129743,0.6870452281753703,0.008722291328173475,13.0,81.99999999206969,0.0,0.0,0.2921854832045578,7.22,0.5082431950219128,11.500330551471112,0.31057230924622753,0.008076539081014867,11.5,28.1125,0.31057230924622753,0.008095579302833578,4.5,55008551.10246215,1637147.5764644376 
 09/26  16:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.289758250021396,14.031115488954152,24.997950684791178,13.2037315285889,24.9769422907028,14.000487319316262,24.998042741238542,14.274265631334876,24.997810178159547,13.363675015354296,24.997684740293227,15.552135017220294,28.289758250021396,41.645285260301975,0.0,826.1634709361597,24.997950684791178,47.90075719605159,0.0,2897.5290526133194,24.9769422907028,50.515332675852804,0.0,820.4236793678915,24.998042741238542,51.35495094259123,0.0,1617.3156909389468,24.997810178159547,48.40425567871746,0.0,1250.1931599934196,24.997684740293227,55.764557230807895,0.0,1887.0649524097864,0.0,0.0,12309.704264658048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5435.49525998918,5435.495259989179,6503.066558002509,5898.590057321718,0.0,0.0,3025.99199813435,12309.704264658048,9.132145924780321,7.22,1.5359113238668949,15335.696262792399,50.0384396874841,0.0,9.132145924780321,1.5359113238668949,20.723489820321134,0.009062680334295446,12.236792781110186,13.003553840192044,0.6899597136781894,0.008716026154329537,13.0,81.99999999206969,0.0,0.0,0.29229582139517785,7.219999999999999,0.5799715638426037,11.50162193812876,0.31057230924622753,0.007676508115776184,11.5,28.674999999999997,0.31057230924622753,0.007676508115776184,4.5,53547089.05833271,1640482.6800103127 
 09/26  17:00:00,27.525,11.0,5.0,11.0,5.0,20.0,28.472590623789245,14.232200411362841,24.9983908471591,13.601174926653497,24.52405142156471,14.139820157549726,24.99833702553546,14.68460247430686,24.998335174134706,13.579965702985566,24.997952603936437,15.924625934373868,28.472590623789245,41.746734776548166,0.0,486.04225194078117,24.9983908471591,49.160623219411804,0.0,2108.798400124476,24.52405142156471,52.37426777717205,0.0,780.6301210151746,24.99833702553546,52.73795175122328,0.0,1268.2685890446028,24.998335174134706,49.09184067882296,0.0,1005.6773947253891,24.997952603936437,57.1117534548225,0.0,1575.586954532319,0.0,0.0,9502.038010778406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5074.9215330536,5074.921533053601,4035.0616714750286,3736.3123022626633,0.0,0.0,2358.315555760636,9502.038010778406,8.77676849876889,7.22,1.453941792342557,11860.353566539043,50.0384396874841,0.0,8.77676849876889,1.453941792342557,18.890945068923127,0.009008811775263834,12.147488233242319,13.02967914714019,0.5521269479497795,0.008792600242479588,13.0,81.99999999206969,0.0,0.0,0.17520231911695083,7.219999999999999,0.4980020323182657,11.500693897092269,0.31057230924622753,0.008019192767829631,11.5,27.525,0.31057230924622753,0.008019192767829631,4.5,47314376.736726955,1486836.2412129964 
 09/26  18:00:00,25.262499999999996,11.0,5.0,11.0,5.0,20.0,28.44005637946797,14.784784977540884,24.998510108668338,14.360696713956811,23.97839127949306,14.143252782995328,24.98744409247255,15.401576736777246,24.534723012341384,13.982499768576677,24.99785265677701,16.387880947684938,28.44005637946797,43.349162709719096,0.0,183.43334806404118,24.998510108668338,51.6477589682083,0.0,1406.256806796494,23.97839127949306,54.127085311843,0.0,743.3973423669825,24.98744409247255,55.26749555988782,0.0,978.2527113531806,24.534723012341384,51.81745381631358,0.0,861.7593386705362,24.99785265677701,58.82476401007716,0.0,1481.3437394289845,0.0,0.0,7651.410878534419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4841.45043117113,4366.041064608982,2448.3646218344775,2180.429349523621,0.0,0.0,1921.3039395742014,7651.410878534419,8.51911117733369,7.22,1.4048642135157743,9572.71481810862,50.0384396874841,0.0,8.51911117733369,1.4048642135157743,16.84956035722857,0.009068845946194675,12.246996698547212,13.028879177042086,0.45420962097125767,0.008837384975774696,13.0,81.99999999206969,0.0,0.0,0.10653494513589656,7.219999999999999,0.4489244534914831,11.500073681769472,0.31057230924622753,0.008358247196908272,11.5,25.262499999999996,0.31057230924622753,0.008965130453285826,4.5,45617281.01049234,1408146.4015671276 
 09/26  19:00:00,24.4,5.5,2.5,5.5,2.5,10.0,27.525967682951116,14.878573070176962,24.228964289482768,14.478766066569108,22.828048437472102,13.391118666930499,24.001654731402112,15.139509256189573,23.024049823742736,13.265689437914553,24.390250681482414,16.35462915679229,27.525967682951116,45.999157115480216,0.0,462.5849744653956,24.228964289482768,54.490129823384436,0.0,904.2915871363982,22.828048437472102,55.24577253839394,0.0,666.6534372013999,24.001654731402112,57.641443644097855,0.0,839.5737765111077,23.024049823742736,54.14882560112257,0.0,750.2016334824241,24.390250681482414,60.87154184233723,0.0,912.9541617650005,0.0,0.0,5909.684655682455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4749.52046804736,4094.4165214873456,807.1831823600108,807.1831823600111,0.0,0.0,1549.6567607746679,5909.684655682455,8.227474975834227,7.22,1.3987369405687227,7459.341416457122,50.0384396874841,0.0,8.227474975834227,1.3987369405687227,14.138485570123638,0.008780002608726637,11.763160376054316,12.999828654360199,0.3705044250126874,0.008780002608726637,13.0,81.99999999206969,0.0,0.0,0.03769765020784299,7.22,0.4427971805444315,11.500004862093823,0.31057230924622753,0.008380627342505562,11.5,24.4,0.31057230924622753,0.00921689953645202,4.5,29820513.081813548,1354960.257918031 
 09/26  20:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.105112745995257,13.957861761520453,22.901221130239634,13.297445272228744,22.203770229582545,12.211205388842451,22.752790094583265,13.628133721097841,22.210822058042957,12.122110262765537,23.11760371899855,15.222109157947393,26.105112745995257,47.112115825112554,0.0,950.3688576770078,22.901221130239634,54.66657439791487,0.0,796.3008568768371,22.203770229582545,53.122686764768176,0.0,392.5369804383358,22.752790094583265,56.364796144086554,0.0,742.8760143988836,22.210822058042957,52.78722211492206,0.0,451.31906574979683,23.11760371899855,61.12039225795271,0.0,809.8302127968167,0.0,357.83219029004795,5408.8309438424185,0.0,0.0,230.72322794330336,0.0,236.93244518234803,0.0,0.0,0.0,4366.677805945465,3992.5564634668262,719.1868897052243,719.1868897052248,338.49869427275723,423.12336784094657,1445.6658889826404,5408.8309438424185,8.16781200619115,7.22,1.3605053433519814,6854.49683282506,48.82963478941576,0.0025529806521854895,8.16781200619115,1.3605053433519814,13.906116036318341,0.008685363519582778,11.60135406376623,12.999889110674943,0.3705044250126874,0.008685363519582778,13.0,81.6518812236783,0.0,0.0,0.034449727706894195,7.22,0.40456558332769016,11.500071301204374,0.31057230924622753,0.008372884577786297,11.5,24.0875,0.31057230924622753,0.00885046872747967,4.5,18613346.26707662,1354960.257918031 
 09/26  21:00:00,22.15,0.0,0.0,0.0,0.0,0.0,25.760625898696876,13.321049670467156,22.860001940309772,12.648451619861572,22.640660185991102,11.79329730952734,22.73343671930437,12.898423938965946,22.72467334699384,11.736636554452216,22.81189339108237,14.48694338334599,25.760625898696876,46.1305609409703,0.0,0.0,22.860001940309772,52.525597245885734,47.52,0.0,22.640660185991102,50.31535225368742,20.520000000000003,0.0,22.73343671930437,53.80439053854681,47.52,0.0,22.72467334699384,49.87288564260024,20.520000000000003,0.0,22.81189339108237,59.37929206633722,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,25.79417090132838,0.009740536873708945,13.32109035136778,25.79417090132838,0.0,0.009740536873708945,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,22.15,0.0,0.009171032071883486,11.5,22.15,0.0,0.009171032071883486,4.5,5760000.0,0.0 
 09/26  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,25.15600162720511,13.357960762488784,22.462666389848486,12.681997882503232,22.376910298225752,11.816254519598033,22.37839437592964,12.93518423856635,22.443986357453625,11.758225381075423,22.511036043644282,14.525807876861784,25.15600162720511,47.936066368712744,0.0,0.0,22.462666389848486,53.928007607269336,27.720000000000002,0.0,22.376910298225752,51.20654669599686,11.970000000000002,0.0,22.37839437592964,55.11147113802583,27.720000000000002,0.0,22.443986357453625,50.80324221155224,11.970000000000002,0.0,22.511036043644282,60.62828820111615,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,25.34010085136069,0.009757539625809476,13.357090869980727,25.34010085136069,0.0,0.009757539625809476,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.009212104749210455,11.5,20.7875,0.0,0.009212104749210455,4.5,1710000.0,0.0 
 09/26  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.44145868521451,13.363041170652357,22.01143966145364,12.687133790817807,21.99533172419425,11.821624920584927,21.94958889676375,12.940248613436596,22.037047666711782,11.763628708839938,22.127563228506986,14.530893341227834,24.44145868521451,50.04146151612248,0.0,0.0,22.01143966145364,55.447039645811635,15.840000000000002,0.0,21.99533172419425,52.428279578749596,6.840000000000001,0.0,21.94958889676375,56.587255380421595,15.840000000000002,0.0,22.037047666711782,52.09523908527662,6.840000000000001,0.0,22.127563228506986,62.07784331722088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,24.6164328958237,0.009757669634755849,13.363082318883276,24.6164328958237,0.0,0.009757669634755849,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009556365101567627,11.5,20.225,0.0,0.009556365101567627,4.5,1710000.0,0.0 
 09/26  24:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.784538836508855,13.363057338866327,21.67335362738941,12.68714799151115,21.685533654324285,11.821632783801792,21.623583234085032,12.940264417534031,21.710099344259426,11.763636032180205,21.871553799380923,14.530910493457888,23.784538836508855,52.053185857191735,0.0,0.0,21.67335362738941,56.603353223807055,15.840000000000002,0.0,21.685533654324285,53.42941487220756,6.840000000000001,0.0,21.623583234085032,57.725317208567546,15.840000000000002,0.0,21.710099344259426,53.14531690996829,6.840000000000001,0.0,21.871553799380923,63.0545936848302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,23.94190111854281,0.00975765229244206,13.363055556199244,23.94190111854281,0.0,0.00975765229244206,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00977611752985408,11.5,19.625,0.0,0.00977611752985408,4.5,1710000.0,0.0 
 09/27  01:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.19794451925523,13.36305742358535,21.364808841659663,12.687148305184188,21.396616465681355,11.821632483101236,21.32038744661571,12.940264501773784,21.410799180898543,11.76363616316752,21.669072974401413,14.530910303169955,23.19794451925523,53.92686247341791,0.0,0.0,21.364808841659663,57.68290209618657,15.840000000000002,0.0,21.396616465681355,54.382836117536144,6.840000000000001,0.0,21.32038744661571,58.80742577604316,15.840000000000002,0.0,21.410799180898543,54.12788603897604,6.840000000000001,0.0,21.669072974401413,63.839409950753264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,23.338825770858282,0.009757653267352161,13.36305742358535,23.338825770858282,0.0,0.009757653267352161,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.009742466551086798,11.5,18.400000000000002,0.0,0.009742466551086798,4.5,1710000.0,0.0 
