Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/27  02:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,22.66013831089282,13.36305742358535,21.057066223454658,12.687148305184188,21.108689472997433,11.821632483101236,21.0152645220463,12.940264501773784,21.116811684267574,11.76363616316752,21.497733877821446,14.53091026626801,22.66013831089282,55.71197939480984,0.0,0.0,21.057066223454658,58.782402856945346,15.840000000000002,0.0,21.108689472997433,55.351835612534344,6.840000000000001,0.0,21.0152645220463,59.91910400423988,15.840000000000002,0.0,21.116811684267574,55.11272288407565,6.840000000000001,0.0,21.497733877821446,64.51219103071243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,22.79164524295365,0.009757653223512042,13.36305742358535,22.79164524295365,0.0,0.009757653223512042,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.009776464108270851,11.5,17.1125,0.0,0.009776464108270851,4.5,1710000.0,0.0 
 09/27  03:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,22.153630393849408,13.36305742358535,20.844299261596444,12.687148305184188,20.886678150920165,11.821632483101236,20.813408663963543,12.940264501773784,20.89124436601812,11.76363616316752,21.34598779523032,14.53091026626801,22.153630393849408,57.454248199923434,0.0,0.0,20.844299261596444,59.555876060906385,15.840000000000002,0.0,20.886678150920165,56.11193834424665,6.840000000000001,0.0,20.813408663963543,60.667045139837256,15.840000000000002,0.0,20.89124436601812,55.88170499144798,6.840000000000001,0.0,21.34598779523032,65.11471664702893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,22.27666966922688,0.0097576532252703,13.36305742358535,22.27666966922688,0.0,0.0097576532252703,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.00976259555923073,11.5,17.0125,0.0,0.00976259555923073,4.5,1710000.0,0.0 
 09/27  04:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,21.703430522854603,13.36305742358535,20.77764251178016,12.687148305184188,20.79523652394186,11.821632483101236,20.746116626550375,12.940264501773784,20.7977539148529,11.76363616316752,21.218685999515888,14.53091026626801,21.703430522854603,59.05406552119034,0.0,0.0,20.77764251178016,59.800600161958414,15.840000000000002,0.0,20.79523652394186,56.428386055359574,6.840000000000001,0.0,20.746116626550375,60.918774575363784,15.840000000000002,0.0,20.7977539148529,56.2039240560332,6.840000000000001,0.0,21.218685999515888,65.62504099025702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,21.807879035574402,0.009757653225204967,13.36305742358535,21.807879035574402,0.0,0.009757653225204967,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.009741081457142217,11.5,18.262499999999996,0.0,0.009741081457142217,4.5,1710000.0,0.0 
 09/27  05:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.355494032999175,13.372701808403594,20.748612656058988,12.69674124315634,20.752751296674354,11.831160667808684,20.71819841153814,12.949876877311981,20.754192773713125,11.773159475470788,21.125949588247057,14.540644040107663,21.355494032999175,60.362674744921144,0.0,0.0,20.748612656058988,59.945362705808364,15.840000000000002,0.0,20.752751296674354,56.61184882533186,6.840000000000001,0.0,20.71819841153814,61.06208552143484,15.840000000000002,0.0,20.754192773713125,56.39039093832717,6.840000000000001,0.0,21.125949588247057,66.04118545163124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,21.431692689904743,0.009757653225207248,13.372701808403594,21.431692689904743,0.0,0.009757653225207248,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010005747705791237,11.5,18.525000000000002,0.0,0.010005747705791237,4.5,1710000.0,0.0 
 09/27  06:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.111192701047326,13.388123247207151,20.690522604012628,12.712080520591952,20.74873783388186,11.846395418859002,20.688013869525395,12.965247015481756,20.700397534710135,11.788387059705844,21.0562986927131,14.556207707541269,21.111192701047326,61.33548554060371,0.0,0.0,20.690522604012628,60.220777925287024,15.840000000000002,0.0,20.74873783388186,56.683568964614494,6.840000000000001,0.0,20.688013869525395,61.237444011986554,15.840000000000002,0.0,20.700397534710135,56.63446706118699,6.840000000000001,0.0,21.0562986927131,66.3910644642432,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.139552948610143,8.139552948610143,0.0,0.0,47.36141440942244,0.0,8.139552948610143,0.0,21.16213176468577,0.009757653225207176,13.388123247207151,21.16213176468577,0.0,0.009757653225207176,13.0,81.63533272467568,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010126187760207933,11.5,17.9875,0.0,0.010126187760207933,4.5,1710000.0,0.0 
 09/27  07:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,21.28730738818453,12.837379892205988,22.166320883109584,12.335208722275128,22.184255731788014,11.733552181221816,22.17088296103138,12.519252725902762,22.167401380593905,11.70285651058041,22.150075638627765,13.960842901706632,21.28730738818453,58.54278734869713,382.5407747844532,0.5606893670667887,22.166320883109584,53.6787827547131,943.0063163333396,0.0,22.184255731788014,51.52756914761432,138.7725516421235,139.01668998898347,22.17088296103138,54.31776622550323,582.9272019555078,0.0,22.167401380593905,51.477575680421666,430.7667598720776,0.0,22.150075638627765,59.766430003533465,1140.0696615625684,0.0,0.0,6651.1767606436715,4273.217930835261,0.0,1673.7313130306447,619.5820348452428,1274.9662213433064,1113.6051594358942,1858.305106668377,0.0,0.0,3687.647211126629,2222.2243474483967,406.09359532269974,406.0935953226999,6633.123480325933,8291.404350407418,1193.5411676391916,4273.217930835261,8.301616029708669,7.22,0.9416548776210094,5466.759098474453,55.83872379203541,0.0676483351404878,8.301616029708669,0.9416548776210094,13.079176240743394,0.008670093721936833,11.620878260951228,13.000618534003763,0.3705044250126874,0.008670093721936833,13.0,81.95615305534263,0.0,0.0,0.020029002007025037,7.22,0.3505414381042058,11.500973512995177,0.31057230924622753,0.008511711245431335,11.5,18.4875,0.31057230924622753,0.010382393752279348,4.5,8291242.234600831,1354960.257918031 
 09/27  08:00:00,20.275,0.0,0.0,0.0,0.0,0.0,21.56575155810061,12.214850598473511,22.200623735976404,11.834364379298375,22.7865697535161,11.555739489419725,22.199978391164606,11.924727647603138,22.20045328808124,11.545323621001858,22.200978753062934,13.014154639906774,21.56575155810061,55.24188835532125,342.4175413651159,0.0,22.200623735976404,51.819855118505586,330.04876612072644,0.0,22.7865697535161,49.1205034179723,0.0,658.2425229429055,22.199978391164606,52.13226559657651,29.259807667313737,15.041714846946888,22.20045328808124,50.8389464081917,137.86712223453378,0.0,22.200978753062934,56.00012237359268,699.8869508721436,0.0,0.0,3873.7013602599345,5172.903098234825,0.0,1068.119277638025,4.034579277489749,713.0382968445625,824.822173887047,1431.5604883319406,0.0,0.0,4552.718479657706,2792.8493075510446,422.03936415869003,422.03936415868947,3873.7013602599345,4842.126700324918,1375.0389388736326,5172.903098234825,8.466715991588408,7.22,0.9889493036547041,6547.942037108456,48.55692763591644,0.027782549488816272,8.466715991588408,0.9889493036547043,13.121211697162686,0.008583787022652212,11.471764023149404,13.00048030507261,0.3705044250126874,0.008583787022652212,13.0,81.99943430287128,0.0,0.0,0.0211384982620754,7.22,0.43541405010846707,11.500065152895058,0.31057230924622753,0.008487941301741875,11.5,20.275,0.31057230924622753,0.010734500182036413,4.5,8950755.459512621,1354960.257918031 
 09/27  09:00:00,22.475,11.0,5.0,11.0,5.0,20.0,22.801364438108237,12.566014849358254,22.918745657084447,13.008017856100073,24.887913268693946,12.671930429056047,23.170996527560927,13.093076890435537,22.211800471166626,12.549524974564475,23.134532648343953,13.939140585689591,22.801364438108237,52.42756669913789,1509.899123218568,0.0,22.918745657084447,53.59218863736559,0.0,797.104240356504,24.887913268693946,46.60196176033813,0.0,1060.839380305247,23.170996527560927,53.07197543733071,0.0,773.8956439870744,22.211800471166626,54.2991850524442,0.0,588.208059241771,23.134532648343953,56.20564063408903,0.0,809.4986736918809,0.0,82.61800840071967,6581.048417156632,0.0,0.0,0.0,0.0,100.25255532438959,0.0,0.0,0.0,5583.795817213052,3495.541047893177,722.8550898560816,722.8550898560811,82.61800840071967,103.2725105008996,1671.019781031457,6581.048417156632,8.57747492096262,7.219999999999999,1.1577806948046594,8252.068198188088,46.720520519659345,0.0005617493547695215,8.57747492096262,1.1577806948046594,13.761507683398007,0.008605029005711775,11.508184867287781,13.000351712012094,0.39272766633676087,0.008605029005711775,13.0,81.99989423503732,0.0,0.0,0.03458579682693338,7.22,0.5379992334658629,11.500081695495656,0.31057230924622753,0.008459589984388033,11.5,22.475,0.31057230924622753,0.011125349072582997,4.5,39950714.198488064,1369388.67868444 
 09/27  10:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,24.219566469133092,13.909440915845227,24.483718149726506,14.584678949085138,24.80787678752434,13.117365739335142,24.60760296839662,14.641217316103155,23.10533521232174,13.433305084546111,24.501202279600076,15.694318367575502,24.219566469133092,52.5473292916823,1470.8292906372187,0.0,24.483718149726506,54.0324724032173,0.0,978.0339174730029,24.80787678752434,48.186736546684834,0.0,1765.7212544308568,24.60760296839662,53.83090301606265,0.0,1062.0338893681858,23.10533521232174,54.47919323150333,0.0,756.4631739650613,24.501202279600076,57.96804142368543,0.0,1025.0268924890925,0.0,0.0,8311.668361553602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6028.94779600235,3976.7008971800415,2015.2155572803044,1828.4082556171784,0.0,0.0,2044.453699998343,8311.668361553602,8.68899224619401,7.219999999999999,1.3532281750602981,10356.122061551945,46.60762332748435,0.0,8.68899224619401,1.3532281750602981,15.82024170281279,0.008966838304796693,12.132226929705451,12.993880820468394,0.4793791130668873,0.008821298027884963,13.0,81.99989582317178,0.0,0.0,0.08896597700775138,7.219999999999999,0.5804410624787993,11.499799197108644,0.31057230924622753,0.0084233376929118,11.5,23.987499999999997,0.31057230924622753,0.01104313148760373,4.5,51883736.61538991,1428758.481795965 
 09/27  11:00:00,23.7125,11.0,5.0,11.0,5.0,20.0,25.529345954256485,14.705275001526687,24.99810231993726,15.10601374663116,24.998646438561927,13.118870838415965,24.998104398181106,14.981347833378846,23.930348264520983,13.802176320183424,24.998299237546206,16.57830902309199,25.529345954256485,51.1657028732545,1094.6576904766591,0.0,24.99810231993726,54.187907335239586,0.0,1373.6308965501544,24.998646438561927,47.63392159683606,0.0,1660.4970080225105,24.998104398181106,53.755217627125205,0.0,1483.2354084972753,23.930348264520983,53.09406013344812,0.0,818.5921180054287,24.998299237546206,59.53952096131606,0.0,1538.5166878493235,0.0,0.0,9907.093559592595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5657.008494087579,3886.5373517926464,3968.21521788414,3167.219255798637,0.0,0.0,2380.9422828962824,9907.093559592595,8.883599268109155,7.22,1.420089807731664,12288.035842488878,46.60762332748435,0.0,8.883599268109155,1.420089807731664,17.736388209761,0.009388230220426794,12.807611113975181,12.995341354936738,0.5655013105912361,0.008831371224221564,13.0,81.99989582317178,0.0,0.0,0.17339482338425874,7.22,0.5412508316329916,11.500062167518823,0.31057230924622753,0.00842240421377983,11.5,23.7125,0.31057230924622753,0.010682497030624391,4.5,54576389.16902677,1498530.2691419437 
 09/27  12:00:00,24.737500000000004,8.8,4.0,8.8,4.0,16.0,26.44748333330181,14.749508948079619,24.997904002187546,14.620787953518693,24.99843532327615,13.122516678659343,24.997876323205574,14.422929818297716,24.309537510625916,13.706314599173982,24.997875252035104,16.25008690805958,26.44748333330181,48.6053864638082,514.9620317727054,0.0,24.997904002187546,52.522348678079915,0.0,1517.1570945415033,24.99843532327615,47.64585717937406,0.0,1349.0649085348778,24.997876323205574,51.855073288998526,0.0,1642.986514894939,24.309537510625916,51.577812823744495,0.0,846.588231370435,24.997875252035104,58.311449704028234,0.0,1635.0511859521325,0.0,0.0,10840.502552597201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6056.848230756726,4213.356013527101,4438.71436875825,3505.4643643691898,0.0,0.0,2603.2963619947163,10840.502552597201,8.910221784006696,7.22,1.5291404869304028,13443.798914591916,46.60762332748435,0.0,8.910221784006696,1.529140486930403,18.26785098540544,0.009466886331523563,12.932177536238955,13.001011064440123,0.5728985665276698,0.008821554708270394,13.0,81.99989582317178,0.0,0.0,0.1940446026720824,7.22,0.5803887034259894,11.50005795850172,0.31057230924622753,0.008408342791168552,11.5,24.737500000000004,0.31057230924622753,0.010761650581806956,4.5,54133711.833456405,1505051.331710502 
 09/27  13:00:00,27.6625,4.4,2.0,4.4,2.0,8.0,27.06476354274271,14.187006030160825,24.99847969768787,13.713292143838203,24.998915980825316,12.835919335001275,24.99861300729646,13.623907237772087,24.23546419551632,13.097269420614444,24.998405782893876,15.531909660344837,27.06476354274271,45.20035451241026,82.0480250201349,9.660472335146096,24.99847969768787,49.52512389049234,0.0,1547.6484580470806,24.998915980825316,46.76033886821713,0.0,1018.6793721288439,24.99861300729646,49.234535767082534,0.0,1491.4119676857424,24.23546419551632,49.79040331264555,0.0,839.5912181282007,24.998405782893876,55.69490435182513,0.0,1272.000006463337,0.0,0.0,10098.053899510527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6561.781900004113,5138.501214527992,3146.263072967758,2728.6830625518446,0.0,0.0,2492.820406746779,10098.053899510527,8.746975912405063,7.22,1.5772863126166188,12590.874306257305,46.60762332748435,0.0,8.746975912405063,1.577286312616619,17.50210308978192,0.009144871143440546,12.40825753649589,13.01580799704038,0.5074104596041089,0.00881859848443491,13.0,81.99989582317178,0.0,0.0,0.13652433546682577,7.22,0.6213465525923278,11.500058530009383,0.31057230924622753,0.008342665433758651,11.5,27.6625,0.31057230924622753,0.010159552679771538,4.5,49672468.754595734,1447237.5447890314 
 09/27  14:00:00,28.9,8.8,4.0,8.8,4.0,16.0,27.499985328647846,13.732796101494525,24.998375362042168,13.327490712538385,24.998871077341676,13.190899639149304,24.998648602621913,13.57603534798218,24.578012868260732,13.195033287351798,24.998091414320683,15.219754244439383,27.499985328647846,42.77186618003074,0.0,266.6877059481485,24.998375362042168,48.28815272646927,0.0,2267.0328873045673,24.998871077341676,47.86166742077669,0.0,934.777608766437,24.998648602621913,49.077725334031044,0.0,1708.6840114432223,24.578012868260732,49.08918193145657,0.0,867.8910064243217,24.998091414320683,54.585541406707875,0.0,1747.2950235448077,0.0,0.0,12299.856889007511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6925.132207998135,5531.291765966258,5072.856397719181,4444.989593036625,0.0,0.0,3030.156061732334,12299.856889007511,9.050410307426407,7.22,1.602498593380008,15330.012950739847,46.60762332748435,0.0,9.050410307426407,1.6024985933800084,19.367923851845863,0.009152799508513198,12.41578101418473,12.976111109322735,0.6142005932020191,0.008747715391303222,13.0,81.99989582317178,0.0,0.0,0.22451965190474443,7.219999999999999,0.6546113920337417,11.50105006737424,0.31057230924622753,0.008325753049375639,11.5,28.9,0.31057230924622753,0.010105057104287735,4.5,54430677.70383072,1547825.3239797498 
 09/27  15:00:00,30.275,11.0,5.0,11.0,5.0,20.0,27.936358979533022,13.954038922340116,24.997872007296706,13.280720635138128,24.99828874034861,13.751483392729488,24.99816878218825,13.992708268652983,24.990521006410482,13.564729379654436,24.997740684948464,15.426719322643734,27.936358979533022,42.29895993536564,0.0,619.0120060957133,24.997872007296706,48.14253990978669,0.0,2913.746467702874,24.99828874034861,49.641908393085416,0.0,899.1848839889064,24.99816878218825,50.42600916996363,0.0,1788.0967208632592,24.990521006410482,49.06391016809859,0.0,1083.15331597065,24.997740684948464,55.31770359572538,0.0,1943.9737486927843,0.0,0.0,14051.776420883942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6777.005275576787,5960.026976691543,6973.55188110941,5939.680721457407,0.0,0.0,3497.4680350167546,14051.776420883942,9.337143928007755,7.22,1.5842887860448704,17549.244455900694,46.60762332748435,0.0,9.337143928007755,1.5842887860448704,20.614498875907927,0.009295979256336906,12.648585557632291,12.989355313936564,0.7018366695637165,0.00871422923714781,13.0,81.99989582317178,0.0,0.0,0.31670465523818137,7.22,0.6299348485964458,11.500250654613636,0.31057230924622753,0.008281704855675818,11.5,30.275,0.31057230924622753,0.009324617443933038,4.5,57106562.079286195,1658122.904353058 
 09/27  16:00:00,31.475,11.0,5.0,11.0,5.0,20.0,28.202514787507848,13.992287826384842,24.997855431344597,13.130586704273444,24.988183825297305,14.018257952176842,24.998038396057822,14.19201382595309,24.997743359266384,13.273836164645541,24.997646614610648,15.607365703698154,28.202514787507848,41.75203255071081,0.0,882.050035528885,24.997855431344597,47.67268303643972,0.0,3154.393184227939,24.988183825297305,50.53948990249394,0.0,822.2007221097172,24.998038396057822,51.08199591418769,0.0,1686.2487147364361,24.997743359266384,48.121848742196065,0.0,1361.7584338412862,24.997646614610648,55.9623690703487,0.0,1889.6142404728225,0.0,0.0,14420.880300040608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6473.946522256002,6330.811068107034,7602.977521598919,6434.057479750638,0.0,0.0,3632.635532146387,14420.880300040608,9.446687894954914,7.22,1.5450385495844645,18053.515832186993,46.60762332748435,0.0,9.446687894954914,1.5450385495844645,21.038770014734624,0.009342520343499748,12.72374619297,13.000344943000567,0.7257104549364612,0.00870437284723552,13.0,81.99989582317178,0.0,0.0,0.3479501654404954,7.22,0.5890987895601726,11.500003768542896,0.31057230924622753,0.008238192033858808,11.5,31.475,0.31057230924622753,0.008420911434397,4.5,55790690.101657264,1691752.064079243 
 09/27  17:00:00,29.949999999999996,11.0,5.0,11.0,5.0,20.0,28.394911594383856,14.04994955383616,24.998205638065965,13.29619798004064,24.608593283314384,14.132897355813235,24.998275276310363,14.541615270203453,24.998134205569173,13.252628755988715,24.99789091985297,15.916890759926554,28.394911594383856,41.44228308092069,0.0,711.5224301924882,24.998205638065965,48.191131080225645,0.0,2665.9234873164514,24.608593283314384,52.085763849280184,0.0,787.1048910384728,24.998275276310363,52.25233352830523,0.0,1362.3810996104328,24.998134205569173,48.05380324087366,0.0,1292.7704105127832,24.99789091985297,57.083053532404676,0.0,1607.7534461284104,0.0,0.0,12473.262711401441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6304.0119700860905,5851.941135672525,5753.229233019699,4982.413860065734,0.0,0.0,3103.6406811228417,12473.262711401441,9.156561035615377,7.22,1.536149558369342,15576.90339252428,46.60762332748435,0.0,9.156561035615377,1.536149558369342,20.05412284006092,0.009232018816883285,12.54503986729701,13.016635864740312,0.6309011141361893,0.008749243685435974,13.0,81.99989582317178,0.0,0.0,0.2547945762773909,7.220000000000001,0.5802097983450507,11.500013344905945,0.31057230924622753,0.008270709238265284,11.5,29.949999999999996,0.31057230924622753,0.008847799739983075,4.5,50153822.13945644,1567459.9067247324 
 09/27  18:00:00,26.4625,11.0,5.0,11.0,5.0,20.0,28.466828244327814,14.525808932605226,24.998528991846918,13.927744639425129,24.095488151580085,14.14478227968736,24.998422617363566,15.191911767620203,24.84854945247036,13.715681064462006,24.997819874395525,16.30860303228151,28.466828244327814,42.563183175871885,0.0,314.1067717960955,24.998528991846918,50.21843207336305,0.0,1725.6852488665863,24.095488151580085,53.75362993191803,0.0,750.631303592853,24.998422617363566,54.491630904914196,0.0,1042.87983067191,24.84854945247036,49.9813828174172,0.0,942.2958333073217,24.997819874395525,58.52816536735786,0.0,1530.2552175550506,0.0,0.0,9177.050709665955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5571.550820535281,4750.414204064124,3187.172542155322,2819.4678830220355,0.0,0.0,2271.0576070297416,9177.050709665955,8.700091042647994,7.22,1.4761625324977914,11448.108316695696,46.60762332748435,0.0,8.700091042647994,1.4761625324977916,17.756662685212298,0.009101819661997718,12.331851286273311,13.038353996774608,0.4946684040085832,0.008812671845585457,13.0,81.99989582317178,0.0,0.0,0.1380530659863502,7.219999999999999,0.5202227724735,11.500158014616375,0.31057230924622753,0.00833783756779898,11.5,26.4625,0.31057230924622753,0.009386058456473946,4.5,46972812.41244922,1438961.9167135465 
 09/27  19:00:00,24.3125,5.5,2.5,5.5,2.5,10.0,27.732395042379096,14.715895107637078,24.425211906228895,14.223000186936845,22.90687408228727,13.409285499905693,24.06451254527133,15.026519200396352,23.34667115383686,13.271598831154288,24.447231394579113,16.282291397141307,27.732395042379096,44.97290815441356,0.0,493.50457997770104,24.425211906228895,52.971207487004484,0.0,919.677637294933,22.90687408228727,55.047490839451854,0.0,671.9231860238327,24.06451254527133,57.00834771490849,0.0,844.1062940619594,23.34667115383686,53.12492905791063,0.0,774.237598169921,24.447231394579113,60.38479859826397,0.0,917.3334460784909,0.0,0.0,5907.364335057392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4719.506779359937,4066.5056933102137,816.9265319707338,816.9265319707347,0.0,0.0,1548.7296289741753,5907.364335057392,8.228754955820845,7.22,1.395885934928324,7456.093964031567,46.60762332748435,0.0,8.228754955820845,1.3958859349283244,14.164529192022602,0.00874124910711336,11.727626761423076,13.000037225169548,0.3705044250126874,0.00874124910711336,13.0,81.99989582317178,0.0,0.0,0.03826710845776488,7.220000000000001,0.43994617490403276,11.500082253364795,0.31057230924622753,0.008365081285901575,11.5,24.3125,0.31057230924622753,0.00919866902784948,4.5,29814552.668444354,1354960.257918031 
 09/27  20:00:00,22.15,0.0,0.0,0.0,0.0,0.0,26.317199964837698,13.908995637428692,22.95183471878274,13.228939699066265,22.204736456993288,12.25477855769339,22.683405216045042,13.615040266498193,22.24009154725372,12.170601870840034,23.176656083114434,15.193073230040689,26.317199964837698,46.37765630706088,0.0,1015.3701638689786,22.95183471878274,54.25510352054381,0.0,800.2577691308991,22.204736456993288,53.27142845331876,0.0,376.4518461832455,22.683405216045042,56.55202300163556,0.0,737.5391456763502,22.24009154725372,52.85881449647418,0.0,483.5731779054429,23.176656083114434,60.78853157418801,0.0,814.4786156190365,0.0,376.5305230797811,5124.330827030337,0.0,0.0,246.8741445896715,0.0,206.906471764535,0.0,0.0,0.0,4070.2312920985764,3380.645976773718,732.6632136597741,732.6632136597749,376.5305230797811,470.6631538497263,1376.276552095028,5124.330827030337,8.134005069600947,7.22,1.3363503434661295,6500.607379125364,45.8094857751949,0.002468385564678241,8.134005069600947,1.3363503434661295,13.941815385793747,0.00870186630900345,11.660224299158914,12.9999892572126,0.3705044250126874,0.00870186630900345,13.0,81.99990423612749,0.0,0.0,0.03482064367517811,7.219999999999999,0.3804105834418383,11.50005746482471,0.31057230924622753,0.008405689940438511,11.5,22.15,0.31057230924622753,0.00928597925135571,4.5,18341239.581861235,1354960.257918031 
 09/27  21:00:00,19.35,0.0,0.0,0.0,0.0,0.0,25.88986428354255,13.310061265470928,22.708895983781225,12.632216563883258,22.48635657994635,11.860007037906769,22.496646550160463,12.916187143295172,22.630052572276547,11.80685878044964,22.844111646651967,14.477809527323373,25.88986428354255,45.74643107584233,0.0,0.0,22.708895983781225,52.95251329966856,47.52,0.0,22.48635657994635,51.01279132763667,20.520000000000003,0.0,22.496646550160463,54.64679450075157,47.52,0.0,22.630052572276547,50.39284422414382,20.520000000000003,0.0,22.844111646651967,59.22844433384497,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,25.942327010200216,0.00971355256252889,13.310101192679408,25.942327010200216,0.0,0.00971355256252889,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,19.35,0.0,0.009210128829360828,11.5,19.35,0.0,0.009210128829360828,4.5,5760000.0,0.0 
 09/27  22:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,25.14571818037826,13.345821429159374,22.241525305825647,12.663516458723706,22.149952013511427,11.881603284869549,22.09948965515366,12.95149130944783,22.264768687892513,11.827083630424179,22.503761857693515,14.515709173590245,25.14571818037826,47.9292659138466,0.0,0.0,22.241525305825647,54.591991277859854,27.720000000000002,0.0,22.149952013511427,52.14335146401403,11.970000000000002,0.0,22.09948965515366,56.1147604310149,27.720000000000002,0.0,22.264768687892513,51.59437294864129,11.970000000000002,0.0,22.503761857693515,60.615947406942475,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,25.367444161229564,0.009729805370026223,13.344987697295052,25.367444161229564,0.0,0.009729805370026223,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.009036454398419713,11.5,18.9875,0.0,0.009036454398419713,4.5,1710000.0,0.0 
 09/27  23:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,24.303050472566227,13.350919203424782,21.777089701120147,12.668697713219133,21.758781145715606,11.887000283470233,21.6828559238276,12.956582264082162,21.830307190495695,11.832513768926692,22.087697980244528,14.520807020952054,24.303050472566227,50.41943779921459,0.0,0.0,21.777089701120147,56.17853592944517,15.840000000000002,0.0,21.758781145715606,53.421338011392606,6.840000000000001,0.0,21.6828559238276,57.57863768310985,15.840000000000002,0.0,21.830307190495695,52.997685185485935,6.840000000000001,0.0,22.087697980244528,62.188453679730415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,24.50596427654031,0.00972992964463576,13.35095853935816,24.50596427654031,0.0,0.00972992964463576,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.009040616917105967,11.5,18.400000000000002,0.0,0.009040616917105967,4.5,1710000.0,0.0 
 09/27  24:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,23.550655085752364,13.35093458223215,21.345042013630692,12.668710685118747,21.37943297580852,11.887007409131476,21.27944844112004,12.956597372112347,21.421618712040917,11.832519885620677,21.807138111221704,14.520823732822409,23.550655085752364,52.750883191654,0.0,0.0,21.345042013630692,57.68371897995833,15.840000000000002,0.0,21.37943297580852,54.67608199642544,6.840000000000001,0.0,21.27944844112004,59.01888568631361,15.840000000000002,0.0,21.421618712040917,54.33926712549177,6.840000000000001,0.0,21.807138111221704,63.262004245283805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.731231961108765,0.009729913067243703,13.350932935239967,23.731231961108765,0.0,0.009729913067243703,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.008834355574256962,11.5,16.737500000000004,0.0,0.008834355574256962,4.5,1710000.0,0.0 
 09/28  01:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,22.87633291576656,13.350934260079962,21.18304364986606,12.668710057392632,21.22934490066343,11.887007135321037,21.134459107200893,12.956597228003455,21.253743006504173,11.83252000705941,21.8652292453653,14.520823728896483,22.87633291576656,54.944007693202565,0.0,0.0,21.18304364986606,58.25826225112075,15.840000000000002,0.0,21.22934490066343,55.18048817878377,6.840000000000001,0.0,21.134459107200893,59.54490471049637,15.840000000000002,0.0,21.253743006504173,54.90014246075681,6.840000000000001,0.0,21.8652292453653,63.03751886521221,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.037098316069446,0.009729913999153201,13.350934372950647,23.037098316069446,0.0,0.009729913999153201,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.008740034090705937,11.5,15.4125,0.0,0.008740034090705937,4.5,4950000.0,0.0 
 09/28  02:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.269628985520548,13.350934260079962,20.992571882734207,12.668709743529574,21.046013911453084,11.887007135321037,20.956207558650394,12.956597228003455,21.060001745266472,11.83252000705941,21.799952187655748,14.520823728896483,22.269628985520548,57.00567652563378,0.0,0.0,20.992571882734207,58.94413041110232,15.840000000000002,0.0,21.046013911453084,55.80537309941794,6.840000000000001,0.0,20.956207558650394,60.20093485653589,15.840000000000002,0.0,21.060001745266472,55.5572559206537,6.840000000000001,0.0,21.799952187655748,63.289287376526985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.41702861510047,0.009729913957246756,13.350934260079962,22.41702861510047,0.0,0.009729913957246756,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.008744791766895434,11.5,14.624999999999998,0.0,0.008744791766895434,4.5,4950000.0,0.0 
 09/28  03:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.714043131427914,13.341303301261533,20.805341907156215,12.659131410807207,20.85661164047229,11.877487244738216,20.77647473337904,12.946996111274524,20.864607891063308,11.82300394762753,21.66954527876567,14.51110338898234,21.714043131427914,58.93299439783164,0.0,0.0,20.805341907156215,59.58930959519618,15.840000000000002,0.0,20.85661164047229,56.42355783811861,6.840000000000001,0.0,20.77647473337904,60.831976923194304,15.840000000000002,0.0,20.864607891063308,56.19331949854267,6.840000000000001,0.0,21.66954527876567,63.75567661820258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.847280201954984,0.009729913958927467,13.341303301261533,21.847280201954984,0.0,0.009729913958927467,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008757230399668588,11.5,14.0875,0.0,0.008757230399668588,4.5,4950000.0,0.0 
 09/28  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.269155539135568,13.335523006670016,20.675821626681316,12.653382297224445,20.715724755963354,11.871773586565824,20.653471860288327,12.941233969928382,20.720102074471242,11.817292639326315,21.544161699183654,14.505269709671985,21.269155539135568,60.53667503214349,0.0,0.0,20.675821626681316,60.04381975722833,15.840000000000002,0.0,20.715724755963354,56.89350466849641,6.840000000000001,0.0,20.653471860288327,61.271483059781865,15.840000000000002,0.0,20.720102074471242,56.673942211743515,6.840000000000001,0.0,21.544161699183654,64.22240750411575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.36812536247884,0.009729913958865017,13.335523006670016,21.36812536247884,0.0,0.009729913958865017,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.008768545761046884,11.5,13.9,0.0,0.008768545761046884,4.5,4950000.0,0.0 
 09/28  05:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,20.898781731988684,13.335523006670016,20.609949472099522,12.653382297224445,20.641146647357132,11.871773586565824,20.590089326538948,12.941233969928382,20.643630628448776,11.817292639326315,21.434532418140694,14.505269709671985,20.898781731988684,61.92942760807268,0.0,0.0,20.609949472099522,60.28800210406938,15.840000000000002,0.0,20.641146647357132,57.15547011470621,6.840000000000001,0.0,20.590089326538948,61.5112594681912,15.840000000000002,0.0,20.643630628448776,56.94152980094301,6.840000000000001,0.0,21.434532418140694,64.65497276802921,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.986559489277802,0.00972991395886721,13.335523006670016,20.986559489277802,0.0,0.00972991395886721,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,14.5875,0.0,0.00877080276621624,11.5,14.5875,0.0,0.00877080276621624,4.5,4950000.0,0.0 
 09/28  06:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.59631408277485,13.345156114614019,20.59905809079927,12.66296327238349,20.686917709986517,11.881295631927019,20.617138825248325,12.950836925793292,20.623867139522982,11.826810789560803,21.34507232203246,14.514991893788464,20.59631408277485,63.133074183862774,0.0,0.0,20.59905809079927,60.366429815966505,15.840000000000002,0.0,20.686917709986517,57.03205572513144,6.840000000000001,0.0,20.617138825248325,61.44792979376121,15.840000000000002,0.0,20.623867139522982,57.04678205432936,6.840000000000001,0.0,21.34507232203246,65.05126971941033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.66269658693499,0.009729913958867138,13.345156114614019,20.66269658693499,0.0,0.009729913958867138,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.008977574024144754,11.5,15.375000000000002,0.0,0.008977574024144754,4.5,4950000.0,0.0 
 09/28  07:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,20.475464206177083,13.350934260079962,20.757965359553047,12.668709743529574,22.107638984438953,11.887007135321037,21.25175331517949,12.956597228003455,20.80626536211251,11.83252000705941,21.313760409686655,14.520823728896483,20.475464206177083,63.62871836016359,0.0,0.0,20.757965359553047,59.80164935855068,15.84,0.0,22.107638984438953,52.34211187697716,6.840000000000001,0.0,21.25175331517949,59.125011964806845,15.84,0.0,20.80626536211251,56.43158634034965,6.840000000000001,0.0,21.313760409686655,65.20077410548022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.479908836433722,0.009729913958867145,13.350934260079962,20.479908836433722,0.0,0.009729913958867145,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.009102869082213999,11.5,16.599999999999998,0.0,0.009102869082213999,4.5,4950000.0,0.0 
 09/28  08:00:00,19.325,0.0,0.0,0.0,0.0,0.0,20.596144364098407,13.350934260079962,21.23905982859216,12.668709743529574,25.025966868832363,11.887007135321037,21.97125972996464,12.956597228003455,21.26607817455826,11.83252000705941,21.40644527266935,14.520823728896483,20.596144364098407,63.15756664457995,0.0,0.0,21.23905982859216,58.06267119241082,15.84,0.0,25.025966868832363,43.933784693291074,6.840000000000001,0.0,21.97125972996464,56.57475440744108,15.84,0.0,21.26607817455826,54.862005022896106,6.840000000000001,0.0,21.40644527266935,64.83163440938122,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.574330077754585,0.009729913958867149,13.35093426007996,20.574330077754585,0.0,0.009729913958867149,13.0,81.99991873161814,0.0,0.0,0.0,7.219999999999999,0.0,19.325,0.0,0.009306388233726148,11.5,19.325,0.0,0.009306388233726148,4.5,4950000.0,0.0 
 09/28  09:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.054036532971793,13.350934260079962,21.97146718523033,12.668709743529574,27.77442733249442,11.887007135321037,22.46791710363587,12.956597228003455,21.93576774194738,11.83252000705941,21.607598658541693,14.520823728896483,21.054036532971793,61.40608399111894,0.0,0.0,21.97146718523033,55.51997697307757,15.840000000000002,0.0,27.77442733249442,37.32024457500734,6.840000000000001,0.0,22.46791710363587,54.88974907726555,15.840000000000002,0.0,21.93576774194738,52.66088053179611,6.840000000000001,0.0,21.607598658541693,64.0384525655193,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.978885365738478,0.009729913958867156,13.35093426007996,20.978885365738478,0.0,0.009729913958867156,13.0,81.99991873161814,0.0,0.0,0.0,7.219999999999999,0.0,21.599999999999998,0.0,0.009792217492751892,11.5,21.599999999999998,0.0,0.009792217492751892,4.5,4950000.0,0.0 
 09/28  10:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,21.827296662889527,13.350934260079962,22.705949885430883,12.668709743529574,28.600465278580323,11.887007135321037,23.061356848864005,12.956597228003455,22.645275920515893,11.83252000705941,21.876444922789627,14.520823728896483,21.827296662889527,58.56774504939366,0.0,0.0,22.705949885430883,53.091395993252675,15.840000000000002,0.0,28.600465278580323,35.54599456301229,6.840000000000001,0.0,23.061356848864005,52.94822745190577,15.840000000000002,0.0,22.645275920515893,50.43349960437405,6.840000000000001,0.0,21.876444922789627,62.99491722307452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.625043351075302,0.009729913958867159,13.350934260079962,21.625043351075302,0.0,0.009729913958867159,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.010052085595216845,11.5,21.8875,0.0,0.010052085595216845,4.5,4950000.0,0.0 
 09/28  11:00:00,23.7625,0.0,0.0,0.0,0.0,0.0,22.701918125746342,13.341303301261533,23.43375258097148,12.659131410807207,29.05711957435769,11.877487244738216,23.50865907083567,12.946996111274524,23.193242350025994,11.82300394762753,22.150236259045435,14.51110338898234,22.701918125746342,55.49738115012068,0.0,0.0,23.43375258097148,50.774987479343444,15.840000000000002,0.0,29.05711957435769,34.59669262911439,6.840000000000001,0.0,23.50865907083567,51.505491736997485,15.840000000000002,0.0,23.193242350025994,48.75691055693747,6.840000000000001,0.0,22.150236259045435,61.9128885961147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.476375949210237,0.009729913958867163,13.341303301261533,22.476375949210237,0.0,0.009729913958867163,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,23.7625,0.0,0.010839141213366835,11.5,23.7625,0.0,0.010839141213366835,4.5,4950000.0,0.0 
 09/28  12:00:00,24.625,0.0,0.0,0.0,0.0,0.0,23.699163731296274,13.335523006670016,24.178906990914292,12.653382297224445,28.827811935961872,11.871773586565824,24.147711934062187,12.941233969928382,23.891494651778657,11.817292639326315,22.439549038189096,14.505269709671985,23.699163731296274,52.23367890796513,0.0,0.0,24.178906990914292,48.528255515907404,15.840000000000002,0.0,28.827811935961872,35.04758418270994,6.840000000000001,0.0,24.147711934062187,49.54458251743994,15.840000000000002,0.0,23.891494651778657,46.72985776138357,6.840000000000001,0.0,22.439549038189096,60.80944703993182,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.436848901403966,0.009729913958867163,13.335523006670016,23.436848901403966,0.0,0.009729913958867163,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.011553260824633812,11.5,24.625,0.0,0.011553260824633812,4.5,4950000.0,0.0 
 09/28  13:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,24.80591255432404,13.325883818554228,24.843855782039963,12.643794510658152,27.855686108008225,11.862245028117272,24.59686261668242,12.931624402722967,24.424382922545185,11.807768348694776,22.74369438228466,14.495541200876296,24.80591255432404,48.85041369801934,0.0,0.0,24.843855782039963,46.606580900427716,15.840000000000002,0.0,27.855686108008225,37.06753768364494,6.840000000000001,0.0,24.59686261668242,48.19744142890746,15.840000000000002,0.0,24.424382922545185,45.22913065960283,6.840000000000001,0.0,22.74369438228466,59.659253852695855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,24.579760756629604,0.009729913958867163,13.325883818554228,24.579760756629604,0.0,0.009729913958867163,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.01153770373405054,11.5,25.8375,0.0,0.01153770373405054,4.5,4950000.0,0.0 
 09/28  14:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,25.812591378034455,13.310450510714212,25.162262979793486,12.628444015047279,26.72154460186301,11.846989134214244,24.8136946091573,12.916238935548797,24.744323098103383,11.79251899610571,23.012945371391368,14.47996522821325,25.812591378034455,45.96090294117518,0.0,0.0,25.162262979793486,45.680850751868185,15.840000000000002,0.0,26.72154460186301,39.569730899878465,6.840000000000001,0.0,24.8136946091573,47.5283637050691,15.840000000000002,0.0,24.744323098103383,44.32660815269349,6.840000000000001,0.0,23.012945371391368,58.63437710700941,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,25.6339188037438,0.009729913958867163,13.310450510714212,25.6339188037438,0.0,0.009729913958867163,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.011042704727950159,11.5,27.0125,0.0,0.011042704727950159,4.5,4950000.0,0.0 
 09/28  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.36877803570956,13.29500361037738,25.327209590907547,12.6130800672527,26.00557065576847,11.83171978365418,24.91054808051957,12.900840170503248,25.147484208928596,11.777256251019972,23.180858959022352,14.46437548756797,26.36877803570956,44.425362618329075,0.0,0.0,25.327209590907547,45.18946357154215,15.840000000000002,0.0,26.00557065576847,41.23289154287749,6.840000000000001,0.0,24.91054808051957,47.20666818983216,15.840000000000002,0.0,25.147484208928596,43.23067130862482,6.840000000000001,0.0,23.180858959022352,57.983084472503975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,26.273575276173304,0.009729913958867163,13.29500361037738,26.273575276173304,0.0,0.009729913958867163,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.011121738740105809,11.5,27.2,0.0,0.011121738740105809,4.5,4950000.0,0.0 
 09/28  16:00:00,26.200000000000003,0.0,0.0,0.0,0.0,0.0,26.54739920595878,13.289208225975337,25.20890175434285,12.607315671695318,25.404102887612186,11.825990660905623,24.75268712282088,12.895062474961126,25.302970177616725,11.771529603623483,23.271151893764614,14.4585262056254,26.54739920595878,43.94256145258811,0.0,0.0,25.20890175434285,45.49201643332294,15.840000000000002,0.0,25.404102887612186,42.714341816326446,6.840000000000001,0.0,24.75268712282088,47.63637411367664,15.840000000000002,0.0,25.302970177616725,42.81504622566317,6.840000000000001,0.0,23.271151893764614,57.64558799484947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,26.52793178028267,0.009729913958867164,13.289208225975337,26.52793178028267,0.0,0.009729913958867164,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,26.200000000000003,0.0,0.011331651648095981,11.5,26.200000000000003,0.0,0.011331651648095981,4.5,4950000.0,0.0 
 09/28  17:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.442759917955833,13.289208225975337,24.593941866200073,12.607315671695318,24.699313235984253,11.825990660905623,24.28355762031881,12.895062474961126,24.83104656873769,11.771529603623483,23.251938757613352,14.4585262056254,26.442759917955833,44.21481877310654,0.0,0.0,24.593941866200073,47.19523362803396,15.840000000000002,0.0,24.699313235984253,44.5475606912553,6.840000000000001,0.0,24.28355762031881,48.994108278607264,15.840000000000002,0.0,24.83104656873769,44.03941825498878,6.840000000000001,0.0,23.251938757613352,57.71258618336929,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,26.4962056466461,0.009729913958867164,13.289208225975337,26.4962056466461,0.0,0.009729913958867164,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.0113388022650191,11.5,24.85,0.0,0.0113388022650191,4.5,4950000.0,0.0 
 09/28  18:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,26.075454152501745,13.289208225975337,23.88473287186874,12.607315671695318,23.964530186311382,11.825990660905623,23.690420922579023,12.895062474961126,24.101066258202923,11.771529603623483,23.117166257739854,14.4585262056254,26.075454152501745,45.1854191327853,0.0,0.0,23.88473287186874,49.24512843889548,15.840000000000002,0.0,23.964530186311382,46.55246174589351,6.840000000000001,0.0,23.690420922579023,50.77185057010269,15.840000000000002,0.0,24.101066258202923,46.00738160176048,6.840000000000001,0.0,23.117166257739854,58.18487789277184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,26.18850387207686,0.009729913958867171,13.289208225975337,26.18850387207686,0.0,0.009729913958867171,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.011578476033519636,11.5,23.7125,0.0,0.011578476033519636,4.5,4950000.0,0.0 
 09/28  19:00:00,20.862500000000004,0.0,0.0,0.0,0.0,0.0,25.52914862620267,13.298866586455183,23.183586347868285,12.616922272748386,23.280169890533145,11.835538409045288,23.081561214978077,12.904691243562214,23.35198808583734,11.78107324651577,22.920921674050764,14.468274222561092,25.52914862620267,46.70255624689048,0.0,0.0,23.183586347868285,51.40375759903494,15.840000000000002,0.0,23.280169890533145,48.542107934884996,6.840000000000001,0.0,23.081561214978077,52.7058681171336,15.840000000000002,0.0,23.35198808583734,48.15896034014864,6.840000000000001,0.0,22.920921674050764,58.91739360535551,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,25.677048235835617,0.009729913958867178,13.298866586455183,25.677048235835617,0.0,0.009729913958867178,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,20.862500000000004,0.0,0.011736801336918127,11.5,20.862500000000004,0.0,0.011736801336918127,4.5,4950000.0,0.0 
 09/28  20:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,24.877282429996225,13.30466013028654,22.57120536068335,12.622684493678069,22.689794213393736,11.841265162470062,22.52668546120771,12.910466767196993,22.72891537461738,11.786797585606678,22.710532749517615,14.474121145597895,24.877282429996225,48.569363008620634,0.0,0.0,22.57120536068335,53.36470096262525,15.840000000000002,0.0,22.689794213393736,50.325713333167755,6.840000000000001,0.0,22.52668546120771,54.52777447444676,15.840000000000002,0.0,22.72891537461738,50.02634148620539,6.840000000000001,0.0,22.710532749517615,59.69612894222988,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,25.047886627684257,0.009729913958867175,13.30466013028654,25.047886627684257,0.0,0.009729913958867175,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011683586794405655,11.5,18.712500000000002,0.0,0.011683586794405655,4.5,4950000.0,0.0 
