Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/28  21:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.175107207419263,13.30466013028654,22.137421662292546,12.622684493678069,22.247717801226162,11.841265162470062,22.122782640987452,12.910466767196993,22.268915702447572,11.786797585606678,22.49057070172718,14.474121145597895,24.175107207419263,50.65341229022896,0.0,0.0,22.137421662292546,54.79064691163498,15.840000000000002,0.0,22.247717801226162,51.6953590947003,6.840000000000001,0.0,22.122782640987452,55.88363281856214,15.840000000000002,0.0,22.268915702447572,51.44339793821317,6.840000000000001,0.0,22.49057070172718,60.49875016072356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,24.3507057792045,0.009729913958867178,13.30466013028654,24.3507057792045,0.0,0.009729913958867178,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011960739640984507,11.5,17.9875,0.0,0.011960739640984507,4.5,4950000.0,0.0 
 09/28  22:00:00,17.425,0.0,0.0,0.0,0.0,0.0,23.50062114170274,13.29500361037738,21.808740593085336,12.6130800672527,21.906105008373885,11.83171978365418,21.810160455882937,12.900840170503248,21.917616585693793,11.777256251019972,22.279788296592706,14.46437548756797,23.50062114170274,52.7165270717822,0.0,0.0,21.808740593085336,55.86463764466099,15.840000000000002,0.0,21.906105008373885,52.74940396297261,6.840000000000001,0.0,21.810160455882937,56.92340489595567,15.840000000000002,0.0,21.917616585693793,52.52311812666454,6.840000000000001,0.0,22.279788296592706,61.24054878677992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.663729099128457,0.009729913958867178,13.29500361037738,23.663729099128457,0.0,0.009729913958867178,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.01216029327116582,11.5,17.425,0.0,0.01216029327116582,4.5,4950000.0,0.0 
 09/28  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.894726695902257,13.289208225975337,21.56247207147471,12.607315671695318,21.64413055141239,11.825990660905623,21.571025064186905,12.895062474961126,21.65054347998989,11.771529603623483,22.090458215754666,14.4585262056254,22.894726695902257,54.66148434831944,0.0,0.0,21.56247207147471,56.690464180916784,15.840000000000002,0.0,21.64413055141239,53.58000939167242,6.840000000000001,0.0,21.571025064186905,57.73969327597384,15.840000000000002,0.0,21.65054347998989,53.366703921183,6.840000000000001,0.0,22.090458215754666,61.92741093942344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.03877926515535,0.009729913958867178,13.289208225975337,23.03877926515535,0.0,0.009729913958867178,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01218271048060472,11.5,17.2,0.0,0.01218271048060472,4.5,4950000.0,0.0 
 09/28  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.37209746099545,13.27954302458449,21.38378220413008,12.597702450169722,21.45111918394143,11.81643693446524,21.39582070095367,12.885427596051551,21.45466605259429,11.761980045103481,21.927124651367308,14.448771963822985,22.37209746099545,56.38686895920507,0.0,0.0,21.38378220413008,57.27792500247554,15.840000000000002,0.0,21.45111918394143,54.1823427803664,6.840000000000001,0.0,21.39582070095367,58.32553704663993,15.840000000000002,0.0,21.45466605259429,53.97607144351931,6.840000000000001,0.0,21.927124651367308,62.50784994891446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.49462447303321,0.00972991395886718,13.27954302458449,22.49462447303321,0.0,0.00972991395886718,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.012190550368319095,11.5,17.2,0.0,0.012190550368319095,4.5,4950000.0,0.0 
 09/29  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.934216045323545,13.273742361968564,21.249387625563582,12.591932949517208,21.30594557741503,11.81070271863428,21.26328062256932,12.879644920102793,21.307929582445333,11.756248259388203,21.790055880823466,14.442917678235753,21.934216045323545,57.888951937688205,0.0,0.0,21.249387625563582,57.72996619619997,15.840000000000002,0.0,21.30594557741503,54.64581677562404,6.840000000000001,0.0,21.26328062256932,58.779117393559055,15.840000000000002,0.0,21.307929582445333,54.442983667932644,6.840000000000001,0.0,21.790055880823466,63.00933627739544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.03596930688434,0.009729913958867183,13.273742361968564,22.03596930688434,0.0,0.009729913958867183,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.012195257529856117,11.5,17.2,0.0,0.012195257529856117,4.5,4950000.0,0.0 
 09/29  02:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.57838416974213,13.264068525601282,21.136271877410415,12.582311057666432,21.185856679796935,11.801140507271558,21.15032175161808,12.870001058348626,21.186970264941184,11.74669009347987,21.677527778686674,14.43315447958572,21.57838416974213,59.12353016222877,0.0,0.0,21.136271877410415,58.09544277958023,15.840000000000002,0.0,21.185856679796935,55.01512709208561,6.840000000000001,0.0,21.15032175161808,59.15062760154407,15.840000000000002,0.0,21.186970264941184,54.81384423915557,6.840000000000001,0.0,21.677527778686674,63.4040656584548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.658439081382102,0.009729913958867183,13.264068525601282,21.658439081382102,0.0,0.009729913958867183,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.012194380047415704,11.5,16.8875,0.0,0.012194380047415704,4.5,4950000.0,0.0 
 09/29  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.315566226227624,13.258262771445589,21.028915457341817,12.57653626277857,21.077020987298592,11.795401271202724,21.042845503055517,12.864213124957809,21.07765492904873,11.740953223111081,21.588131488886724,14.427294771796173,21.315566226227624,60.060041134875895,0.0,0.0,21.028915457341817,58.45764710077689,15.840000000000002,0.0,21.077020987298592,55.3630199022235,6.840000000000001,0.0,21.042845503055517,59.51980548372038,15.840000000000002,0.0,21.07765492904873,55.16208593760607,6.840000000000001,0.0,21.588131488886724,63.727562210045484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.376122212186772,0.009729913958867183,13.258262771445589,21.376122212186772,0.0,0.009729913958867183,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011959238636753454,11.5,16.7,0.0,0.011959238636753454,4.5,4950000.0,0.0 
 09/29  04:00:00,16.325,0.0,0.0,0.0,0.0,0.0,21.086011798140007,13.248580538630765,20.932512435330196,12.566906121201168,20.980860584422928,11.78583032443634,20.94694339212321,12.854561116417022,20.981223448514562,11.731386577440515,21.512366845502044,14.41752313082791,21.086011798140007,60.87351548075433,0.0,0.0,20.932512435330196,58.767966373533866,15.840000000000002,0.0,20.980860584422928,55.655947678185335,6.840000000000001,0.0,20.94694339212321,59.833880513284896,15.840000000000002,0.0,20.981223448514562,55.45487203003891,6.840000000000001,0.0,21.512366845502044,63.98328265648398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.141034700123164,0.009729913958867187,13.248580538630765,21.141034700123164,0.0,0.009729913958867187,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.011543587462078389,11.5,16.325,0.0,0.011543587462078389,4.5,4950000.0,0.0 
 09/29  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.87856386072194,13.242769642152169,20.834440228062203,12.56112623662769,20.883146117777734,11.780085980069094,20.846009207823077,12.848768216427393,20.88335415404514,11.725644911923988,21.445352047488985,14.4116585372359,20.87856386072194,61.6314171883641,0.0,0.0,20.834440228062203,59.101194893296174,15.840000000000002,0.0,20.883146117777734,55.97018783398963,6.840000000000001,0.0,20.846009207823077,60.1837269846862,15.840000000000002,0.0,20.88335415404514,55.7685075451503,6.840000000000001,0.0,21.445352047488985,64.2220529768502,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.928787429685674,0.00972991395886719,13.242769642152169,20.928787429685674,0.0,0.00972991395886719,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01137989549235762,11.5,16.1,0.0,0.01137989549235762,4.5,4950000.0,0.0 
 09/29  06:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,20.688125091555627,13.242769642152169,20.726637072512982,12.56112623662769,20.84973949268182,11.780085980069094,20.77057361124406,12.848768216427393,20.77795921387611,11.725644911923988,21.38410542924796,14.4116585372359,20.688125091555627,62.358248307570506,0.0,0.0,20.726637072512982,59.49483941732714,15.840000000000002,0.0,20.84973949268182,56.08673732271212,6.840000000000001,0.0,20.77057361124406,60.4640712847578,15.840000000000002,0.0,20.77795921387611,56.13146749807518,6.840000000000001,0.0,21.38410542924796,64.463507115991,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.7332319134808,0.00972991395886719,13.242769642152169,20.7332319134808,0.0,0.00972991395886719,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.010622287993866702,11.5,15.0375,0.0,0.010622287993866702,4.5,4950000.0,0.0 
 09/29  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.59880635857196,13.242769642152169,20.737204775165683,12.56112623662769,22.337415456567093,11.780085980069094,21.296549477588734,12.848768216427393,20.815595569562518,11.725644911923988,21.359256310371322,14.4116585372359,20.59880635857196,62.70217599135669,0.0,0.0,20.737204775165683,59.45614641837075,15.84,0.0,22.337415456567093,51.25601632988919,6.840000000000001,0.0,21.296549477588734,58.545756593228724,15.84,0.0,20.815595569562518,56.00169785386749,6.840000000000001,0.0,21.359256310371322,64.561738655579,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.602730601739456,0.00972991395886719,13.242769642152169,20.602730601739456,0.0,0.00972991395886719,13.0,81.99991873161814,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.010182645405585423,11.5,14.4,0.0,0.010182645405585423,4.5,4950000.0,0.0 
 09/29  08:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.665109146854398,13.242769642152169,21.018109520652473,12.56112623662769,25.09979826134922,11.780085980069094,21.815907965806456,12.848768216427393,21.106486403788317,11.725644911923988,21.43795793850523,14.4116585372359,20.665109146854398,62.44673476825599,0.0,0.0,21.018109520652473,58.43936791150142,15.84,0.0,25.09979826134922,43.42073735122615,6.840000000000001,0.0,21.815907965806456,56.7100947197283,15.84,0.0,21.106486403788317,55.01039697822053,6.840000000000001,0.0,21.43795793850523,64.25127797753608,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.651629003369653,0.009729913958867197,13.242769642152169,20.651629003369653,0.0,0.009729913958867197,13.0,81.99991873161814,0.0,0.0,0.0,7.219999999999999,0.0,15.4625,0.0,0.009762306127223709,11.5,15.4625,0.0,0.009762306127223709,4.5,4950000.0,0.0 
 09/29  09:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,20.977599186863173,13.25245382095412,21.54537056166321,12.570758627738888,27.638570628132484,11.789659147219748,22.082828097417156,12.858422343549625,21.57302103781291,11.735213655237288,21.594817908814463,14.421432189467978,20.977599186863173,61.297667815506685,0.0,0.0,21.54537056166321,56.61690077263956,15.840000000000002,0.0,27.638570628132484,37.377644107679004,6.840000000000001,0.0,22.082828097417156,55.82918397080428,15.840000000000002,0.0,21.57302103781291,53.49375400063579,6.840000000000001,0.0,21.594817908814463,63.677603949898305,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.92428753537012,0.009729913958867204,13.25245382095412,20.92428753537012,0.0,0.009729913958867204,13.0,81.99991873161814,0.0,0.0,0.0,7.219999999999999,0.0,16.787499999999998,0.0,0.009040433799172201,11.5,16.787499999999998,0.0,0.009040433799172201,4.5,4950000.0,0.0 
 09/29  10:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.578589101622374,13.248580538630765,22.228108907143685,12.566906121201168,28.963148327899525,11.78583032443634,22.52102453148544,12.854561116417022,22.138794577953732,11.731386577440515,21.811089378078478,14.41752313082791,21.578589101622374,59.06703858946978,0.0,0.0,22.228108907143685,54.29281032699453,15.840000000000002,0.0,28.963148327899525,34.57611584814164,6.840000000000001,0.0,22.52102453148544,54.34779558600485,15.840000000000002,0.0,22.138794577953732,51.66520075114137,6.840000000000001,0.0,21.811089378078478,62.825610013418924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.4321653929152,0.00972991395886721,13.248580538630765,21.4321653929152,0.0,0.00972991395886721,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.008745279541216538,11.5,17.8875,0.0,0.008745279541216538,4.5,4950000.0,0.0 
 09/29  11:00:00,17.3,0.0,0.0,0.0,0.0,0.0,22.285101448022242,13.242769642152169,22.63223354527981,12.56112623662769,27.952740710536887,11.780085980069094,22.991361470267858,12.848768216427393,22.718993150414253,11.725644911923988,22.043921357026832,14.4116585372359,22.285101448022242,56.55258965001048,0.0,0.0,22.63223354527981,52.95098804742334,15.840000000000002,0.0,27.952740710536887,36.670553716842484,6.840000000000001,0.0,22.991361470267858,52.79842617404471,15.840000000000002,0.0,22.718993150414253,49.85463553722791,6.840000000000001,0.0,22.043921357026832,61.91559202606213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.185435577083396,0.009729913958867211,13.242769642152169,22.185435577083396,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.008349119053481482,11.5,17.3,0.0,0.008349119053481482,4.5,4950000.0,0.0 
 09/29  12:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,22.825969083022063,13.242769642152169,22.74775020177634,12.56112623662769,26.3877038468944,11.780085980069094,23.29260035487321,12.848768216427393,23.13831476059451,11.725644911923988,22.222193394110853,14.4116585372359,22.825969083022063,54.72215006306056,0.0,0.0,22.74775020177634,52.581316089669585,15.840000000000002,0.0,26.3877038468944,40.18097674283668,6.840000000000001,0.0,23.29260035487321,51.84470629459634,15.840000000000002,0.0,23.13831476059451,48.60331107234167,6.840000000000001,0.0,22.222193394110853,61.24627200026225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.747475268760205,0.009729913958867211,13.242769642152169,22.747475268760205,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.008368534128195312,11.5,17.0125,0.0,0.008368534128195312,4.5,4950000.0,0.0 
 09/29  13:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,23.18629849248769,13.242769642152169,23.145218001701018,12.56112623662769,25.61519565438442,11.780085980069094,23.54807146699728,12.848768216427393,23.47380225840994,11.725644911923988,22.337071797543842,14.4116585372359,23.18629849248769,53.541267790393945,0.0,0.0,23.145218001701018,51.332363399577396,15.840000000000002,0.0,25.61519565438442,42.056068825359866,6.840000000000001,0.0,23.54807146699728,51.05140503023848,15.840000000000002,0.0,23.47380225840994,47.628050432730504,6.840000000000001,0.0,22.337071797543842,60.81946834446305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.09766679969626,0.009729913958867211,13.242769642152169,23.09766679969626,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.008316200958959432,11.5,17.8875,0.0,0.008316200958959432,4.5,4950000.0,0.0 
 09/29  14:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.57288786417711,13.242769642152169,23.382814694005113,12.56112623662769,24.761646890434303,11.780085980069094,23.527780604100926,12.848768216427393,23.581024203968205,11.725644911923988,22.441697818303496,14.4116585372359,23.57288786417711,52.306650571828015,0.0,0.0,23.382814694005113,50.5990653673076,15.840000000000002,0.0,24.761646890434303,44.247947581298206,6.840000000000001,0.0,23.527780604100926,51.113785830552104,15.840000000000002,0.0,23.581024203968205,47.320643112154855,6.840000000000001,0.0,22.441697818303496,60.433661439354175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.47459258648766,0.009729913958867211,13.242769642152169,23.47459258648766,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.00818935314918077,11.5,17.9875,0.0,0.00818935314918077,4.5,4950000.0,0.0 
 09/29  15:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,23.889426365784438,13.242769642152169,23.671741934237698,12.56112623662769,24.131419174793773,11.780085980069094,23.371583964319516,12.848768216427393,23.808998359225747,11.725644911923988,22.511394177156557,14.4116585372359,23.889426365784438,51.31864660081093,0.0,0.0,23.671741934237698,49.72718522456839,15.840000000000002,0.0,24.131419174793773,45.946824082964945,6.840000000000001,0.0,23.371583964319516,51.59763457154909,15.840000000000002,0.0,23.808998359225747,46.67696496711955,6.840000000000001,0.0,22.511394177156557,60.178172557479975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.825209249424116,0.009729913958867213,13.242769642152169,23.825209249424116,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.008385586289562333,11.5,18.4875,0.0,0.008385586289562333,4.5,4950000.0,0.0 
 09/29  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.073606879647976,13.242769642152169,24.141515087689957,12.56112623662769,23.69078689964862,11.780085980069094,23.196355498360692,12.848768216427393,24.35126007545266,11.725644911923988,22.565337701489277,14.4116585372359,24.073606879647976,50.75360997478742,0.0,0.0,24.141515087689957,48.341810339671625,15.840000000000002,0.0,23.69078689964862,47.179549586494545,6.840000000000001,0.0,23.196355498360692,52.146968014669675,15.840000000000002,0.0,24.35126007545266,45.182719016015255,6.840000000000001,0.0,22.565337701489277,59.98129730905367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,24.037186717665158,0.009729913958867213,13.242769642152169,24.037186717665158,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.008678657598960225,11.5,18.9,0.0,0.008678657598960225,4.5,4950000.0,0.0 
 09/29  17:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.128231902349434,13.242769642152169,24.28375040991269,12.56112623662769,23.19064102047566,11.780085980069094,22.827571068329608,12.848768216427393,24.701126958273306,11.725644911923988,22.598329622459104,14.4116585372359,24.128231902349434,50.587348252915696,0.0,0.0,24.28375040991269,47.9303314779868,15.840000000000002,0.0,23.19064102047566,48.62571934054651,6.840000000000001,0.0,22.827571068329608,53.32530910011422,15.840000000000002,0.0,24.701126958273306,44.24480021164385,6.840000000000001,0.0,22.598329622459104,59.86122220795795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,24.132070862126,0.009729913958867211,13.242769642152169,24.132070862126,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.008578605858028297,11.5,18.525000000000002,0.0,0.008578605858028297,4.5,4950000.0,0.0 
 09/29  18:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,23.919615781541673,13.25245382095412,23.570922894516862,12.570758627738888,22.612175581459905,11.789659147219748,22.323750644955147,12.858422343549625,24.079802934563133,11.735213655237288,22.55289179546171,14.421432189467978,23.919615781541673,51.25886710323794,0.0,0.0,23.570922894516862,50.07217285719447,15.840000000000002,0.0,22.612175581459905,50.39260382986789,6.840000000000001,0.0,22.323750644955147,55.017985118767,15.840000000000002,0.0,24.079802934563133,45.96440140971738,6.840000000000001,0.0,22.55289179546171,60.06475936268705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.983788217135015,0.009729913958867211,13.25245382095412,23.983788217135015,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.008493011556802495,11.5,17.6125,0.0,0.008493011556802495,4.5,4950000.0,0.0 
 09/29  19:00:00,16.2,0.0,0.0,0.0,0.0,0.0,23.442160498308162,13.258262771445589,22.52809901348387,12.57653626277857,22.039393586465298,11.795401271202724,21.808526083229577,12.864213124957809,22.91835562232578,11.740953223111081,22.381802541195654,14.427294771796173,23.442160498308162,52.77513831119879,0.0,0.0,22.52809901348387,53.34627054018237,15.840000000000002,0.0,22.039393586465298,52.19823845319489,6.840000000000001,0.0,21.808526083229577,56.79390010193862,15.840000000000002,0.0,22.91835562232578,49.309965058157935,6.840000000000001,0.0,22.381802541195654,60.715892171106304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.568695599894706,0.009729913958867213,13.258262771445589,23.568695599894706,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.00871471495731499,11.5,16.2,0.0,0.00871471495731499,4.5,4950000.0,0.0 
 09/29  20:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.862210241656,13.258262771445589,21.831594557249097,12.57653626277857,21.60578773738124,11.795401271202724,21.42363832639095,12.864213124957809,22.12829456810783,11.740953223111081,22.166681076691447,14.427294771796173,22.862210241656,54.65907650112541,0.0,0.0,21.831594557249097,55.65541029222559,15.840000000000002,0.0,21.60578773738124,53.59820725190266,6.840000000000001,0.0,21.42363832639095,58.14617521188651,15.840000000000002,0.0,22.12829456810783,51.73112565592418,6.840000000000001,0.0,22.166681076691447,61.51620013701336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,23.01138482354473,0.009729913958867211,13.258262771445589,23.01138482354473,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.008814579633399397,11.5,15.225,0.0,0.008814579633399397,4.5,4950000.0,0.0 
 09/29  21:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,22.278920275583353,13.267938423232026,21.40711226583145,12.586160229351092,21.318588217407193,11.80496586912945,21.185922495661597,12.873859007134872,21.613124147550643,11.750513852549151,21.957584167372083,14.437060206195616,22.278920275583353,56.66556025628023,0.0,0.0,21.40711226583145,57.15343715540209,15.840000000000002,0.0,21.318588217407193,54.58307017217346,6.840000000000001,0.0,21.185922495661597,59.036560285727255,15.840000000000002,0.0,21.613124147550643,53.415724221704096,6.840000000000001,0.0,21.957584167372083,62.344791094884634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,22.420506331674396,0.009729913958867211,13.267938423232026,22.420506331674396,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.008773890326107757,11.5,15.687500000000002,0.0,0.008773890326107757,4.5,4950000.0,0.0 
 09/29  22:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,21.76427320968868,13.273742361968564,21.13496948657238,12.591932949517208,21.11271753875667,11.81070271863428,21.01376290254437,12.879644920102793,21.28388899175725,11.756248259388203,21.778181905402636,14.442917678235753,21.76427320968868,58.49345519658746,0.0,0.0,21.13496948657238,58.13748055874615,15.840000000000002,0.0,21.11271753875667,55.29801641380489,6.840000000000001,0.0,21.01376290254437,59.68696455476789,15.840000000000002,0.0,21.28388899175725,54.52408867004469,6.840000000000001,0.0,21.778181905402636,63.05517608189458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.8843773737938,0.009729913958867211,13.273742361968564,21.8843773737938,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.008574545922646318,11.5,15.4125,0.0,0.008574545922646318,4.5,4950000.0,0.0 
 09/29  23:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,21.37101693719256,13.273742361968564,20.86518983445769,12.591932949517208,20.8863364059839,11.81070271863428,20.796018567751467,12.879644920102793,20.988614024919872,11.756248259388203,21.63300997899874,14.442917678235753,21.37101693719256,59.91734550739845,0.0,0.0,20.86518983445769,59.10937500174177,15.840000000000002,0.0,20.8863364059839,56.072866051814415,6.840000000000001,0.0,20.796018567751467,60.49170488430048,15.840000000000002,0.0,20.988614024919872,55.52145201241622,6.840000000000001,0.0,21.63300997899874,63.61720096700635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.45866953396674,0.009729913958867213,13.273742361968564,21.45866953396674,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008295618946132368,11.5,14.312499999999998,0.0,0.008295618946132368,4.5,4950000.0,0.0 
 09/29  24:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,21.023330705048963,13.273742361968564,20.65350125617288,12.591932949517208,20.689377020028022,11.81070271863428,20.609303587259742,12.879644920102793,20.741688819068138,11.756248259388203,21.506449120153544,14.442917678235753,21.023330705048963,61.20969159287451,0.0,0.0,20.65350125617288,59.884819157888046,15.840000000000002,0.0,20.689377020028022,56.75680779024981,6.840000000000001,0.0,20.609303587259742,61.19155338992276,15.840000000000002,0.0,20.741688819068138,56.371180398365496,6.840000000000001,0.0,21.506449120153544,64.1118288182447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,21.11028812442854,0.009729913958867211,13.273742361968564,21.11028812442854,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.0,0.008167315985392576,11.5,12.837499999999999,0.0,0.008167315985392576,4.5,4950000.0,0.0 
 09/30  01:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.661133478299337,13.273742361968564,20.307503114388275,12.591932949517208,20.376860981987672,11.81070271863428,20.283732643899086,12.879644920102793,20.406181126814467,11.756248259388203,21.158349608682634,14.442917678235753,20.661133478299337,62.58969548586084,0.0,0.0,20.307503114388275,61.17785702497156,15.840000000000002,0.0,20.376860981987672,57.86222301474665,6.840000000000001,0.0,20.283732643899086,62.43449480203827,15.840000000000002,0.0,20.406181126814467,57.55025886127554,6.840000000000001,0.0,21.158349608682634,65.49628220847016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.755127050849254,0.009729913958867213,13.273742361968564,20.755127050849254,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008140921103924444,11.5,11.8875,0.0,0.008140921103924444,4.5,1710000.0,0.0 
 09/30  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.27822004713526,13.273742361968564,20.086627212090587,12.591932949517208,20.157186702772393,11.81070271863428,20.062717152811462,12.879644920102793,20.17388554227856,11.756248259388203,20.912303471054187,14.442917678235753,20.27822004713526,64.08649632291699,0.0,0.0,20.086627212090587,62.01872137545239,15.840000000000002,0.0,20.157186702772393,58.65275639100638,6.840000000000001,0.0,20.062717152811462,63.293263585101805,15.840000000000002,0.0,20.17388554227856,58.38184666119909,6.840000000000001,0.0,20.912303471054187,66.4928262060687,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.373245062910737,0.009729913958867213,13.273742361968564,20.373245062910737,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.007937872511862168,11.5,11.325,0.0,0.007937872511862168,4.5,1710000.0,0.0 
 09/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.912913940724234,13.273742361968564,19.932296664326348,12.591932949517208,20.00311913864587,11.81070271863428,19.912002182545788,12.879644920102793,20.013240477896595,11.756248259388203,20.775625505879177,14.442917678235753,19.912913940724234,65.55187765669311,0.0,0.0,19.932296664326348,62.61420904528206,15.840000000000002,0.0,20.00311913864587,59.21467401394682,6.840000000000001,0.0,19.912002182545788,63.88678899751126,15.840000000000002,0.0,20.013240477896595,58.96509210616813,6.840000000000001,0.0,20.775625505879177,67.05424999473286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,20.00082563140438,0.009729913958867213,13.273742361968564,20.00082563140438,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007977974602299771,11.5,11.1,0.0,0.007977974602299771,4.5,1710000.0,0.0 
 09/30  04:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.59749487795729,13.273742361968564,19.81728817941187,12.591932949517208,19.88272144582438,11.81070271863428,19.798757362974765,12.879644920102793,19.888656075173436,11.756248259388203,20.683600843100578,14.442917678235753,19.59749487795729,66.84728809991935,0.0,0.0,19.81728817941187,63.06226956738341,15.840000000000002,0.0,19.88272144582438,59.6581034986837,6.840000000000001,0.0,19.798757362974765,64.336997639983,15.840000000000002,0.0,19.888656075173436,59.42203403436826,6.840000000000001,0.0,20.683600843100578,67.43537330064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,19.671066464134388,0.009729913958867211,13.273742361968564,19.671066464134388,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.00790595129576262,11.5,10.7875,0.0,0.00790595129576262,4.5,1710000.0,0.0 
 09/30  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.323200402144337,13.273742361968564,19.721851116278607,12.591932949517208,19.78214143693448,11.81070271863428,19.703076516890164,12.879644920102793,19.78555535367605,11.756248259388203,20.60968710074007,14.442917678235753,19.323200402144337,67.99747274586382,0.0,0.0,19.721851116278607,63.43680071513081,15.840000000000002,0.0,19.78214143693448,60.03138224188416,6.840000000000001,0.0,19.703076516890164,64.72013342286212,15.840000000000002,0.0,19.78555535367605,59.80316789816332,6.840000000000001,0.0,20.60968710074007,67.74326909888951,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,19.389340639778293,0.009729913958867213,13.273742361968564,19.389340639778293,0.0,0.009729913958867213,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.007651919412168668,11.5,10.6,0.0,0.007651919412168668,4.5,1710000.0,0.0 
 09/30  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.079326445940126,13.273742361968564,19.64052321225151,12.591932949517208,19.739382704652915,11.81070271863428,19.642950782137234,12.879644920102793,19.704036163572205,11.756248259388203,20.547735589613612,14.442917678235753,19.079326445940126,69.03872589647979,0.0,0.0,19.64052321225151,63.757963587948765,15.840000000000002,0.0,19.739382704652915,60.19126935746419,6.840000000000001,0.0,19.642950782137234,64.96228139505601,15.840000000000002,0.0,19.704036163572205,60.10647619782405,6.840000000000001,0.0,20.547735589613612,68.00255821202715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.092564105268314,8.092564105268314,0.0,0.0,44.81701932460125,0.0,8.092564105268314,0.0,19.13608060636895,0.009729913958867211,13.273742361968564,19.13608060636895,0.0,0.009729913958867211,13.0,81.99991873161814,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007221052252169059,11.5,10.225,0.0,0.007221052252169059,4.5,1710000.0,0.0 
 09/30  07:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.456775176548753,12.491272468424956,22.038039813357607,11.67254214797332,22.118244737348796,10.686409496194702,22.08886734472121,11.92321547569445,22.059839271860945,10.589981973528557,22.011762905834296,13.6181905480758,19.456775176548753,64.11398290199658,1017.8282603978462,0.0,22.038039813357607,51.84630218283327,2030.7851992636758,0.0,22.118244737348796,48.31017680009003,612.4076554210751,0.0,22.08886734472121,52.54115178183333,1679.155429158454,0.0,22.059839271860945,48.187692048896,908.4167426758228,0.0,22.011762905834296,58.98640115741953,1833.1714200632168,0.0,0.0,11150.421163763263,333.77768106152615,0.0,2745.363396187022,1225.4755625238372,2359.4216956142072,1580.5270718629354,2533.506615265735,0.0,15.53212747521419,15.932354660754914,15.932354660754717,153.8477954714059,153.8477954714059,10872.383921955743,13590.479902444682,369.51287005513814,333.77768106152615,7.644902815401235,7.438141026317078,0.2909013624334218,703.2905511166642,62.40435833703715,0.1543564098063227,7.644902815401235,0.2909013624334218,12.36967742809259,0.007522275650041247,9.45346721299572,13.000355465481835,0.3705044250126874,0.007522275650041247,13.0,81.81842141727236,0.0,0.00007769064813577599,0.010221679992403735,7.219999999999999,0.0017313252707983366,11.012122491612738,0.31057230924622753,0.0071664121039960865,11.5,11.0625,0.31057230924622753,0.0071664121039960865,4.5,4807604.9047602,1354960.257918031 
 09/30  08:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.889983090928446,11.020509233986433,22.20238652151535,10.259558001803018,22.20103707276373,9.519782163539482,22.20087973754745,10.417319397833046,22.200531810769565,9.463882539922121,22.20251052561677,12.02677871167419,19.889983090928446,56.61534290856815,949.4296242060591,0.0,22.20238652151535,46.674890251893345,1059.8766708673115,0.0,22.20103707276373,44.41495550657425,27.6404154155108,35.45875404159381,22.20087973754745,47.175208768942895,767.5794893226301,0.0,22.200531810769565,44.2491779817843,410.2566046120304,0.0,22.20251052561677,52.49164121086346,1095.8493170794218,0.0,0.0,6534.895231714311,668.932679540694,0.0,1795.0305521759244,613.3030648583939,1463.6214234005047,1095.4090095651793,1823.5464564785887,0.0,0.0,280.59640865788526,280.59640865788515,317.50296031394345,317.50296031394265,6534.895231714311,8168.619039642889,530.8258472034927,668.932679540694,7.595923448582847,7.22,0.4212564326497273,1199.7585267441868,53.722921284262306,0.05554346631331087,7.595923448582847,0.42125643264972756,12.84548725402087,0.007354293965681258,9.126976570161284,13.001501242866418,0.3705044250126874,0.007354293965681258,13.0,81.99999963922652,0.0,0.0,0.021996249032510292,7.22,0.03577665631578194,11.500027825633392,0.31057230924622753,0.007121641440647296,11.5,12.3875,0.31057230924622753,0.007121641440647296,4.5,5415265.144389281,1354960.257918031 
 09/30  09:00:00,12.8,11.0,5.0,11.0,5.0,20.0,20.916695371890462,10.477072974344297,22.21489427309085,10.82450222049653,22.396387764827914,10.056133337885296,22.361983315434426,10.944103792501798,22.200753167588815,9.953270340891017,22.832749725680017,12.38092574901317,20.916695371890462,51.22894135130778,1885.2302428375401,0.0,22.21489427309085,48.43968774498734,0.0,592.8859161554755,22.396387764827914,45.4986130322278,0.0,624.1316787746443,22.361983315434426,48.38294372722286,0.0,699.2906143911414,22.200753167588815,45.73005773119705,0.0,368.1088274593087,22.832749725680017,51.69873337071634,0.0,783.9906516907816,0.0,369.11961610009035,926.0871298195837,0.0,145.70263972228128,10.754838968300257,11.396989714386489,317.4031469074497,0.0,0.0,0.0,410.62674114095233,410.62674114095256,373.9941860303636,373.9941860303635,369.11961610009035,461.39952012511293,575.4534758555026,926.0871298195837,7.605753084012026,7.22,0.5739237149939983,1501.5406056750862,49.91240138546682,0.00278259421638726,7.605753084012026,0.5739237149939985,12.993715121376168,0.006899467367355273,8.193614733266855,13.000023139461046,0.3705044250126874,0.006899467367355273,13.0,81.99999999283949,0.0,0.0,0.02990872815322298,7.22,0.06495578141249886,11.500273570538852,0.31057230924622753,0.006681912038711689,11.5,12.8,0.31057230924622753,0.006681912038711689,4.5,35457159.849551514,1354960.257918031 
 09/30  10:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.123303581922062,11.371652891952039,23.276908207599817,11.712492699747502,24.362175603715812,10.513414858259205,23.638364866463313,11.91802682447543,22.41397168893294,10.143773743438981,24.135195915460926,13.657581384970548,22.123303581922062,50.49612357624855,1898.4818853581276,0.0,23.276908207599817,48.158732438023186,0.0,824.8572143375583,24.362175603715812,41.680498916939186,0.0,768.1414722331799,23.638364866463313,47.76265515803494,0.0,808.5324079346316,22.41397168893294,45.71578671563312,0.0,702.056387605164,24.135195915460926,51.952064832458746,0.0,889.2450500330704,0.0,0.0,1199.2511166763766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.6540394596243,627.6540394596238,450.99104682811907,450.9910468281189,0.0,0.0,623.3120882597595,1199.2511166763766,7.6676848127199015,7.219999999999999,0.639217737122542,1822.5632049361361,48.979047916008724,0.0,7.6676848127199015,0.639217737122542,13.197831222903591,0.006787733420672326,7.9584671091632515,12.999905681616747,0.3705044250126874,0.006787733420672326,13.0,81.9999999935533,0.0,0.0,0.03693777264710225,7.219999999999999,0.09503619324296916,11.500014720801131,0.31057230924622753,0.006457778361092857,11.5,13.487499999999999,0.31057230924622753,0.006457778361092857,4.5,46036928.292172484,1354960.257918031 
 09/30  11:00:00,15.649999999999999,11.0,5.0,11.0,5.0,20.0,23.451582985588423,12.276440596110364,24.14111565121599,12.517081272876961,24.575775426421004,11.017099817755861,24.224445171505238,12.592605324821859,23.046124765593788,10.792186866602822,24.39931097578492,13.988003993342046,23.451582985588423,49.45758978542264,1854.3851086701047,0.0,24.14111565121599,48.204621296252,0.0,1031.8097962501326,24.575775426421004,42.56169226514591,0.0,1215.518097550601,24.224445171505238,48.20451303038513,0.0,1119.1093209872859,23.046124765593788,45.93963529316815,0.0,749.1105202545116,24.39931097578492,52.25550704987609,0.0,1674.1011063128506,0.0,0.0,3462.8380714409695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1310.2079553926192,1310.2079553926192,2038.5345805594966,2038.5345805594961,0.0,0.0,1035.609505274159,3462.8380714409695,8.47740207304042,7.219999999999999,0.6653931173257364,4498.447576715128,48.979047916008724,0.0,8.47740207304042,0.6653931173257364,15.448197164575419,0.0072420732833598025,8.873682428131485,13.006183277169917,0.5112230854224606,0.0072420732833598025,13.0,81.9999999935533,0.0,0.0,0.12026459868041359,7.219999999999999,0.10655317158468777,11.500354462623871,0.31057230924622753,0.006358084429716596,11.5,15.649999999999999,0.31057230924622753,0.006358084429716596,4.5,49030156.82356141,1489818.7614801023 
 09/30  12:00:00,17.0125,8.8,4.0,8.8,4.0,16.0,24.553956223778464,12.416174814129198,24.309394071645716,12.352512737810976,24.643346474855722,10.701216993002276,24.376198941333133,12.386029046321344,23.368022640147615,10.574575280906537,24.54084111731138,13.590756421010532,24.553956223778464,46.73215891428388,1298.6308735677937,0.0,24.309394071645716,47.22293613842449,0.0,1317.0327983381167,24.643346474855722,41.541606317337084,0.0,1223.2027193143715,24.376198941333133,47.14073917695444,0.0,1340.124442917804,23.368022640147615,44.42080282943273,0.0,773.0889263296956,24.54084111731138,50.497668204223146,0.0,1861.7117548680708,0.0,0.0,4685.2449673291285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1737.8079040661946,1737.8079040661946,2984.456249289212,2984.4562492892123,0.0,0.0,1271.4064319104739,4685.2449673291285,8.710061947417275,7.219999999999999,0.7574734008235723,5956.651399239601,48.979047916008724,0.0,8.710061947417275,0.7574734008235723,16.307972469531805,0.006891394124060011,8.09579838724509,13.005966339479984,0.5684463738094974,0.006891394124060011,13.0,81.9999999935533,0.0,0.0,0.1677346289397359,7.219999999999999,0.1393443032426822,11.500346990592632,0.31057230924622753,0.005538895186431757,11.5,17.0125,0.31057230924622753,0.005538895186431757,4.5,48718407.135898165,1594482.2147236879 
 09/30  13:00:00,18.262499999999996,4.4,2.0,4.4,2.0,8.0,25.348161613303468,11.310744869383507,24.549787696910425,10.655095561682332,24.498789721273596,8.677395873297066,24.538108226195277,10.746076473995345,23.261784050652455,8.380471200457688,24.60286586664098,12.379872817077317,25.348161613303468,41.46947550837411,760.5605395285304,0.0,24.549787696910425,41.65774744069734,0.0,919.195576782965,24.498789721273596,36.60972965887371,0.0,770.3739905325231,24.538108226195277,41.928244979365616,0.0,869.3772586556155,23.261784050652455,38.631368655576395,0.0,757.7695029445238,24.60286586664098,46.494913279260544,0.0,918.3032089078567,0.0,0.0,3164.5964577550403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2129.3111795187933,2129.3111795187933,615.1465221981414,615.1465221981414,0.0,0.0,984.064288926458,3164.5964577550403,8.04514460877025,7.22,0.9220958497563475,4148.660746681498,48.979047916008724,0.0,8.04514460877025,0.9220958497563481,13.72574580871823,0.005482666987736929,4.887848413640619,13.09081001001364,0.3705044250126874,0.005482666987736929,13.0,81.9999999935533,0.0,0.0,0.025870448885500403,7.22,0.1688469025030524,11.500083426557588,0.31057230924622753,0.0048559294838888475,11.5,18.262499999999996,0.31057230924622753,0.0048559294838888475,4.5,43545880.82746455,1354960.257918031 
 09/30  14:00:00,18.525000000000002,8.8,4.0,8.8,4.0,16.0,26.074292151742107,9.71672957043332,24.962512261182333,9.343547858245646,24.34337100442479,7.482195423149511,24.74369966183252,9.600022624839841,23.689481185051847,7.05187574996554,24.89828796709167,11.626663014058344,26.074292151742107,35.68267055647249,570.6944925349749,8.948558982826398,24.962512261182333,37.1907905259455,0.0,1438.313725338697,24.34337100442479,34.00243737109609,0.0,848.3257453647102,24.74369966183252,38.321015508407854,0.0,1184.8356249965968,23.689481185051847,34.32554739637092,0.0,794.839593179252,24.89828796709167,43.451994045103504,0.0,1475.712080240673,0.0,0.0,4791.489054745615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2210.5918933601424,2210.5918933601424,2315.5803228272853,2315.580322827286,0.0,0.0,1299.8287203702223,4791.489054745615,8.230150684248777,7.219999999999999,1.1308479870973445,6091.317775115838,48.979047916008724,0.0,8.230150684248777,1.1308479870973445,15.731695705609766,0.005444015748545039,4.712636243265353,13.003181885347953,0.49038306725986786,0.005444015748545039,13.0,81.9999999935533,0.0,0.0,0.1540638925495983,7.219999999999999,0.17490822707305353,11.500018223654006,0.31057230924622753,0.004501969234786497,11.5,18.525000000000002,0.31057230924622753,0.004501969234786497,4.5,47710185.00199493,1490461.3573040678 
 09/30  15:00:00,18.3,11.0,5.0,11.0,5.0,20.0,26.595810500447886,9.426685366111453,24.768233493833172,8.856683814625121,24.099304786560445,7.819064252914496,24.440409196423854,9.462555430706551,24.157402283158852,7.498695141400365,24.83942509731639,11.340651932958044,26.595810500447886,33.923904813570545,324.36945250522314,74.67877356627619,24.768233493833172,36.407010355374,0.0,2043.7579072481947,24.099304786560445,35.292361442461676,0.0,860.3325183576387,24.440409196423854,38.65723221629746,0.0,1476.2482224237776,24.157402283158852,34.4109886679095,0.0,913.9708540174925,24.83942509731639,42.78450737411977,0.0,2026.538853768662,0.0,0.0,6698.046959903769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2138.2011327776772,2138.2011327776772,4334.175405580768,4334.175405580768,0.0,0.0,1672.2939293290415,6698.046959903769,8.639594182610473,7.219999999999999,1.1253711045787358,8370.34088923281,48.979047916008724,0.0,8.639594182610473,1.1253711045787358,17.86273568248886,0.005441476956056518,4.637388079887211,12.97651795177077,0.6253670464731712,0.005441476956056518,13.0,81.9999999935533,0.0,0.0,0.1781306842689853,7.219999999999999,0.16943134455444467,11.49839690719481,0.31057230924622753,0.003969518036270943,11.5,18.299999999999997,0.31057230924622753,0.003969518036270943,4.5,50112686.69777201,1657109.8917896627 
 09/30  16:00:00,16.925000000000004,11.0,5.0,11.0,5.0,20.0,26.83840370375868,9.277604235181064,24.617569067672683,8.603951944411389,23.91823426817989,7.8520199964215385,24.238415373675082,9.43974175115611,24.133372100987646,7.537665468226456,24.789460923664066,11.093045420346932,26.83840370375868,33.10763836077899,246.83043841850304,146.7032838435222,24.617569067672683,36.10150069589474,0.0,1750.2493648669324,23.91823426817989,35.75642975136512,0.0,752.7935814195797,24.238415373675082,39.0603854379321,0.0,1299.6578602042187,24.133372100987646,34.55316302363656,0.0,959.724880500079,24.789460923664066,42.20898292711389,0.0,2012.5328895312564,0.0,0.0,5854.3919907267955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1705.7099091405546,1705.7099091405546,3842.0877179755903,3842.0877179755903,0.0,0.0,1500.3169616703958,5854.3919907267955,8.494044591292768,7.219999999999999,1.0926065899477972,7354.708952397192,48.979047916008724,0.0,8.494044591292768,1.0926065899477972,17.39587546701871,0.0053911940941842275,4.539995013655626,13.002930961700656,0.5858292069040825,0.0053911940941842275,13.0,81.9999999935533,0.0,0.0,0.15689424437098565,7.219999999999999,0.13666682992350604,11.500161948764408,0.31057230924622753,0.004088003805176267,11.5,16.925000000000004,0.31057230924622753,0.004088003805176267,4.5,47606405.445518546,1600094.1107616199 
