Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/30  17:00:00,16.1,11.0,5.0,11.0,5.0,20.0,26.82364082860884,9.319606729064432,24.60610865776509,8.906039442051583,23.37056539734112,7.465326494862779,24.114059237746684,9.570211004009773,23.976072541845234,7.222420131320253,24.773231583901875,11.192272723110221,26.82364082860884,33.23249354799193,370.4454788423667,54.29398030130943,24.60610865776509,36.87436097049964,0.0,1233.9463826005033,23.37056539734112,35.99425377972197,0.0,693.415614341473,24.114059237746684,39.700720630285346,0.0,950.7984041060561,23.976072541845234,34.13549772808581,0.0,824.4817601006796,24.773231583901875,42.53031886469326,0.0,1461.8139389387268,0.0,0.0,3619.2266801343235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.6301195157084,1446.6301195157084,1926.5184194696162,1926.5184194696162,0.0,0.0,1068.2770546983666,3619.2266801343235,8.024410120242525,7.22,1.0729054357687529,4687.50373483269,48.979047916008724,0.0,8.024410120242525,1.072905435768753,15.479856425873198,0.004934678141518262,3.3299308535018968,13.08694225707152,0.4546114884895684,0.004934678141518262,13.0,81.9999999935533,0.0,0.0,0.07808735774841791,7.22,0.11696567574446175,11.499029974726188,0.31057230924622753,0.004058329673631918,11.5,16.1,0.31057230924622753,0.004058329673631918,4.5,42272055.11068356,1439230.702599474 
 09/30  18:00:00,14.725,11.0,5.0,11.0,5.0,20.0,26.47853739963137,9.177362224214697,24.079414394249238,8.923064970101821,22.813170618498212,6.7984171937483096,23.84842126400215,9.58566007057037,23.238137454688452,6.61709424267392,24.64656301127782,11.084013866696575,26.47853739963137,33.58936803996276,397.51856281153187,0.0,24.079414394249238,38.089135084458505,0.0,990.3914907605895,22.813170618498212,35.56392884365603,0.0,656.9318433425989,23.84842126400215,40.37866013147293,0.0,817.710459935637,23.238137454688452,34.236487397916925,0.0,756.4051907435116,24.64656301127782,42.543379898996065,0.0,1418.3084345259374,0.0,0.0,2719.3218684733392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1013.8569984816069,1013.8569984816069,1444.2890582620046,1444.2890582620046,0.0,0.0,898.1544788337767,2719.3218684733392,7.842540850738729,7.219999999999999,1.0389206439843743,3617.4763473071152,48.979047916008724,0.0,7.842540850738729,1.0389206439843746,15.068083808063697,0.0047921401133005585,2.9592632986416154,13.064988549715085,0.4230106330957327,0.0047921401133005585,13.0,81.9999999935533,0.0,0.0,0.05790908221167877,7.219999999999999,0.08298088396008356,11.500008855665747,0.31057230924622753,0.0039868454021441645,11.5,14.725,0.31057230924622753,0.0039868454021441645,4.5,41584903.88397758,1395792.1952075257 
 09/30  19:00:00,12.524999999999999,5.5,2.5,5.5,2.5,10.0,25.450544935985555,8.285823961364985,22.749288715664925,7.877676117321005,22.205150888684727,5.350794516575329,22.577484199614045,8.39395993019485,22.232312422226116,5.125919957032338,24.032537860832072,10.648232326611398,25.450544935985555,33.60330832728788,0.0,44.03305098540659,22.749288715664925,38.43623394189061,0.0,779.7013423204685,22.205150888684727,33.3984342054432,0.0,370.4898531355533,22.577484199614045,40.23012184663976,0.0,710.2493188462215,22.232312422226116,32.82223436897581,0.0,460.24193590864587,24.032537860832072,42.8750739699681,0.0,878.2161786892109,0.0,396.485406624314,1186.7407898900449,0.0,0.0,248.6763737565184,15.172102186845997,225.03564624580022,0.0,0.0,0.0,322.33104269647544,322.33104269647544,676.2871364844926,676.2871364844926,368.2917029243576,460.36462865544695,621.3838027419363,1186.7407898900449,7.587297725433358,7.22,0.7711057186590681,1808.1245926319812,47.93569476613592,0.0027554457483117997,7.587297725433358,0.7711057186590684,13.799265428447061,0.00473457480155628,2.837725939959468,13.000690356159708,0.3705044250126874,0.00473457480155628,13.0,81.49176323970103,0.0,0.0,0.02859458130251348,7.22,0.025240382408657766,11.500143735019122,0.31057230924622753,0.004288321301578358,11.5,12.524999999999999,0.31057230924622753,0.004288321301578358,4.5,25903876.091411106,1354960.257918031 
 09/30  20:00:00,10.2625,0.0,0.0,0.0,0.0,0.0,24.027559742901957,6.730950529910566,22.201682629867257,5.85259549989641,22.200603280911512,4.039979907924248,22.201585072544592,6.186720992666622,22.20139496171646,3.9127779974716947,22.61790835973638,8.9077213997874,24.027559742901957,32.89962460868152,0.0,335.6007152937682,22.201682629867257,34.60521112350419,98.61182287099646,43.04302924060542,22.200603280911512,30.476866252281404,51.68776816661884,10.412058765843966,22.201585072544592,35.41862616243049,146.73533481892898,12.302337830814366,22.20139496171646,30.202343010678867,31.339518933470544,26.61836182080566,22.61790835973638,41.556833807027076,0.0,755.4394067156372,0.0,2918.5009233175942,356.4383534621437,0.0,789.001180440418,659.7253240749393,828.5744263665222,687.2469841970794,9.0448286157357,0.0,24.235968625013722,0.0,0.0,224.0461852990793,224.0461852990793,2918.5009233175942,3648.126154146992,373.8020724864792,356.4383534621437,7.397074619581096,7.24491320735744,0.4124081198046226,730.2404259486229,45.11565687175034,0.01889090821234935,7.397074619581096,0.4124081198046231,12.530023858089411,0.004930905341295947,3.416709840125331,12.999960003594458,0.3705044250126874,0.004930905341295947,13.0,81.74602985066385,0.0,0.000124977552084368,0.00996981711032155,7.219999999999999,0.0,10.2625,0.31057230924622753,0.004656205945444527,11.5,10.2625,0.31057230924622753,0.004656205945444527,4.5,13897583.803238977,1354960.257918031 
 09/30  21:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,23.162449404773643,5.868358415132685,21.265884364284783,4.971226529101697,21.384802312345133,3.6810866419932444,21.271089558590738,5.2363952512762175,21.398671614934845,3.6202610070361594,22.25020422112531,7.8596594724901765,23.162449404773643,32.6585871123653,0.0,0.0,21.265884364284783,34.44237867880189,47.52,0.0,21.384802312345133,31.23411974702011,20.520000000000003,0.0,21.271089558590738,35.07481099716166,47.52,0.0,21.398671614934845,31.072940228000107,20.520000000000003,0.0,22.25020422112531,39.571126329514414,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,23.33071675359855,0.005864102073277813,5.879293089135567,23.33071675359855,0.0,0.005864102073277813,13.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.00485812723463413,11.5,8.712500000000002,0.0,0.00485812723463413,4.5,5760000.0,0.0 
 09/30  22:00:00,8.7375,0.0,0.0,0.0,0.0,0.0,22.162869360258203,5.901275766861348,20.61148858462297,5.00061185806002,20.707911266827672,3.69562232010769,20.577803655790184,5.26775373626648,20.74975332796518,3.6331033526598056,21.8500085720834,7.895796410730981,22.162869360258203,34.78016936986579,0.0,0.0,20.61148858462297,35.9248032568451,27.720000000000002,0.0,20.707911266827672,32.589363603163015,11.970000000000002,0.0,20.577803655790184,36.67570931727029,27.720000000000002,0.0,20.74975332796518,32.362680348276655,11.970000000000002,0.0,21.8500085720834,40.65098386623154,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,22.411018912267203,0.005868849753239674,5.900014833086679,22.411018912267203,0.0,0.005868849753239674,13.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,8.7375,0.0,0.005324833431182568,11.5,8.7375,0.0,0.005324833431182568,4.5,1710000.0,0.0 
 09/30  23:00:00,9.4375,0.0,0.0,0.0,0.0,0.0,21.296151448929113,5.897089899388738,20.230619128607415,4.996532417861262,20.32150185733979,3.691922321027592,20.201756829266337,5.26362141683922,20.34682407712609,3.6294442802862528,21.385169260851825,7.891480653158467,21.296151448929113,36.65878240696583,0.0,0.0,20.230619128607415,36.767688991124,15.840000000000002,0.0,20.32150185733979,33.36577402943662,6.840000000000001,0.0,20.201756829266337,37.52517035409045,15.840000000000002,0.0,20.34682407712609,33.16723000565751,6.840000000000001,0.0,21.385169260851825,41.809453871993156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,21.48709775711186,0.005869162363483457,5.897142742339823,21.48709775711186,0.0,0.005869162363483457,13.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,9.4375,0.0,0.005896473993823197,11.5,9.4375,0.0,0.005896473993823197,4.5,1710000.0,0.0 
 09/30  24:00:00,10.137500000000001,0.0,0.0,0.0,0.0,0.0,20.64032945764196,5.891646860672105,20.017515381873928,4.991127631988629,20.093550128245017,3.686568594536584,19.991480646147416,5.258205687352198,20.108661437516368,3.624092375908035,21.078472900037717,7.885950765179507,20.64032945764196,38.15200393278434,0.0,0.0,20.017515381873928,37.24148533230256,15.840000000000002,0.0,20.093550128245017,33.82646575451599,6.840000000000001,0.0,19.991480646147416,38.00219472929898,15.840000000000002,0.0,20.108661437516368,33.6463184388584,6.840000000000001,0.0,21.078472900037717,42.58729408659963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,20.793881265479605,0.00586914373133362,5.891644778322875,20.793881265479605,0.0,0.00586914373133362,13.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,10.137500000000001,0.0,0.006273422409894705,11.5,10.137500000000001,0.0,0.006273422409894705,4.5,1710000.0,0.0 
 10/01  01:00:00,10.899999999999999,0.0,0.0,0.0,0.0,0.0,20.147101252140967,5.56311674946798,19.98285652607717,5.275578913834712,20.103544438247688,4.858186586524693,19.965246572345034,5.4363115875465615,20.124198177868507,4.891740857819375,20.8541630103148,7.437030654790541,20.147101252140967,38.44499635127935,101.90343460656186,0.0,19.98285652607717,38.06963955745989,92.63073379204431,0.0,20.103544438247688,36.71725965356052,68.32963470519505,0.0,19.965246572345034,38.53871075127617,89.24813094179089,0.0,20.124198177868507,36.757937915509594,73.69078348503459,0.0,20.8541630103148,41.87802918141129,26.449358168007198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,20.093731866016455,0.005776328503973111,5.672019563756686,21.09400227062438,0.3705044250126874,0.005776328503973111,16.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,10.899999999999999,0.00621144618492455,0.006600250111408709,11.5,10.899999999999999,0.00621144618492455,0.006600250111408709,4.5,3064960.257918031,1354960.257918031 
 10/01  02:00:00,11.6375,0.0,0.0,0.0,0.0,0.0,19.808602610337175,5.76572563365138,19.89331780488512,5.527046235826078,20.012312982385886,5.577118897186198,19.886422514523034,5.578199874300134,20.02967261668085,5.603030866991208,20.667878056044923,6.712289633985929,19.808602610337175,39.815412581257256,196.26239636342643,0.0,19.89331780488512,38.955912433050834,68.03361293765482,0.0,20.012312982385886,38.80501996275507,49.36415727541083,0.0,19.886422514523034,39.11098076695301,64.93215509666413,0.0,20.02967261668085,38.83300733647152,53.18437026558382,0.0,20.667878056044923,40.30500869784751,6.17163770507176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,19.74547309977995,0.0058166492143812525,5.7684249745526355,20.745669674234136,0.3705044250126874,0.0058166492143812525,16.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,11.6375,0.00621144618492455,0.007101907763360722,11.5,11.6375,0.00621144618492455,0.007101907763360722,4.5,3064960.257918031,1354960.257918031 
 10/01  03:00:00,12.3375,0.0,0.0,0.0,0.0,0.0,19.56563225426295,5.862610469576407,19.821334270804087,5.73486310657599,19.927166337984463,5.8233747712312045,19.818103869570457,5.747355419501586,19.9409795958789,5.835354927507094,20.5340538619527,6.3566649254219385,19.56563225426295,40.69238717251914,250.5999245790381,0.0,19.821334270804087,39.6981826369196,53.84027469383733,0.0,19.927166337984463,39.68120030927184,38.28183758681911,0.0,19.818103869570457,39.74047742383142,51.21573402557112,0.0,19.9409795958789,39.68014322779039,41.21756242126037,0.0,20.5340538619527,39.6548414152978,0.0,3.03717007007117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,19.495660680409763,0.005872920383142579,5.900822324882811,20.495754249261434,0.3705044250126874,0.005872920383142579,16.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,12.3375,0.00621144618492455,0.007373227325704862,11.5,12.3375,0.00621144618492455,0.007373227325704862,4.5,3064960.257918031,1354960.257918031 
 10/01  04:00:00,13.037500000000001,0.0,0.0,0.0,0.0,0.0,19.405344629305866,5.947291169806715,19.787118594948463,5.885145981297279,19.877494745098357,5.952328178014313,19.785142954381673,5.885259287433974,19.88848407938464,5.958352305927532,20.443514263725692,6.199352681841708,19.405344629305866,41.34139431538167,287.83267965984214,0.0,19.787118594948463,40.19876910429448,43.40715681564433,0.0,19.877494745098357,40.16039771165436,30.522382139057356,0.0,19.785142954381673,40.203998335917845,41.24317547168994,0.0,19.88848407938464,40.14977780744397,32.864566470838156,0.0,20.443514263725692,39.446247385516784,0.0,8.938298219915339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,19.330761966603074,0.005910662159599256,6.00161476635146,20.330786461881036,0.3705044250126874,0.005910662159599256,16.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,13.037500000000001,0.00621144618492455,0.007611658964248835,11.5,13.037500000000001,0.00621144618492455,0.007611658964248835,4.5,3064960.257918031,1354960.257918031 
 10/01  05:00:00,11.925,0.0,0.0,0.0,0.0,0.0,19.304831772500034,6.020574983150176,19.7187936861879,5.995188708178654,19.80652761523913,6.041251993371716,19.71457177015791,5.99209541984577,19.815637075295538,6.044756207869476,20.383544763356152,6.145198435906684,19.304831772500034,41.81225169485546,305.58094325012917,0.0,19.7187936861879,40.678413958072824,38.64515047334959,0.0,19.80652761523913,40.58656378599868,26.683302398131957,0.0,19.71457177015791,40.68038561203332,36.904633409081725,0.0,19.815637075295538,40.573463127583196,28.76775931504841,0.0,20.383544763356152,39.444736228609,0.0,14.33220751469878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,19.202792980568393,0.00593186040436714,6.0674449630871266,20.2027786836969,0.3705044250126874,0.00593186040436714,16.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,11.925,0.00621144618492455,0.007395788003251376,11.5,11.925,0.00621144618492455,0.007395788003251376,4.5,3064960.257918031,1354960.257918031 
 10/01  06:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.209289515303574,6.0674363860289375,19.59391133235159,6.058132083879746,19.739104497015713,6.0866432925148395,19.60865587864679,6.055056059147567,19.702299069703514,6.0885870375107976,20.335721224796334,6.125550028159353,19.209289515303574,42.19837530657787,301.1251785051252,0.0,19.59391133235159,41.17385229185999,39.302161188458626,0.0,19.739104497015713,40.884964424595005,23.367273076364995,0.0,19.60865587864679,41.127345748114124,36.09281705083009,0.0,19.702299069703514,40.98374391875225,28.520501218585423,0.0,20.335721224796334,39.507758155829606,0.0,19.790939545124274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31965282942976,7.31965282942976,0.0,0.0,44.775409243789056,0.0,7.31965282942976,0.0,19.086137365898956,0.005944235817174645,6.102759358175714,20.086100423891118,0.3705044250126874,0.005944235817174645,16.0,81.92228561034756,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007012346715381052,11.5,10.4125,0.00621144618492455,0.007012346715381052,4.5,3064960.257918031,1354960.257918031 
 10/01  07:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.562900534559994,6.5188110222652655,22.02115412852605,6.972757188673169,22.124361185996886,7.487233344321803,22.083767458701427,6.935231569218676,22.07724396002519,7.567776393089179,21.956082817389337,6.655591720281968,19.562900534559994,42.587899176085266,967.0265019934084,0.0,22.02115412852605,37.779718689970025,2066.9446748259816,0.0,22.124361185996886,38.9047873071657,476.01217769300354,0.0,22.083767458701427,37.540962986850104,1621.9496598252786,0.0,22.07724396002519,39.22958775603844,939.8253184786746,0.0,21.956082817389337,37.10383638062969,1944.5982443250134,0.0,0.0,10991.606650273749,23.157573488521376,0.0,2552.767783091225,890.1900579956549,2086.0302618993014,1393.9500899948084,2421.87863227546,0.0,989.1848694517797,15.826752040648431,15.826752040648419,0.0,0.0,10684.387077766361,13355.483847207954,107.91684876520034,23.157573488521376,7.323213338202332,7.294739622072319,0.04847129613708703,131.0744222537217,61.60603603484077,0.14962914997080373,7.323213338202332,0.04847129613708704,12.380133126139887,0.007242250251881933,8.965488839431746,15.999726402301633,0.3705044250126874,0.007242250251881933,16.0,81.80179882399634,0.0,0.0081509228451413,0.0,7.219999999999999,0.0013907628836675016,11.012509234434157,0.31057230924622753,0.0074733336096458255,11.5,11.0625,0.31057230924622753,0.0074733336096458255,4.5,3638383.2037985977,1354960.257918031 
 10/01  08:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,20.007697965527907,8.03075786118905,22.199425735472648,8.614441379585521,22.419721055247983,9.299723447536072,22.198396960408623,8.5477172609278,22.199645994531984,9.371562583659617,22.198648209581854,7.863536244086422,20.007697965527907,45.95514438549929,907.1351374709724,0.0,22.199425735472648,41.790996326364834,1020.4853411918577,0.0,22.419721055247983,43.18174817664152,0.0,352.24774422962525,22.198396960408623,41.60508513603253,668.4631790784229,0.0,22.199645994531984,43.97834134081641,423.7181747023668,0.0,22.198648209581854,39.71248001696571,1175.1283356886454,0.0,0.0,5866.877376253236,545.0934846619963,0.0,1518.4416587841874,81.21649658690559,1139.440818060768,886.112401669059,1670.3325802241627,0.0,809.2205963074387,597.467091850601,597.4670918506001,0.0,0.0,5866.877376253236,7333.5967203165455,508.9362197537213,545.0934846619963,7.721800025306436,7.219999999999999,0.24953341735696258,1054.0297044157176,52.634521377869206,0.04802724605566799,7.721800025306436,0.24953341735696263,12.859714986544983,0.007625860782731769,9.735009817812955,15.999958148797004,0.3705044250126874,0.007625860782731769,16.0,81.9999992487665,0.0,0.006187499079756241,0.0,7.219999999999999,0.06142948730000693,11.500275836391404,0.31057230924622753,0.00782012128492542,11.5,13.3875,0.31057230924622753,0.00782012128492542,4.5,5171456.0308481185,1354960.257918031 
 10/01  09:00:00,15.4625,11.0,5.0,11.0,5.0,20.0,21.303625901297597,9.754816099594064,22.528582248435466,10.68509072650141,24.68222751174359,10.930955026587693,22.786802406703103,10.67426672949883,22.21292990814143,10.820346026150037,22.995746167559343,10.197472415071278,21.303625901297597,47.6619899408439,2048.2865617784432,0.0,22.528582248435466,47.085023271090485,0.0,523.3455930060051,24.68222751174359,42.03478636258201,0.0,846.3822519375354,22.786802406703103,46.3173229523419,0.0,515.0439666615617,22.21292990814143,48.43045627779112,0.0,379.51369285864064,22.995746167559343,44.31049741440766,0.0,556.4932846059979,0.0,666.4711804552553,1330.5483493990387,0.0,0.0,0.0,0.0,83.99016378472237,0.0,0.0,569.5213608814431,1254.015126642813,1254.0151266428134,23.845591432140306,23.84559143214004,283.86714047969474,354.8339255996184,646.7088978019499,1330.5483493990387,8.114388769483273,7.219999999999999,0.3532367912836391,1977.2572472009883,50.030203461600216,0.005006666173218225,8.114388769483273,0.3532367912836391,13.595806831579955,0.0076364555601560625,9.755305205776697,15.999771148555393,0.4011347229832962,0.0076364555601560625,16.0,77.52638068468929,0.0,0.0045666325768041255,0.0011091886049956234,7.219999999999999,0.14376784635068637,11.500049052169683,0.31057230924622753,0.007629122272960846,11.5,15.4625,0.31057230924622753,0.007629122272960846,4.5,35533143.192446575,1375366.0466172139 
 10/01  10:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,22.91356118166706,11.522630461550584,23.89573222204747,12.319432846586766,25.088152438185524,11.250412889162543,24.00732542321632,12.336967900425359,23.051074085718383,11.637249180942405,24.09684155771402,12.347105015330087,22.91356118166706,48.610197079618686,2117.2026281402223,0.0,23.89573222204747,48.28848121539215,0.0,815.3859389423599,25.088152438185524,41.92230198904726,0.0,1487.7047742970474,24.00732542321632,48.02361445416321,0.0,823.3938080831865,23.051074085718383,48.575161595011124,0.0,526.7773847927267,24.09684155771402,47.80505007563489,0.0,1190.2891122844853,0.0,233.60983198635222,2608.174697163651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.30832799068705,1573.1580791925876,1573.1580791925871,1142.9759455182245,1142.9759455182243,233.60983198635222,292.0122899829403,879.4798993411353,2608.174697163651,8.598827483275114,7.219999999999999,0.44659575677749563,3487.6545965047862,49.23146071020988,0.0017121542409676456,8.598827483275114,0.44659575677749563,16.120744224133468,0.007761454352016204,9.987445856798328,15.995853277098051,0.5815045612895955,0.007761454352016204,16.0,75.36963867135185,0.0,0.0017121542409676454,0.046269305675288405,7.219999999999999,0.2104032606519454,11.500042792306608,0.31057230924622753,0.00717598526361151,11.5,16.474999999999998,0.31057230924622753,0.00717598526361151,4.5,47002727.48885488,1574147.7876912993 
 10/01  11:00:00,17.7,11.0,5.0,11.0,5.0,20.0,24.3825174569485,12.618063666452953,24.344663036035282,13.159472959499354,25.071677770026632,11.642750612805765,24.377148570415166,13.240655092328813,23.780514171489273,12.34413514733588,24.74027812260777,13.7890292114853,24.3825174569485,47.82795014491827,1596.1134325262212,0.0,24.344663036035282,49.67476710891205,0.0,1195.458407507571,25.071677770026632,43.074475662643316,0.0,1642.8396520504389,24.377148570415166,49.84225001782077,0.0,1164.8475246952084,23.780514171489273,48.70172587453591,0.0,588.6469174487104,24.74027812260777,50.54456370882873,0.0,1504.4168988187994,0.0,79.312827282554,4460.509015182468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.97046991539263,1959.8098686433739,1959.8098686433736,2485.652769549015,2485.652769549014,79.312827282554,99.1410341031925,1230.3661684424233,4460.509015182468,9.206808005427206,7.219999999999999,0.534464427848343,5690.875183624891,48.87468441469822,0.0005738003276721153,9.206808005427206,0.534464427848343,17.666641907938985,0.008109194064550431,10.620447593385162,15.988788828159594,0.7004983613394191,0.008109194064550431,16.0,75.91647282161966,0.0,0.0005738003276721153,0.09262225041910221,7.219999999999999,0.2648844399799507,11.501532577059452,0.31057230924622753,0.007099188862698537,11.5,17.699999999999996,0.31057230924622753,0.007099188862698537,4.5,49930593.0661091,1809031.5836611919 
 10/01  12:00:00,18.9875,8.8,4.0,8.8,4.0,16.0,25.449506174364608,13.245202512035913,24.539578999633076,13.309593808656132,24.837304690778865,12.11706161222195,24.5327540845245,13.394282309685892,24.059358213168288,12.652147475004922,24.849600179736754,14.344779885564078,25.449506174364608,46.762436929453315,776.4547969334776,2.891907811442479,24.539578999633076,49.58946314840735,0.0,1350.8931068953848,24.837304690778865,45.08410129450213,0.0,1419.8402354783393,24.5327540845245,49.88303466726974,0.0,1284.5258866348943,24.059358213168288,48.87349997275889,0.0,670.8204989462281,24.849600179736754,52.05476637454105,0.0,1518.7273107542317,0.0,94.94622076438357,5650.217855363799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.50951420775783,2366.3043562259822,2366.304356225982,3133.270444041397,3133.2704440413963,94.94622076438357,118.68277595547944,1468.3223176122244,5650.217855363799,9.293718974167485,7.219999999999999,0.6472524938131365,7118.540172976023,48.64883186082027,0.0006821161500431619,9.293718974167485,0.6472524938131365,18.049521753307364,0.008188681402522345,10.748918425991896,15.991162399059192,0.7167998098592567,0.008188681402522345,16.0,76.2971570060054,0.0,0.0006821161500431619,0.1124036229427755,7.219999999999999,0.34728751779271044,11.500198920845278,0.31057230924622753,0.0068767738247520445,11.5,18.9875,0.31057230924622753,0.0068767738247520445,4.5,49610489.85682833,1878416.831938723 
 10/01  13:00:00,19.4,4.4,2.0,4.4,2.0,8.0,26.278967987545915,12.850831141911769,24.827130350350846,12.517521109403363,24.84988463786416,11.442249260345495,24.7054565585321,12.626944525003779,24.072211195495022,11.521285732382031,24.854295733467765,13.872519693336523,26.278967987545915,43.40516177283512,396.105474934391,51.426738174543665,24.827130350350846,46.30209363121763,0.0,1027.3098090456447,24.84988463786416,43.07731891715166,0.0,830.626763783268,24.7054565585321,46.96540997050193,0.0,941.883061763094,24.072211195495022,45.34108046363702,0.0,621.1890746338304,24.854295733467765,50.47445143831955,0.0,1105.1895791834418,0.0,305.0515648231205,4401.775749267898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.15175412993915,2496.713395475286,2496.7133954752853,1422.2713969335994,1422.2713969335994,305.0515648231205,381.3144560289006,1227.2888531388257,4401.775749267898,8.718731194397199,7.219999999999999,0.7052359988048347,5629.064602406724,48.16927720747269,0.002155915495379639,8.718731194397199,0.7052359988048347,15.780694968130646,0.0076410349951840035,9.719234013977037,15.995460753889198,0.5159393976955441,0.0076410349951840035,16.0,76.9482045086351,0.0,0.002155915495379639,0.05149310213151727,7.219999999999999,0.3656689431290141,11.500034182389847,0.31057230924622753,0.006868690131472411,11.5,19.4,0.31057230924622753,0.006868690131472411,4.5,44430673.895689115,1561623.6522135397 
 10/01  14:00:00,19.4,8.8,4.0,8.8,4.0,16.0,26.9052524765985,12.465264101307902,24.941579304883263,12.292183352143864,24.47639888097692,11.701864634426338,24.650106304136852,12.500853259687084,24.209087600384347,11.60249740195198,25.021011090921995,13.72804425473004,26.9052524765985,40.76985527686139,175.6929519287202,381.66815429038354,24.941579304883263,45.294788316194726,0.0,1740.892051872318,24.47639888097692,44.79545028339378,0.0,941.0735491409907,24.650106304136852,46.72340078070583,0.0,1347.078834602952,24.209087600384347,45.204138413301436,0.0,746.397187454912,25.021011090921995,49.5032784837871,0.0,1579.331239681801,0.0,91.3091474174467,6336.508272683901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.49700336206745,2496.0825530726215,2496.0825530726224,3721.819228247584,3721.8192282475825,91.3091474174467,114.13643427180835,1606.3905615858625,6336.508272683901,9.256653034934331,7.219999999999999,0.7485259960911661,7942.898834269765,47.64553383258494,0.0006358636346608956,9.256653034934331,0.7485259960911661,18.758413245709672,0.007908340766104098,10.22297962021327,15.96575240193702,0.7189092061580319,0.007908340766104098,16.0,77.64418231736974,0.0,0.0006358636346608956,0.1408911579794548,7.219999999999999,0.3766073386884809,11.501029001852473,0.31057230924622753,0.00679930048162761,11.5,19.4,0.31057230924622753,0.00679930048162761,4.5,48848147.70902429,1875901.582704098 
 10/01  15:00:00,19.4,11.0,5.0,11.0,5.0,20.0,27.098516771477478,12.876569655538788,25.033999962356265,12.687726503931776,24.225168514653923,12.454341453880147,24.403479854415835,13.005371914931679,24.21520251589861,12.351236033023673,24.99126465549437,14.137256622627087,27.098516771477478,41.41486926505199,77.84139162311044,628.7475367905176,25.033999962356265,46.22361353451418,0.0,2172.74132458856,24.225168514653923,47.7851911348598,0.0,938.7046037692855,24.403479854415835,49.01571498723761,0.0,1636.2462200974392,24.21520251589861,47.48779826870836,0.0,1031.272726296527,24.99126465549437,50.93407836306734,0.0,2006.4326949268643,0.0,54.97224928212053,8079.753697096838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.334144302827234,2496.725196061344,2496.725196061344,5762.251552993443,5762.251552993443,54.97224928212053,68.71531160265066,1953.215401550309,8079.753697096838,9.859366913758512,7.219999999999999,0.7339146977621565,10032.969098647149,47.47493503891618,0.00038105882818693573,9.859366913758512,0.7339146977621565,20.856955295864495,0.008364464307458453,11.062552658757893,15.976960053986296,0.8827384359927071,0.008364464307458453,16.0,77.88960802434035,0.0,0.00038105882818693573,0.21142083250073396,7.219999999999999,0.36573033836426433,11.500034273884557,0.31057230924622753,0.006871283781380248,11.5,19.4,0.31057230924622753,0.006871283781380248,4.5,51246847.549193956,2139687.5473374603 
 10/01  16:00:00,18.400000000000002,11.0,5.0,11.0,5.0,20.0,27.273858461215188,13.396420570802722,25.163544608238322,13.034947385397498,24.1993112850401,13.005889751820279,24.41738215874771,13.582749000375985,24.496672948444363,12.746809906300163,25.014400018348,14.65024936505409,27.273858461215188,42.407266980067504,130.29843195883774,461.6569586945276,25.163544608238322,46.92302260806695,0.0,1963.3607418206454,24.1993112850401,49.60987384129487,0.0,699.8234974103563,24.41738215874771,50.85089714373453,0.0,1152.0436821045291,24.496672948444363,47.93729848452019,0.0,981.3210084466136,25.014400018348,52.57648459008698,0.0,1612.089518345668,0.0,64.17685152150003,6524.409880432089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.18138342245648,2181.07700762796,2181.0770076279596,3871.6596428426346,3871.6596428426346,64.17685152150003,80.22106440187503,1635.9142795463285,6524.409880432089,9.566925498391527,7.219999999999999,0.6657719813465597,8160.324159978418,47.383941144495296,0.0004436625819543104,9.566925498391527,0.6657719813465597,19.36676615055162,0.0083448106409658,11.023557127501464,15.985822037726209,0.7204668288121497,0.0083448106409658,16.0,78.05497492767901,0.0,0.0004436625819543103,0.13873881450601688,7.219999999999999,0.30871756870998224,11.500060826155915,0.31057230924622753,0.006971822946335095,11.5,18.400000000000002,0.31057230924622753,0.006971822946335095,4.5,47938471.62959214,1836240.1317174002 
 10/01  17:00:00,17.1125,11.0,5.0,11.0,5.0,20.0,27.173638219137942,13.670702509087059,24.89982384629872,13.272146767050366,23.971826086954614,13.11309950691765,24.17132987783237,13.882522183042981,24.32209814494138,12.716333092877516,24.92251802050298,14.918663297900956,27.173638219137942,43.4235099024012,192.6882671518424,358.37996279099417,24.89982384629872,48.41565206401245,0.0,1590.585350771373,23.971826086954614,50.63508233510916,0.0,571.7617157606994,24.17132987783237,52.607108131877794,0.0,965.9615044539994,24.32209814494138,48.32976545059128,0.0,925.0771019673259,24.92251802050298,53.78255820310933,0.0,1531.395316114365,0.0,139.47264353554834,5010.9326192634035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.83653898311255,1773.6147325852646,1773.614732585264,3005.6213075657524,3005.6213075657533,139.47264353554834,174.34080441943541,1334.6427002055912,5010.9326192634035,9.135483574090863,7.219999999999999,0.6251652394912389,6345.575319468995,47.25788440382495,0.0009588614463332983,9.135483574090863,0.6251652394912389,18.10936901657656,0.008104523110332235,10.563045772719255,15.986033112371757,0.6419325636176877,0.008104523110332235,16.0,78.23049586010606,0.0,0.0009588614463332983,0.10568512003430346,7.219999999999999,0.26985717601025905,11.500006143623152,0.31057230924622753,0.0068146539658269605,11.5,17.1125,0.31057230924622753,0.0068146539658269605,4.5,43092884.724596046,1712127.814783511 
 10/01  18:00:00,15.6375,11.0,5.0,11.0,5.0,20.0,26.95088948574363,13.789901612519841,24.32266994058169,13.391695162052791,23.603607230591706,12.82312527213785,24.04981318052516,14.056047198120597,23.99858759038691,12.465957030910738,24.83810944980395,14.99451512383115,26.95088948574363,44.33660114805269,218.57493855517168,130.1718673767159,24.32266994058169,50.49634678071625,0.0,1115.2842030396698,23.603607230591706,50.796018718660434,0.0,508.5651762846013,24.04981318052516,53.589840548844876,0.0,722.480822910416,23.99858759038691,48.456108380755765,0.0,671.504524952245,24.83810944980395,54.31821341621708,0.0,1505.3055353204384,0.0,236.18351946872116,3085.916615418815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.21838672179368,1306.9548286552301,1306.9548286552301,1768.3912545025032,1768.3912545025032,236.18351946872116,295.22939933590146,967.2882713856438,3085.916615418815,8.543509499496345,7.219999999999999,0.5540653936667032,4053.204886804459,46.99511954967659,0.0016152118563498156,8.543509499496345,0.5540653936667033,17.04238097121758,0.007879181762417826,10.156270324035386,16.100256632348053,0.5397112937200456,0.007879181762417826,16.0,78.75531509971006,0.0,0.0016152118563498154,0.06396760168658905,7.219999999999999,0.21116840450344807,11.500878603518608,0.31057230924622753,0.006704676961289012,11.5,15.6375,0.31057230924622753,0.006704676961289012,4.5,41516854.022668645,1523387.498002986 
 10/01  19:00:00,14.312499999999998,5.5,2.5,5.5,2.5,10.0,26.011635123685867,13.323686976040731,23.392261340370144,12.869115778489975,22.461130927336427,11.489106815124071,23.06399841555331,13.369930678152127,22.729614006292792,11.2967567243613,24.188073196973132,14.487612977674829,26.011635123685867,45.456764320151144,0.0,92.40726997775346,23.392261340370144,51.60140163891603,0.0,594.1768748830459,22.461130927336427,49.857444036259864,0.0,418.10271458847296,23.06399841555331,54.387800453401496,0.0,537.8826399502238,22.729614006292792,48.425967290901184,0.0,502.53286445428114,24.188073196973132,54.652952568569724,0.0,654.6143788764075,0.0,455.45339953971904,1149.484491216594,0.0,0.0,19.198594758757963,0.0,0.0,0.0,0.0,418.1378240170096,889.0005833081847,889.0005833081852,0.0,0.0,221.8842113483551,277.3552641854439,614.7018858654251,1149.484491216594,7.804144546579808,7.22,0.4633737487021999,1764.1863770820191,46.642962395465375,0.0030799768162548657,7.804144546579808,0.4633737487021999,13.894969384849222,0.007489878198747896,9.454536188854322,15.999880675359073,0.3705044250126874,0.007489878198747896,16.0,78.09343233142965,0.0,0.0029804402863122274,0.0,7.22,0.12540732802642413,11.500338751728082,0.31057230924622753,0.007034300921645219,11.5,14.312499999999998,0.31057230924622753,0.007034300921645219,4.5,25597030.327090926,1354960.257918031 
 10/01  20:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,24.519314859049587,12.024070753624677,22.27623005737595,11.384437314439236,22.200575461686913,10.118786864048088,22.22547690231834,11.655838467167317,22.20158459562552,10.016228580092383,22.987022702253565,13.361693196421442,24.519314859049587,45.61868886724986,0.0,472.0760516385076,22.27623005737595,50.08384577081682,8.919243541182425,208.90346339173294,22.200575461686913,46.2434972334812,14.014111693846473,39.89237214057064,22.22547690231834,51.15905504858126,47.44476600027593,112.20974466155636,22.20158459562552,45.92258003465698,1.6569872977334512,95.58614934973059,22.987022702253565,54.61294553006756,0.0,557.8955178347562,0.0,2058.2549069278075,547.8483270669951,0.0,303.11903477464085,392.8931780409671,407.45539262260974,368.29101543846656,0.0,0.0,510.61559834931415,422.76349039019044,422.76349039019055,0.0,0.0,2058.2549069278075,2572.818633659759,509.57594439258827,547.8483270669951,7.572819492779926,7.219999999999999,0.3647284869098776,1057.4242714595835,44.30320770350042,0.012968080508938384,7.572819492779926,0.36472848690987786,13.650509883839582,0.0075094690704815914,9.493698234410363,16.000355661585093,0.3705044250126874,0.0075094690704815914,16.0,77.4648163392566,0.0,0.003899811610426411,0.0,7.219999999999999,0.052107665803101735,11.500667086795438,0.31057230924622753,0.007212408726347693,11.5,12.837499999999999,0.31057230924622753,0.007212408726347693,4.5,14337003.074347438,1354960.257918031 
 10/01  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,23.54625196747233,10.98762144930673,21.82811665899219,10.786244323097982,22.06415266686074,10.493920061402422,21.733363595231193,10.909878338703288,22.187701852871538,10.513310200271935,22.476513639652513,12.172719774002484,23.54625196747233,45.16027400828542,0.0,224.79865879119416,21.82811665899219,49.45713372608064,219.75604272244578,0.0,22.06415266686074,47.81859695806245,169.27121274054025,0.0,21.733363595231193,50.15418073433801,215.2715940112737,0.0,22.187701852871538,47.521362942670464,177.5725309503838,0.0,22.476513639652513,52.107153742116424,166.84762490235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,23.573259287165424,0.00835111105522174,11.061803401603184,24.568837587200786,0.3705044250126874,0.00835111105522174,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007189335991873898,11.5,12.2,0.00621144618492455,0.007189335991873898,4.5,7114960.257918031,1354960.257918031 
 10/01  22:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.563985273994255,11.08876059124185,21.18554464193852,10.922145321759427,21.53477466715252,10.92904681531327,21.103930275499366,10.964717700298143,21.64263676749909,10.94304859196276,22.01471336691202,11.690435242070711,22.563985273994255,48.25177630217211,0.0,271.37090502055844,21.18554464193852,51.90742851825992,195.23366119235357,0.0,21.53477466715252,50.8316806374297,141.02297752885772,0.0,21.103930275499366,52.31520030328111,191.03575918839277,0.0,21.64263676749909,50.54445911569873,147.570113339133,0.0,22.01471336691202,51.91376679781223,127.93675411228611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,22.624471749685334,0.008331739345017512,11.028528832297049,23.620085144839585,0.3705044250126874,0.008331739345017512,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.007190765253624527,11.5,11.5125,0.00621144618492455,0.007190765253624527,4.5,3064960.257918031,1354960.257918031 
 10/01  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.747094156879236,11.11066636592261,20.657955823708352,11.01082542069846,21.00152377509309,11.044707704796588,20.60876678648656,11.024194471375107,21.089005525808684,11.050215967414415,21.553763380971166,11.429829446700012,21.747094156879236,50.78468698772619,0.0,172.12741883857439,20.657955823708352,53.93316164948289,167.69589472071556,0.0,21.00152377509309,52.92423936977566,118.1873468343943,0.0,20.60876678648656,54.14469735170725,162.49636653826929,0.0,21.089005525808684,52.65994144639148,123.8893573424416,0.0,21.553763380971166,52.48374574975995,95.21234703543507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,21.75332801409696,0.008355436679549376,11.070757576977154,22.74889842435219,0.3705044250126874,0.008355436679549376,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.007186291992130699,11.5,11.1,0.00621144618492455,0.007186291992130699,4.5,3064960.257918031,1354960.257918031 
 10/01  24:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.084920794795707,11.114559899315992,20.323347154360444,11.0540188201366,20.57888980463628,11.074236947045948,20.28621315359166,11.057766191215922,20.640449011807906,11.075836778999212,21.197169390133677,11.284067671878729,21.084920794795707,52.899443243610555,0.0,72.24593168069623,20.323347154360444,55.21592358746773,138.74250678936136,0.0,20.57888980463628,54.42506016308847,99.72144289661861,0.0,20.28621315359166,55.356460346061006,134.16859546851674,0.0,20.640449011807906,54.22493875566752,105.44642016005537,0.0,21.197169390133677,53.12768089172449,68.18382924898373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,21.057625545113126,0.008361089369746512,11.080804586520689,22.053185702785107,0.3705044250126874,0.008361089369746512,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007212334320205078,11.5,10.4125,0.00621144618492455,0.007212334320205078,4.5,3064960.257918031,1354960.257918031 
 10/02  01:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.548843740191025,11.105527649508156,20.069021127553437,11.067661541340422,20.28638459036022,11.074472877457168,20.039050038512574,11.068707869775594,20.324894150099833,11.074506526164747,20.91700226505392,11.1976190852559,20.548843740191025,54.64017302737305,19.48985042049003,4.728794198027117,20.069021127553437,56.141479241671064,114.40957690076942,0.0,20.28638459036022,55.41684312475256,81.78160613002495,0.0,20.039050038512574,56.24965373005724,110.5880781428657,0.0,20.324894150099833,55.2852865332798,87.37029773875531,0.0,20.91700226505392,53.74091946762969,46.06985296752754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,20.499875063846616,0.008354561207773802,11.06920147747642,21.495447061996433,0.3705044250126874,0.008354561207773802,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.0070536861887175815,11.5,10.375,0.00621144618492455,0.0070536861887175815,4.5,3064960.257918031,1354960.257918031 
 10/02  02:00:00,9.85,0.0,0.0,0.0,0.0,0.0,20.104819945416953,11.087355876655149,19.872048394217366,11.060020842293387,20.05666086394008,11.056690352848285,19.846736560231015,11.060735419138663,20.085233331507347,11.055851877343672,20.697393766305723,11.139034288892894,20.104819945416953,56.0915664156534,99.457341320345,0.0,19.872048394217366,56.8019922392059,92.94502537650015,0.0,20.05666086394008,56.14356910465666,65.89464566003437,0.0,19.846736560231015,56.89389884986707,89.91358555598043,0.0,20.085233331507347,56.04124930441584,70.58096118415358,0.0,20.697393766305723,54.26086201428386,26.55726748087568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,20.0352665876681,0.008340691416975743,11.044522876438588,21.030863743116406,0.3705044250126874,0.008340691416975743,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,9.85,0.00621144618492455,0.006750574513165138,11.5,9.85,0.00621144618492455,0.006750574513165138,4.5,3064960.257918031,1354960.257918031 
 10/02  03:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.730734716323695,11.051780788514618,19.681089931630915,11.02918793614693,19.84634293667991,11.019189939278563,19.660359165754436,11.030225343648597,19.86808133378779,11.017866788016748,20.541897806362137,11.083279915168983,19.730734716323695,57.27133755928108,164.78581120159606,0.0,19.681089931630915,57.36122495908185,76.53581444725978,0.0,19.84634293667991,56.73830783990842,53.36580870685469,0.0,19.660359165754436,57.43907353654051,74.03102651805318,0.0,19.86808133378779,56.656906100156704,57.265707920377,0.0,20.541897806362137,54.58088991587789,7.441116191485378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,19.6397079885855,0.00832295848926838,11.003463953576063,20.635337310186387,0.3705044250126874,0.00832295848926838,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.006496716211952654,11.5,9.0875,0.00621144618492455,0.006496716211952654,4.5,3064960.257918031,1354960.257918031 
 10/02  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.405372324075067,11.014959756877985,19.52938156438072,10.995050064957864,19.674623858241937,10.98160120106207,19.510730547524847,10.996436169150096,19.691346880773835,10.980105638588949,20.427261165907087,11.037024579373794,19.405372324075067,58.298256244843365,226.96130558387677,0.0,19.52938156438072,57.773179972079625,61.92443752768344,0.0,19.674623858241937,57.20302285130245,42.39750682967508,0.0,19.510730547524847,57.84554182201012,60.04041318095574,0.0,19.691346880773835,57.137981116943166,45.53674780859819,0.0,20.427261165907087,54.799733261541405,0.0,10.016418296459392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,19.305813869820856,0.008304903479684055,10.96555315105049,20.301475943906365,0.3705044250126874,0.008304903479684055,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.006416321901809946,11.5,8.9,0.00621144618492455,0.006416321901809946,4.5,3064960.257918031,1354960.257918031 
 10/02  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.12611031528587,10.982588501681892,19.41205693944946,10.964449243666003,19.537240642561994,10.949787522045513,19.394501787050192,10.966035706402213,19.549956775347447,10.948278943078297,20.331102734229738,11.000071712788369,19.12611031528587,59.19361120720649,284.26247094019936,0.0,19.41205693944946,58.07799784947623,48.363312705217595,0.0,19.537240642561994,57.57143924647464,32.318255827734504,0.0,19.394501787050192,58.14761382532057,47.11877154851027,0.0,19.549956775347447,57.52018312968971,34.71356350071852,0.0,20.331102734229738,54.990929535452466,0.0,25.163941073832746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,19.01939087344313,0.008287072330761465,10.933654722152582,20.015085296049623,0.3705044250126874,0.008287072330761465,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.006416321901809946,11.5,8.9,0.00621144618492455,0.006416321901809946,4.5,3064960.257918031,1354960.257918031 
 10/02  06:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.899167751347306,10.95060445394792,19.33378889041267,10.934232097000406,19.499599052237535,10.91980437163581,19.347476694296727,10.935872036650046,19.450487980606027,10.918405509894066,20.252105565562584,10.965943510020562,18.899167751347306,59.91031470097893,332.6424440077542,0.0,19.33378889041267,58.24443574382988,35.96467384082001,0.0,19.499599052237535,57.5925746220271,19.115151628357978,0.0,19.347476694296727,58.201532406379066,33.00879018366811,0.0,19.450487980606027,57.76212345790334,24.75831839409591,0.0,20.252105565562584,55.13483341725055,0.0,37.413619883277306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,42.90326751314802,0.0,7.444714958574183,0.0,18.786513684284397,0.008271654563112008,10.906025152922304,19.782236078817828,0.3705044250126874,0.008271654563112008,16.0,80.00328477696219,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.0065548214993761105,11.5,9.2125,0.00621144618492455,0.0065548214993761105,4.5,3064960.257918031,1354960.257918031 
 10/02  07:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.250301049953833,10.582410917327286,21.96552399302953,10.28513394080798,22.119699358447317,9.891658371510214,22.063864584233087,10.313106794717868,22.03392443197874,9.829346041061816,21.925175007770974,10.574643811071194,19.250301049953833,57.21595071819485,1076.5251513676997,0.0,21.96552399302953,47.48305362056035,2192.9695827866626,0.0,22.119699358447317,45.79887004526557,410.6899999244516,20.236043809130024,22.063864584233087,47.272589122491816,1672.7258972569389,0.0,22.03392443197874,45.869022341761855,1009.4290477340717,0.0,21.925175007770974,48.508988036469354,2032.5231003722424,0.0,0.0,11667.424887297891,0.0,0.0,2666.856181638782,802.8286234277069,2129.3740388047368,1457.5588235772882,2499.6274368508007,0.0,1179.9771409257792,0.0,0.0,0.0,0.0,11266.942325614024,14083.677907017527,0.0,0.0,7.444714958574183,7.444714958574183,0.0,0.0,62.426368918990974,0.16252636469938642,7.444714958574183,0.0,11.873777417289938,0.007168961514858456,8.80684020592032,15.999553978372493,0.3705044250126874,0.007168961514858456,16.0,81.69560381850366,0.0,0.010414788858637166,0.0,7.22,0.0,10.4625,0.31057230924622753,0.006979024186955778,11.5,10.4625,0.31057230924622753,0.006979024186955778,4.5,3217421.410448893,1354960.257918031 
