Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/02  08:00:00,13.1625,0.0,0.0,0.0,0.0,0.0,19.756945490720817,9.877577210240023,22.199749954030793,9.864147484744652,22.708809061626248,9.713812981892843,22.199462623775528,9.88694694356465,22.199305019992202,9.715333804988084,22.200475671075953,10.176234002342941,19.756945490720817,52.87160937335629,1019.3111309062664,0.0,22.199749954030793,45.45481782670752,1088.1285565123299,0.0,22.708809061626248,43.62742724288106,0.0,427.4477157693393,22.199462623775528,45.52495077088898,684.4940093253858,0.0,22.199305019992202,45.01220409943011,462.72724341019034,0.0,22.200475671075953,46.41198467972217,1223.6770237962621,0.0,0.0,5977.708613075019,456.02258012802815,0.0,1585.3760746714136,25.73854579562682,1155.0963557754862,925.3805464569932,1717.0846459282532,0.0,824.4540301808265,526.5803253496733,526.5803253496737,0.0,0.0,5977.708613075019,7472.135766343773,493.6112077289565,456.02258012802815,7.747907093001668,7.22,0.19168052259979734,949.6337878569846,53.36446588637876,0.05021924350359809,7.747907093001668,0.19168052259979745,12.82068412493912,0.007921515203221638,10.263086588924372,15.999572058109571,0.3705044250126874,0.007921515203221638,16.0,81.99999971715644,0.0,0.006337447233371179,0.0,7.22,0.04943252764542509,11.50020668452489,0.31057230924622753,0.00795255008479269,11.5,13.1625,0.31057230924622753,0.00795255008479269,4.5,5065124.535951828,1354960.257918031 
 10/02  09:00:00,16.150000000000002,11.0,5.0,11.0,5.0,20.0,21.06307428595838,10.704481924788947,22.482222440402946,11.528127460938938,24.726477666675635,11.771284961319559,22.74468376960108,11.549226952310917,22.203047893268224,11.65095286524125,22.946360965739654,11.636310907153678,21.06307428595838,51.54076095974723,2122.3931889993137,0.0,22.482222440402946,49.92932906791755,0.0,512.4960279534507,24.726477666675635,44.340670239603334,0.0,817.7460899266993,22.74468376960108,49.20494998288887,0.0,512.2212104922439,22.203047893268224,51.212034251423006,0.0,356.6714335605873,22.946360965739654,48.88685009391661,0.0,553.2913645103627,0.0,699.8866818739449,1575.5550893077207,0.0,7.498226449937244,0.0,0.0,106.46677571416839,0.0,0.0,603.3657137004068,1554.1997443205046,1474.1824810283222,9.910626667233794,9.910626667233775,396.1883043132673,495.23538039158404,691.0465410131022,1575.5550893077207,8.382026247458871,7.219999999999999,0.3192907425343444,2266.601630320823,50.35119079676846,0.005313220829350316,8.382026247458871,0.3192907425343444,13.488240882896685,0.008444404014308257,11.212807734588262,16.000200964393642,0.3974223413052106,0.008444404014308257,16.0,78.60504470974817,0.0,0.004719239760812198,0.0004086326514397716,7.219999999999999,0.14133201630644932,11.500496081708828,0.31057230924622753,0.008523082096502146,11.5,16.150000000000002,0.31057230924622753,0.00862522799159,4.5,35659074.43067091,1372621.3577655072 
 10/02  10:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,22.64365890472825,12.995269877541894,23.862461722049503,13.700794867936446,24.88037091695439,12.937380737626112,24.008334337205824,13.719978053678393,23.024028256585954,13.121833346146428,24.073475975094865,14.020692890703499,22.64365890472825,54.44054738844747,2175.8796530939812,0.0,23.862461722049503,52.964568408435056,0.0,789.3612029543715,24.88037091695439,47.46285079777065,0.0,1299.289592505917,24.008334337205824,52.57133756001154,0.0,876.9717521782277,23.024028256585954,53.64259599395875,0.0,525.5589929075916,24.073475975094865,53.405480267855,0.0,1146.1029915708766,0.0,292.99889623466754,3332.3487128332663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.693121571951,2464.4284181388643,2243.5859933825895,1018.3110417805274,1018.3110417805276,292.99889623466754,366.24862029333434,1018.4918021095174,3332.3487128332663,9.056401476496815,7.219999999999999,0.4291609806454721,4350.840514942784,49.475867960370195,0.002162851553290308,9.056401476496815,0.42916098064547215,15.773296523194428,0.008858740200690912,11.91959122746696,15.997066249124419,0.5632548724673871,0.008858740200690912,16.0,76.82655823400223,0.0,0.002162851553290308,0.0350488082990254,7.219999999999999,0.22928054226839054,11.500074755576106,0.31057230924622753,0.008452587506098078,11.5,18.574999999999996,0.31057230924622753,0.00873450363649409,4.5,47471511.3278846,1558101.2275789734 
 10/02  11:00:00,20.15,11.0,5.0,11.0,5.0,20.0,24.052229596406384,14.174778099003754,24.527207909888077,14.717467477689803,24.93662928096091,13.482711253505267,24.55325661919928,14.716597276228017,23.76290243271565,13.989136119248794,24.6395036590499,15.231412423593124,24.052229596406384,53.99836730496307,1748.8872892777724,0.0,24.527207909888077,54.36015146115773,0.0,981.8637147433583,24.93662928096091,48.98420176185254,0.0,1449.1227621427045,24.55325661919928,54.27265008684747,0.0,953.1004532454687,23.76290243271565,54.284910869071126,0.0,581.7029844040891,24.6395036590499,55.81094880622949,0.0,1251.972925173088,0.0,62.743542050998016,4688.146313701521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.71243522362809,3007.68970828211,2742.9144284944095,1424.3100309468853,1424.310030946885,62.743542050998016,78.42942756374751,1281.37139045102,4688.146313701521,9.444631252621747,7.219999999999999,0.5039372277128463,5969.51770415254,49.1107815976575,0.00045756507015721354,9.444631252621747,0.5039372277128464,16.828585004914697,0.009203447739289163,12.482174267713692,15.992659286223656,0.5987569688873071,0.009203447739289163,16.0,77.33167814175525,0.0,0.00045756507015721354,0.04697201045133799,7.219999999999999,0.27928932949029234,11.501016184504557,0.31057230924622753,0.008428661708964856,11.5,20.15,0.31057230924622753,0.008766660038792872,4.5,49888477.202230945,1611485.1726610751 
 10/02  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,25.22316927235764,14.83619899928308,24.998752017474494,15.2070420830636,24.999055175989177,13.695515854948574,24.998799513415754,15.298175111774716,24.105226660326714,14.33113229569428,24.999053833326677,16.085939863351697,25.22316927235764,52.546701139479666,1218.5718405541,0.0,24.998752017474494,54.53878640983013,0.0,1059.7895865651099,24.999055175989177,49.45927905083113,0.0,1217.648276928427,24.998799513415754,54.85903162898564,0.0,985.7549906088315,24.105226660326714,54.372043776497776,0.0,607.8052092579395,24.999053833326677,57.698423287735736,0.0,1204.2682304591822,0.0,0.0,4814.525349048735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3454.244639972613,3202.5813734426683,1271.4124646444375,1271.412464644436,0.0,0.0,1312.1749643383857,4814.525349048735,9.247892399268375,7.22,0.5656700905509221,6126.700313387121,49.04828503029464,0.0,9.247892399268375,0.5656700905509221,17.481771411282537,0.009412310515569882,12.80998784182167,15.990854368377864,0.5569122957175926,0.009412310515569882,16.0,77.3612063036575,0.0,0.0,0.0427256161366206,7.219999999999999,0.3200507137438394,11.50087568335547,0.31057230924622753,0.008408723426620494,11.5,21.599999999999998,0.31057230924622753,0.00872998367283931,4.5,48584667.35921184,1490419.7266813377 
 10/02  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,26.030339334633528,14.85498829758673,24.998802498872756,14.486854659305878,24.999085253458492,13.467238492642839,24.99893450317138,14.75149921980813,24.045326266266272,13.79780120398236,24.99917360059836,15.874279709293122,26.030339334633528,50.161191392325776,624.7705983398255,0.0,24.998802498872756,52.074018854164564,0.0,1104.8909728716562,24.999085253458492,48.73046060844108,0.0,817.0460365932073,24.99893450317138,52.96759814458759,0.0,880.447064260336,24.045326266266272,52.717505624012944,0.0,600.2047981896737,24.99917360059836,56.92472590536637,0.0,927.3439603017355,0.0,0.0,4498.762409056152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3638.8309397479834,3510.801774578904,659.1147392701434,659.1147392701432,0.0,0.0,1254.9924778435325,4498.762409056152,9.001714922187864,7.22,0.6024430978464084,5753.754886899685,49.04828503029464,0.0,9.001714922187864,0.6024430978464084,16.55975298774416,0.009257476850576263,12.546117546789567,16.023577225621462,0.4789335418092497,0.009257476850576263,16.0,77.3612063036575,0.0,0.0,0.023163693014179476,7.219999999999999,0.3358769634139103,11.500441193151843,0.31057230924622753,0.008393186439162351,11.5,22.575,0.31057230924622753,0.008556621895156186,4.5,44297544.26936517,1425327.8626989867 
 10/02  14:00:00,22.425,8.8,4.0,8.8,4.0,16.0,26.686029868610767,14.508407324977522,24.998893019311204,14.179575733199098,24.999324541434184,14.002501682091605,24.998997952476795,14.665993407693058,24.478880275414497,14.030774003584735,24.998835163232513,15.670143228787982,26.686029868610767,47.17847543106505,199.83253060530205,0.0,24.998893019311204,51.03835097765925,0.0,1758.051883897885,24.999324541434184,50.46054461109957,0.0,737.0448493955635,24.998997952476795,52.67089792771591,0.0,1180.407353573126,24.478880275414497,52.14295688992269,0.0,637.4110852515144,24.998835163232513,56.1838876668515,0.0,1514.6291650954586,0.0,0.0,6028.6611336606375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3461.715965589194,3461.7159655891937,2526.1103600251963,2526.1103600251954,0.0,0.0,1558.0106299699012,6028.6611336606375,9.548858020991249,7.219999999999999,0.617339923434943,7586.671763630538,49.04828503029464,0.0,9.548858020991249,0.617339923434943,19.183793574084174,0.009439388355243189,12.82299778040748,15.965974176227373,0.6339935338314426,0.009439388355243189,16.0,77.3612063036575,0.0,0.0,0.0829027337261955,7.220000000000001,0.3267381637427311,11.500038919623863,0.31057230924622753,0.00829112483586329,11.5,22.425,0.31057230924622753,0.00829112483586329,4.5,48247103.884483896,1570304.6877435406 
 10/02  15:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,27.170736515184803,14.889606568573535,24.998698919373503,14.455087294410564,24.998826608166922,14.719166311875355,24.99870216886325,15.1180586144992,24.958582992304297,14.698541215277675,24.99833770880668,15.873975787480036,27.170736515184803,46.99570806620727,22.37128578987449,6.9039300511412875,24.998698919373503,51.95845698196973,0.0,1816.885920680275,24.998826608166922,52.85352053369501,0.0,672.2336036894449,24.99870216886325,54.229095210697196,0.0,1233.8282769807988,24.958582992304297,52.908134905677976,0.0,683.7657047544164,24.99833770880668,56.92400261639994,0.0,1707.1511454802935,0.0,0.0,6461.364423677538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3289.8292530662065,3289.8292530662056,3019.5173200482936,3019.517320048291,0.0,0.0,1640.8687989057357,6461.364423677538,9.63744012852629,7.219999999999999,0.6377541926669041,8102.233222583274,49.04828503029464,0.0,9.63744012852629,0.6377541926669043,19.795536120118875,0.009476805362727509,12.867108609429788,16.000230086918002,0.6630784602109685,0.009476805362727509,16.0,77.3612063036575,0.0,0.0,0.09797359764959014,7.219999999999999,0.3327449021912572,11.500028301890076,0.31057230924622753,0.008028670955870343,11.5,21.8875,0.31057230924622753,0.008028670955870343,4.5,49499079.164889045,1605207.1102869355 
 10/02  16:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,27.416434057617877,15.235532086666563,24.998591356828165,14.755820571321612,24.80298104610517,14.875626749964937,24.99851907636548,15.377345926171804,24.75661404977718,14.705816666542805,24.99812236493667,15.979503142323445,27.416434057617877,47.367124418578975,92.27191383787067,0.0,24.998591356828165,52.97747401088776,0.0,1278.7451823405736,24.80298104610517,54.01470457119589,0.0,596.594285630146,24.99851907636548,55.13971706193518,0.0,1017.3956854948116,24.75661404977718,53.57432289047744,0.0,654.7429782702884,24.99812236493667,57.3095614604854,0.0,1580.8643942671545,0.0,0.0,5152.429938565573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3011.11244487597,3011.1124448759715,1893.6890161579804,1893.689016157979,0.0,0.0,1375.0912126523965,5152.429938565573,9.118489342946301,7.22,0.6475431394901785,6527.521151217969,49.04828503029464,0.0,9.118489342946301,0.6475431394901785,18.59050146790805,0.009188919208371553,12.397264799352032,16.02148583864072,0.5605679981810768,0.009188919208371553,16.0,77.3612063036575,0.0,0.0,0.06434735947305423,7.22,0.3340962307839479,11.499541997782798,0.31057230924622753,0.00770790193881052,11.5,21.0125,0.31057230924622753,0.00770790193881052,4.5,46639969.84475416,1493903.4819927055 
 10/02  17:00:00,20.225,11.0,5.0,11.0,5.0,20.0,27.396392417098404,15.23140398818875,24.968960940017727,15.181531101150304,24.23620521044876,14.273031455602744,24.949981762848672,15.658225529617436,24.131645239969693,14.027125997241285,24.998246773329782,16.01242938956787,27.396392417098404,47.410289363107644,340.13221530174496,0.0,24.968960940017727,54.550693369061754,0.0,766.2984420099148,24.23620521044876,53.74376441427159,0.0,556.3841285117511,24.949981762848672,56.30790949567119,0.0,693.5172742422819,24.131645239969693,53.22649206859877,0.0,605.9475648893316,24.998246773329782,57.43010667351435,0.0,1225.1059061757178,0.0,0.0,3354.9724767150033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2761.9570530099727,2761.957053009973,373.6875882153303,373.6875882153314,0.0,0.0,1025.1082046633837,3354.9724767150033,8.503154676546574,7.22,0.6229661061526257,4380.080681378387,49.04828503029464,0.0,8.503154676546574,0.6229661061526258,15.999461481269542,0.008701786936902104,11.602925061274522,16.03689451550895,0.4323819772586798,0.008701786936902104,16.0,77.3612063036575,0.0,0.0,0.01440431158009086,7.220000000000001,0.3023401821035321,11.50003826357457,0.31057230924622753,0.0077658645032901265,11.5,20.225,0.31057230924622753,0.0077658645032901265,4.5,41656490.25208601,1392987.5957689825 
 10/02  18:00:00,17.9375,11.0,5.0,11.0,5.0,20.0,26.948945981861755,15.402912197863873,24.252866183306196,15.598215221264603,23.756716651066178,14.344815843831705,24.26111821579638,15.867047121314414,23.616395844451432,14.136497329491343,24.936586849376546,16.41512481985452,26.948945981861755,49.218902128839545,344.51244599391805,69.31343878011921,24.252866183306196,58.48951037110597,0.0,818.0817128604441,23.756716651066178,55.58311447165273,0.0,519.1040352917364,24.26111821579638,59.47135505555758,0.0,779.5398379717385,23.616395844451432,55.305191252168804,0.0,562.1621350293947,24.936586849376546,59.14762325270064,0.0,1111.143098313487,0.0,330.16167169147604,3437.621056750804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.862013374013,2405.994970761326,2042.055657942698,883.9527980090177,883.9527980090177,330.16167169147604,412.7020896143451,1036.2557916287442,3437.621056750804,8.760430554940239,7.219999999999999,0.537207197837918,4473.876848379548,48.6686869954915,0.0023677683246293825,8.760430554940239,0.5372071978379181,15.493197989636643,0.009168800507784007,12.371272310767019,16.111030378501482,0.4542909316000467,0.009168800507784007,16.0,77.82802125777579,0.0,0.0023677683246293825,0.027048050504559107,7.219999999999999,0.2256472048610024,11.499931611132595,0.31057230924622753,0.00848520759054281,11.5,17.9375,0.31057230924622753,0.00894979395519396,4.5,41670739.90882386,1443794.3026159331 
 10/02  19:00:00,16.325,5.5,2.5,5.5,2.5,10.0,25.956129476250723,15.380698770544214,23.3005138501817,15.281448983245667,22.62962316725214,13.978549783468477,23.343247878496577,15.48155020490042,22.496142899813698,13.794306352692493,24.078410119434206,16.187771392702825,25.956129476250723,52.103976538338294,0.0,134.45036736587946,23.3005138501817,60.679741244847115,0.0,586.9388335143499,22.62962316725214,58.0943057920422,0.0,448.6327411292094,23.343247878496577,61.30581743105317,0.0,559.0723992459887,22.496142899813698,57.87085958584783,0.0,471.9332992675351,24.078410119434206,61.36187439563098,0.0,911.6652040519898,0.0,375.30919498194635,2949.9528424234904,0.0,0.0,0.0,0.0,12.990861322843706,0.0,0.0,359.1378245200091,2571.3967940761986,1533.1564058894405,272.6294766455429,272.6294766455428,296.18923687225436,370.236546090318,940.5871622436083,2949.9528424234904,8.480289969078154,7.219999999999999,0.560523626637515,3890.540004667099,47.973072771053246,0.00263263853175989,8.480289969078154,0.560523626637515,14.607453700501294,0.009144230029724362,12.33454881689804,16.0201928754194,0.40168269432819753,0.009144230029724362,16.0,78.42453233319479,0.0,0.0025695807578189284,0.008723478616954914,7.219999999999999,0.24297642665841865,11.500584413583997,0.31057230924622753,0.008581394112167712,11.5,16.325,0.31057230924622753,0.009906758137675994,4.5,26881489.761708945,1377260.470800414 
 10/02  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.553809922817173,14.312800229620473,22.273711523225277,13.82281425098493,22.202586449198012,12.631273960097719,22.28809039092524,13.992324009677027,22.200809813512166,12.51601834445127,22.971605475766903,15.228378836777603,24.553809922817173,52.868164075780456,0.0,481.9836048630016,22.273711523225277,58.78409840645405,0.0,274.84441790121446,22.202586449198012,54.61636174886489,0.0,110.65499192121464,22.28809039092524,59.382703545273806,0.0,282.38582363477315,22.200809813512166,54.208364684611844,0.0,102.00884907661145,22.971605475766903,61.687032443372075,0.0,558.0198243233056,0.0,1559.5994448654428,2787.292442800538,0.0,229.58988420080476,309.42699804617877,196.3690321797867,361.3722260794275,0.0,0.0,511.32208677434335,2692.028102866317,1462.1889179349594,0.0,0.0,1559.5994448654428,1949.4993060818038,910.1801900410915,2787.292442800538,8.51348903281883,7.22,0.5140759003735726,3697.47263284163,45.519689636061585,0.010146739274745836,8.51348903281883,0.5140759003735726,13.654587856937116,0.008923917473654825,11.965717825888397,16.000249895270294,0.3705044250126874,0.008923917473654825,16.0,78.89141275306353,0.0,0.0037714262622499475,0.0,7.22,0.2550667840964833,11.501181254961843,0.31057230924622753,0.008603157218506149,11.5,16.1,0.31057230924622753,0.010173105662638779,4.5,15913971.961247312,1354960.257918031 
 10/02  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.717067328054238,13.297900158225321,22.082211004307098,13.1878685706942,22.344656961246955,12.896837480277988,22.079882831106573,13.270326503277271,22.383079561355842,12.910884689393363,22.51181593051894,14.224487906820269,23.717067328054238,52.04296307353464,0.0,235.2262381192986,22.082211004307098,57.04891535436362,215.01542118095313,0.0,22.344656961246955,55.09263456158152,163.43044854713605,0.0,22.079882831106573,57.36437194738131,203.75908717848841,0.0,22.383079561355842,55.015193551818165,177.46706474549586,0.0,22.51181593051894,59.45246716281985,179.44198707146916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,23.763597476494205,0.009830198696847606,13.402181392963275,24.756500234750373,0.3705044250126874,0.009830198696847606,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.009960565435534094,11.5,16.1,0.00621144618492455,0.009960565435534094,4.5,7114960.257918031,1354960.257918031 
 10/02  22:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,22.90057348439675,13.395364822302392,21.636270288438368,13.283544928944346,21.975443785452885,13.279339741636079,21.632858712115485,13.311285816521055,22.019101858644795,13.29126597783831,22.11583975014307,13.852697685944179,22.90057348439675,55.02493811929517,0.0,270.15893984835157,21.636270288438368,58.99169108163776,188.48757062825905,0.0,21.975443785452885,57.76678798796185,135.94971423182818,0.0,21.632858712115485,59.1106211483002,178.70964445693835,0.0,22.019101858644795,57.65792386980564,146.75421965124121,0.0,22.11583975014307,59.45039500116438,148.96901751428243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,22.98740994724377,0.009812899505719976,13.370836837292332,23.980343865098348,0.3705044250126874,0.009812899505719976,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.00621144618492455,0.0098511036816703,11.5,15.787500000000001,0.00621144618492455,0.0098511036816703,4.5,3064960.257918031,1354960.257918031 
 10/02  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.239617445821764,13.437413600121355,21.215907967016236,13.3720006432861,21.555083715556393,13.401143124563736,21.21396244054858,13.379908621278922,21.59650126683167,13.406317149023396,21.72410214538773,13.675227375984528,22.239617445821764,57.433518475406544,0.0,185.1555715089421,21.215907967016236,60.87997101601274,164.6471871773834,0.0,21.555083715556393,59.7410278810017,115.8509840761775,0.0,21.21396244054858,60.91854106473723,156.02251701051466,0.0,21.59650126683167,59.60988940336528,124.74098069220724,0.0,21.72410214538773,60.19027654276638,122.94393040426792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,22.270421735604398,0.00984458227035518,13.4292331822123,23.263298493632373,0.3705044250126874,0.00984458227035518,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.009827362517097983,11.5,15.225,0.00621144618492455,0.009827362517097983,4.5,3064960.257918031,1354960.257918031 
 10/02  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.70104436423571,13.451993741904607,20.89188955360279,13.414335071709289,21.20950883430795,13.435520775091673,20.89146195716435,13.415838754996255,21.24747152918056,13.437467903405722,21.42822353749184,13.5742678874429,21.70104436423571,59.40692187210902,0.0,113.03280859888469,20.89188955360279,62.274659137670916,145.80326193815608,0.0,21.20950883430795,61.15566555807588,101.41919554853666,0.0,20.89146195716435,62.28238820847082,138.06566709506467,0.0,21.24747152918056,61.02113477435452,109.07346948034922,0.0,21.42822353749184,60.8883674955229,101.95621258572066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,21.711990813224435,0.009859264555105442,13.447857208577869,22.704841085556087,0.3705044250126874,0.009859264555105442,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.009811444767420333,11.5,15.0,0.00621144618492455,0.009811444767420333,4.5,3064960.257918031,1354960.257918031 
 10/03  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.257261869613465,13.444814104379956,20.654534233445478,13.42573242429661,20.937182534535864,13.438875119423425,20.653999277609948,13.425425585974843,20.97129439149768,13.43982885615468,21.19430118233194,13.509057067323798,21.257261869613465,61.01426024400535,0.0,45.880210935727064,20.654534233445478,63.23810280558521,128.004785811597,0.0,20.937182534535864,62.200613890203726,88.779305741146,0.0,20.653999277609948,63.23891934069468,121.22351703728327,0.0,20.97129439149768,62.07416033085203,95.41351021024991,0.0,21.19430118233194,61.506151287036666,83.9966390729058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,21.253284830832136,0.009868993156244604,13.447221839230469,22.246117554379857,0.3705044250126874,0.009868993156244604,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010029494265556754,11.5,15.0,0.00621144618492455,0.010029494265556754,4.5,3064960.257918031,1354960.257918031 
 10/03  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.90323336590496,13.446556291400244,20.493928304326094,13.43805089908349,20.721530927217447,13.446808251528251,20.493766196314215,13.437339669954783,20.751980107631862,13.447443558446665,21.009990470300686,13.47996265504521,20.90323336590496,62.362262957743695,13.379644934019552,2.144825930442721,20.493928304326094,63.91859522120472,111.13856627476679,0.0,20.721530927217447,63.06411860672241,78.28822296664765,0.0,20.493766196314215,63.916269401728464,105.22771295341181,0.0,20.751980107631862,62.94857559567599,84.11081566322827,0.0,21.009990470300686,62.08849402359796,69.13745012448209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,20.882947582607468,0.009875902026496356,13.45196302192256,21.875767844047253,0.3705044250126874,0.009875902026496356,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010158188158693855,11.5,15.0,0.00621144618492455,0.010158188158693855,4.5,3064960.257918031,1354960.257918031 
 10/03  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.62316675215818,13.443539610223135,20.38389709467478,13.440039915858549,20.55578515351108,13.44574121051461,20.383731548689116,13.43938537092871,20.58168908302526,13.446150493359996,20.868116460491077,13.460201579853624,20.62316675215818,63.43423770941101,61.2895812437107,0.0,20.38389709467478,64.36248658684181,96.63599884749925,0.0,20.55578515351108,63.707057458449654,69.83633752267627,0.0,20.383731548689116,64.36039845024713,91.49832953289422,0.0,20.58168908302526,63.607086799726474,75.12444168605123,0.0,20.868116460491077,62.55184481013423,57.27851464655072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,20.592588770288465,0.009880604988496062,13.44943467704767,21.585400548792027,0.3705044250126874,0.009880604988496062,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010164730757409824,11.5,15.0,0.00621144618492455,0.010164730757409824,4.5,3064960.257918031,1354960.257918031 
 10/03  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.39688421391086,13.433519831087704,20.29616565345146,13.432759202752091,20.441974660276717,13.43677986634609,20.296059890921097,13.43223639437001,20.461119777221082,13.43709017638711,20.75717131168087,13.441501155900466,20.39688421391086,64.28385959907277,104.62315143354317,0.0,20.29616565345146,64.68154436468518,84.77607807731107,0.0,20.441974660276717,64.1184536582563,61.60325529442059,0.0,20.296059890921097,64.67976244134498,80.26595067224048,0.0,20.461119777221082,64.04402096588069,66.54522189715755,0.0,20.75717131168087,62.90372609142992,47.35588023653531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,20.357395199296587,0.009884461173101057,13.439767996844061,21.350200022342193,0.3705044250126874,0.009884461173101057,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.01017521511238418,11.5,15.0,0.00621144618492455,0.01017521511238418,4.5,3064960.257918031,1354960.257918031 
 10/03  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.21660732743675,13.432728597966868,20.225991147917803,13.433388364678384,20.355960470156006,13.436504831327762,20.2258280730632,13.432973981299877,20.373134119431093,13.436764940760435,20.67026914064862,13.436143938182056,20.21660732743675,65.00057382951624,140.77539416311265,0.0,20.225991147917803,64.96541252853945,75.32437179642221,0.0,20.355960470156006,64.45876874594786,54.70669522709744,0.0,20.2258280730632,64.96431294976954,71.3223514573287,0.0,20.373134119431093,64.39152012944047,59.082527057077016,0.0,20.67026914064862,63.219292170847325,39.30699484259918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,20.169704602475775,0.009887836826956278,13.439085741736214,21.16250333688405,0.3705044250126874,0.009887836826956278,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010179151476942268,11.5,15.0,0.00621144618492455,0.010179151476942268,4.5,3064960.257918031,1354960.257918031 
 10/03  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.07291074049155,13.437455853659293,20.172024942248893,13.438829587540242,20.29591006866445,13.441440342943697,20.175874192805125,13.438489571188525,20.30678795691384,13.4416713733502,20.601741265887373,13.438475427483308,20.07291074049155,65.60119064908737,169.73618154112978,0.0,20.172024942248893,65.20571580004436,67.61727010961988,0.0,20.29591006866445,64.71915379351464,48.61975525124359,0.0,20.175874192805125,65.18873682700081,63.72049073885307,0.0,20.30678795691384,64.67664321898333,52.83690651686686,0.0,20.601741265887373,63.496532024856336,32.81757035375023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539676406422537,8.539676406422537,0.0,0.0,43.560198780867175,0.0,8.539676406422537,0.0,20.01991548524581,0.009890926256891888,13.44380235652597,21.012708647342173,0.3705044250126874,0.009890926256891888,16.0,80.33238534489355,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010179151476942268,11.5,15.0,0.00621144618492455,0.010179151476942268,4.5,3064960.257918031,1354960.257918031 
 10/03  07:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.328974721640964,13.189525709481126,22.119079636255545,12.939106706617936,22.14111032861795,12.636809506981937,22.12854680916852,12.960163466569512,22.138583274680393,12.58760014471938,22.03711886385507,13.146555028750868,20.328974721640964,63.546974941550964,714.5755743192749,0.0,22.11907963625555,56.0255511826853,1677.140252082597,0.0,22.14111032861795,54.857202209074245,723.1870651828208,0.0,22.12854680916852,56.06783106845383,1473.8436707011388,0.0,22.13858327468039,54.69023542607259,738.4030430686847,0.0,22.037118863855067,57.07343545235976,1770.994979504661,0.0,0.0,10203.720615965238,2481.408263678174,0.0,2165.7621865610913,1137.97295804519,1937.3026501018417,1196.0373729245011,2249.147903375439,0.0,788.5656626182229,2452.6494948795707,1232.0784091123562,0.0,0.0,9865.482485965023,12331.85310745628,853.515476933916,2481.408263678174,8.837168331739942,7.219999999999999,0.36567348256680166,3334.92374061209,59.95706469999459,0.12411795517367813,8.837168331739942,0.36567348256680177,12.921609944851511,0.008835668063041348,11.759882097199679,16.000349143848318,0.3705044250126874,0.008835668063041348,16.0,81.724431858387,0.0,0.006025878824270948,0.0,7.219999999999999,0.2325619426681214,11.500185807179001,0.31057230924622753,0.008652796966926522,11.5,15.375,0.31057230924622753,0.010210915381871305,4.5,6590303.040786961,1354960.257918031 
 10/03  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.628648163451125,12.43865148236508,22.201736919532543,12.175550511343616,22.201366595561577,11.829790863984693,22.200854406046982,12.209910845562765,22.20008976848589,11.79578134804561,22.200512612372535,12.578252431599392,20.628648163451125,59.383851008492165,670.5556460898654,0.0,22.201736919532543,52.9967979923706,870.9170637836648,0.0,22.201366595561577,51.80209405534486,262.9362024495702,0.0,22.200854406046982,53.119719209330086,699.9125067448957,0.0,22.20008976848589,51.68966343170692,324.45065400549214,0.0,22.200512612372535,54.422343388439856,1062.5353198563087,0.0,0.0,6117.479591767148,2640.962251372075,0.0,1368.0338850998314,682.606371200878,1170.5309088831632,787.4614088105661,1555.3891188399075,0.0,770.5821035026289,2543.9708465862977,1303.6423567504662,0.0,0.0,6117.479591767148,7646.849489708934,882.7418867889874,2640.962251372075,8.844785465247458,7.22,0.387729713334022,3523.7041381610625,51.117828427900484,0.047527227855975254,8.844785465247458,0.38772971333402206,12.968407873777554,0.008760229709157952,11.637710212651259,16.000036202567554,0.3705044250126874,0.008760229709157952,16.0,81.99998647053509,0.0,0.005813399406049384,0.0,7.22,0.24124311003055832,11.500247088451939,0.31057230924622753,0.008645036864578763,11.5,15.6,0.31057230924622753,0.010228376497447988,4.5,6643806.914865215,1354960.257918031 
 10/03  09:00:00,15.6,11.0,5.0,11.0,5.0,20.0,21.587878081931702,12.499370343651243,22.471208885966526,13.183826539450466,22.43114821961631,12.767432261402602,22.778191876601014,13.249004199988605,22.224802971801275,12.697797392389116,23.022378444817647,13.720481590933895,21.587878081931702,56.203735994102026,1681.86152252751,0.0,22.471208885966526,55.71314743622422,0.0,520.1553497819054,22.43114821961631,54.340365918328644,0.0,435.7651432593309,22.778191876601014,54.912264616112246,0.0,515.8285258745454,22.224802971801275,54.784249433252214,0.0,417.8681028768247,23.022378444817647,55.79817658210088,0.0,560.7275170990436,0.0,861.7142860848815,2502.6025005989545,0.0,0.0,0.0,0.0,47.50595847001952,0.0,0.0,721.4569742066499,2381.147336842555,1303.1966459801272,0.0,0.0,390.21760326518995,487.7720040814874,857.5806561547828,2502.6025005989545,8.70489553664698,7.22,0.40208632178191556,3360.1831567537374,49.15771962000128,0.006275468559916283,8.70489553664698,0.40208632178191556,13.098022192456,0.008720453434410526,11.569887932308905,16.00001540209563,0.3705044250126874,0.008720453434410526,16.0,76.47321227019336,0.0,0.006036945675878733,0.0,7.22,0.2253400633077829,11.50003712978803,0.31057230924622753,0.008635813368232282,11.5,15.6,0.31057230924622753,0.010011870071400003,4.5,36318002.660753384,1354960.257918031 
 10/03  10:00:00,15.225,11.0,5.0,11.0,5.0,20.0,22.66579329230307,13.9758864632666,23.63554935663169,14.587087965728461,23.583012706790132,13.64745234329347,24.174505526172602,14.771570683538739,23.105745870879318,13.449911918789077,24.37516641776823,15.692421936372618,22.66579329230307,57.955946365210174,1764.5193578185863,0.0,23.63554935663169,56.86294732856412,0.0,614.8798554912178,23.583012706790132,53.67333456458445,0.0,514.4191861085751,24.174505526172602,55.70989186455842,0.0,623.3294480532549,23.105745870879318,54.53611581810432,0.0,531.8098134669771,24.37516641776823,58.40203714204538,0.0,670.4807728387322,0.0,776.4515538235713,2095.9824168992673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.0529855131431,1977.8710589166753,1183.1332085281424,0.0,0.0,776.4515538235713,970.5644422794642,783.667931217046,2095.9824168992673,8.523284843390483,7.22,0.38314573687429815,2879.650348116313,48.46248084295445,0.005539160579022715,8.523284843390483,0.38314573687429815,13.27683530430484,0.00886235097565785,11.810528194407729,15.99995325757968,0.3705044250126874,0.00886235097565785,16.0,75.9908887604258,0.0,0.005539160579022715,0.0,7.22,0.18641719598730555,11.500308661146923,0.31057230924622753,0.008629315575652068,11.5,15.225,0.31057230924622753,0.00964383700895551,4.5,46383802.55290501,1354960.257918031 
 10/03  11:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,23.727236839191704,15.090438932301192,24.18517372145503,15.37185532133159,24.18094126290436,14.20245695941512,24.617765593143282,15.548421556345684,23.764480531906923,13.987666844178102,24.847227614434434,16.870928843800158,23.727236839191704,58.41568209379491,1750.5283521533538,0.0,24.18517372145503,57.87050566785342,0.0,778.323813032562,24.18094126290436,53.68148471785399,0.0,614.5063851526199,24.617765593143282,57.04128792262459,0.0,907.9474373391702,23.764480531906923,54.275592424115956,0.0,581.3580592257962,24.847227614434434,61.21189736649764,0.0,1106.1870615771704,0.0,489.34860111264805,2678.4615669839077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,443.8825495438444,1938.7737359736113,1230.629341595086,658.0768219234367,658.0768219234365,489.34860111264805,611.6857513908101,890.4016895190814,2678.4615669839077,8.826488832748044,7.219999999999999,0.3967305478033234,3568.863256502989,48.12283024778142,0.003456376033417522,8.826488832748044,0.3967305478033234,14.760596353560134,0.009243395724028809,12.424397191978253,16.001397159911708,0.4674175921983125,0.009243395724028809,16.0,78.25483134491324,0.0,0.003456376033417522,0.020482565110716784,7.219999999999999,0.18271567566595429,11.499912426827631,0.31057230924622753,0.008620567731836606,11.5,15.375000000000002,0.31057230924622753,0.009524548709655394,4.5,48229827.79669469,1456179.8911552185 
 10/03  12:00:00,16.599999999999998,8.8,4.0,8.8,4.0,16.0,24.525005121042152,15.544778564455287,24.472924506030726,15.538217856450608,24.54176502958896,14.414699604783323,24.819154207880302,15.567212446579589,24.041202104920366,14.236947740675175,25.05275111436812,16.999268176899218,24.525005121042152,57.338840177841234,1426.9717899053671,0.0,24.472924506030726,57.50171448971069,0.0,858.3203042655286,24.54176502958896,53.27951213957836,0.0,684.7134825471993,24.819154207880302,56.43789901803784,0.0,954.881111054417,24.041202104920366,54.25272096787518,0.0,604.483751701179,25.05275111436812,60.962084312899364,0.0,1129.1449282723825,0.0,419.5537830152232,3301.706036357398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.4337455256796,2314.0154656756486,1619.1462345804619,877.0073125405497,877.0073125405496,419.5537830152232,524.442228769029,1007.4531847849341,3301.706036357398,8.930861215767054,7.219999999999999,0.4660998756936624,4309.159221142332,47.882091325693914,0.0029407144118120156,8.930861215767054,0.4660998756936624,15.06815714626402,0.009356680344297038,12.591574230620596,16.000172491442086,0.4833571105617247,0.009356680344297038,16.0,79.20757051675886,0.0,0.002940714411812015,0.026361595071976014,7.219999999999999,0.21759919057109123,11.501118847146735,0.31057230924622753,0.008596989481961033,11.5,16.599999999999998,0.31057230924622753,0.00948402327346126,4.5,47398434.72854214,1490060.8645735905 
 10/03  13:00:00,17.8875,4.4,2.0,4.4,2.0,8.0,25.060914594619533,15.306132393015268,24.422941901012575,14.903309778113774,24.272997685272244,13.925381749482398,24.580875597075043,14.892481935445161,23.937972484092597,13.762206995788265,24.642775874529708,16.264744471837968,25.060914594619533,54.70187949766941,893.1081652562152,0.0,24.422941901012575,55.39353033869024,0.0,861.9071970003242,24.272997685272244,52.46612307974162,0.0,663.4692252498546,24.580875597075043,54.83695408491713,0.0,914.9601702369177,23.937972484092597,52.94787563136422,0.0,594.2340394886526,24.642775874529708,59.63185059377906,0.0,1083.4500996641098,0.0,429.8945228546788,3232.226544990195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.72134483479255,2160.733026748955,2024.7266398612283,947.0914506564762,947.0914506564765,429.8945228546788,537.3681535683484,997.4730787383592,3232.226544990195,8.930123820404397,7.219999999999999,0.45704426225860795,4229.699623728555,47.759086421095546,0.003004323846815526,8.930123820404397,0.45704426225860795,15.197911154984546,0.009137841232374261,12.206476834825448,16.094922655031347,0.48412177939303547,0.009137841232374261,16.0,79.88439936444198,0.0,0.003004323846815526,0.028438727124473415,7.219999999999999,0.2110914370497029,11.500044002301033,0.31057230924622753,0.008350262324121355,11.5,17.8875,0.31057230924622753,0.00852388113212393,4.5,43310254.81999839,1496080.9522873897 
 10/03  14:00:00,18.9875,8.8,4.0,8.8,4.0,16.0,25.644943082955745,14.524485167841252,24.643020747277994,14.257539679900406,24.250194867498404,13.291061237175446,24.61295685406946,14.315276378060442,24.13155072014503,13.107593720680992,24.86622178262877,15.724449068660245,25.644943082955745,50.23386209755364,644.889410486303,0.7126098481239751,24.643020747277994,52.42893100380396,0.0,1352.896758679053,24.250194867498404,50.39680073271272,0.0,731.9252187810457,24.61295685406946,52.71361066098521,0.0,1272.5433023575936,24.13155072014503,50.14560610238172,0.0,692.0958776390903,24.86622178262877,56.83754980994823,0.0,1514.4372325738962,0.0,229.4030798523134,4804.358631149259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.85679146058823,2367.5956731090146,2367.5956731090155,2555.5616729662333,2555.5616729662343,229.4030798523134,286.75384981539173,1302.898378254067,4804.358631149259,9.140421903788834,7.219999999999999,0.6019735181496721,6107.257009403326,47.54576211659131,0.0015927883156069517,9.140421903788834,0.6019735181496721,17.295046979933396,0.00864717467349605,11.34430168220922,15.999927350791413,0.6428423636589808,0.00864717467349605,16.0,80.37330825572909,0.0,0.0015927883156069517,0.084054055114244,7.219999999999999,0.3211708148418637,11.500755190843615,0.31057230924622753,0.00722420093225727,11.5,18.9875,0.31057230924622753,0.00722420093225727,4.5,47465748.33012712,1720017.6474127276 
 10/03  15:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,26.13000440091265,14.089432044262379,24.95044765018994,13.738489842493845,24.20798148815654,12.85804561939311,24.610406592269015,13.956163105766676,24.26296178733611,12.673119643823329,25.11505104789879,15.517487362537139,26.13000440091265,47.45035028735565,535.7941170857215,11.242503863230922,24.95044765018994,49.75780397940656,0.0,1623.279361177129,24.20798148815654,49.10504661275748,0.0,720.8499386435795,24.610406592269015,51.499413850599055,0.0,1306.38242025122,24.26296178733611,48.35970582651294,0.0,848.4659217840388,25.11505104789879,55.256317716199746,0.0,1627.9546519054193,0.0,142.26672152470155,5428.9710266654865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.83504062784093,2277.7738404224697,2277.7738404224697,3197.5523519692797,3197.5523519692806,142.26672152470155,177.83340190587694,1422.0647177646952,5428.9710266654865,9.439799755350618,7.219999999999999,0.6023515014497043,6851.035744430182,47.30456881014829,0.0009823576395697206,9.439799755350618,0.6023515014497044,18.072543295759047,0.008226593714229971,10.59488197143972,15.977468839861503,0.6919873572358769,0.008226593714229971,16.0,80.6094296679033,0.0,0.0009823576395697206,0.11158651993807478,7.219999999999999,0.29102418162834665,11.500252810783339,0.31057230924622753,0.006480931748652389,11.5,18.7125,0.31057230924622753,0.006480931748652389,4.5,48895109.29866319,1820589.4299330458 
 10/03  16:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,26.477313511192047,13.743680120802939,24.76163374992929,13.195304173865882,24.098895369199372,12.500173964792982,24.363616451897087,13.608855598946459,24.26104004422747,12.252928822242495,25.051332586149222,15.18735507410668,26.477313511192047,45.45304999505751,346.8225847901035,67.67024237383521,24.76163374992929,48.57501640100123,0.0,1482.7614221740735,24.098895369199372,48.27696030838753,0.0,617.4040707324694,24.363616451897087,51.09273810131971,0.0,1101.408284877919,24.26104004422747,47.05001461998272,0.0,817.6277135473246,25.051332586149222,54.302320024141956,0.0,1549.3241340453837,0.0,161.92332115496868,4893.450306538205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.77495844233914,1928.617187346736,1928.617187346736,2759.6496255800644,2759.6496255800644,161.92332115496868,202.40415144371084,1311.5247709937341,4893.450306538205,9.60943488218399,7.219999999999999,0.4910650436965611,6204.975077531939,47.10242521737215,0.0011107232709982127,9.60943488218399,0.4910650436965611,17.71420822998491,0.007696826441953075,9.587381853772783,15.993043310493185,0.6404792346266159,0.007696826441953075,16.0,80.72719351762169,0.0,0.0011107232709982127,0.1010029131688604,7.219999999999999,0.15390533893427405,11.500052224950636,0.31057230924622753,0.0059635141221331175,11.5,17.612499999999997,0.31057230924622753,0.0059635141221331175,4.5,46483953.2153093,1709637.952604917 
 10/03  17:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,26.54031509534621,13.318685670203177,24.620653617644418,12.772553449777831,23.801880955490738,11.813554208808469,24.228608822937943,13.226388700985927,24.17911068369753,11.487582730594612,24.95909262502692,14.804405909029505,26.54031509534621,44.05013592715647,489.61560636817353,22.299641329817252,24.620653617644418,47.64511487664561,0.0,957.3863762857404,23.801880955490738,46.97613093379321,0.0,528.2268373931616,24.228608822937943,50.23537853274754,0.0,753.5697959317856,24.17911068369753,44.95840130082277,0.0,660.941060420633,24.95909262502692,53.27249599446726,0.0,1116.6477739323914,0.0,294.26736027861455,3073.9269534551763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.09772393318474,1581.0721002676828,1581.0721002676828,990.8703332806036,990.8703332806036,294.26736027861455,367.83420034826815,966.1330216228453,3073.9269534551763,8.74017617747127,7.219999999999999,0.4849936295591717,4040.0599750780216,46.87587034370017,0.002003500813069795,8.74017617747127,0.4849936295591717,15.544349583126234,0.006905308170972474,8.03901347834259,16.001545058110977,0.46935097219986144,0.006905308170972474,16.0,80.89178088559699,0.0,0.002003500813069795,0.03828287260717375,7.219999999999999,0.12741911932556396,11.500037345972165,0.31057230924622753,0.005808364711848627,11.5,16.5125,0.31057230924622753,0.005808364711848627,4.5,41386714.293703735,1460586.9289685243 
 10/03  18:00:00,15.0375,11.0,5.0,11.0,5.0,20.0,26.231182560002487,12.941578313934547,24.085131820026582,12.467097909373788,23.375503830931216,11.125472489971907,23.95927822478945,13.021632221936741,23.71544111506451,10.908882157276246,24.729928159692406,14.390835663217276,26.231182560002487,43.76481947886079,478.79732824205246,0.0,24.085131820026582,48.20721846217665,0.0,898.4933430720156,23.375503830931216,46.04390411284536,0.0,493.1682362169415,23.95927822478945,50.37022461827404,0.0,673.0127684110031,23.71544111506451,44.465204721540786,0.0,589.0907074730414,24.729928159692406,52.57958572111557,0.0,1490.7600014050954,0.0,242.03780384115996,2348.3253535636936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.89285757867881,1115.7870516188639,1115.7870516188639,1232.7662573424673,1232.7662573424673,242.03780384115996,302.5472548014499,830.5925589995418,2348.3253535636936,8.476622430867447,7.219999999999999,0.4451814525623009,3178.9179125632354,46.741091349212695,0.0016430023586111557,8.476622430867447,0.4451814525623009,16.431183360029813,0.007045374283578352,8.353565401214142,16.086431397845917,0.5035235231101957,0.007045374283578352,16.0,81.08675789450841,0.0,0.0016430023586111555,0.051852016771267655,7.219999999999999,0.09148367808828764,11.500011736994452,0.31057230924622753,0.00578597523486534,11.5,15.0375,0.31057230924622753,0.00578597523486534,4.5,40875375.676857084,1474159.8684241679 
 10/03  19:00:00,13.712500000000002,5.5,2.5,5.5,2.5,10.0,25.360206634306085,12.023094130564477,23.0465975619292,11.505999822776573,22.348654391945495,9.572951705719118,22.909781868405567,11.954374826595572,22.439090414394606,9.363556186542656,24.040927132211685,13.319212994527462,25.360206634306085,43.3875675940718,70.23613712292786,0.0,23.0465975619292,48.17024961697271,0.0,565.6721521652076,22.348654391945495,44.190529913241875,0.0,374.0899092224367,22.909781868405567,50.03467772162878,0.0,525.404670367215,22.439090414394606,43.32704250854948,0.0,440.7180474116449,24.040927132211685,51.108614922182205,0.0,642.0596472899425,0.0,534.8931293902638,954.3083016179738,0.0,0.0,54.76176147997223,0.0,39.212512871060895,0.0,0.0,457.8477322972826,697.7149290774217,697.7149290774217,0.0,0.0,497.2736520244302,621.5920650305377,580.3800139533677,954.3083016179738,7.764990857866188,7.22,0.41447658755055367,1534.6883155713417,46.52235314207559,0.0036031838050744934,7.764990857866188,0.41447658755055367,13.78592267534432,0.006462106339317095,7.1575141777359415,16.000198197252068,0.3705044250126874,0.006462106339317095,16.0,80.72332018688184,0.0,0.0031368193735825376,0.0,7.22,0.05659605202511897,11.501016988145196,0.31057230924622753,0.005936144657495866,11.5,13.712500000000002,0.31057230924622753,0.005936144657495866,4.5,25428974.161350146,1354960.257918031 
 10/03  20:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.987950401818324,10.252410941946028,22.21674728692312,9.488862912592092,22.201099202465787,7.888239680591096,22.20349618617253,9.777426512366326,22.20032493108627,7.764002033484059,22.88210002195755,11.866345656020606,23.987950401818324,41.872344163788895,0.0,292.8665734917538,22.21674728692312,44.30570595704566,66.06146009433334,97.43001230434916,22.201099202465787,39.77652018885918,34.16298719138726,14.951006943196859,22.20349618617253,45.21580577572085,92.72483094571979,64.62724915952532,22.20032493108627,39.440885310252796,20.31726243540612,35.93028097716754,22.88210002195755,49.82635187393928,0.0,548.7384659396993,0.0,2315.378872128794,468.0051153588946,0.0,465.77703592414014,437.2506364506317,497.61136206964557,445.64884336902827,0.0,0.0,542.2249903512138,350.9623113979954,350.9623113979954,0.0,0.0,2315.378872128794,2894.223590160992,495.7996215370899,468.0051153588946,7.51473113152238,7.219999999999999,0.37620498569684524,963.8047368959844,44.44610395328944,0.014678964774032929,7.51473113152238,0.37620498569684524,13.56181151368132,0.006498337582097993,7.238353203293505,15.999889324776566,0.3705044250126874,0.006498337582097993,16.0,81.22302194451478,0.0,0.0038295739063682987,0.0,7.22,0.027353359581140164,11.500569554972387,0.31057230924622753,0.006178560447784607,11.5,12.6125,0.31057230924622753,0.006178560447784607,4.5,14299554.991593683,1354960.257918031 
