Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/03  21:00:00,11.2,0.0,0.0,0.0,0.0,0.0,23.107140517781268,9.032058360876878,21.62976599474623,8.800905568754706,21.88320943495122,8.451811983978065,21.5858720042989,8.93303399251499,21.96100692583228,8.478053921151902,22.330222747107307,10.46397387282032,23.107140517781268,40.67922573384369,0.0,106.65790350368025,21.62976599474623,43.81999665335964,198.07775211201965,0.0,21.88320943495122,42.150890089524594,149.8482881417396,0.0,21.5858720042989,44.33022892165896,190.8768213657462,0.0,21.96100692583228,42.02617001484901,159.56303414285372,0.0,22.330222747107307,46.9423556793572,141.25561116044048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,23.107138558659244,0.007391420026928943,9.110148210610118,24.104460587381112,0.3705044250126874,0.007391420026928943,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,11.2,0.00621144618492455,0.0062756393700271786,11.5,11.2,0.00621144618492455,0.0062756393700271786,4.5,7114960.257918031,1354960.257918031 
 10/03  22:00:00,10.225,0.0,0.0,0.0,0.0,0.0,22.160124696179153,9.162147223442947,20.905866253660857,8.96415447983076,21.280262253954405,8.973838677823643,20.86565772693264,9.008623957346684,21.359993916743313,8.990865734709331,21.86043164435995,9.884006577209709,22.160124696179153,43.46863173040053,0.0,208.6857814275304,20.905866253660857,46.312088125943184,183.30074697738854,0.0,21.280262253954405,45.28984634034052,129.30213788597746,0.0,20.86565772693264,46.56577986963448,176.58860767907493,0.0,21.359993916743313,45.120769478000675,136.74598735673436,0.0,21.86043164435995,46.466000241946325,106.22611462337414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,22.19825882114369,0.007382936139844176,9.094790375106552,23.195596251261563,0.3705044250126874,0.007382936139844176,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.006271138930295043,11.5,10.225,0.00621144618492455,0.006271138930295043,4.5,3064960.257918031,1354960.257918031 
 10/03  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.369961358153862,9.19172520447396,20.44336251573033,9.074586403413855,20.74161875057244,9.116927268871553,20.41409781403525,9.087831945665693,20.80326640084477,9.123691656363235,21.39952018854587,9.5731105148371,21.369961358153862,45.70735163328435,0.0,114.06363471259965,20.44336251573033,48.0046118633797,153.05530328444507,0.0,20.74161875057244,47.26546754690862,108.94045902740794,0.0,20.41409781403525,48.134275837116846,147.11887445363163,0.0,20.80326640084477,47.107944313696926,115.6217022554984,0.0,21.39952018854587,46.807481465092096,75.99640764791377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,21.35778253765487,0.0074116995666982126,9.151806428773563,22.355067613369346,0.3705044250126874,0.0074116995666982126,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.006414228628916168,11.5,10.0,0.00621144618492455,0.006414228628916168,4.5,3064960.257918031,1354960.257918031 
 10/03  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.73207837717234,9.201840811021816,20.11764356163575,9.13272650304976,20.36355466384464,9.159570053087311,20.096986799157207,9.135902515610631,20.40601962302536,9.161769486679297,21.048827818088146,9.402940721876753,20.73207837717234,47.56519526672867,4.325601672678886,20.758988009983113,20.11764356163575,49.17282390751383,125.29047705940235,0.0,20.36355466384464,48.51859881380317,89.0573843238185,0.0,20.096986799157207,49.24619917710185,120.1794565357992,0.0,20.40601962302536,48.39876249636986,95.10946147458094,0.0,21.048827818088146,47.28130589597297,50.38419156273483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,20.685188784426163,0.007420934402616152,9.170053426912135,21.682457052765145,0.3705044250126874,0.007420934402616152,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.006488772736505631,11.5,9.3125,0.00621144618492455,0.006488772736505631,4.5,3064960.257918031,1354960.257918031 
 10/04  01:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,20.212735897770216,9.197296252619886,19.871070967159213,9.156159605581937,20.08809144863103,9.167762532092352,19.857068237371713,9.1566495980833,20.1187258754267,9.168207855019809,20.77809009093926,9.305442040514546,20.212735897770216,49.09860278007612,71.77065029451524,0.0,19.871070967159213,50.00804289617827,102.02941148714172,0.0,20.08809144863103,49.37890515922812,71.38975435219913,0.0,19.857068237371713,50.05312419714846,97.65328761732582,0.0,20.1187258754267,49.28687809629702,76.49479917602275,0.0,20.77809009093926,47.760588329846094,29.198613667306347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,20.14805853561543,0.007419638197380854,9.167493880889099,21.145329163000607,0.3705044250126874,0.007419638197380854,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.006473931823739268,11.5,9.2125,0.00621144618492455,0.006473931823739268,4.5,3064960.257918031,1354960.257918031 
 10/04  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.78112818279865,9.186695056000579,19.70182135112166,9.163103658020095,19.881695015071983,9.167200030773968,19.69129867050398,9.163073534205806,19.90455860007263,9.167256912385206,20.580868747778034,9.247563183622258,19.78112818279865,50.39233985756303,157.4724354758382,0.0,19.70182135112166,50.55950335790965,80.10607235376813,0.0,19.881695015071983,50.01228773459679,55.40895982361769,0.0,19.69129867050398,50.59243117574638,76.6344861312528,0.0,19.90455860007263,49.94166116028318,59.43923548634956,0.0,20.580868747778034,48.15623176908136,9.651676630255508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,19.704998018228416,0.007420209671604758,9.168622571804121,20.70226760555063,0.3705044250126874,0.007420209671604758,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.006804760137154062,11.5,9.4,0.00621144618492455,0.006804760137154062,4.5,3064960.257918031,1354960.257918031 
 10/04  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.43792351451038,9.17944612473515,19.56665708133682,9.16483131887338,19.719943863606517,9.165501094689338,19.559927521728817,9.16478673512508,19.737046512174395,9.165349925929949,20.452449328224386,9.213478962010283,19.43792351451038,51.452824257652175,228.92909607518573,0.0,19.56665708133682,50.991648208974055,62.2532430368679,0.0,19.719943863606517,50.51075896400913,42.14845928594406,0.0,19.559927521728817,51.01282087583037,59.445583859223404,0.0,19.737046512174395,50.45665794511044,45.23575441842354,0.0,20.452449328224386,48.42787053797636,0.0,8.610893289521414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,19.346859512573754,0.007416240703043753,9.160782824522524,20.344136323331593,0.3705044250126874,0.007416240703043753,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.006814251285358323,11.5,9.4,0.00621144618492455,0.006814251285358323,4.5,3064960.257918031,1354960.257918031 
 10/04  04:00:00,9.775,0.0,0.0,0.0,0.0,0.0,19.167831798226477,9.178949942482998,19.472275478202924,9.16846183437004,19.6013439209913,9.166091725826197,19.467221264012245,9.168646825116653,19.614073767010908,9.165735053150794,20.35237775642664,9.198875175470318,19.167831798226477,52.323613151232756,287.09613762614754,0.0,19.472275478202924,51.304251790671614,47.70260169040063,0.0,19.6013439209913,50.88615308978828,31.51293998597373,0.0,19.467221264012245,51.321023493092255,45.5434294861667,0.0,19.614073767010908,50.84470531003119,33.82546194205378,0.0,20.35237775642664,48.680104730637375,0.0,22.604819206017282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,19.070751713634152,0.007412824082224202,9.163435906425583,20.06803474262355,0.3705044250126874,0.007412824082224202,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.00686897694888384,11.5,9.775,0.00621144618492455,0.00686897694888384,4.5,3064960.257918031,1354960.257918031 
 10/04  05:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,18.96130222239065,9.184775862402347,19.383862794258086,9.17691967620168,19.495858234834145,9.173619777317516,19.377539809608777,9.177225432174488,19.5057638174356,9.173220968131561,20.274840008167335,9.197056709812216,18.96130222239065,53.02285083075221,331.3386735802253,0.0,19.383862794258086,51.61675997924792,36.74823490344829,0.0,19.495858234834145,51.246968249875074,23.427856531260886,0.0,19.377539809608777,51.63814988081284,35.26905007043297,0.0,19.5057638174356,51.214038022217125,25.114158816660222,0.0,20.274840008167335,48.907893496831605,0.0,34.344735614571164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,18.84552222361227,0.007407385917755207,9.167717591657915,19.84281515023143,0.3705044250126874,0.007407385917755207,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.006837616243536543,11.5,9.3125,0.00621144618492455,0.006837616243536543,4.5,3064960.257918031,1354960.257918031 
 10/04  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,18.794461537556785,9.179384606018242,19.292338994372784,9.171815285949707,19.432123917755256,9.166780286761469,19.302811760561752,9.172305457587065,19.40503428995019,9.166209534436039,20.212230772624714,9.187456781933784,18.794461537556785,53.55888808482355,356.96803724062147,0.0,19.292338994372784,51.893758785635896,29.77162824427677,0.0,19.432123917755256,51.4270081685335,15.668019885385831,0.0,19.302811760561752,51.86170931083062,27.391116297501128,0.0,19.40503428995019,51.51147130887265,19.307838546396056,0.0,20.212230772624714,49.065786187686605,0.0,43.56918006541275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,43.574745600201446,0.0,7.426235490832877,0.0,18.666858637160665,0.007400990618994496,9.160697180570336,19.664163203652503,0.3705044250126874,0.007400990618994496,16.0,81.69063579408753,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.006755895745134057,11.5,8.9,0.00621144618492455,0.006755895745134057,4.5,3064960.257918031,1354960.257918031 
 10/04  07:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,19.149874062976682,9.023055606920076,21.948952086190886,8.893667361502985,22.099037879849657,8.725481003721264,22.046256553138452,8.905631935112808,22.025797258316583,8.6989071699564,21.91496357200899,9.020217944303486,19.149874062976682,51.8438293355088,1108.9683091879645,0.0,21.948952086190886,43.271284330469925,2268.492069811794,0.0,22.09903787984966,42.3790651656178,769.7431048558778,0.0,22.046256553138452,43.04260765538184,1963.6878866359757,0.0,22.025797258316583,42.50163697043049,1034.7826377524098,0.0,21.914963572008986,43.72244147326397,2070.020990460945,0.0,0.0,12688.1935231214,0.0,0.0,2742.979316826816,1180.8302033046878,2420.3559461115165,1482.8987929746113,2538.346318048811,0.0,1462.3954341554436,0.0,0.0,0.0,0.0,12319.451981455371,15399.314976819212,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,63.131920980574414,0.18094525452639604,7.426235490832877,0.0,11.123428625222225,0.006958726100191579,8.269915454064254,15.999662329528133,0.3705044250126874,0.006958726100191579,16.0,81.76313369704727,0.0,0.014066573384865621,0.0,7.22,0.0,9.587499999999999,0.31057230924622753,0.0068826678495208325,11.5,9.587499999999999,0.31057230924622753,0.0068826678495208325,4.5,3234735.550637044,1354960.257918031 
 10/04  08:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.57803890960286,8.682526191085767,22.199885183662573,8.584690569196098,22.20009675024755,8.44139756774752,22.200833381732053,8.599977549952925,22.200402144083167,8.42921030825114,22.200091942410175,8.774948110830143,19.57803890960286,49.32435410208688,1064.2392099492013,0.0,22.199885183662573,41.69726969567732,1336.5363249714128,0.0,22.20009675024755,41.29342957661835,242.85842982266024,0.0,22.200833381732053,41.738088237028904,1101.6636698853083,0.0,22.200402144083167,41.258523385332396,538.0125956502411,0.0,22.200091942410175,42.23739563944435,1305.9188077923836,0.0,0.0,7810.072858488384,0.0,0.0,1832.3145554507614,661.1991262508739,1571.111098415146,999.6590169844494,1797.9414111592325,0.0,1188.4959914225296,0.0,0.0,0.0,0.0,7810.072858488384,9762.591073110478,0.0,0.0,7.426235490832877,7.426235490832877,0.0,0.0,54.94192627864199,0.06931125929993408,7.426235490832877,0.0,11.850404675332847,0.007012836436444072,8.39786114863806,15.999857678193514,0.3705044250126874,0.007012836436444072,16.0,81.99999997426823,0.0,0.010335302176936113,0.0,7.22,0.0,10.375,0.31057230924622753,0.0069791505187997436,11.5,10.375,0.31057230924622753,0.0069791505187997436,4.5,3129637.791365337,1354960.257918031 
 10/04  09:00:00,11.975000000000001,11.0,5.0,11.0,5.0,20.0,20.557391502773335,9.191934063162844,22.228517198603164,10.125448319551664,22.42463663519643,9.830031289842575,22.346041989654317,10.158648184464468,22.19989477784624,9.76874177446183,22.861890363348234,10.461809297145326,20.557391502773335,48.04902308350975,2022.426410224196,0.0,22.228517198603164,46.22250264133744,0.0,349.0114739266693,22.42463663519643,44.74752501447944,0.0,427.14162257301825,22.346041989654317,45.984300909499936,0.0,442.7417320054552,22.19989477784624,45.19128624200275,0.0,253.72665421340753,22.861890363348234,45.474574908482936,0.0,545.9790977364781,0.0,1083.3291266404767,186.9330040512679,0.0,149.92864956275025,6.844609644484697,38.60208585558229,208.24509806349744,0.0,0.0,807.5490474054668,177.89971479098105,177.8997147909805,0.0,0.0,858.5266777219383,1073.158347152423,343.6634737164759,186.9330040512679,7.4575244917556045,7.271558872708218,0.1743084130570944,530.5964777677437,50.786236071284506,0.008362042932190311,7.4575244917556045,0.17430841305709444,12.860855047868377,0.007079958561487977,8.542116504848408,15.99980653176145,0.3705044250126874,0.007079958561487977,16.0,80.65171009645519,0.0,0.006275440291573905,0.0,7.22,0.023245369864414292,11.41228634539109,0.31057230924622753,0.00704088283323371,11.5,11.975000000000001,0.31057230924622753,0.00704088283323371,4.5,34260289.63538636,1354960.257918031 
 10/04  10:00:00,13.1125,11.0,5.0,11.0,5.0,20.0,21.719751228965393,10.966904413390733,23.300776194975434,11.587831101425838,24.194183220481527,10.677636113672687,23.635018238071684,11.729433699285464,22.73536230054199,10.353557854288667,24.173346605327623,12.645070557676453,21.719751228965393,50.38075255095603,2073.3297485894486,0.0,23.300776194975434,47.6915947797831,0.0,585.9079766902239,24.194183220481527,42.55730413657146,0.0,554.0881768720681,23.635018238071684,47.17906526517189,0.0,580.154766994099,22.73536230054199,45.47098858670529,0.0,502.43132973045016,24.173346605327623,48.515526894776,0.0,651.9110311819807,0.0,770.9378947452034,551.9292467162907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,705.3509402901939,509.11499182415844,509.1149918241589,0.0,0.0,770.9378947452034,963.6723684315043,510.0521582577346,551.9292467162907,7.688134586644265,7.219999999999999,0.28145624867681796,1061.9814049740253,49.599134607647684,0.005692140814109383,7.688134586644265,0.2814562486768181,13.130541402737151,0.006807486486763005,7.967309435948968,15.999938321620512,0.3705044250126874,0.006807486486763005,16.0,78.44930658537461,0.0,0.005692140814109383,0.0,7.219999999999999,0.0584526697659154,11.500527764048316,0.31057230924622753,0.006530061380329923,11.5,13.1125,0.31057230924622753,0.006530061380329923,4.5,45305370.247091934,1354960.257918031 
 10/04  11:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,22.84863137150246,11.723535189074727,23.910264117300926,12.084126518050319,24.45167034844699,10.589135409187643,24.34522657599136,12.359030157174963,23.236600256841392,10.026533575428472,24.917627146036878,14.096142371128167,22.84863137150246,49.457759599002756,1965.844120239903,0.0,23.910264117300926,47.50272934264661,0.0,635.1420931542884,24.45167034844699,41.64632867238958,0.0,571.4607604144811,24.34522657599136,47.1239110685977,0.0,634.5265984654561,23.236600256841392,43.151309833833174,0.0,539.6496010290539,24.917627146036878,51.01327106515505,0.0,712.3537965068733,0.0,666.9578525214079,829.7218601582318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.8467366360977,785.0819517974081,785.0819517974081,0.0,0.0,666.9578525214079,833.6973156517598,558.2328243376163,829.7218601582318,7.85173152523734,7.22,0.31191664676778164,1387.9546844958481,49.21023731229894,0.004865811584040772,7.85173152523734,0.31191664676778175,13.300820182880848,0.006638916150882741,7.607215014120679,15.99995989376389,0.3705044250126874,0.006638916150882741,16.0,79.9151362280428,0.0,0.004865811584040772,0.0,7.22,0.0642737876222803,11.500531513863574,0.31057230924622753,0.006238993306983876,11.5,13.9875,0.31057230924622753,0.006238993306983876,4.5,46856074.53858019,1354960.257918031 
 10/04  12:00:00,14.0875,8.8,4.0,8.8,4.0,16.0,23.68193364701152,12.342419734466388,24.076407999903765,12.284446228424308,24.07422765935678,10.676645293315381,24.30892136398558,12.270888321558932,23.44375116040042,10.300589256014542,24.725821248959473,13.977822289075402,23.68193364701152,48.99351625348156,1656.9717529818026,0.0,24.076407999903765,47.656718893600825,0.0,663.4677272060446,24.07422765935678,42.851515282145705,0.0,574.5866014102171,24.30892136398558,46.96264008199126,0.0,765.9722668655124,23.44375116040042,43.40456637361352,0.0,549.2341361662532,24.725821248959473,51.209676103706116,0.0,1082.7704049917472,0.0,472.9579801290047,1302.4616231645755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.35434680167225,816.8670766164092,816.8670766164092,390.98492229306316,390.98492229306316,472.9579801290047,591.1974751612559,641.7971445176311,1302.4616231645755,8.161405261645756,7.219999999999999,0.33275248500318233,1944.2587676822063,49.006746536783474,0.003428708017642248,8.161405261645756,0.33275248500318233,14.50382244183363,0.006970631611704598,8.293422304388608,16.080618959283314,0.4397366050706139,0.006970631611704598,16.0,80.57402599448108,0.0,0.003428708017642248,0.016909627001386172,7.219999999999999,0.06706396689595422,11.499912882398721,0.31057230924622753,0.006255127389158356,11.5,14.087499999999999,0.31057230924622753,0.006255127389158356,4.5,45885964.04441206,1416184.2635626255 
 10/04  13:00:00,14.5875,4.4,2.0,4.4,2.0,8.0,24.087239123995055,11.93645157454862,23.902745802637035,11.64119280735562,23.809537620568346,10.098047203985587,24.160579941253914,11.473225892382931,23.29082666889139,9.838203990945148,24.434461756416137,12.983731017954645,24.087239123995055,46.559704232635774,1169.5349017273184,0.0,23.902745802637035,46.167113143032935,0.0,642.466223997315,23.809537620568346,41.89127113530732,0.0,525.1964856675254,24.160579941253914,44.96481243064842,0.0,731.2294200145002,23.29082666889139,42.47612004272969,0.0,538.7531223681361,24.434461756416137,48.852452360358036,0.0,1021.623430866112,0.0,439.05683037922984,1405.2426074369519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,436.94465517963374,974.9315503407847,974.9315503407851,340.8030403238213,340.80304032382116,439.05683037922984,548.8210379740373,659.811093282491,1405.2426074369519,8.103177254875867,7.219999999999999,0.3925290439016587,2065.053700719443,48.8014301989117,0.003162191823734975,8.103177254875867,0.3925290439016587,14.505278220815242,0.007048528286558941,8.462678475278123,16.065819662919132,0.4281047370758599,0.007048528286558941,16.0,80.97813135904886,0.0,0.003162191823734975,0.014792971606519765,7.22,0.10826582556778071,11.50012595779065,0.31057230924622753,0.006409997557736899,11.5,14.5875,0.31057230924622753,0.006409997557736899,4.5,41942188.18071283,1402815.461482398 
 10/04  14:00:00,15.375000000000002,8.8,4.0,8.8,4.0,16.0,24.627363277515045,11.291298278288025,24.43222829386029,11.386749706851283,24.041921399511793,10.127338663451546,24.562277941069894,11.415218119882809,23.791141345979938,9.920991400087214,24.865534977723897,12.964066413314093,24.627363277515045,43.18197611107319,1200.882904645484,0.0,24.43222829386029,43.97107894399834,0.0,912.8514047738183,24.041921399511793,41.39163150874862,0.0,565.5032985893802,24.562277941069894,43.71844633576792,0.0,884.730816510174,23.791141345979938,41.438703039368576,0.0,580.7664256751917,24.865534977723897,47.534068037682076,0.0,1104.3810475594173,0.0,386.25275570969654,2171.7985535241596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.4484767425146,1223.7245443760175,1223.7245443760175,829.3242119354509,829.3242119354517,386.25275570969654,482.8159446371206,799.3210597551716,2171.7985535241596,8.168596080691698,7.219999999999999,0.5467314257852703,2971.119613279331,48.47021302776035,0.002756726714857379,8.168596080691698,0.5467314257852705,15.064814973651844,0.007064731527993285,8.49316572453842,16.001397318944235,0.4752575743173965,0.007064731527993285,16.0,81.27922369827883,0.0,0.0027567267148573787,0.0352127642136191,7.22,0.22091708443568478,11.500508400829336,0.31057230924622753,0.006522405683904901,11.5,15.375000000000002,0.31057230924622753,0.006522405683904901,4.5,45354727.95134413,1471635.2077978796 
 10/04  15:00:00,16.287499999999998,11.0,5.0,11.0,5.0,20.0,25.236757988015338,11.886844483134114,24.590276818169766,12.001285019487224,24.097496036873093,11.079070713020808,24.48618303381612,12.102857099907496,24.089187140219803,10.908081160472255,25.046074516775235,13.561364845085315,25.236757988015338,43.31480234713686,1061.3991288561515,0.0,24.590276818169766,45.38257016822116,0.0,1330.9799123788432,24.097496036873093,43.96606045236431,0.0,617.3639631648228,24.48618303381612,45.972582357373255,0.0,1173.057749280747,24.089187140219803,43.489071865218804,0.0,693.3188308534476,25.046074516775235,48.9012784210324,0.0,1544.3280886807897,0.0,238.1102878084822,3569.4888609144477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.86421428801822,1512.3877406152712,1512.3877406152715,2203.3536901573943,2203.3536901573934,238.1102878084822,297.63785976060274,1059.1197124017083,3569.4888609144477,8.693081572562585,7.219999999999999,0.5806387938175142,4628.608573316156,48.18116255685307,0.0016856280827772605,8.693081572562585,0.5806387938175142,16.98888663880377,0.007545529599281999,9.428994405957091,16.000519379492285,0.6197373214929345,0.007545529599281999,16.0,81.42899580362823,0.0,0.0016856280827772603,0.08761625327884898,7.22,0.2507369584201582,11.500518994484304,0.31057230924622753,0.006685334640403792,11.5,16.287499999999998,0.31057230924622753,0.006685334640403792,4.5,47418791.38375507,1670215.5263316105 
 10/04  16:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.656817158269888,12.66659721709441,24.725993539640072,12.53905406478597,24.042005982820385,11.944053807351201,24.29995020089726,12.803885256029933,24.25384201893212,11.701698094881921,24.954139878768494,14.120099936992865,25.656817158269888,44.46979411136279,803.4134559631276,0.0,24.725993539640072,46.62939992105001,0.0,1488.9026220657222,24.042005982820385,46.69774682801338,0.0,569.4012868724922,24.29995020089726,48.66317933500268,0.0,1055.274847093876,24.25384201893212,45.385405606185586,0.0,830.6256551504241,24.954139878768494,50.98383187384383,0.0,1536.076430928388,0.0,200.7485702369119,4219.235557497764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.02136326831334,1642.502460474276,1642.5024604742753,2437.3723317721706,2437.372331772169,200.7485702369119,250.93571279613985,1180.7826745406242,4219.235557497764,8.878154696610173,7.22,0.6098661543977048,5400.018232038387,47.93897996866501,0.0014117854144083575,8.878154696610173,0.6098661543977048,17.287029701255353,0.007736213910448177,9.78082035987783,15.996770953834078,0.6326227880544142,0.007736213910448177,16.0,81.5121389757324,0.0,0.0014117854144083575,0.09264511863142907,7.219999999999999,0.28018729168989664,11.500551824205658,0.31057230924622753,0.006623327759926287,11.5,16.7,0.31057230924622753,0.006623327759926287,4.5,46109749.91997938,1696549.494583177 
 10/04  17:00:00,15.6375,11.0,5.0,11.0,5.0,20.0,25.872092212041913,13.040553812917452,24.5648927235367,12.7964140542088,23.70896540970766,12.106519993652189,24.139437729146323,13.235022900917198,24.19539700166615,11.83644341320704,24.805025003935864,14.456289562538192,25.872092212041913,44.99471814940519,752.84780594127,0.0,24.5648927235367,47.87293545902226,0.0,955.8153538304551,23.70896540970766,48.15552284784654,0.0,515.8916512152523,24.139437729146323,50.53119886745711,0.0,713.3600615402916,24.19539700166615,45.945984509394684,0.0,667.8443386139645,24.805025003935864,52.56763819543431,0.0,1093.043596219309,0.0,361.6482584309135,2623.2234950342267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.38998983556473,1307.1025476246984,1307.1025476246984,905.1177474554302,905.1177474554297,361.6482584309135,452.06032303864174,881.9266212337246,2623.2234950342267,8.353805847207838,7.219999999999999,0.54820505105498,3505.1501162679515,47.741232635714084,0.0025257326185712577,8.353805847207838,0.54820505105498,15.357042182627854,0.007449382005202294,9.239612985059772,16.09182231130326,0.4687172814897102,0.007449382005202294,16.0,81.58446674375085,0.0,0.0025257326185712577,0.034287511639851435,7.219999999999999,0.22128794127825752,11.500053475750887,0.31057230924622753,0.0066650101514103685,11.5,15.6375,0.31057230924622753,0.0066650101514103685,4.5,41140468.25719534,1458851.5630085354 
 10/04  18:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,25.84975722795887,13.252159956778872,24.220037096514567,13.06158823070508,23.273604662259466,11.839430029293016,23.976615871578428,13.563894175279167,23.79886361229058,11.680135831870636,24.799003889661925,14.709242050297878,25.84975722795887,45.68462049107317,751.9728789471588,0.0,24.220037096514567,49.73069907087479,0.0,803.3072943424355,23.273604662259466,48.57233104374551,0.0,487.36580792386155,23.976615871578428,52.13409247439267,0.0,622.5043683387992,23.79886361229058,46.572215935426655,0.0,577.3599365774351,24.799003889661925,53.45267606651876,0.0,1093.8192064285067,0.0,352.1812019250445,1578.3137390063252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.99979583125025,888.4231919249327,888.4231919249321,575.378453491636,575.3784534916359,352.1812019250445,440.2265024063056,691.3231513182269,1578.3137390063252,8.018119379654687,7.219999999999999,0.4657858983460744,2269.636890324552,47.573472899459816,0.0024474013563124015,8.018119379654687,0.46578589834607453,15.05790486469462,0.00734077724280648,9.030075607304553,16.075971818052555,0.43643340357362764,0.00734077724280648,16.0,81.67636293896369,0.0,0.0024474013563124015,0.022531615502089715,7.219999999999999,0.1386773507377193,11.499877101437132,0.31057230924622753,0.006564423233446679,11.5,14.312499999999998,0.31057230924622753,0.006564423233446679,4.5,40332313.10320702,1412770.7432717464 
 10/04  19:00:00,13.9,5.5,2.5,5.5,2.5,10.0,25.133431425473503,12.709882435281202,23.07865524175595,12.283035753574541,22.32163221150484,10.559961096627717,22.89144524531753,12.696645806923447,22.456856331511737,10.39406562347876,24.15027151027882,14.395918666350061,25.133431425473503,46.00477057831799,170.7796705157707,0.0,23.07865524175595,50.604066844109795,0.0,568.694509657536,22.32163221150484,47.27349541067484,0.0,369.82013995975586,22.89144524531753,52.59201424751054,0.0,524.4169564868959,22.456856331511737,46.36484852834818,0.0,452.40517189648455,24.15027151027882,54.45421592054796,0.0,651.6461772726221,0.0,543.4648425818742,870.5636743795012,0.0,0.0,57.60802654886602,0.0,29.332289962394366,0.0,0.0,474.87303328939083,758.1625599525238,758.1625599525237,0.0,0.0,432.73492580161985,540.9186572520248,565.388551309708,870.5636743795012,7.678040968925114,7.22,0.4531401839469548,1435.9522256892092,47.226445129822835,0.00373412469375245,7.678040968925114,0.4531401839469548,13.74328818365003,0.0071203800085783845,8.610186025462728,16.000036656109895,0.3705044250126874,0.0071203800085783845,16.0,80.39082811619487,0.0,0.003295536946735347,0.0,7.22,0.12797978427285478,11.500136526720905,0.31057230924622753,0.006657375940392142,11.5,13.9,0.31057230924622753,0.006657375940392142,4.5,25410694.649426177,1354960.257918031 
 10/04  20:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,23.911306904580435,11.385828142209498,22.22347270516285,10.67501481189933,22.200902633644194,9.329773974732378,22.207857038683564,10.926982298128106,22.200530998465936,9.23363616145921,22.85205142034995,12.988446845542622,23.911306904580435,45.358462733758465,0.0,265.740181440774,22.22347270516285,47.93712874806713,31.656817322399547,122.7973286281142,22.200902633644194,43.85397935547423,23.911823513719185,19.934270798448324,22.207857038683564,48.800177576170846,57.63215193784717,77.65210236487218,22.200530998465936,43.57043513122694,8.336164948806243,49.68931944250656,22.85205142034995,53.73567565935441,0.0,546.99380302794,0.0,2181.397946343983,739.830420434375,0.0,407.28554648158774,422.55283361218693,450.5319352221687,420.53254420034375,0.0,0.0,549.0653116634684,639.8857451391913,639.8857451391909,0.0,0.0,2181.397946343983,2726.7474329299785,542.6322385080445,739.830420434375,7.659483656320268,7.22,0.4008218244106391,1282.4626589424197,44.739698100075884,0.013925743319198042,7.659483656320268,0.40082182441063946,13.546911733361151,0.007212998298850277,8.799164266001885,15.999938747850303,0.3705044250126874,0.007212998298850277,16.0,80.60914321524884,0.0,0.003945102873937279,0.0,7.219999999999999,0.0939692607438484,11.500470375842465,0.31057230924622753,0.0069177956730579965,11.5,13.525000000000002,0.31057230924622753,0.0069177956730579965,4.5,14490102.506841432,1354960.257918031 
 10/04  21:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,23.047332770451717,10.34535458778597,21.73506979861754,10.112604757273381,21.966784056575932,9.83340173614711,21.70882373580556,10.225584892152671,22.05161379537924,9.85816675550267,22.309618905344536,11.686241360715114,23.047332770451717,44.59095531047868,0.0,67.47509775153412,21.73506979861754,47.552661845649695,186.15861340647393,0.0,21.966784056575932,46.02516496640361,141.25837532662234,0.0,21.70882373580556,47.989356815704916,178.25409390695643,0.0,22.05161379537924,45.863820205476785,149.55326305938803,0.0,22.309618905344536,50.976402349198324,139.37395669722184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,23.061957467157757,0.00805136247803084,10.4048435211789,24.0580797381366,0.3705044250126874,0.00805136247803084,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.00621144618492455,0.006862930231062339,11.5,12.9875,0.00621144618492455,0.006862930231062339,4.5,7114960.257918031,1354960.257918031 
 10/04  22:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,22.188016892775877,10.455984062774917,21.150569532902008,10.265759317135917,21.475608186206347,10.283242663405154,21.1241346616566,10.303196597567677,21.55611375469536,10.29841584420192,21.861897862691077,11.134201725906223,22.188016892775877,47.32838162862406,0.0,161.56898593168262,21.150569532902008,49.7898990767181,167.45952122695684,0.0,21.475608186206347,48.864926407584775,119.25032351546253,0.0,21.1241346616566,49.99520119904034,160.54855991329157,0.0,21.55611375469536,48.674129725614215,125.58871389584982,0.0,21.861897862691077,50.50406946854723,109.76785063218796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,22.243764763096234,0.008045439337314117,10.389325468217688,23.239897754892784,0.3705044250126874,0.008045439337314117,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.00621144618492455,0.006739587039444688,11.5,13.1125,0.00621144618492455,0.006739587039444688,4.5,3064960.257918031,1354960.257918031 
 10/04  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.537973653896863,10.47969550405573,20.733350250775416,10.366282645811458,21.050838416170798,10.40550138303421,20.717642121102333,10.377220257113946,21.111332432041056,10.411284332198607,21.45392375367576,10.838406918279928,21.537973653896863,49.32070693433089,0.0,88.71909824820796,20.733350250775416,51.42615326614805,145.03099882089992,0.0,21.050838416170798,50.56387380990088,100.84888790482773,0.0,20.717642121102333,51.51341031626098,138.49572854598273,0.0,21.111332432041056,50.39584980742785,106.77317634613149,0.0,21.45392375367576,50.77189695129534,86.69323058182931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.546556791178375,0.008069103865857049,10.4327899668646,22.542646812920495,0.3705044250126874,0.008069103865857049,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.00621144618492455,0.006713387491495224,11.5,13.3,0.00621144618492455,0.006713387491495224,4.5,3064960.257918031,1354960.257918031 
 10/04  24:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,21.028038581988856,10.483375305500575,20.45338870624226,10.418191513926965,20.70560428853475,10.442934121382983,20.44597557466275,10.420670390043284,20.752028792085234,10.444975306426223,21.15350855867921,10.675119244178694,21.028038581988856,50.89883046162125,0.0,20.545617072321647,20.45338870624226,52.502674221518305,123.6831937846186,0.0,20.70560428853475,51.77818235232572,87.2556296660834,0.0,20.44597557466275,52.53533833416901,117.65455894385076,0.0,20.752028792085234,51.6374251212894,92.82203942281365,0.0,21.15350855867921,51.156623411163665,67.0948609147618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.000207338735056,0.008082586731887088,10.457476697587163,21.996272880790194,0.3705044250126874,0.008082586731887088,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.6125,0.00621144618492455,0.007231880713049628,11.5,12.6125,0.00621144618492455,0.007231880713049628,4.5,3064960.257918031,1354960.257918031 
 10/05  01:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,20.64498500726993,10.464997333314985,20.405799071964275,10.431672682873034,20.58892803547539,10.44757886410657,20.405801539023656,10.431550668496024,20.625429905201877,10.44874416599274,21.145719655434753,10.569627903789328,20.64498500726993,52.04820386077332,69.95096920330616,0.0,20.405799071964275,52.70383288208201,95.21616677928478,0.0,20.58892803547539,52.167001195043994,67.91778710940275,0.0,20.405801539023656,52.70339579875197,90.1414750673631,0.0,20.625429905201877,52.05378951955366,72.22308500038451,0.0,21.145719655434753,50.82240900044129,35.647798447799175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.597482975554897,0.008093199089333543,10.457894039509728,21.59352925050755,0.3705044250126874,0.008093199089333543,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.8875,0.00621144618492455,0.007886857013028735,11.5,12.8875,0.00621144618492455,0.007886857013028735,4.5,6304960.257918031,1354960.257918031 
 10/05  02:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.362912308487893,10.448662387137258,20.343896120807013,10.430978925107695,20.491311917787286,10.440519546847359,20.34791729901712,10.430285934197444,20.515864918497055,10.441113162395052,21.09655981654891,10.504011021888681,20.362912308487893,52.904097103150015,160.02429344883967,0.0,20.343896120807013,52.90333891752674,76.58184107749582,0.0,20.491311917787286,52.45741911453046,54.61678965863234,0.0,20.34791729901712,52.88774607682936,72.19518523444253,0.0,20.515864918497055,52.380107549746015,58.436997947656664,0.0,21.09655981654891,50.753238968809406,16.126928063084563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.303117868745034,0.00809644949647026,10.442925789263402,21.299158242589343,0.3705044250126874,0.00809644949647026,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.00621144618492455,0.007949254150677687,11.5,12.9875,0.00621144618492455,0.007949254150677687,4.5,6304960.257918031,1354960.257918031 
 10/05  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.13939850070406,10.433966854402666,20.259888519141832,10.423105439522626,20.392140440512065,10.426879158775886,20.26701774894489,10.422617435479612,20.40956760942495,10.4269776947609,21.013112538946444,10.46296557936583,20.13939850070406,53.58740683924276,208.99321282601704,0.0,20.259888519141832,53.15072790699125,64.36341316016495,0.0,20.392140440512065,52.73146508462673,45.3375182404468,0.0,20.26701774894489,53.12557403123264,60.39205731349114,0.0,20.40956760942495,52.675098178421266,48.72905196312985,0.0,21.013112538946444,50.87457694389264,3.9497097587278063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.066692025588658,0.008096065187341338,10.427001230402016,21.062733097137823,0.3705044250126874,0.008096065187341338,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.00621144618492455,0.007858835648190305,11.5,12.8,0.00621144618492455,0.007858835648190305,4.5,6304960.257918031,1354960.257918031 
 10/05  04:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.96221465636002,10.416384581845278,20.214039200093325,10.410167958459942,20.328943917394643,10.411466286810759,20.22208929189689,10.409912273119529,20.342848380984393,10.411470029544171,20.939437333486463,10.43249268758867,19.96221465636002,54.11486185520798,249.69482727832815,0.0,20.214039200093325,53.25555206055908,54.11510056305025,0.0,20.328943917394643,52.883220276514045,37.86759976352573,0.0,20.22208929189689,53.2281399337929,50.62005289238681,0.0,20.342848380984393,52.83782418117317,40.74892459402787,0.0,20.939437333486463,51.001667841417046,0.0,4.010796983980924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.89300674931616,0.008095883724648197,10.41143339335203,20.88904815030725,0.3705044250126874,0.008095883724648197,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,13.4875,0.00621144618492455,0.007917906454391565,11.5,13.4875,0.00621144618492455,0.007917906454391565,4.5,6304960.257918031,1354960.257918031 
 10/05  05:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,19.838905404387805,10.400108562674266,20.220450600893937,10.398739854140375,20.312731376073415,10.400944026494368,20.22774687625099,10.398494721501454,20.323904036923697,10.401226417116195,20.883873071059902,10.410187329343621,19.838905404387805,54.47075393070409,286.7217451606789,0.0,20.220450600893937,53.19383840876274,44.15047279143897,0.0,20.312731376073415,52.899035097163505,30.993816354575017,0.0,20.22774687625099,53.168973467449945,41.24370624897546,0.0,20.323904036923697,52.86352419905334,33.36762758191338,0.0,20.883873071059902,51.100104800393744,0.0,8.971192580005265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.77513274714024,0.008101665903070723,10.406735230364482,20.771163650829486,0.3705044250126874,0.008101665903070723,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,14.5875,0.00621144618492455,0.008320891786721865,11.5,14.5875,0.00621144618492455,0.008320891786721865,4.5,6304960.257918031,1354960.257918031 
 10/05  06:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,19.78204882496596,10.400703768233331,20.232145548343574,10.402819419684018,20.345263330468143,10.407242093023386,20.25716246316751,10.402388120274535,20.322409481950107,10.407759580018322,20.850681027896748,10.405879759619703,19.78204882496596,54.66534532238631,307.15976176378376,0.0,20.232145548343574,53.169861982759656,37.46026908093313,0.0,20.345263330468143,52.815414575702874,23.943098901958365,0.0,20.25716246316751,53.086268976941554,33.565085126666816,0.0,20.322409481950107,52.891481040013055,28.12585333910249,0.0,20.850681027896748,51.18984690475687,0.0,12.041024483350213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.703383973022895,0.00810775377294422,10.41211697281658,20.69940382463235,0.3705044250126874,0.00810775377294422,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.00621144618492455,0.008545786440769938,11.5,14.624999999999998,0.00621144618492455,0.008545786440769938,4.5,6304960.257918031,1354960.257918031 
 10/05  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.80860361985723,10.418823359997425,20.29781068294347,10.421493708857147,20.773421845315248,10.425772351618502,20.4830476369524,10.421024732578779,20.416755211095374,10.426187979545425,20.85026696948834,10.419987215021525,19.80860361985723,54.64145066080552,338.52969047626357,0.0,20.29781068294347,53.020642985470275,32.088159339319645,0.0,20.773421845315248,51.50519241191154,2.1098366873815166,7.205289422812996,20.4830476369524,52.416280536320265,16.31881860043643,0.0,20.416755211095374,52.649088791594366,20.986822952774446,0.0,20.85026696948834,51.2393951244172,0.0,12.115353509431884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.70204495808983,0.008112311978436933,10.429963101591113,20.69805653478748,0.3705044250126874,0.008112311978436933,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.008535963148101853,11.5,14.4,0.00621144618492455,0.008535963148101853,4.5,6304960.257918031,1354960.257918031 
 10/05  08:00:00,14.775,0.0,0.0,0.0,0.0,0.0,19.964224100617376,10.431189949665331,20.511658127971003,10.431877315980888,21.873984683967066,10.43387503085935,20.820177554717905,10.431556454210538,20.681022555296213,10.433931175090375,20.912565592983594,10.429413734909595,19.964224100617376,54.162122221567074,409.28217547488134,0.0,20.511658127971003,52.362236346407556,25.98848768565088,0.0,21.873984683967066,48.19346186342593,0.0,70.19039080016282,20.820177554717905,51.37539217892598,2.0173347747222863,0.8301915228522319,20.681022555296213,51.825718599713646,11.548806671107059,0.0,20.912565592983594,51.07561559853961,0.04113182775176938,6.14991108337469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.839802308938104,0.008109666517668805,10.430861752391712,20.835818688167954,0.3705044250126874,0.008109666517668805,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.00621144618492455,0.008127150315622868,11.5,14.775,0.00621144618492455,0.008127150315622868,4.5,6304960.257918031,1354960.257918031 
 10/05  09:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.392062685460107,10.427387979304767,20.9849928861695,10.423537654807031,24.191983009224742,10.419098181417919,21.228024935354384,10.423735005592022,21.12696337185526,10.418383099319199,21.078489682527472,10.425354935354036,20.392062685460107,52.7366121252598,517.0972052815571,0.0,20.9849928861695,50.831987620785796,20.698789168356218,0.0,24.191983009224742,41.86350993880258,0.0,199.36615802681538,21.228024935354384,50.07827826353793,1.6486350308068058,0.49874059612684124,21.12696337185526,50.37228581499621,8.670057606011406,0.0,21.078489682527472,50.544016683666015,13.108347494714943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6356156719599095,7.6356156719599095,0.0,0.0,43.499585913436725,0.0,7.6356156719599095,0.0,20.247134063063314,0.008095899632517885,10.40574281001091,21.24317543526997,0.3705044250126874,0.008095899632517885,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,15.374999999999998,0.00621144618492455,0.007358832253149883,11.5,15.374999999999998,0.00621144618492455,0.007358832253149883,4.5,6304960.257918031,1354960.257918031 
 10/05  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,21.076163585967016,10.408439405321978,21.62372367419431,10.398694790526125,25.909219907890265,10.386472292034018,21.720463580872853,10.39966162702727,21.64487686462796,10.385120090659935,21.346719139705726,10.409078185115703,21.076163585967016,50.49906200015888,514.9408488438431,0.0,21.62372367419431,48.79891283632118,17.39108925218426,0.0,25.909219907890265,37.679358665138096,0.0,275.06422667428023,21.720463580872853,48.51276881823003,9.12197920898339,0.0,21.64487686462796,48.69054758948706,14.605526333027598,0.0,21.346719139705726,49.66518039925404,39.31468791755546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.84457355784634,0.008074937454348032,10.367424337165698,21.84065298799538,0.3705044250126874,0.008074937454348032,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.00621144618492455,0.006609002419095834,11.5,15.6,0.00621144618492455,0.006609002419095834,4.5,6304960.257918031,1354960.257918031 
 10/05  11:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.85438691342437,10.379149772241306,22.205410827150445,10.365210576692935,26.374091141678413,10.349631385427744,22.21424439695621,10.36671266984182,22.184133757115504,10.348231540090277,21.648608090695753,10.383368423918101,21.85438691342437,48.054183948680574,411.77821590487565,0.0,22.205410827150445,46.98956826392559,27.730067881679417,0.0,26.374091141678413,36.561322912327526,0.0,258.4386514177664,22.21424439695621,46.96889150481434,25.58181291645775,0.0,22.184133757115504,46.99756814104888,27.391984387964783,0.0,21.648608090695753,48.671955517946955,71.84943252870954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.55520225077577,0.008056374391600122,10.333419968292386,22.551315385474183,0.3705044250126874,0.008056374391600122,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.00621144618492455,0.0063379083314460015,11.5,15.225,0.00621144618492455,0.0063379083314460015,4.5,6304960.257918031,1354960.257918031 
 10/05  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,22.49009261455587,10.345783402554638,22.402063945688823,10.332805423582606,25.403429803896046,10.316258506676219,22.507499710188306,10.334540577814254,22.574351529552906,10.31478996182876,21.925575561313615,10.35566366406723,22.49009261455587,46.1233040531315,230.91331577011647,0.0,22.402063945688823,46.3284964493584,70.936724747364,0.0,25.403429803896046,38.64760370194687,0.0,143.0784481976936,22.507499710188306,46.038263107322095,59.15461555290872,0.0,22.574351529552906,45.791675979863314,53.15909207556723,0.0,21.925575561313615,47.76647089069467,108.35367313673663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,22.290812971929405,0.0080370049233164,10.29786083531557,23.286961277873026,0.3705044250126874,0.0080370049233164,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.00621144618492455,0.006328898725297825,11.5,15.0,0.00621144618492455,0.006328898725297825,4.5,6304960.257918031,1354960.257918031 
