Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/05  13:00:00,13.625,0.0,0.0,0.0,0.0,0.0,22.758980409546037,10.31159048260985,22.26276870829163,10.29782399379444,24.205128239216812,10.281384339467794,22.514922557895165,10.299643982227451,22.685202037694282,10.279920522964648,22.07355221129516,10.323670922354005,22.758980409546037,45.27097697670206,77.1827776739558,0.0,22.26276870829163,46.614228147550946,105.98335422546242,0.0,24.205128239216812,41.413373237408294,0.0,41.92812821531021,22.514922557895165,45.91007759890736,81.1993817639216,0.0,22.685202037694282,45.377838537478254,67.1128906285247,0.0,22.07355221129516,47.235679634183214,120.28541848678307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,22.588713044673458,0.00801954344885382,10.265740702147113,23.58489305937481,0.3705044250126874,0.00801954344885382,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,13.625,0.00621144618492455,0.0063458677660482975,11.5,13.625,0.00621144618492455,0.0063458677660482975,4.5,6304960.257918031,1354960.257918031 
 10/05  14:00:00,12.425,0.0,0.0,0.0,0.0,0.0,22.64006022953697,10.281163469235597,21.929292276233326,10.265911069381309,23.263564339625752,10.250682425032092,22.219544856171296,10.26765772424558,22.481307166455434,10.249301437045808,22.074107287322192,10.292375696439988,22.64006022953697,45.50654411140374,6.071304005144157,0.73278673287723,21.929292276233326,47.47023063874517,127.90129334522516,0.0,23.263564339625752,43.73518085652504,17.664789896968045,0.0,22.219544856171296,46.64317641668104,99.05858492939092,0.0,22.481307166455434,45.84970214761951,77.84408748827957,0.0,22.074107287322192,47.13532055190444,115.46205652964272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,22.52867609863965,0.008003032880968269,10.235310145786505,23.524886097233697,0.3705044250126874,0.008003032880968269,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.00621144618492455,0.006298095882000084,11.5,12.425,0.00621144618492455,0.006298095882000084,4.5,6304960.257918031,1354960.257918031 
 10/05  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,22.283466332599676,10.25081398944787,21.58431915349475,10.237501169460016,22.548380232593196,10.224308587255525,21.849073628985366,10.239087646954975,22.15155470475809,10.223172221086951,21.96775615175941,10.262947751937517,22.283466332599676,46.40993530896202,2.6225569446082773,0.5992867628560816,21.58431915349475,48.38953247910784,130.11593856513065,0.0,22.548380232593196,45.58892858361894,44.560044663196265,0.0,21.849073628985366,47.6178649222583,103.09076722635189,0.0,22.15155470475809,46.69756380602546,78.77096090000384,0.0,21.96775615175941,47.34889537524731,98.6706952423661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,22.211358775069552,0.007991947870997395,10.214850531257657,23.207588905447952,0.3705044250126874,0.007991947870997395,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.00621144618492455,0.00661837769700244,11.5,12.2,0.00621144618492455,0.00661837769700244,4.5,6304960.257918031,1354960.257918031 
 10/05  16:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.90217481069603,10.238179033673209,21.29553848956745,10.23017882853398,22.032540902534564,10.222396952194117,21.529668998548367,10.231303658491418,21.841595873018655,10.22191907299064,21.816941195667688,10.250755647016522,21.90217481069603,47.461086539086104,24.642989102367665,0.0,21.29553848956745,49.229080528067385,122.36792131926427,0.0,22.032540902534564,47.0362671899296,53.375721864693446,0.0,21.529668998548367,48.531751153151355,98.07988076520837,0.0,21.841595873018655,47.58499454663408,73.14180741712022,0.0,21.816941195667688,47.74798087775503,79.99871239743857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.82594412846629,0.007989979782193386,10.220727610536933,22.82217783322975,0.3705044250126874,0.007989979782193386,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.00621144618492455,0.007297597659572795,11.5,11.8875,0.00621144618492455,0.007297597659572795,4.5,6304960.257918031,1354960.257918031 
 10/05  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.514351386670697,10.233453933737092,20.9753248229339,10.227402010331975,21.533468892883093,10.22282004550195,21.138720368264554,10.228112297662395,21.44974104115109,10.222490639281316,21.656259161215054,10.242370659657936,21.514351386670697,48.58458221065618,44.52411719506313,0.0,20.9753248229339,50.1973299050639,117.72783252368538,0.0,21.533468892883093,48.493830411640246,61.55330932023804,0.0,21.138720368264554,49.69873947276878,99.0547452613464,0.0,21.44974104115109,48.74150852157622,74.16827887807386,0.0,21.656259161215054,48.192212078203106,62.69606199212956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.44784571978815,0.00798501462074903,10.217256138805446,22.444088442290454,0.3705044250126874,0.00798501462074903,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.00621144618492455,0.007406598479861955,11.5,11.7,0.00621144618492455,0.007406598479861955,4.5,6304960.257918031,1354960.257918031 
 10/05  18:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.121899992267863,10.222273450077104,20.66587711978699,10.2143217552978,21.084652786948713,10.207936353506387,20.759722361965483,10.215048711749231,21.05348615928888,10.207229434924134,21.483866859033462,10.22780160975648,21.121899992267863,49.730678658457286,63.46246681452794,0.0,20.66587711978699,51.11792375700322,110.992580472013,0.0,21.084652786948713,49.79694539211589,65.29425857761743,0.0,20.759722361965483,50.82603183945583,97.95617608663485,0.0,21.05348615928888,49.889857786402196,74.3757586213996,0.0,21.483866859033462,48.655919227142185,45.102676523145135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.054367314108767,0.007975077697950504,10.19887481606268,22.05062808454767,0.3705044250126874,0.007975077697950504,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.00621144618492455,0.007125584253286175,11.5,11.325,0.00621144618492455,0.007125584253286175,4.5,6304960.257918031,1354960.257918031 
 10/05  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.72303636205241,10.214979903543606,20.420308187297,10.205255749255194,20.7269800025542,10.196401126286286,20.472865467360403,10.206176172380268,20.715620783544637,10.195411074285282,21.30912799821439,10.219851195932765,20.72303636205241,50.94090280385949,100.52075862901143,0.0,20.420308187297,51.866142395950874,98.94014946019485,0.0,20.7269800025542,50.86474951696291,62.7080973920572,0.0,20.472865467360403,51.70141210345447,89.67915566578597,0.0,20.715620783544637,50.89690814330275,70.04452403872051,0.0,21.30912799821439,49.15361547377367,27.50109863097913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.658428888664243,0.007962270256354813,10.184653451392778,21.654712921578557,0.3705044250126874,0.007962270256354813,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.0068537281024420044,11.5,11.1,0.00621144618492455,0.0068537281024420044,4.5,6304960.257918031,1354960.257918031 
 10/05  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.35884446823437,10.199469544141524,20.254834737118287,10.188879718158187,20.482812468675345,10.178516727407247,20.289484348213804,10.189983351740215,20.476802938333446,10.177433563646732,21.14821675053254,10.205327527361462,20.35884446823437,52.04383694651089,157.82941704380164,0.0,20.254834737118287,52.34160020621353,82.56079357191152,0.0,20.482812468675345,51.57406183884068,54.214657532764704,0.0,20.289484348213804,52.233496257381304,75.53163678361557,0.0,20.476802938333446,51.589425508288855,60.27312415598158,0.0,21.14821675053254,49.593048026442695,10.877470852531246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.28860127849046,0.00794981445985203,10.167247427741128,21.28490793619029,0.3705044250126874,0.00794981445985203,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.006755019090608308,11.5,11.1,0.00621144618492455,0.006755019090608308,4.5,6304960.257918031,1354960.257918031 
 10/05  21:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.051402435382336,10.186918632443877,20.117900862387025,10.176425053765769,20.305426777113247,10.166011125476295,20.14383631564132,10.177589994890162,20.305770496330158,10.164983039038782,21.010594085101978,10.193877017400329,20.051402435382336,52.99813852677329,213.41580906462877,0.0,20.117900862387025,52.74285060065989,67.74360624607658,0.0,20.305426777113247,52.098480051146254,44.45369824693131,0.0,20.14383631564132,52.662387537114384,62.1653835053973,0.0,20.305770496330158,52.0937796725417,49.02822182722423,0.0,21.010594085101978,49.975784340860116,0.34451656790594143,4.121841870999845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.966797510909192,0.007938258238140868,10.155270161159308,20.963125160331373,0.3705044250126874,0.007938258238140868,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.00621144618492455,0.006766597313442885,11.5,10.7875,0.00621144618492455,0.006766597313442885,4.5,6304960.257918031,1354960.257918031 
 10/05  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.7938321130873,10.17115463872022,19.99853771071922,10.160684347119826,20.16033881301768,10.150449524269908,20.020407058330704,10.161856724124878,20.163289250178323,10.149451131595315,20.895066798816615,10.178544529126293,19.7938321130873,53.794005865042315,259.81056981731854,0.0,19.99853771071922,53.0780950107379,55.8908978304126,0.0,20.16033881301768,52.51315083786737,36.1972210433276,0.0,20.020407058330704,53.010407969156944,51.252911695978355,0.0,20.163289250178323,52.50005601484179,39.72293372522955,0.0,20.895066798816615,50.28040705398779,0.0,15.848961878193279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.699544501252053,0.007926922620259732,10.139876176296962,20.69589274253476,0.3705044250126874,0.007926922620259732,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.006772279390360714,11.5,10.6,0.00621144618492455,0.006772279390360714,4.5,6304960.257918031,1354960.257918031 
 10/05  23:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.576666618394793,10.159429881674725,19.91406008291,10.148853498074857,20.053530736988563,10.138651038688613,19.933438190121837,10.150026568125375,20.057420457804067,10.137648707378231,20.798212687429512,10.166921320966821,19.576666618394793,54.48146547075498,301.9115850151602,0.0,19.91406008291,53.31439901465798,45.15334601355022,0.0,20.053530736988563,52.819674073293555,28.651663370988615,0.0,19.933438190121837,53.25458682400789,41.276659145603276,0.0,20.057420457804067,52.80341159578711,31.32649801810817,0.0,20.798212687429512,50.54167281734891,0.0,25.523388911499183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.481084352436227,0.00791537954157771,10.127853257322856,20.47745356332248,0.3705044250126874,0.00791537954157771,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.9125,0.00621144618492455,0.006753617101850273,11.5,10.9125,0.00621144618492455,0.006753617101850273,4.5,6304960.257918031,1354960.257918031 
 10/05  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.406968326385353,10.143296845943746,19.8622366582504,10.131604303929295,19.97957260501212,10.120499620943287,19.879225398392457,10.132843323905783,19.98365939784407,10.11935282788803,20.72047166624153,10.150442729574783,19.406968326385353,54.999862294703895,339.35359582538763,0.0,19.8622366582504,53.42424401716255,35.21063425109571,0.0,19.97957260501212,52.997716525987165,21.76310046125701,0.0,19.879225398392457,53.372423068572175,32.04515197011142,0.0,19.98365939784407,52.98023362970693,23.7103992558595,0.0,20.72047166624153,50.72821490348194,0.0,33.33118453434372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.305186046242184,0.00790115226453272,10.106996577122537,20.301581104191914,0.3705044250126874,0.00790115226453272,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.006581508846898803,11.5,11.1,0.00621144618492455,0.006581508846898803,4.5,6304960.257918031,1354960.257918031 
 10/06  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.281335074639223,10.118298799306222,19.819591140220727,10.105653932419507,19.921546467273462,10.093357611865219,19.83519193806347,10.10701481302691,19.925839318949357,10.0921004956424,20.66066757279927,10.125995317663383,19.281335074639223,55.33900547761429,365.64215329311446,0.0,19.819591140220727,53.47276399528552,27.9732221900328,0.0,19.921546467273462,53.09206477103658,16.699409028895616,0.0,19.83519193806347,53.425912265566076,25.29878772399121,0.0,19.925839318949357,53.07347397683979,18.10734445243679,0.0,20.66066757279927,50.83223529344725,0.0,39.149894179981004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.172217597682035,0.00788681135578628,10.080201706223278,20.168638710442842,0.3705044250126874,0.00788681135578628,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.006485738870272523,11.5,11.1,0.00621144618492455,0.006485738870272523,4.5,6304960.257918031,1354960.257918031 
 10/06  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.185202024314187,10.101826558356803,19.78562687884194,10.089208961891506,19.876710442058524,10.076839337381717,19.80045854893208,10.090611486674046,19.88048630961387,10.075616740918246,20.614897038089133,10.110392865865448,19.185202024314187,55.61013252154079,385.7611136745213,0.0,19.78562687884194,53.52659801269739,22.619925188802256,0.0,19.876710442058524,53.180993028461586,12.919861233793767,0.0,19.80045854893208,53.48238671159447,20.289171191390096,0.0,19.88048630961387,53.16419303671245,13.975245168515642,0.0,20.614897038089133,50.92264309567182,0.0,43.52386094396013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.07143748546514,0.007873036345613385,10.063884424150093,20.067883626201446,0.3705044250126874,0.007873036345613385,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.006481588048227524,11.5,11.1,0.00621144618492455,0.006481588048227524,4.5,6304960.257918031,1354960.257918031 
 10/06  03:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.108272576860514,10.072029390219281,19.744645235607038,10.058530444317071,19.830377731478126,10.045540567843602,19.758254928121477,10.05999091668208,19.833589675566895,10.044222519133607,20.57874633787027,10.080610838073618,19.108272576860514,55.76611975420165,399.5984533308583,0.0,19.744645235607038,53.552772579342495,19.140341158800254,0.0,19.830377731478126,53.22234120955366,10.347297033979203,0.0,19.758254928121477,53.512791249194635,17.087762952610092,0.0,19.833589675566895,53.20704296836037,11.178527921075784,0.0,20.57874633787027,50.93461416781632,0.0,47.36126588266734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.987014220595146,0.007857234645611992,10.03047660648581,19.98348907320041,0.3705044250126874,0.007857234645611992,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.00621144618492455,0.006348784282461374,11.5,10.7875,0.00621144618492455,0.006348784282461374,4.5,6304960.257918031,1354960.257918031 
 10/06  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.03850178235697,10.047367101315979,19.70339500612011,10.033048970434901,19.78569184383477,10.019127239744433,19.71627397201035,10.034607948630025,19.78841853578365,10.017720841053485,20.54706468289767,10.056479478908354,19.03850178235697,55.91699093978741,409.3816462399318,0.0,19.70339500612011,53.598531649181034,16.6107572326502,0.0,19.78569184383477,53.275749269402795,8.446420065888105,0.0,19.71627397201035,53.56128493799581,14.748456991287185,0.0,19.78841853578365,53.261719318621445,9.117136464405974,0.0,20.54706468289767,50.95183980400698,0.0,50.63225721808851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.91417527704065,0.007841294126245749,10.004321762433417,19.91067909538483,0.3705044250126874,0.007841294126245749,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.006267332415643022,11.5,10.6,0.00621144618492455,0.006267332415643022,4.5,6304960.257918031,1354960.257918031 
 10/06  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.974769077217026,10.023830089837716,19.67475653027275,10.009540954656185,19.753704527349942,9.995588078407708,19.689374499664943,10.01113189698409,19.755863351232552,9.994212935688946,20.5225856846826,10.033714585745413,18.974769077217026,56.05143748417355,421.8771791077404,0.0,19.67475653027275,53.60943779113969,13.736322561052361,0.0,19.753704527349942,53.29748338310334,6.248861510777715,0.0,19.689374499664943,53.56650532201959,11.895313915649524,0.0,19.755863351232552,53.28543416689748,6.734522374430128,0.0,20.5225856846826,50.95109462249403,0.0,53.81520342211218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.84964390312575,0.00782590739720581,9.981043707239216,19.846175682517945,0.3705044250126874,0.00782590739720581,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.006264926712508658,11.5,10.6,0.00621144618492455,0.006264926712508658,4.5,6304960.257918031,1354960.257918031 
 10/06  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.919920048284638,10.004372596094385,19.645351940474665,9.990031067965948,19.742300776776762,9.976143982770544,19.671249368641334,9.991627414714594,19.724908495755567,9.974780859493864,20.50404887757255,10.014564093272897,18.919920048284638,56.17050055490385,431.7961448459546,0.0,19.645351940474665,53.637274518393454,11.062323885649732,0.0,19.742300776776762,53.265913413443776,3.4005025304168726,0.6228613377106171,19.671249368641334,53.55683766167388,8.508199022133056,0.0,19.724908495755567,53.31844293303314,4.361953305617419,0.0,20.50404887757255,50.944005430570435,0.0,57.33282786792989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.786845786634835,0.007810579269359405,9.961596359254205,19.783405422147627,0.3705044250126874,0.007810579269359405,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.00621144618492455,0.0062543048957884335,11.5,10.225,0.00621144618492455,0.0062543048957884335,4.5,6304960.257918031,1354960.257918031 
 10/06  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.896497550284256,9.981585523539856,19.67053339548525,9.968187931500655,19.985933740100144,9.955131916325685,19.801059683616984,9.96972448434601,19.777984271592544,9.953907128152537,20.495381793115495,9.992357826389577,18.896497550284256,56.166926506640095,459.4543351514719,0.0,19.67053339548525,53.47521898639464,5.932916536833488,0.0,19.985933740100144,52.39467006630562,0.0,16.309130703938763,19.801059683616984,53.049509147729815,0.21800926975419088,4.5027439981592465,19.777984271592544,53.06901504049545,0.26246780349657683,2.7535567089032043,20.495381793115495,50.89548877966586,0.0,59.73086396485655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.74799314124569,0.007797929423108587,9.943378270254906,19.744575766723642,0.3705044250126874,0.007797929423108587,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.00621144618492455,0.006394551968627572,11.5,10.0,0.00621144618492455,0.006394551968627572,4.5,6304960.257918031,1354960.257918031 
 10/06  08:00:00,10.6875,0.0,0.0,0.0,0.0,0.0,18.97654533710633,9.966106209746389,19.852489387032758,9.95429175586425,20.791512657393753,9.942232081935275,20.087080703996314,9.955715445443651,20.009217928925334,9.941100671104103,20.52091059486562,9.977331964390302,18.97654533710633,55.82924718336504,524.0543339951585,0.0,19.852489387032758,52.82640846366866,0.1354178820363927,3.4753838852556385,20.791512657393753,49.83073552499576,0.0,66.26717444636827,20.087080703996314,52.06934173202629,0.0,20.957185157273575,20.009217928925334,52.2695597549266,0.0,14.794283834061844,20.52091059486562,50.76427571078227,0.0,56.491443018988704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6356156719599095,7.6356156719599095,0.0,0.0,43.49958591343672,0.0,7.6356156719599095,0.0,18.814199543191823,0.007785103729128079,9.92855769972413,19.81080547936471,0.3705044250126873,0.007785103729128079,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.6875,0.00621144618492455,0.006475611786372433,11.5,10.6875,0.00621144618492455,0.006475611786372433,4.5,6304960.257918031,1354960.257918031 
 10/06  09:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.32657843691874,9.94585772399124,20.29173915447779,9.934748769490172,23.113465580631072,9.920818355182938,20.507099227529793,9.936272689017546,20.424244010923186,9.91946335364785,20.657777516328103,9.95864933280487,19.32657843691874,54.55216280107095,648.5751236208641,0.0,20.29173915447779,51.34392404605218,0.0,11.697984979319472,23.113465580631072,43.20353640875713,0.0,200.5261771102488,20.507099227529793,50.67044202791467,0.0,27.410542634137848,20.424244010923186,50.872704487343015,0.0,20.76551905959738,20.657777516328103,50.27513217360242,0.0,40.733310838573374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.149106535155624,0.007769331884543625,9.904339910870934,20.145741138128628,0.3705044250126874,0.007769331884543625,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.162500000000001,0.00621144618492455,0.006367400204950183,11.5,12.162500000000001,0.00621144618492455,0.006367400204950183,4.5,6304960.257918031,1354960.257918031 
 10/06  10:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,19.922355345430958,9.927393900846358,20.83071103758347,9.912920520849706,24.17815304298668,9.897689386115461,21.06819790928681,9.914572177061517,20.95823291039016,9.89632036405026,20.908570270445086,9.938327242102105,19.922355345430958,52.506240804736706,640.8176948157679,0.0,20.83071103758347,49.591725705134166,0.0,14.276430579964426,24.17815304298668,40.421602268767664,0.0,238.21721002583223,21.06819790928681,48.8787442247951,0.0,31.529530855460052,20.95823291039016,49.1500708344451,0.0,22.79312333125108,20.908570270445086,49.437530118886116,0.0,20.368090064101978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.655862836627623,0.0077521872540466715,9.881221143258177,20.652528603433403,0.3705044250126874,0.0077521872540466715,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.00621144618492455,0.006116032677882415,11.5,13.1125,0.00621144618492455,0.006116032677882415,4.5,6304960.257918031,1354960.257918031 
 10/06  11:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.52566226131828,9.90061216006991,21.129965683274733,9.881878105793609,23.57056375708105,9.863831309921759,21.505339745841614,9.883761212395033,21.432636090774963,9.862080633240954,21.159444652281458,9.910118869170443,20.52566226131828,50.491690416806826,512.3102355633637,0.0,21.129965683274733,48.584891450002964,10.94881589525653,0.43819915257347475,23.57056375708105,41.83476528056363,0.0,156.0356628332948,21.505339745841614,47.486216330343375,0.0,18.521582435050675,21.432636090774963,47.62927676674819,0.0,12.78524597214232,21.159444652281458,48.589146047315,8.648684233463086,0.5581286411106703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.264442722537105,0.00772762566410728,9.84013567001561,21.261153138505207,0.3705044250126874,0.00772762566410728,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.00621144618492455,0.005586913933472289,11.5,12.9875,0.00621144618492455,0.005586913933472289,4.5,6304960.257918031,1354960.257918031 
 10/06  12:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.96048966072025,9.867418568190843,21.28308082860609,9.845141136381606,22.9895203904135,9.823084012713071,21.778175153586318,9.847407728290479,21.77125127397652,9.820884519619586,21.347900352774435,9.878432321386564,20.96048966072025,49.046727061347646,383.1263568381255,0.0,21.28308082860609,48.011878678693634,35.28148765909492,0.0,22.9895203904135,43.20716721236715,0.0,85.5376039481427,21.778175153586318,46.585851164428526,0.17540107318427545,4.325428764962396,21.77125127397652,46.5230019086321,0.0,3.563038585897175,21.347900352774435,47.92840817057106,29.87351854230309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.726700106749167,0.007700524408421755,9.797821797220731,21.723459793073953,0.3705044250126874,0.007700524408421755,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.00621144618492455,0.005205576547640828,11.5,12.425,0.00621144618492455,0.005205576547640828,4.5,6304960.257918031,1354960.257918031 
 10/06  13:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,21.25117387292505,9.82548086481946,21.356077827150436,9.803311704539317,22.645803587056008,9.78079125728402,21.90071100774852,9.805737344552275,21.962969449506687,9.778657214972736,21.48075350919193,9.839879317190283,21.25117387292505,48.042936901421804,297.6730044863473,0.0,21.356077827150436,47.66334249772086,53.624707199400405,0.0,22.645803587056008,43.99137974565127,0.0,41.91075605254264,21.90071100774852,46.10906229080172,9.460147249882539,0.0,21.962969449506687,45.85090696148484,4.657468738003388,0.0,21.48075350919193,47.41698053413364,43.32515730271422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.028642667475086,0.007677272921896924,9.758958508141784,22.025444629065305,0.3705044250126874,0.007677272921896924,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.5125,0.00621144618492455,0.005273530578826112,11.5,11.5125,0.00621144618492455,0.005273530578826112,4.5,6304960.257918031,1354960.257918031 
 10/06  14:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,21.39971455518688,9.779952483809417,21.341980602891816,9.756878765777474,22.329744754204505,9.734256831619447,21.845135903623213,9.759348494359024,21.98261990622016,9.732047127595976,21.560727469193733,9.79507626516143,21.39971455518688,47.46166218437904,229.51105009445337,0.0,21.341980602891816,47.55609780052842,69.4035388154789,0.0,22.329744754204505,44.70443527292131,0.37517576893941396,8.576667961657108,21.845135903623213,46.12194519094732,27.545544587590257,0.0,21.98261990622016,45.65275880535803,16.826819585778424,0.0,21.560727469193733,47.0436434971415,51.5096809938712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.211492873166968,0.007650839546721562,9.708210471782388,22.208342899807278,0.3705044250126874,0.007650839546721562,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.00621144618492455,0.0051099418320007485,11.5,11.474999999999998,0.00621144618492455,0.0051099418320007485,4.5,6304960.257918031,1354960.257918031 
 10/06  15:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.411428711688544,9.740185715773391,21.275552080825243,9.71526423207707,22.0354832942066,9.690888944497576,21.67931368978309,9.717907270380463,21.90267972919019,9.688455522129278,21.5818828894607,9.756045290670773,21.411428711688544,47.30106236278233,190.61120019440682,0.0,21.275552080825243,47.61704186492775,77.48015969969339,0.0,22.0354832942066,45.38076824506204,14.003360655184792,0.0,21.67931368978309,46.46253047874466,42.73121246003319,0.0,21.90267972919019,45.74198445519708,25.352034551945337,0.0,21.5818828894607,46.85979166124729,52.56376063390053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.2458808904953,0.007623508417813488,9.664962875465035,22.24278061932892,0.3705044250126874,0.007623508417813488,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.00621144618492455,0.004941230473864699,11.5,11.0125,0.00621144618492455,0.004941230473864699,4.5,6304960.257918031,1354960.257918031 
 10/06  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,21.31756204810373,9.694407554222568,21.140273456365986,9.668722004724788,21.720502993369102,9.643601048265305,21.415623684098044,9.671485349639163,21.742570210349946,9.641099010241305,21.554878721256824,9.711437979055072,21.31756204810373,47.42804879436303,164.78766193693764,0.0,21.140273456365986,47.86420293271278,82.31630227754101,0.0,21.720502993369102,46.115227881308236,30.222844701178644,0.0,21.415623684098044,47.071737579317826,57.048897367258405,0.0,21.742570210349946,46.04492079502694,31.70548895797424,0.0,21.554878721256824,46.79692683936411,48.75562101859492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,21.17097363367703,0.007595353753081783,9.616189087602464,22.167924567578925,0.3705044250126874,0.007595353753081783,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.004825840895814815,11.5,10.6,0.00621144618492455,0.004825840895814815,4.5,6304960.257918031,1354960.257918031 
 10/06  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,21.109704378621966,9.650665272162593,20.8731896933172,9.624274256434681,21.326440738074897,9.59847003073984,21.033432933358654,9.627150906602274,21.407251697601332,9.595909122520156,21.479959922628904,9.668692137764776,21.109704378621966,47.89630133774106,147.01930294503381,0.0,20.8731896933172,48.51185659894316,89.70383565365017,0.0,21.326440738074897,47.09878161644246,45.031516441730446,0.0,21.033432933358654,48.04607831342399,72.77222726044045,0.0,21.407251697601332,46.85782700722232,43.668145350653845,0.0,21.479959922628904,46.87732728910418,40.810102639781974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.996123176533327,0.007567445355311516,9.571452647422841,21.993124872753476,0.3705044250126874,0.007567445355311516,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.0047617754664116725,11.5,10.6,0.00621144618492455,0.0047617754664116725,4.5,6304960.257918031,1354960.257918031 
 10/06  18:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.80586723890331,9.603183104288664,20.553558585545247,9.57768498215307,20.885975125586043,9.552685498648223,20.62198796672562,9.58055440694482,20.973114526567002,9.550275300668716,21.35282107687948,9.622451762273274,20.80586723890331,48.64437499887971,135.00847344338808,0.0,20.553558585545247,49.32193975912017,92.53079961235255,0.0,20.885975125586043,48.24161840587231,55.5784635553544,0.0,20.62198796672562,49.123927833457536,82.41095368273147,0.0,20.973114526567002,47.976460267564086,54.83510345095664,0.0,21.35282107687948,47.09741692620566,28.311909790981304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.711797950715358,0.007542386181083027,9.528334767607827,21.70884523120041,0.3705044250126874,0.007542386181083027,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.00621144618492455,0.0048881665736400124,11.5,10.225,0.00621144618492455,0.0048881665736400124,4.5,6304960.257918031,1354960.257918031 
 10/06  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.44477650141778,9.5528194104325,20.296007467471544,9.52720117605509,20.540292289539785,9.502634118084801,20.33770606768626,9.53003155552816,20.583036102649253,9.500219472664535,21.19437016085105,9.571631095319054,20.44477650141778,49.57130776389552,153.8847863470669,0.0,20.296007467471544,49.942182213753156,85.00198869970774,0.0,20.540292289539785,49.11347479515133,55.18292402086553,0.0,20.33770606768626,49.82319588258464,77.31038164461,0.0,20.583036102649253,48.97632252752769,57.70766865597568,0.0,21.19437016085105,47.39524359402236,12.959426827897005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.360246723021,0.007515356786174001,9.475598353566214,21.357343176535153,0.3705044250126874,0.007515356786174001,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.00621144618492455,0.004815488204425153,11.5,10.0,0.00621144618492455,0.004815488204425153,4.5,6304960.257918031,1354960.257918031 
 10/06  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.09638319013047,9.510061286860195,20.117138371686604,9.483555284846686,20.316605493939434,9.458068451660981,20.14532586944957,9.486458346560898,20.34377506882796,9.455530250879132,21.040927641698232,9.52870251575586,20.09638319013047,50.50488780412551,205.36522602678042,0.0,20.117138371686604,50.349592771985314,71.26954277485868,0.0,20.316605493939434,49.647217668706936,46.629999406737795,0.0,20.14532586944957,50.271683241967175,65.33431183139686,0.0,20.34377506882796,49.55550740769302,49.43049875605709,0.0,21.040927641698232,47.70606708282581,0.7550212429296721,3.44839618584939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,20.009907827333592,0.007487916473925373,9.431237319350736,21.007054206290995,0.3705044250126874,0.007487916473925373,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.00621144618492455,0.004724620743091688,11.5,10.0,0.00621144618492455,0.004724620743091688,4.5,6304960.257918031,1354960.257918031 
 10/06  21:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.794767098100934,9.461664005873786,19.969868680237166,9.432906660437553,20.138098396293213,9.405425354812678,19.990917686204096,9.43597203683389,20.156942997038954,9.402596125333158,20.907010221172566,9.479788969402723,19.794767098100934,51.29019850628697,257.01495409735026,0.0,19.969868680237166,50.6379319717773,57.83208339160052,0.0,20.138098396293213,50.02061577429947,37.408459685089156,0.0,19.990917686204096,50.582381300499875,53.15427674357721,0.0,20.156942997038954,49.9528209046274,39.87519135403568,0.0,20.907010221172566,47.94241402106194,0.0,17.092937164254977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.694826579876608,0.007455042973110073,9.372255310906347,20.692032776305265,0.3705044250126874,0.007455042973110073,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.00621144618492455,0.004368535554891658,11.5,9.625,0.00621144618492455,0.004368535554891658,4.5,6304960.257918031,1354960.257918031 
 10/06  22:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.536206642928384,9.40107956866638,19.834049312005643,9.371044720361137,19.982942561426086,9.341560123582909,19.851984959370455,9.374342925064504,19.996489934077818,9.338598682175116,20.791771774110302,9.420847067478672,19.536206642928384,51.90821835909089,299.5222310665722,0.0,19.834049312005643,50.85383401724292,46.897960646301044,0.0,19.982942561426086,50.28670698298602,29.494121661222152,0.0,19.851984959370455,50.80858255056874,43.03898252941326,0.0,19.996489934077818,50.23450841029086,31.53667781383251,0.0,20.791771774110302,48.092468938567826,0.0,29.58123341154743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.422447680996626,0.007424392603201379,9.311814141941579,20.419709655800624,0.3705044250126874,0.007424392603201379,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,9.0875,0.00621144618492455,0.004301538225894225,11.5,9.0875,0.00621144618492455,0.004301538225894225,4.5,6304960.257918031,1354960.257918031 
 10/06  23:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,19.303286002476803,9.341194921502204,19.68066687780237,9.312075643001204,19.820152016695975,9.283512091619322,19.694468110128657,9.315363432475747,19.830127936404942,9.280733926733273,20.689443174647643,9.362529479669414,19.303286002476803,52.45403232699896,334.72275438668953,0.0,19.68066687780237,51.136825410435904,38.84442387747464,0.0,19.820152016695975,50.5985777184269,23.338505503075623,0.0,19.694468110128657,51.10435451461447,35.72811904284919,0.0,19.830127936404942,50.55781892842166,25.010255234385454,0.0,20.689443174647643,48.20688155918167,0.0,41.63206470479315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,19.16846650634819,0.007395087047513188,9.253809763192642,20.165781818203392,0.3705044250126874,0.007395087047513188,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,7.8375,0.00621144618492455,0.004368666923075478,11.5,7.8375,0.00621144618492455,0.004368666923075478,4.5,6304960.257918031,1354960.257918031 
 10/06  24:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,19.068423507010877,9.282670446393514,19.502293141106165,9.253265209946202,19.638541887524735,9.224791032974744,19.509538453417097,9.256549598278442,19.646122960548993,9.221999433580933,20.589819685329882,9.30406775155084,19.068423507010877,53.0182198226449,360.7280952251431,0.0,19.502293141106165,51.50224976324349,33.08053605486458,0.0,19.638541887524735,50.970067226614674,18.696906088402102,0.0,19.509538453417097,51.490460884656876,30.768403468580914,0.0,19.646122960548993,50.936487210168714,20.06681712800099,0.0,20.589819685329882,48.31319761517774,0.0,53.611006515362874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.91807797979109,0.007365511302599116,9.195062864977688,19.915447126201915,0.3705044250126874,0.007365511302599116,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.00621144618492455,0.004341407253476301,11.5,6.512499999999999,0.00621144618492455,0.004341407253476301,4.5,6304960.257918031,1354960.257918031 
 10/07  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.801699604544947,9.224364018226908,19.21386392769315,9.19584607788547,19.35468305716244,9.168168760793236,19.214389028360102,9.199074870866323,19.361429409886256,9.165500540171733,20.34066873560983,9.246303984126403,18.801699604544947,53.697632165171136,369.66666822605976,0.0,19.21386392769315,52.23306693286965,35.14250327093771,0.0,19.35468305716244,51.680347722508394,20.127671193002698,0.0,19.214389028360102,52.24275099796217,33.229885826711495,0.0,19.361429409886256,51.649354997980986,21.707860242700235,0.0,20.34066873560983,48.87156117780669,0.0,54.68147633687545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.655375709202737,0.007338375699137782,9.140978990104989,19.652794253616538,0.3705044250126874,0.007338375699137782,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.00621144618492455,0.004456885116608927,11.5,5.7875,0.00621144618492455,0.004456885116608927,4.5,3064960.257918031,1354960.257918031 
 10/07  02:00:00,5.225,0.0,0.0,0.0,0.0,0.0,18.514314713968403,9.168976751440512,19.01316876908781,9.141352596825902,19.145865331130864,9.114833186773792,19.01005089953229,9.144467531904997,19.151200617997837,9.112275965954495,20.187766888476336,9.190592025413004,18.514314713968403,54.468375428335555,391.52196722883286,0.0,19.01316876908781,52.696680036013575,27.641157777557225,0.0,19.145865331130864,52.16883744403329,14.35072442731331,0.0,19.01005089953229,52.71801808431539,26.404414842624533,0.0,19.151200617997837,52.14249032716504,15.438264349108238,0.0,20.187766888476336,49.150492177422244,0.0,65.92383368730935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.360956886661068,0.007311588504715444,9.08741080897566,19.358424199709383,0.3705044250126874,0.007311588504715444,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,5.225,0.00621144618492455,0.004517398270025754,11.5,5.225,0.00621144618492455,0.004517398270025754,4.5,3064960.257918031,1354960.257918031 
 10/07  03:00:00,6.062499999999999,0.0,0.0,0.0,0.0,0.0,18.255499953920978,9.115018842655966,18.902716312489837,9.088325028150386,19.016192720683424,9.062712997161967,18.9011949462569,9.091341070700858,19.019462782400304,9.060255281386409,20.08341010521115,9.136293854549178,18.255499953920978,55.15853774954908,436.7287222122984,0.0,18.902716312489837,52.87176489902008,16.540125434030188,0.0,19.016192720683424,52.40776925898398,6.287304074034239,0.0,18.9011949462569,52.88755466614717,15.773971244619702,0.0,19.019462782400304,52.388382464659955,6.694308442022816,0.0,20.08341010521115,49.28805083616407,0.0,77.42562331111043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,18.111810203620443,0.007286804700223544,9.037695152768388,19.109322642117323,0.3705044250126874,0.007286804700223544,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,6.062499999999999,0.00621144618492455,0.0046323521457975175,11.5,6.062499999999999,0.00621144618492455,0.0046323521457975175,4.5,3064960.257918031,1354960.257918031 
 10/07  04:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.057079138180306,9.063809155211194,18.845972237189034,9.038113358136684,18.93759961024297,9.013655079945917,18.847779587342444,9.040999851516789,18.938446659758213,9.011300791314353,20.005064979382034,9.08435511133789,18.057079138180306,55.6576537384136,485.1780628175957,0.0,18.845972237189034,52.88003627320784,4.388248927796781,0.0,18.93759961024297,52.49143096114217,0.020380104903949814,2.5053492874156973,18.847779587342444,52.884368550219115,4.017417000880528,0.0,18.938446659758213,52.480311642804246,0.0,2.805216000937321,20.005064979382034,49.35446308421643,0.0,87.7694949478726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,17.90323208043818,0.007262308948006639,8.988405478715382,18.90078912398972,0.3705044250126874,0.007262308948006639,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.004695736567098055,11.5,6.324999999999999,0.00621144618492455,0.004695736567098055,4.5,3064960.257918031,1354960.257918031 
 10/07  05:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.914543843483568,9.013818728846815,18.769045234049788,8.988597149622889,18.850802113563184,8.9646032597346,18.7697833077353,8.991409787811655,18.8499066715014,8.962275441833608,19.94723450318556,9.033578188549756,17.914543843483568,55.96976101658776,509.8710301548995,0.0,18.769045234049788,52.957599636137886,0.0,2.1650668520800878,18.850802113563184,52.602292669626834,0.0,7.344765285116978,18.7697833077353,52.965217258140115,0.0,2.105619111862893,18.8499066715014,52.59696533477366,0.0,8.038106390813482,19.94723450318556,49.362125856113565,0.0,95.78954332643701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,17.744397633933364,0.00723843927706632,8.940234050175283,18.74199814628907,0.3705044250126874,0.00723843927706632,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.00621144618492455,0.004735189550291816,11.5,5.7875,0.00621144618492455,0.004735189550291816,4.5,3064960.257918031,1354960.257918031 
 10/07  06:00:00,4.85,0.0,0.0,0.0,0.0,0.0,17.791969610980708,8.973831594069571,18.683728589714374,8.948161987678759,18.805211093046477,8.923845011761177,18.704299545029695,8.950965807864467,18.761472940775974,8.921426278482677,19.899867957399405,8.992559632286971,17.791969610980708,56.251410193514275,526.1965847644026,0.0,18.683728589714374,53.09578476182899,0.0,6.505849408225686,18.805211093046477,52.60785291464611,0.0,13.686577214345846,18.704299545029695,53.037618440980445,0.0,7.717961918796277,18.761472940775974,52.74279848373469,0.0,11.84501422145513,19.899867957399405,49.37031560168485,0.0,103.11115321619707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,43.499585913436725,0.0,7.63561567195991,0.0,17.604803074271917,0.007212347645752159,8.896710734908824,18.60245110623438,0.3705044250126874,0.007212347645752159,16.0,81.41453752724884,0.0,0.0,0.0,7.219999999999999,0.0,4.85,0.00621144618492455,0.004616664288838712,11.5,4.85,0.00621144618492455,0.004616664288838712,4.5,3064960.257918031,1354960.257918031 
 10/07  07:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.2372762059672,8.280889345642256,21.75859784565623,7.641223197947841,22.046514677542472,6.778981748805569,21.81253280797336,7.700074073351523,21.857220345395827,6.636436790695145,21.79896239412235,8.224177070674395,18.237276205967195,52.245012186246655,1382.534253632684,0.0,21.75859784565623,40.31678056631762,2661.429034433798,0.0,22.046514677542472,37.3346072353781,743.0503775196801,0.0,21.81253280797336,40.32832187083514,2323.810337080846,0.0,21.857220345395827,37.454347749752074,1226.277143531118,0.0,21.79896239412235,41.77114675429193,2321.1955774906423,0.0,0.0,15369.909079817446,0.0,0.0,3112.574157222569,1147.5871981955313,2755.4011493070684,1657.9871837662024,2772.3668369482016,0.0,2809.7873843419748,0.0,0.0,0.0,0.0,14892.497071517822,18615.621339397276,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,66.39617554021666,0.25552666061684015,7.63561567195991,0.0,7.522509055878233,0.00513632329152788,4.024412609760031,16.000120270213024,0.3705044250126874,0.00513632329152788,16.0,81.72210305150995,0.0,0.045888195582843266,0.0,7.219999999999999,0.0,5.4625,0.31057230924622753,0.004775395565736437,11.5,5.4625,0.31057230924622753,0.004775395565736437,4.5,3305030.7832910223,1354960.257918031 
