Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/07  08:00:00,7.4750000000000005,0.0,0.0,0.0,0.0,0.0,18.831775853117282,6.411614852690909,22.201687833163014,5.816707268190713,22.200075769835337,4.890463891494986,22.20193220844871,5.907878965612308,22.201508591863167,4.800738410101878,22.202375869215437,6.8753532024911035,18.831775853117282,44.27801242027115,1344.4395479599514,0.0,22.201687833163014,34.49829690803112,1570.4731262619664,0.0,22.200075769835337,32.343376118632875,9.175896572966394,220.8320842506168,22.20193220844871,34.71659573439755,1211.2947442306631,0.0,22.201508591863167,32.13778040447234,653.4297991888611,0.0,22.202375869215437,37.10966337612025,1475.2557991109286,0.0,0.0,8890.704612845899,0.0,0.0,2063.305408106153,205.45561960962183,1678.126189232655,1113.5760657817723,1963.5534186419754,0.0,2144.1654909608324,0.0,0.0,0.0,0.0,8890.704612845899,11113.380766057373,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,58.77978946421074,0.09240838155026307,7.63561567195991,0.0,9.295796053460798,0.005347861020709209,4.595601527889039,15.999759210556897,0.3705044250126874,0.005347861020709209,16.0,81.99999999998623,0.0,0.026230364673441874,0.0,7.219999999999999,0.0,7.4750000000000005,0.31057230924622753,0.005169894146233115,11.5,7.4750000000000005,0.31057230924622753,0.005169894146233115,4.5,3151362.810680256,1354960.257918031 
 10/07  09:00:00,8.9875,11.0,5.0,11.0,5.0,20.0,20.023055361889043,6.217380045860017,22.209773974231712,6.971241844535707,23.690612644771335,6.405969350033171,22.338428905156633,7.059480575023982,22.20066633951433,6.187202836452125,22.80178321774051,8.036887511538039,20.023055361889043,40.5363953900294,2297.5470013080712,0.0,22.209773974231712,37.3652068019824,2.012840678883189,287.8763694938672,23.690612644771335,32.829140755570045,0.0,517.9658859812798,22.338428905156633,37.28912729149516,0.0,433.3845135126286,22.20066633951433,35.409142775446654,0.0,218.57052734070223,22.80178321774051,38.75015668972078,0.0,540.003758891622,0.0,2233.941332109559,0.0,0.0,210.0438188165434,0.0,46.04431373493883,241.98121858599117,0.0,0.0,1599.8090983015309,0.0,0.0,0.0,0.0,1411.8974864048246,1764.8718580060306,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,55.37058598964323,0.02009523988611317,7.63561567195991,0.0,10.743382136112512,0.005315193878871943,4.518209437824846,15.999762761506684,0.3705044250126874,0.005315193878871943,16.0,77.27442307499986,0.0,0.017405360842789618,0.0,7.219999999999999,0.0,8.9875,0.31057230924622753,0.005200556855421605,11.5,8.9875,0.31057230924622753,0.005200556855421605,4.5,32873715.153272107,1354960.257918031 
 10/07  10:00:00,10.4625,11.0,5.0,11.0,5.0,20.0,21.31550106923988,7.96610920223525,23.061732614247063,8.609198225645487,24.59641059757993,7.733797839850659,23.54135382307031,8.82353963050513,22.63871680746702,7.076857784561243,24.11828190093452,10.30875327887307,21.31550106923988,42.201365318007376,2213.609736543516,0.0,23.061732614247063,39.6378857341212,0.0,565.0495229743825,24.59641059757993,34.055040813956836,0.0,579.6388052163213,23.54135382307031,39.06891750342386,0.0,571.3731992431626,22.63871680746702,36.63340288036649,0.0,493.7038507689714,24.11828190093452,41.704629922363154,0.0,645.9292748481657,0.0,1324.0145340783843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1055.4540819744684,0.0,0.0,0.0,0.0,1324.0145340783843,1655.0181675979804,0.0,0.0,7.63561567195991,7.63561567195991,0.0,0.0,53.190870285408444,0.011055536094073198,7.63561567195991,0.0,12.19159951251724,0.0053491572896612214,4.613872330576974,15.999865285235657,0.3705044250126874,0.0053491572896612214,16.0,75.3082693929964,0.0,0.011055536094073198,0.0,7.219999999999999,0.0,10.4625,0.31057230924622753,0.005100164088862567,11.5,10.4625,0.31057230924622753,0.005100164088862567,4.5,43215268.283783175,1354960.257918031 
 10/07  11:00:00,11.787499999999998,11.0,5.0,11.0,5.0,20.0,22.533306898926764,9.20386286578042,23.816413204661536,9.515217307040343,24.8375390877356,7.9947837426120945,24.384690728213435,9.899073380106739,23.240484996007233,7.2161149933940045,24.876368744346117,12.087795820682109,22.533306898926764,42.60687892863017,2095.598061917135,0.0,23.816413204661536,40.261985827161844,0.0,625.940067832868,24.8375390877356,34.17045060783094,0.0,596.0823870944503,24.384690728213435,39.927714522014845,0.0,635.8768012865789,23.240484996007233,35.66520132083435,0.0,538.5533830129157,24.876368744346117,44.846805209934246,0.0,707.4311020126361,0.0,669.6349404010493,193.34218475540928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.9104003771378,100.37277945575109,100.37277945575109,0.0,0.0,669.6349404010493,837.0436755013117,344.9253495972338,193.34218475540928,7.461418100625316,7.323903917989977,0.2520301529242165,538.267534352643,51.40990981379228,0.005240288387026685,7.461418100625316,0.25203015292421727,13.226795933237804,0.005166359112996038,4.119547736884994,15.999886073356311,0.3705044250126874,0.005166359112996038,16.0,78.91946169342674,0.0,0.005240288387026685,0.0,7.219999999999999,0.0074757800501999375,11.468606153506752,0.31057230924622753,0.0047608501596925305,11.5,11.787499999999998,0.31057230924622753,0.0047608501596925305,4.5,46033424.27841931,1354960.257918031 
 10/07  12:00:00,11.5125,8.8,4.0,8.8,4.0,16.0,23.462381744118762,9.817127120284912,24.05028224567298,9.649127044753126,24.26870672446332,7.653969695921851,24.291112600701478,9.636511222077408,23.45826779969342,7.187102037882122,24.712533512018254,11.773813868032505,23.462381744118762,41.98423806199763,1778.2917899086776,0.0,24.05028224567298,40.0613452540253,0.0,650.3823918545892,24.26870672446332,34.55558839377211,0.0,647.0793765918185,24.291112600701478,39.46281178887703,0.0,773.2000109898486,23.45826779969342,35.1325223111285,0.0,548.4855740452311,24.712533512018254,44.36532254028081,0.0,1077.5675231050152,0.0,521.971838941551,506.6308168720923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.9686212485385,45.25974143461709,45.25974143461709,426.9317482863928,426.9317482863928,521.971838941551,652.4647986769387,295.57649904846517,506.6308168720923,7.698004657818451,7.328232561322338,0.1627861510289105,802.2073159205573,50.49351157937089,0.003954218959422568,7.698004657818451,0.1627861510289105,14.385884944914988,0.005268831587744473,4.350263084462846,16.084401447153322,0.44735642980896956,0.005268831587744473,16.0,79.95025807849339,0.0,0.003954218959422568,0.011153126651770495,7.219999999999999,0.003294241966757078,11.368671754650599,0.31057230924622753,0.004460289069931929,11.5,11.5125,0.31057230924622753,0.004460289069931929,4.5,44496029.23276165,1428516.1118166272 
 10/07  13:00:00,11.1,4.4,2.0,4.4,2.0,8.0,23.928531865554646,9.057474868530093,23.763739805226876,8.608996330612078,23.85490729473925,6.465595801176407,24.07911227914327,8.379562049024885,23.23343546705688,6.125568259034782,24.431208072128154,10.329629142413816,23.928531865554646,38.80005867139058,1233.82667960705,0.0,23.763739805226876,38.00933613645117,0.0,617.1818857835851,23.85490729473925,32.65673389234334,0.0,551.6936604219088,24.07911227914327,36.73293904418147,0.0,711.199752124716,23.23343546705688,33.115541533816355,0.0,532.8769603908706,24.431208072128154,41.00997470962038,0.0,1017.6499878642112,0.0,546.1698096186946,262.8560554803732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.6896014485508,0.0,0.0,295.68627889205413,295.68627889205413,546.1698096186946,682.7122620233682,149.4532039986369,262.8560554803732,7.806508119997252,7.629380388888457,0.08864588218124878,412.30925947901005,50.11893955014189,0.004095786502057594,7.806508119997252,0.08864588218124878,14.157612206873674,0.005134040143234852,3.9955630206825736,16.06447949540994,0.42813344405547954,0.005134040143234852,16.0,80.6348607627296,0.0,0.004095786502057594,0.0077806546731375974,7.219999999999999,0.0,11.1,0.31057230924622753,0.00440308577398259,11.5,11.1,0.31057230924622753,0.00440308577398259,4.5,39826797.301296,1403402.6143688187 
 10/07  14:00:00,10.4125,8.8,4.0,8.8,4.0,16.0,24.330497971430226,7.826025958606726,23.951934827662104,7.844377015371601,23.866707862033465,5.833996143102406,24.261786361521033,7.760994020620734,23.40603707681858,5.504230135872287,24.78255058827836,9.850387789877391,24.330497971430226,34.82056055112554,1247.30894236393,0.0,23.951934827662104,35.6644260181413,0.0,630.460644337462,23.866707862033465,31.226605482688242,0.0,524.6598918037541,24.261786361521033,34.81126932497224,0.0,744.2494600028026,23.40603707681858,31.37766635697697,0.0,544.5995635130218,24.78255058827836,38.862609157471866,0.0,1085.4437970152471,0.0,730.5960115283951,206.8309487661284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.0332030513432,0.0,0.0,297.4846545048247,297.4846545048247,730.5960115283951,913.2450144104937,139.80056904521672,206.8309487661284,8.057525384536849,7.785869113305537,0.0454104860567613,346.63151781134513,50.17381996337237,0.005501924085225537,8.057525384536849,0.0454104860567613,13.817112516368535,0.004855198768343408,3.231063717671408,16.073907095000575,0.43127265245946084,0.004855198768343408,16.0,81.18359448581336,0.0,0.005501924085225537,0.007848719906355967,7.219999999999999,0.0,10.4125,0.31057230924622753,0.004253912139710708,11.5,10.4125,0.31057230924622753,0.004253912139710708,4.5,42454114.12797858,1403933.4546448374 
 10/07  15:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.601120123761525,8.102155744848826,23.995051378073157,8.56653629639027,23.7047352905443,6.4695491804643055,24.16300661740179,8.2598308810751,23.402246370808154,6.110506846064147,24.899748959405088,10.003575925177593,24.601120123761525,34.910280068460224,1290.8859836861448,0.0,23.995051378073157,37.36540992155619,0.0,634.6272766905884,23.7047352905443,32.94589691032613,0.0,514.1278480275516,24.16300661740179,36.22884055005733,0.0,706.3280726258422,23.402246370808154,32.72999316972164,0.0,544.7034760244599,24.899748959405088,38.9903435323925,0.0,1099.3003135202746,0.0,815.5055408587193,262.2558552691502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,766.0746503101489,0.0,0.0,259.9816128310205,259.9816128310205,815.5055408587193,1019.381926073399,149.41682349730942,262.2558552691502,8.46038334336998,8.124635004458895,0.04657178881817507,411.67267876645957,51.411220971290064,0.006387803032243155,8.46038334336998,0.04657178881817508,13.523121251394114,0.004720157463483924,2.8308649838832096,16.072194141487035,0.4275370869539136,0.004720157463483924,16.0,81.54263695637623,0.0,0.006387803032243155,0.006910270620889926,7.219999999999999,0.0,10.0,0.31057230924622753,0.004067538128152791,11.5,10.0,0.31057230924622753,0.004067538128152791,4.5,43386270.39612375,1399574.2223398408 
 10/07  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.65063928509866,8.615830010851129,23.838013437103044,9.10374560623884,23.40511703721308,6.7024540785535285,24.01262747339804,8.877084958026474,23.215472483775763,6.342172220778396,24.7251164216844,10.317145793909898,24.65063928509866,36.04263529951007,1233.1978050941036,0.0,23.838013437103044,39.11184880371974,0.0,621.8380327116699,23.40511703721308,34.08672745569091,0.0,494.19735914914565,24.01262747339804,38.11629526881068,0.0,665.0322359881673,23.215472483775763,33.6340209292874,0.0,531.0898601332118,24.7251164216844,40.23351201354337,0.0,1480.755819902406,0.0,535.8275433657191,460.4503787880751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.9022439221465,0.0,0.0,397.2242091071788,397.2242091071788,535.8275433657191,669.7844292071488,287.74465656254995,460.4503787880751,8.356295000424673,7.781158724872977,0.09548441339175462,748.1950353506252,52.16689055346515,0.004299685773549075,8.356295000424673,0.09548441339175462,14.516017727468565,0.004995798520790358,3.6203786524610875,16.069881334833482,0.46927869312092396,0.004995798520790358,16.0,81.74075478713829,0.0,0.004299685773549075,0.010733949336044065,7.22,0.0,10.0,0.31057230924622753,0.004106347505023741,11.5,10.0,0.31057230924622753,0.004106347505023741,4.5,42155706.231883615,1427975.8974970016 
 10/07  17:00:00,9.3125,11.0,5.0,11.0,5.0,20.0,24.50877244157473,8.693087979624401,23.408659458511398,9.165159845383492,22.888364491555286,6.4965986468271115,23.59616415863728,9.236761126780733,22.774481238553754,6.138621265292647,24.76161132861076,10.750927600839354,24.50877244157473,36.5395338486181,1152.8163581556473,0.0,23.408659458511398,40.30182922234306,0.0,587.8666352632065,22.888364491555286,34.67303655822668,0.0,459.63258510138763,23.59616415863728,40.04271662749414,0.0,570.7476433872669,22.774481238553754,34.06197175423276,0.0,498.5962539883746,24.76161132861076,41.33028481175171,0.0,692.0010063899958,0.0,1307.128708749395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1228.9034634853979,0.0,0.0,0.0,0.0,1307.128708749395,1633.9108859367434,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.25724044713754,0.0108880275753744,8.186637230988227,0.0,11.790448910579965,0.0045648124013976275,2.399227086878206,16.066177893977574,0.3705044250126874,0.0045648124013976275,16.0,81.87195101597527,0.0,0.010888027575374399,0.0,7.22,0.0,9.3125,0.31057230924622753,0.0040679305128025565,11.5,9.3125,0.31057230924622753,0.0040679305128025565,4.5,37365111.77009625,1354960.257918031 
 10/07  18:00:00,8.525000000000002,11.0,5.0,11.0,5.0,20.0,24.258022263305367,8.492550319371293,23.039487291550426,8.760584181422377,22.473320857197628,5.894706198487285,23.186113728548357,9.032778355495637,22.36492124658621,5.550298653970523,24.8316452702906,11.93880966873853,24.258022263305367,36.59207161676234,1131.084679775729,0.0,23.039487291550426,40.099809480693324,0.0,563.4624994116989,22.473320857197628,34.10860158219992,0.0,435.93060021021483,23.186113728548357,40.48396170220777,0.0,544.6612403682125,22.36492124658621,33.52426970788903,0.0,472.8624166467767,24.8316452702906,44.52990590085175,0.0,703.7832868877297,0.0,1552.6307099654098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.7499239610827,0.0,0.0,0.0,0.0,1150.6720071908132,1438.3400089885167,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,55.427491831326996,0.013987166957019126,8.186637230988227,0.0,11.092872289063056,0.004592852725357781,2.4847200293613763,15.999170240919103,0.3705044250126874,0.004592852725357781,16.0,80.88820546369146,0.0,0.013987166957019122,0.0,7.22,0.0,8.525000000000002,0.31057230924622753,0.004127222494900963,11.5,8.525000000000002,0.31057230924622753,0.004127222494900963,4.5,37368014.77086872,1354960.257918031 
 10/07  19:00:00,7.987500000000001,5.5,2.5,5.5,2.5,10.0,23.55309987992232,8.236738670462614,22.259847000616936,7.728192943011426,22.202848971260686,5.213148181010176,22.29668392343661,8.032679695772167,22.201698011706984,4.955733322756047,23.847479576377896,11.612888422238289,23.55309987992232,37.51884842282548,570.2689660114834,0.0,22.259847000616936,39.206638396200304,0.0,243.38923992320943,22.202848971260686,33.07635608415741,0.0,132.03923361097867,22.29668392343661,39.93684751069951,0.0,281.2725978998543,22.201698011706984,32.48927119175562,0.0,123.07276135462678,23.847479576377896,46.222303873540866,0.0,625.4046841559161,0.0,3165.9609211281586,0.0,0.0,256.418117743626,285.0480652830639,194.92400787867325,337.0269169564265,0.0,0.0,1674.4468147442383,0.0,0.0,0.0,0.0,2906.7696710722744,3633.462088840343,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.68567909608183,0.026670782345270615,8.186637230988227,0.0,10.539693144271823,0.0048099126939951465,3.138484240949051,15.99965214352655,0.3705044250126874,0.0048099126939951465,16.0,75.82217145631043,0.0,0.020248534361897417,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.004398853251089785,11.5,7.987500000000001,0.31057230924622753,0.004398853251089785,4.5,22979830.79344361,1354960.257918031 
 10/07  20:00:00,7.425,0.0,0.0,0.0,0.0,0.0,22.635221260531086,6.825645350841077,22.20272015131517,5.500590167049454,22.201745264230816,3.602070284784387,22.202106347004865,5.7613169477193855,22.20103582234749,3.4470740545145997,22.547929812477555,9.400113108844355,22.635221260531086,36.02545624452266,181.3470452267204,0.0,22.20272015131517,33.79132666388175,585.8775824445618,0.0,22.201745264230816,29.57384798378022,225.46345280613517,0.0,22.202106347004865,34.4110048830542,540.1774543902293,0.0,22.20103582234749,29.25147180741324,224.65514508953643,0.0,22.547929812477555,43.16266919561069,0.0,484.12506480073296,0.0,5411.181639823122,0.0,0.0,1078.5943475999418,641.8534220098014,1006.5171757090939,684.1293259725361,36.52688415322087,0.0,1905.5070243952512,0.0,0.0,0.0,0.0,5411.181639823122,6763.977049778903,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,52.82871348781726,0.04441216195780135,8.186637230988227,0.0,9.921616161133436,0.004556229678119817,2.380961012425,15.9996285985994,0.3705044250126874,0.004556229678119817,16.0,81.73052558759096,0.0,0.021320647049322374,0.0,7.22,0.0,7.425,0.31057230924622753,0.00420027141114691,11.5,7.425,0.31057230924622753,0.00420027141114691,4.5,12196359.902986702,1354960.257918031 
 10/07  21:00:00,6.199999999999999,0.0,0.0,0.0,0.0,0.0,21.817676529850768,5.199947214766029,20.952623479766977,4.6428402324393145,21.221423805175256,4.173337221536715,20.97412748553569,4.775673141171957,21.24738153092639,4.203858341724174,21.938782657400342,7.4337569531418115,21.817676529850768,33.829932644114784,169.66303841049648,0.0,20.952623479766977,34.331500995770064,138.8010109860602,0.0,21.221423805175256,32.70859328073952,98.93316271118891,0.0,20.97412748553569,34.60226251621211,129.7924813747044,0.0,21.24738153092639,32.72944576556446,107.24643821636664,0.0,21.938782657400342,39.1759435225452,59.840694719438176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,21.692052788462348,0.005579077572013659,5.237531749247722,22.69268451240506,0.3705044250126874,0.005579077572013659,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.00621144618492455,0.004042405537681139,11.5,6.199999999999999,0.00621144618492455,0.004042405537681139,4.5,7114960.257918031,1354960.257918031 
 10/07  22:00:00,3.8499999999999996,0.0,0.0,0.0,0.0,0.0,20.945343423917702,5.31933342954102,20.115794275405207,4.96881666677503,20.42423302714539,5.009436570940153,20.131358281468103,5.009457650889891,20.458642866932177,5.035129741223947,21.399080819111905,6.530514385091274,20.945343423917702,35.98653808146206,0.0,27.820469415865773,20.115794275405207,36.962960650450384,139.98019761056628,0.0,20.42423302714539,36.368849673157406,97.29462220488602,0.0,20.131358281468103,37.031673197520774,131.3495907482719,0.0,20.458642866932177,36.35687251823048,104.81067842153033,0.0,21.399080819111905,38.05417064621102,37.37864098605252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,20.869665192722113,0.0055657601683314585,5.215509618639526,21.870321267993468,0.3705044250126874,0.0055657601683314585,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.00621144618492455,0.003739776357745686,11.5,3.8499999999999996,0.00621144618492455,0.003739776357745686,4.5,3064960.257918031,1354960.257918031 
 10/07  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.17062743596238,5.363682500950155,19.60351896695362,5.153930362472208,19.904632157539375,5.225706413055241,19.615946583491066,5.163727696957761,19.931276446910367,5.235681867545559,20.92326035484798,6.01749698505185,20.17062743596238,37.86340712347797,52.77178173756738,0.0,19.60351896695362,38.64799765330751,116.58418512026378,0.0,19.904632157539375,38.12258703894463,78.0589836989883,0.0,19.615946583491066,38.64444290719914,109.43320629448493,0.0,19.931276446910367,38.086093801236736,84.15900550538879,0.0,20.92326035484798,37.8188476215406,11.204848564612746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,20.063969578655897,0.005588420328567269,5.278778913186047,21.064584134149833,0.3705044250126874,0.005588420328567269,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0038213948147415543,11.5,2.8,0.00621144618492455,0.0038213948147415543,4.5,3064960.257918031,1354960.257918031 
 10/07  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.47446463149941,5.367734310182858,19.246118337189166,5.24254952911517,19.504331565433453,5.284715829238614,19.254026154593735,5.243511548201383,19.524371277999855,5.287807050310055,20.58414061068492,5.721737102800936,19.47446463149941,39.54429508391165,165.98343719041804,0.0,19.246118337189166,39.76081318058081,88.31803422009807,0.0,19.504331565433453,39.241929719713276,57.1050451138525,0.0,19.254026154593735,39.74390663338323,83.01386095481007,0.0,19.524371277999855,39.201501253464514,61.52643675930773,0.0,20.58414061068492,37.83405364563391,0.0,18.33088419691535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,19.35225578014817,0.005594747913032275,5.2949061318915085,20.352858742290266,0.3705044250126874,0.005594747913032275,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003875248474064451,11.5,2.425,0.00621144618492455,0.003875248474064451,4.5,3064960.257918031,1354960.257918031 
 10/08  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.874749789213176,5.348118748210592,18.95180116856599,5.269147127417273,19.16714191965227,5.283184442659046,18.954672408092826,5.268745322022925,19.181707894076297,5.283227321327663,20.35703423756489,5.542745403128897,18.874749789213176,40.99381669146533,272.88843673518454,0.0,18.95180116856599,40.57204759207427,62.108449016464874,0.0,19.16714191965227,40.06972752361678,37.88536924402996,0.0,18.954672408092826,40.56365120311207,58.581453711203665,0.0,19.181707894076297,40.03349165822745,40.72416018117684,0.0,20.35703423756489,37.89455202171682,0.0,49.684821284942075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,18.729460700276064,0.0055866698053751145,5.274323515384534,19.730078462961576,0.3705044250126874,0.0055866698053751145,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0037284505112228374,11.5,1.8875000000000002,0.00621144618492455,0.0037284505112228374,4.5,3064960.257918031,1354960.257918031 
 10/08  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.365386039744962,5.31325081294176,18.708956544819678,5.259120781841428,18.890363911770496,5.255164051292622,18.710026492080225,5.259388878081198,18.89986297905087,5.253850854608874,20.169893865339297,5.4243314831964655,18.365386039744962,42.219065597202665,368.12846066644374,0.0,18.708956544819678,41.16366802555709,39.11239799963124,0.0,18.890363911770496,40.68826596105796,20.775605914622986,0.0,18.710026492080225,41.1616855272395,36.94707516691835,0.0,18.89986297905087,40.660422048077486,22.220088879356638,0.0,20.169893865339297,38.02142819040064,0.0,76.9283715267361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,18.198427212167225,0.005571816602662855,5.236410277435975,19.199072189706627,0.3705044250126874,0.005571816602662855,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003580304380692267,11.5,1.3249999999999997,0.00621144618492455,0.003580304380692267,4.5,3064960.257918031,1354960.257918031 
 10/08  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.933204515581593,5.269940673868612,18.51183846752023,5.229956986856172,18.663748807893263,5.216545958492398,18.51218070096859,5.231095040262512,18.668694195664205,5.214747828962794,20.015244931853417,5.33794649130091,17.933204515581593,43.25035996355336,450.68292741110986,0.0,18.51183846752023,41.590202101292654,19.142141857246827,0.0,18.663748807893263,41.15801917926458,5.919649897448153,0.0,18.51218070096859,41.592608075718516,18.09612093037441,0.0,18.668694195664205,41.140141589626715,6.164977939238327,0.0,20.015244931853417,38.1572720018634,0.0,100.11632511067609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,17.751038790395558,0.005556443137763281,5.197077577578668,18.751711937539163,0.3705044250126874,0.005556443137763281,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0036264764951903085,11.5,1.1,0.00621144618492455,0.0036264764951903085,4.5,3064960.257918031,1354960.257918031 
 10/08  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.57693318898358,5.234276277909695,18.362135303767978,5.201038268129047,18.487316687898318,5.18251795356555,18.361770151060636,5.202817588304754,18.488194282731566,5.180394718284727,19.888264651594028,5.278506951441798,17.57693318898358,44.12266287221661,522.4670481737423,0.0,18.362135303767978,41.89791453180612,2.8828863099382716,1.138789321774027,18.487316687898318,41.51678222532418,0.0,6.953232960326034,18.361770151060636,41.904067916119615,2.73526233529401,1.0565296480411916,18.488194282731566,41.50836716980333,0.0,7.737933738490938,19.888264651594028,38.299996568411686,0.0,119.18537417053307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,17.383282669730896,0.00553723338871185,5.156764562260916,18.383991018230017,0.3705044250126874,0.00553723338871185,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035044747988970852,11.5,1.1,0.00621144618492455,0.0035044747988970852,4.5,3064960.257918031,1354960.257918031 
 10/08  05:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.288729546903873,5.18994769047705,18.234012906846388,5.159044515283113,18.337291635526565,5.136174357392772,18.233925377653566,5.161387418453007,18.334726516111605,5.133717969062926,19.78478254533227,5.221915756944867,17.288729546903873,44.79474118663177,579.7560469070049,0.0,18.234012906846388,42.112831864537625,0.0,12.420455788054653,18.337291635526565,41.774108957852725,0.0,17.424031402828632,18.233925377653566,42.11993604614366,0.0,11.75191603108226,18.334726516111605,41.77368807548624,0.0,19.036617871589385,19.78478254533227,38.39505374280133,0.0,135.19573680777847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,17.077614764643975,0.005516920223576798,5.109861768476413,18.078360339075545,0.3705044250126874,0.005516920223576798,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.003393951428595465,11.5,0.7875000000000001,0.00621144618492455,0.003393951428595465,4.5,3064960.257918031,1354960.257918031 
 10/08  06:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.052094729062862,5.146441033250097,18.118792631087338,5.116915218631387,18.209493793472404,5.091883099235864,18.122114332452657,5.119605216233396,18.204153798683397,5.089296550376561,19.70000004788621,5.172530269790043,17.052094729062862,45.33334484694658,623.305482729739,0.0,18.118792631087338,42.29445198737744,0.0,23.289938789254904,18.209493793472404,41.98081799447807,0.0,25.743640420994325,18.122114332452657,42.29354312929155,0.0,22.299668449365186,18.204153798683397,41.98733344355867,0.0,28.01111301941785,19.70000004788621,38.46513033156168,0.0,148.39386941782118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,53.54479001297834,0.0,8.186637230988227,0.0,16.8261290300343,0.005495350374761747,5.063108224147576,17.826914136484206,0.3705044250126874,0.005495350374761747,16.0,81.98732480523803,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0033000971209474197,11.5,0.225,0.00621144618492455,0.0033000971209474197,4.5,3064960.257918031,1354960.257918031 
 10/08  07:00:00,1.0625,0.0,0.0,0.0,0.0,0.0,17.450040717389378,4.441724840838698,21.51390743541468,3.8423463274289573,21.849857776249063,2.993636157899295,21.58739746638173,3.9000256671717812,21.686401303688328,2.852565035164216,21.680671604357997,4.420746730236623,17.450040717389378,42.13197916782059,1594.4003106763391,0.0,21.51390743541468,31.48299647881555,2991.4355749685033,0.0,21.84985777624906,29.048889085461823,871.4770015144951,0.0,21.587397466381727,31.461415670603554,2743.1346083131084,0.0,21.686401303688328,29.08475972955002,1406.0680426602885,0.0,21.680671604357997,32.36883781898912,2495.895516929126,0.0,0.0,17314.146127570722,0.0,0.0,3423.1533579925963,1262.0062097691339,3157.437264327601,1824.5055242556818,2937.9568173923462,1079.9262276683257,3153.1042545845103,0.0,0.0,0.0,0.0,17139.323988312448,21424.15498539056,0.0,0.0,8.186637230988225,8.186637230988225,0.0,0.0,68.65359927012764,0.32801626529446165,8.186637230988225,0.0,6.588054573190762,0.0038887828682386072,0.2447895812782231,16.00061542608247,0.3705044250126874,0.0038887828682386072,15.999999999999996,81.90540152005639,0.007955593717661512,0.05990612511850313,0.0,7.219999999999998,0.0,4.500138377590491,0.31057230924622753,0.0036128874510429573,11.499999999999998,4.500138377590491,0.31057230924622753,0.0036128874510429573,4.5,3373438.018972057,1354960.257918031 
 10/08  08:00:00,4.825,0.0,0.0,0.0,0.0,0.0,18.111348580356818,2.772768222609016,22.201490916069524,2.358192390833065,22.483716572831774,1.566363652325399,22.201080778944426,2.437867748061278,22.199603261449077,1.4946182493664935,22.201442455040244,3.2958148380604393,18.111348580356818,35.902686921689,1621.7752487011103,0.0,22.201490916069524,27.052121199193103,1870.9741828307715,0.0,22.483716572831774,25.1310666403285,0.0,339.3894248781154,22.201080778944426,27.206967465482066,1641.6789199490854,0.0,22.199603261449077,25.43287564984216,811.2199150890722,0.0,22.201442455040244,28.9144248522148,1646.764286599815,0.0,0.0,10727.353784879448,0.0,0.0,2363.4755444987804,95.89679269982524,2107.9136497599247,1270.4780266330517,2134.956068081371,145.55455800872392,2870.504604442682,0.0,0.0,0.0,0.0,10727.353784879448,13409.192231099307,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,62.78496378902015,0.1352531534768007,8.186637230988227,0.0,7.3472157098123825,0.004279104141403672,1.5553375640156084,16.00003528877108,0.3705044250126874,0.004279104141403672,16.0,82.0,0.0008802504902700511,0.048523527046201,0.0,7.22,0.0,5.287970606641118,0.31057230924622753,0.004183046260100383,11.5,5.287970606641118,0.31057230924622753,0.004183046260100383,4.5,3191698.3046216294,1354960.257918031 
 10/08  09:00:00,8.387500000000001,11.0,5.0,11.0,5.0,20.0,19.467982642428687,3.2417544683884514,22.210177727433585,4.245621946232625,24.69400452763604,3.7998138743783656,22.217502225849127,4.311123749193866,22.200133653587095,3.665300395492686,22.70761430336549,5.0877850360967924,19.467982642428687,34.079995013067716,2690.725230565365,0.0,22.210177727433585,30.946228319564646,49.03647272062368,231.88671498497854,24.69400452763604,25.792728095983183,0.0,795.9985007857908,22.217502225849127,31.074415023715474,14.55706163830419,265.44532850161534,22.200133653587095,29.714892538017004,18.264387258075658,106.28193262241649,22.70761430336549,31.824253237150874,0.0,531.1448803852858,0.0,2444.6129028565774,0.0,0.0,311.9163315632695,0.0,218.14424153416775,371.45176177496035,0.0,0.0,1719.6788964381624,0.0,0.0,0.0,0.0,2158.867259430274,2698.5840742878427,0.0,0.0,8.186637230988227,8.186637230988227,0.0,0.0,56.80673573764844,0.023674117152270274,8.186637230988227,0.0,10.638948796400426,0.004450111466946738,2.1096672342367135,16.001396381767425,0.39608924364507836,0.004450111466946738,16.0,80.78694944468417,0.0,0.018637150212448127,0.0,7.219999999999999,0.0,8.387500000000001,0.31057230924622753,0.004367013836033924,11.5,8.387500000000001,0.31057230924622753,0.004367013836033924,4.5,32893923.289591506,1371807.0062096408 
 10/08  10:00:00,10.15,11.0,5.0,11.0,5.0,20.0,21.139130677560125,5.199718165603735,23.22362217503114,6.235339733714819,25.008751280845743,4.449119823662593,23.167958170872527,6.33288238039348,22.391749423013792,4.942390417445942,23.934667046775868,7.396458509897187,21.139130677560125,35.260284889896084,2720.742197404628,0.0,23.22362217503114,33.368104879477094,0.0,576.9895152011362,25.008751280845743,26.497225429381952,0.0,1461.9436038754814,23.167958170872527,33.70747934208346,0.0,542.0691229168823,22.391749423013792,32.08227037011054,0.0,474.6918389992493,23.934667046775868,34.62683237420551,0.0,758.4433268357512,0.0,658.6959811090843,62.47060958499364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.3232562990129,0.0,0.0,26.26213333038138,26.26213333038138,494.3381576539985,617.922697067498,80.20199430692227,62.47060958499364,8.12004072735902,7.97555591821623,0.01723040184571342,142.6726038919159,53.5828720841483,0.0055661679353173526,8.12004072735902,0.01723040184571342,13.824055666372063,0.0045211945544627805,2.317537582208443,15.996453703491317,0.48281954623337126,0.0045211945544627805,16.0,75.36935171852923,0.0,0.0055661679353173526,0.0007585603859284601,7.219999999999999,0.0,10.149999999999999,0.31057230924622753,0.004037521961677586,11.5,10.149999999999999,0.31057230924622753,0.004037521961677586,4.5,43594371.823903665,1434602.734074386 
 10/08  11:00:00,11.599999999999998,11.0,5.0,11.0,5.0,20.0,22.78432725458064,6.640890638247244,24.15245492664684,7.630504578450716,25.08803774268899,4.99014725933596,24.03598670978569,7.8625410939674305,23.014715997110677,5.800915305095378,24.33519647235137,8.583727992903462,22.78432725458064,35.23945226859131,2413.193722897305,0.0,24.15245492664684,34.72723401974338,0.0,828.965360666612,25.08803774268899,27.38458265676154,0.0,1600.3893133580955,24.03598670978569,35.529872624229256,0.0,697.4303572194103,23.014715997110677,32.79419248250983,0.0,520.9794841718415,24.33519647235137,36.65056579350911,0.0,1321.1852026513059,0.0,126.09639304869813,1012.0788646719275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.26263539638228,78.57842969424712,78.57842969424712,978.6128366597028,978.6128366597028,126.09639304869813,157.62049131087267,522.2265882617842,1012.0788646719275,8.930666946756986,7.434784598376053,0.13057443918934802,1534.3054529337116,52.4293221453129,0.001018076247740573,8.930666946756986,0.13057443918934802,16.169813724288552,0.004842892987868609,3.253808841531593,16.00022268740794,0.5918549834223749,0.004842892987868609,16.0,76.64888608969058,0.0,0.001018076247740573,0.025653971767177406,7.219999999999999,0.005880536871983316,11.35005083497176,0.31057230924622753,0.003939236343264421,11.5,11.599999999999998,0.31057230924622753,0.003939236343264421,4.5,46773192.56055726,1572100.0040608842 
 10/08  12:00:00,12.575,8.8,4.0,8.8,4.0,16.0,24.044849359470312,7.54527519935142,24.380902821280188,7.8453670762542345,24.819322010371927,5.663388600050131,24.141388186050143,8.304999103666614,23.33874831664743,6.256148810773431,24.69058028397904,9.20425970753338,24.044849359470312,34.7517447829474,1669.363202681072,0.0,24.380902821280188,34.772447298404174,0.0,1123.8746041215577,24.819322010371927,29.174329308290762,0.0,1314.1095514048757,24.141388186050143,36.385886948193516,0.0,857.5545850913537,23.33874831664743,33.18858726063768,0.0,546.0252653023294,24.69058028397904,37.41715924967281,0.0,1476.665970876486,0.0,162.62014899283903,2170.1945023472645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.17313750386114,337.65966778747753,337.65966778747753,1767.7690829477006,1767.7690829477006,162.62014899283903,203.2751862410488,795.6238916442737,2170.1945023472645,9.647932200057443,7.219999999999999,0.21519133151103398,2965.8183939915384,51.7403930981143,0.0012806376685990865,9.647932200057443,0.215191331511034,16.73474845711482,0.005045967686543737,3.7792808307843755,15.990157507895733,0.6291112447149965,0.005045967686543737,16.0,77.18241767715745,0.0,0.0012806376685990865,0.045433092856397225,7.219999999999999,0.02620442870354973,11.50094036183847,0.31057230924622753,0.003987400300364253,11.5,12.575,0.31057230924622753,0.003987400300364253,4.5,46589313.837928556,1675892.8695960422 
 10/08  13:00:00,12.8,4.4,2.0,4.4,2.0,8.0,24.94097174766276,7.336942768892088,24.790847905747327,6.8317246974738595,24.512754657628392,5.3434909193752755,24.087519304863555,7.468147601353493,23.24709689155549,5.315451407848377,24.55859048834174,8.719632250107324,24.94097174766276,32.484913425957785,873.6671696459997,0.0,24.790847905747327,31.6817040583357,0.0,1454.9373948750456,24.512754657628392,29.0628011027985,0.0,908.9245895516465,24.087519304863555,34.48997847137296,0.0,791.961744333389,23.24709689155549,31.275791331620756,0.0,538.2218206174867,24.55859048834174,36.50136809594809,0.0,1453.83101631727,0.0,183.90110814922295,2019.5643226482468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.38766152983862,408.3876011233733,408.3876011233733,1946.5176123971764,1946.5176123971764,183.90110814922295,229.87638518652867,769.6525178668946,2019.5643226482468,9.216095769161457,7.219999999999999,0.24533968931481792,2789.2168405151415,50.800466911544014,0.0014127469439882171,9.216095769161457,0.24533968931481792,16.933118628186236,0.0050568977272840605,3.802230550399335,15.998812694221424,0.6110562558880276,0.0050568977272840605,16.0,77.89891918780694,0.0,0.0014127469439882171,0.049698314213374645,7.219999999999999,0.031988161865745685,11.501228605871209,0.31057230924622753,0.004098124758696555,11.5,12.8,0.31057230924622753,0.004098124758696555,4.5,42444191.832072556,1646412.4709616737 
 10/08  14:00:00,13.8,8.8,4.0,8.8,4.0,16.0,25.75686129859898,6.961725515352467,25.152935436246185,6.516006060903704,24.285109795426113,6.016771110847893,24.219719708796532,7.381042536075905,23.732801819407335,5.893140738312053,24.617077237224656,8.385386811342105,25.75686129859898,30.14646727776197,538.4886022204867,0.0,25.152935436246185,30.311384208328356,0.0,1950.26757059263,24.285109795426113,30.85524254919522,0.0,757.7957549268132,24.219719708796532,34.0055516910485,0.0,945.7609853418674,23.732801819407335,31.610286837200185,0.0,575.7244183244054,24.617077237224656,35.557337152775744,0.0,1462.153975374027,0.0,80.70246923047944,3620.502139883993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.86271196332847,723.1880447988171,723.1880447988171,2548.8138932756674,2548.8138932756674,80.70246923047944,100.87808653809928,1060.8273028059652,3620.502139883993,10.198872313317446,7.219999999999999,0.2907282364437114,4681.329442689958,50.27077385657195,0.0006086970925163463,10.198872313317446,0.2907282364437114,18.13561317013305,0.005099780017675946,3.9416141438711647,15.982524699225117,0.6570401308860105,0.005099780017675946,16.0,78.28885015859812,0.0,0.0006086970925163462,0.0651563373760508,7.219999999999999,0.05886808122296788,11.499954527396252,0.31057230924622753,0.004076016149775349,11.5,13.8,0.31057230924622753,0.004076016149775349,4.5,46267327.21288659,1680290.5449583153 
 10/08  15:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,26.377629891897598,7.536168428618073,25.197971701694634,7.105672917638469,24.083464835333505,7.153784088522038,24.130181145405565,8.051883550485025,24.114475370448485,7.149469057517319,24.566272343655932,8.741861837478051,26.377629891897598,30.22638737082152,174.94432269118198,69.10910649008838,25.197971701694634,31.478704342158874,0.0,2303.7220704980346,24.083464835333505,33.75827908693551,0.0,756.4855702008298,24.130181145405565,35.78830477624807,0.0,1164.9786538851295,24.114475370448485,33.685338625726345,0.0,735.2008838685485,24.566272343655932,36.53880111507454,0.0,1851.1096413039943,0.0,0.0,4913.571029115793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.4882664172536,813.4882664172536,4042.929173302159,4042.929173302159,0.0,0.0,1300.7580735970344,4913.571029115793,11.014934020795355,7.219999999999999,0.31009848055551203,6214.329102712827,50.171597951958525,0.0,11.014934020795355,0.31009848055551203,20.020943327975672,0.005420344471078589,4.824628257099326,15.999597337535501,0.7847595878584617,0.005420344471078589,16.0,78.38584084606386,0.0,0.0,0.10292041723247175,7.219999999999999,0.06669510586445906,11.49990750671909,0.31057230924622753,0.003991819389977919,11.5,14.0875,0.31057230924622753,0.003991819389977919,4.5,48221098.61084794,1853033.2241853361 
 10/08  16:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,26.683662296187492,8.15675426502137,25.146463119862275,7.558994026638079,24.025599282866096,7.933133922053361,24.097714934185582,8.827772532894214,24.165740683787067,7.501860677254771,24.749765625149735,9.439984168086639,26.683662296187492,30.968837137876644,107.58719180285311,151.63382181375664,25.146463119862275,32.56945183344159,0.0,2253.0249757491683,24.025599282866096,35.724340399139976,0.0,618.4361172472377,24.097714934185582,37.7980371942806,0.0,1057.0941342936787,24.165740683787067,34.400517860196224,0.0,907.5809650635688,24.749765625149735,37.883329708920606,0.0,1903.5124160787932,0.0,0.0,4483.708831073805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.6553609078287,636.6553609078287,4113.519440519978,4113.519440519978,0.0,0.0,1218.7894528227932,4483.708831073805,10.702571285142177,7.219999999999999,0.30820263027994793,5702.498283896599,50.171597951958525,0.0,10.702571285142177,0.30820263027994793,20.10797758048087,0.005628489947980874,5.34695120082395,15.992588891762269,0.7714424485768725,0.005628489947980874,16.0,78.38584084606386,0.0,0.0,0.10476530928848693,7.22,0.051226386477773056,11.500381755333141,0.31057230924622753,0.004130378147198816,11.5,13.525000000000002,0.31057230924622753,0.004130378147198816,4.5,46108088.20767812,1836864.3096981396 
 10/08  17:00:00,12.6125,11.0,5.0,11.0,5.0,20.0,26.736485144619333,8.702410662500338,24.930249633331282,8.07702921966539,23.673504394325175,8.13578783431101,24.051143398373902,9.565000221053523,24.21214259505082,7.557811370434632,24.746457607794902,10.123873583082425,26.736485144619333,32.04033156281578,255.15070431536947,65.32618102274348,24.930249633331282,34.19548106532415,0.0,1640.925144230601,23.673504394325175,36.99533337339287,0.0,518.8899811163719,24.051143398373902,39.835495820344256,0.0,668.2685360088319,24.21214259505082,34.43868534480596,0.0,751.3119733990104,24.746457607794902,39.669098443404586,0.0,1489.5566547082099,0.0,106.1507747448412,2766.03992621034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.21057479881799,349.70539318351086,349.70539318351086,2202.1737650439763,2202.1737650439763,106.1507747448412,132.6884684310515,902.8553060194478,2766.03992621034,9.471829044565158,7.219999999999999,0.29526008403655885,3668.895232229788,49.890843498582626,0.0007925853005215631,9.471829044565158,0.29526008403655885,17.768090515096464,0.005380356714155442,4.652580492226158,15.979577918403146,0.5898894343761915,0.005380356714155442,16.0,78.56880191393071,0.0,0.0007925853005215631,0.05564214319532855,7.219999999999999,0.027236903798889888,11.500569576074813,0.31057230924622753,0.004202366140050718,11.5,12.6125,0.31057230924622753,0.004202366140050718,4.5,41100437.30435622,1577776.3190322497 
 10/08  18:00:00,10.45,11.0,5.0,11.0,5.0,20.0,26.33892541312434,9.007143567044016,24.24829292411024,8.499833555362226,23.158219992520024,7.536133580767933,23.755668736002562,9.89849402359437,23.635302195119536,7.171620015388731,24.790784673176674,10.471627358419063,26.33892541312434,33.48123028642886,514.8781142789867,0.0,24.24829292411024,36.64177023687551,0.0,769.8719800493748,23.158219992520024,36.63324245865766,0.0,471.7309996801906,23.755668736002562,41.46484303618889,0.0,575.8985066772515,23.635302195119536,34.716502879631484,0.0,555.8656442271066,24.790784673176674,40.49348676934244,0.0,1084.3666918940141,0.0,665.9989664729674,784.7716559876269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.9218623083764,0.0,0.0,438.81494140979464,438.81494140979464,665.9989664729674,832.4987080912091,241.56873243101774,784.7716559876269,9.489620482541746,8.936277564651075,0.09426290801837886,1026.3403884186446,49.53141056607695,0.004930825496418331,9.489620482541746,0.09426290801837886,14.371104892190328,0.004845638858160352,3.1997912351688056,16.162627263806737,0.43097402784390554,0.004845638858160352,16.0,79.2409747402728,0.0,0.004930825496418331,0.01128495516091536,7.219999999999999,0.0,10.45,0.31057230924622753,0.004075295483587413,11.5,10.45,0.31057230924622753,0.004075295483587413,4.5,38364996.45972335,1404037.3795499974 
 10/08  19:00:00,8.712500000000002,5.5,2.5,5.5,2.5,10.0,25.28356237973919,8.327228432921002,22.96512031487206,7.68827388295149,22.263212715991035,5.538606558063952,22.527564671163397,8.56358056262607,22.36078505061336,5.283085526295819,24.139850665589144,10.18391721666756,25.28356237973919,34.03474697761681,60.174558745607555,0.7812205202012592,22.96512031487206,37.450050937483326,0.0,556.965221714541,22.263212715991035,33.72813133654382,0.0,288.8997344102338,22.527564671163397,40.82510462344899,0.0,465.6790520335793,22.36078505061336,32.928586194953986,0.0,395.39725753860847,24.139850665589144,41.298547373806585,0.0,647.6340071276196,0.0,2068.1751759073677,0.0,0.0,0.0,132.52622397849257,28.768196313031932,76.95225006502318,0.0,0.0,1336.1829519943435,0.0,0.0,0.0,0.0,1223.4374066804048,1529.2967583505058,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,51.47856673704122,0.01624715667037984,8.166640273977265,0.0,11.438820964878406,0.004592260127711805,2.4974102193689087,16.000040099550173,0.3705044250126874,0.004592260127711805,16.0,74.91838588202758,0.0,0.014787794316845633,0.0,7.22,0.0,8.712500000000002,0.31057230924622753,0.004121567921836181,11.5,8.712500000000002,0.31057230924622753,0.004121567921836181,4.5,22970096.125039093,1354960.257918031 
 10/08  20:00:00,7.3,0.0,0.0,0.0,0.0,0.0,23.766388965394555,6.438606063404286,22.20295895418834,5.3830462996507755,22.19987448729534,3.397175165917015,22.201961788305486,5.882037794146219,22.201302536568907,3.2255700680171993,22.836103230961214,8.40449759804568,23.766388965394555,32.75821674555971,0.0,217.3606297432509,22.20295895418834,33.50967586628426,230.59788613631653,40.06566853529685,22.19987448729534,29.14336730114573,135.7084634608038,0.0,22.201961788305486,34.700288248277865,385.4196402562445,0.0,22.201302536568907,28.786632388029837,90.7732638960149,3.4949140463202184,22.836103230961214,39.63930213724589,0.0,543.1363937825779,0.0,5050.6210148182345,0.0,0.0,684.2808514191282,552.0592281659862,852.1411310459678,546.8809596682099,0.0,0.0,1872.38583563447,0.0,0.0,0.0,0.0,5050.6210148182345,6313.2762685227935,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,51.71531054779098,0.04002105371033018,8.166640273977265,0.0,10.009697760026015,0.004521798431304034,2.281395109197044,15.999854478343604,0.3705044250126874,0.004521798431304034,16.0,79.19408201287547,0.0,0.022574661986447385,0.0,7.22,0.0,7.3,0.31057230924622753,0.004193126277408298,11.5,7.3,0.31057230924622753,0.004193126277408298,4.5,12192248.481358461,1354960.257918031 
 10/08  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,22.682590692019502,4.899903635315443,21.264222838181333,4.51033307477094,21.497386979843103,3.9859063652786895,21.16771587618872,4.751496290453304,21.58935332978903,4.010732697363231,22.212468078727078,6.742008526904876,22.682590692019502,31.432764773372224,0.0,66.04117528081042,21.264222838181333,33.36160346095781,185.3820549145836,0.0,21.497386979843103,31.724204686857217,140.5902099335571,0.0,21.16771587618872,34.127353899831235,182.82258498871713,0.0,21.58935332978903,31.602541963269196,148.31661687410667,0.0,22.212468078727078,36.742160049076446,109.15404653468849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,22.587589139257602,0.0054589739810574885,4.920344728077967,23.588440949036368,0.3705044250126874,0.0054589739810574885,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.0041902607416773666,11.5,6.7,0.00621144618492455,0.0041902607416773666,4.5,7114960.257918031,1354960.257918031 
