Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/08  22:00:00,5.6375,0.0,0.0,0.0,0.0,0.0,21.530487645427606,5.0066729770607985,20.4364322681412,4.735641135421877,20.705966346732275,4.748355964908709,20.35483845488961,4.823873958827765,20.79779581606384,4.775313671313891,21.64021446869371,6.016882594006806,21.530487645427606,33.972666759446376,0.0,155.5162658934678,20.4364322681412,35.65214139293931,161.67500952428213,0.0,20.705966346732275,35.098162868489254,118.20896791637352,0.0,20.35483845488961,36.0524387041022,159.23224391452112,0.0,20.79779581606384,34.966306146886886,123.62742425854404,0.0,21.64021446869371,36.190218016363616,65.24328506209957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,21.462297204712897,0.005464705802233917,4.931579296390412,22.463138480370038,0.3705044250126874,0.005464705802233917,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,5.6375,0.00621144618492455,0.004179272598873217,11.5,5.6375,0.00621144618492455,0.004179272598873217,4.5,3064960.257918031,1354960.257918031 
 10/08  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,20.664888606319245,5.061498014873612,19.915980203890115,4.889556793257892,20.178681082588874,4.948654589786215,19.865137198319296,4.917296836984898,20.238100306735433,4.957862798374768,21.131865101723392,5.583485668773334,20.664888606319245,35.960845841712974,3.010196057637586,34.514399119808104,19.915980203890115,37.21336921406978,133.9419997737354,0.0,20.178681082588874,36.76422688000793,95.2846544738918,0.0,19.865137198319296,37.402865027478555,130.64716375253437,0.0,20.238100306735433,36.652946502671114,100.73426797109823,0.0,21.131865101723392,36.231029054974584,36.69449325257045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,20.594055220416198,0.005489410743228654,4.995689367565127,21.59485121315473,0.3705044250126874,0.005489410743228654,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004164393142032025,11.5,5.0,0.00621144618492455,0.004164393142032025,4.5,3064960.257918031,1354960.257918031 
 10/08  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.9588167062936,5.065473302962142,19.570341725254128,4.963519623364717,19.807365126221676,4.998354150088588,19.540323890203226,4.971910758822432,19.848116339171177,5.001064933987726,20.756381338518164,5.346767509274493,19.9588167062936,37.57386336756471,87.06540900933965,0.0,19.570341725254128,38.216047849537354,103.90644438986544,0.0,19.807365126221676,37.749380741168,71.67981027931529,0.0,19.540323890203226,38.309718990999485,100.63696150084309,0.0,19.848116339171177,37.661258843754226,76.07190630575116,0.0,20.756381338518164,36.47254239800014,9.562688686384035,0.34900909714184536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,19.871867113169206,0.005494241124209923,5.008194018293989,20.872654252541942,0.3705044250126874,0.005494241124209923,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004164393142032025,11.5,5.0,0.00621144618492455,0.004164393142032025,4.5,3064960.257918031,1354960.257918031 
 10/09  01:00:00,5.6875,0.0,0.0,0.0,0.0,0.0,19.3759172953243,5.0516119627782725,19.341671683840875,4.991164350265224,19.536744069694787,5.005713323889211,19.326583719480354,4.993550471962659,19.564050205899097,5.006226853780441,20.509862855530766,5.2069828061758345,19.3759172953243,38.920283141782335,202.84046891002527,0.0,19.341671683840875,38.837890838995925,74.77043053431993,0.0,19.536744069694787,38.40842819117859,49.92987432694753,0.0,19.326583719480354,38.880830463814775,71.92540769488073,0.0,19.564050205899097,38.34469489848635,53.06931372692628,0.0,20.509862855530766,36.67248402633347,0.0,18.308261536766622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,19.27799489754247,0.0054935696728878715,5.0064568588233245,20.278783267567782,0.3705044250126874,0.0054935696728878715,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,5.6875,0.00621144618492455,0.004370682894073767,11.5,5.6875,0.00621144618492455,0.004370682894073767,4.5,3064960.257918031,1354960.257918031 
 10/09  02:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.926118214530128,5.034426421511284,19.20315163730185,4.997621272339421,19.35744242710981,5.001322837390018,19.19642616902786,4.9983732806307275,19.375212753739973,5.001118468598626,20.3362260027398,5.122326143813154,18.926118214530128,39.97859245952353,304.31061368250175,0.0,19.20315163730185,39.191938504046504,49.38006314781353,0.0,19.35744242710981,38.82714557989037,31.261265762120274,0.0,19.19642616902786,39.2104186136677,47.2564119432717,0.0,19.375212753739973,38.783679556672894,33.17682575728725,0.0,20.3362260027398,36.849821061394906,0.0,40.73639813708644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,18.82124036263596,0.0054895273904432855,4.995994211374534,19.822036141530532,0.3705044250126874,0.0054895273904432855,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004520912775615735,11.5,6.7875,0.00621144618492455,0.004520912775615735,4.5,3064960.257918031,1354960.257918031 
 10/09  03:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,18.609080187083975,5.015908345150641,19.13267737887822,4.991570678634117,19.25010356247696,4.989114711564629,19.129836432716928,4.992092163708438,19.261335140442263,4.988561263886253,20.21001241085729,5.067102888655392,18.609080187083975,40.72597911726266,381.5506405415467,0.0,19.13267737887822,39.34784335555498,29.025844336824377,0.0,19.25010356247696,39.05421672169847,16.576646231184384,0.0,19.129836432716928,39.35624578559697,27.693521676993612,0.0,19.261335140442263,39.0253966627882,17.45810085450489,0.0,20.21001241085729,36.995766974169385,0.0,56.52826957399401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,18.495656464721918,0.005484413415950117,4.982748798868844,19.496461616872512,0.3705044250126874,0.005484413415950117,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.0046250380527507705,11.5,7.8875,0.00621144618492455,0.0046250380527507705,4.5,3064960.257918031,1354960.257918031 
 10/09  04:00:00,8.675,0.0,0.0,0.0,0.0,0.0,18.409456453361145,4.9891339517007545,19.105795544371002,4.97295129370535,19.19485758139074,4.96855898290611,19.105564582939554,4.9734864025632115,19.200906796092656,4.968025405187783,20.12375962385551,5.020775933447853,18.409456453361145,41.16140564597094,434.21755524438504,0.0,19.105795544371002,39.362705795405354,14.44560558681485,0.0,19.19485758139074,39.13272869764031,6.189497536582053,0.0,19.105564582939554,39.364743300542195,13.693180521428417,0.0,19.200906796092656,39.11652162001739,6.380854337072947,0.0,20.12375962385551,37.07374915184769,0.0,66.29936564091872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,18.286032702310216,0.0054804394386291705,4.963459008348336,19.28684513836874,0.3705044250126874,0.0054804394386291705,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.0048047347186322194,11.5,8.675,0.00621144618492455,0.0048047347186322194,4.5,3064960.257918031,1354960.257918031 
 10/09  05:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.297764548418456,4.969720530734357,19.097508912560286,4.959364016539243,19.169510912401737,4.955541061457513,19.100920774121903,4.959843944733787,19.172295828665487,4.955194197051867,20.068878583874316,4.990326791761062,18.297764548418456,41.39469595466919,465.0013313663444,0.0,19.097508912560286,39.345744034721804,5.631825934766823,0.0,19.169510912401737,39.15902858932478,0.541546497328568,0.636874375932166,19.100920774121903,39.33868778340529,5.073964565876679,0.0,19.172295828665487,39.15128309336982,0.47052994366106304,0.7824991517323383,20.068878583874316,37.1209926398312,0.0,71.357673113999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,18.16727813924654,0.005478502055544405,4.953040280815198,19.168094126374697,0.3705044250126874,0.005478502055544405,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.005032035546118946,11.5,9.2125,0.00621144618492455,0.005032035546118946,4.5,3064960.257918031,1354960.257918031 
 10/09  06:00:00,9.775,0.0,0.0,0.0,0.0,0.0,18.240127248668003,4.951134156581998,19.10886361988544,4.94307779826933,19.16743019862357,4.9392716826619125,19.113069873850147,4.943522546707947,19.168144308628086,4.938873547460347,20.036033497704,4.963918445888651,18.240127248668003,41.4908843248495,483.2846702953452,0.0,19.10886361988544,39.273251635905986,0.6011619608218552,0.5770503140245751,19.16743019862357,39.11968466536291,0.0,3.9203471388275375,19.113069873850147,39.26416749831992,0.40359121142427057,0.6984838898947032,19.168144308628086,39.11685604694256,0.0,4.3790575854950475,20.036033497704,37.1281028991864,0.0,73.42295330392147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,53.738264573155774,0.0,8.166640273977265,0.0,18.10834215835327,0.005474329758061155,4.933219652615036,19.109165793072517,0.3705044250126874,0.005474329758061155,16.0,81.81727445387867,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.005018384440690565,11.5,9.775,0.00621144618492455,0.005018384440690565,4.5,3064960.257918031,1354960.257918031 
 10/09  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.726146282925967,4.750499018291589,21.919937647244243,4.57510112143571,22.05432220231366,4.358583686795308,21.93586455030439,4.5904081318208485,21.99452916997888,4.323713772820964,21.866575800258513,4.736672390684457,18.726146282925967,39.699159854354185,1236.8386668169119,0.0,21.919937647244243,32.216038771513965,2340.902342900926,0.0,22.05432220231366,31.466550761772346,845.9672792489338,0.0,21.93586455030439,32.21754408047088,2129.7566070372295,0.0,21.99452916997888,31.509889300769352,1076.148481461211,0.0,21.866575800258513,32.67946844413903,2183.5535895613025,0.0,0.0,12287.023041571309,0.0,0.0,2811.306152430199,1252.5054890782028,2576.3246438777733,1520.2877573848173,2646.2737671757122,0.0,1353.4486941081736,0.0,0.0,0.0,0.0,12267.0317620046,15333.78970250575,0.0,0.0,8.166640273977265,8.166640273977265,0.0,0.0,64.3453555972243,0.19745988426814834,8.166640273977265,0.0,11.396765085115685,0.005029459169085215,3.7292417633947528,16.000284823001735,0.3705044250126874,0.005029459169085215,16.0,81.98273970575221,0.0,0.012419608222754473,0.0,7.22,0.0,10.0,0.31057230924622753,0.0049519240409749065,11.5,10.0,0.31057230924622753,0.0049519240409749065,4.5,3250426.055743128,1354960.257918031 
 10/09  08:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.300557013563658,4.273182625867916,22.200849025133216,4.207557380901626,22.200797432240826,4.064448931918266,22.200309421100116,4.224731542386432,22.199254199853353,4.056705452059792,22.200294206195494,4.429560473470719,19.300557013563658,37.03387302119739,1165.1164147377917,0.0,22.200849025133216,30.830363626153137,1317.4817065583284,0.0,22.200797432240826,30.52297166970055,137.8576629709679,20.602398365879537,22.200309421100116,30.868548089720193,1087.8388866004295,0.0,22.199254199853353,30.509504688319964,524.8194160102978,0.0,22.200294206195494,31.31516988556099,1373.4992190293387,0.0,0.0,7476.764780410541,69.80259550272675,0.0,1812.061465486214,534.3341331493953,1556.003734077746,985.0321326737342,1864.2659781685575,0.0,1001.0977201948717,15.666957921010935,15.666957921010935,0.0,0.0,7476.764780410541,9345.955975513176,115.94084174839979,69.80259550272675,8.124992276665278,7.9299802054829485,0.021337443053451994,185.74343725112652,55.03124687426786,0.0668043427761805,8.124992276665278,0.021337443053451994,12.334625078968399,0.005222560599297947,4.258737981284859,15.999211096861298,0.3705044250126874,0.005222560599297947,16.0,81.99999999967059,0.0,0.008226863832088486,0.0,7.22,0.0011091826237798013,11.012791858147327,0.31057230924622753,0.005214895940581264,11.5,11.0625,0.31057230924622753,0.005214895940581264,4.5,3564320.8937492734,1354960.257918031 
 10/09  09:00:00,13.075,11.0,5.0,11.0,5.0,20.0,20.476236927221237,5.202891932609152,22.32120320433948,6.296231311386431,23.82599483684367,6.310187679216725,22.395967624056958,6.319895754788724,22.200689985723145,6.143690052587334,22.84233316196159,6.5306802854455785,20.476236927221237,36.7529919533564,2144.699559745495,0.0,22.32120320433948,35.45028096816405,0.0,426.425474859257,23.82599483684367,32.344325612020356,0.0,527.0627528831507,22.395967624056958,35.3436528503692,0.0,456.79284334598015,22.200689985723145,35.3308588563614,0.0,272.88597080197457,22.84233316196159,34.90113289814931,0.0,542.5822715655856,0.0,992.1950216318678,473.666404232049,0.0,78.36581881924756,0.0,26.751657097854093,187.78112482795152,0.0,0.0,780.3167842399591,496.48389822789704,496.48389822789704,0.0,0.0,684.6243744675196,855.7804680843997,496.56979047374614,473.666404232049,7.979539948525982,7.219999999999999,0.14431156794669275,970.236194705795,50.89867712416251,0.0076586887932089485,7.979539948525982,0.14431156794669275,12.924725639477607,0.005570690446540866,5.172851678243612,15.999957669983354,0.3705044250126873,0.005570690446540866,16.0,80.00743849929862,0.0,0.006138927641898459,0.0,7.219999999999999,0.03961250887981187,11.500472784247073,0.31057230924622753,0.005587931207851262,11.5,13.075,0.31057230924622753,0.005587931207851262,4.5,34782504.8880961,1354960.257918031 
 10/09  10:00:00,14.9625,11.0,5.0,11.0,5.0,20.0,22.00559807517977,8.271658330031322,23.65184206406329,9.249320301306861,24.90915120668779,8.512904103634632,23.676739477197696,9.339977772482982,22.772872434127308,8.432594238660432,24.004232593019704,9.870307086406093,22.00559807517977,41.3107041298522,2367.972805076142,0.0,23.65184206406329,39.94804311668892,0.0,689.8049492465101,24.90915120668779,35.2911723210408,0.0,1283.863890274176,23.676739477197696,40.135005133479396,0.0,638.3921155999052,22.772872434127308,39.865915152119236,0.0,504.2888596530955,24.004232593019704,40.788730207329834,0.0,1000.0491866677773,0.0,324.6458855260528,1630.5169062472455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.3601167976649,1092.9332807534731,1092.9332807534731,523.4357525816931,523.4357525816931,324.6458855260528,405.807356907566,700.9825574790332,1630.5169062472455,8.299495446477007,7.219999999999999,0.35303297410968804,2331.499463726279,49.656860066915726,0.0024094460304560994,8.299495446477007,0.35303297410968804,15.164262292354408,0.006416330473846409,7.174471671700683,15.998299855861577,0.5104522699967078,0.006416330473846409,16.0,76.81246103354228,0.0,0.0024094460304560994,0.024262265070329345,7.219999999999999,0.12114176795808056,11.500245604348752,0.31057230924622753,0.006197053339845731,11.5,14.962499999999999,0.31057230924622753,0.006197053339845731,4.5,46174775.96265174,1474216.9060006621 
 10/09  11:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,23.482773300584498,10.267678691347697,24.26689362536806,10.974453618806292,24.855523841384887,9.866937035768155,24.217692089769574,11.099867568440448,23.476240436589773,10.186269051077087,24.488919043307604,11.586308497916612,23.482773300584498,43.20546125267678,2038.25273095555,0.0,24.26689362536806,43.22211053296759,0.0,1110.1003442552924,24.855523841384887,38.80262430139221,0.0,1447.6568381171483,24.217692089769574,43.71104489022889,0.0,1000.4509847006008,23.476240436589773,42.99372781401095,0.0,557.8760737760439,24.488919043307604,44.4123963545058,0.0,1453.2558581145827,0.0,128.19528749183152,3524.637963443879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.66664755219539,1729.730262041292,1729.7302620412916,1843.8050844864786,1843.8050844864779,128.19528749183152,160.2441093647894,1051.5187744591658,3524.637963443879,8.726141920881085,7.219999999999999,0.5574952059395881,4576.156737903045,49.180188543292175,0.0009369265643714078,8.726141920881085,0.5574952059395881,16.898664084005304,0.007272992276607403,8.99479249551509,15.993164130361492,0.6576488177084027,0.007272992276607403,16.0,77.48440582963445,0.0,0.0009369265643714077,0.08038019609813282,7.219999999999999,0.26620800532816724,11.501260146289965,0.31057230924622753,0.006792094920702995,11.5,16.974999999999998,0.31057230924622753,0.006792094920702995,4.5,49216993.65486173,1717768.0101026548 
 10/09  12:00:00,19.550000000000004,8.8,4.0,8.8,4.0,16.0,24.55777751043795,11.876280185660574,24.493954967911023,12.158611867514363,24.724505456535727,11.300959843800102,24.391889878744564,12.280326074580376,23.89718179135758,11.555365902404766,24.762196484294606,12.987009870710583,24.55777751043795,45.07168550841107,1357.9867633116692,0.0,24.493954967911023,46.112925539667486,0.0,1315.830019015305,24.724505456535727,43.01611636611332,0.0,1154.6746608564777,24.391889878744564,46.76558050848058,0.0,1163.360331271775,23.89718179135758,45.91097097674683,0.0,599.6121434401721,24.762196484294606,47.90991732130196,0.0,1501.2760585487683,0.0,211.03148003239443,5019.830971496901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.07132524581823,2545.7842780389155,2545.7842780389165,2393.199362042611,2393.19936204261,210.9805292436138,263.7256615545172,1347.0585605874448,5019.830971496901,9.181267232863071,7.219999999999999,0.6112588054088692,6366.889532084346,48.78450845910261,0.0015226070672312336,9.181267232863071,0.6112588054088692,17.11486709912442,0.007943031845971876,10.285298595981274,15.991585131065488,0.6658871201264894,0.007943031845971876,16.0,78.00881211690375,0.0,0.0015226070672312334,0.09116656370341865,7.219999999999999,0.31582043391089487,11.501677274660352,0.31057230924622753,0.007323464784819443,11.5,19.550000000000004,0.31057230924622753,0.007323464784819443,4.5,49033474.22802238,1770287.5097668488 
 10/09  13:00:00,20.9125,4.4,2.0,4.4,2.0,8.0,25.34753349305466,12.345794157988195,24.95810666712812,12.116269167411225,24.941949240120337,11.597623631597484,24.876613864587057,12.553305881897113,23.88777676448115,11.665553717723533,24.96128626419108,13.494601958349213,25.34753349305466,44.355240354542914,890.1463810290024,0.0,24.95810666712812,44.715387159254206,0.0,1333.8752542056332,24.941949240120337,43.248482598413716,0.0,713.3828556100403,24.876613864587057,46.24068982010822,0.0,727.6669147923426,23.88777676448115,46.271110649374684,0.0,590.4987879962264,24.96128626419108,48.92558875573125,0.0,785.2658497825789,0.0,65.37730534537502,3813.236215833058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.73149411182052,2979.724006053661,2979.7240060536615,470.5112294990861,470.51122949908495,65.37730534537502,81.72163168171878,1114.9243657296336,3813.236215833058,8.64985712738935,7.22,0.6359414798279924,4928.160581562692,48.51066534591877,0.0004675827756649762,8.64985712738935,0.6359414798279924,15.913884072579688,0.008142425069891867,10.66094167226794,15.976777178787422,0.46165211537022444,0.008142425069891867,16.0,78.39685306164584,0.0,0.0004675827756649762,0.019151615194289522,7.219999999999999,0.32947535924053634,11.498280461001986,0.31057230924622753,0.0076853529389747715,11.5,20.9125,0.31057230924622753,0.0076853529389747715,4.5,43813602.973575234,1414386.7046797324 
 10/09  14:00:00,21.787499999999998,8.8,4.0,8.8,4.0,16.0,26.069553828215344,12.607507004936803,24.999208196611868,12.37278493987938,24.99945200900342,12.548544258668276,24.99921373617685,13.17742348714041,24.392742934608602,12.494915921016148,24.999179665807425,14.031210511405172,26.069553828215344,43.227839384080895,555.1307254589292,0.0,24.999208196611868,45.36250258421887,0.0,2218.6540152745306,24.99945200900342,45.897151178108125,0.0,717.6338769630293,24.99921373617685,47.82129916557628,0.0,1121.1234103219897,24.392742934608602,47.414338690470416,0.0,630.0044373047836,24.999179665807425,50.55241068231082,0.0,1438.5798855072524,0.0,0.0,5942.38650754342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3256.56169697567,3256.5616969756697,2672.967002341828,2672.967002341827,0.0,0.0,1536.6503906034845,5942.38650754342,9.357176791781896,7.219999999999999,0.6625227124876416,7479.036898146904,48.504190387832544,0.0,9.357176791781896,0.6625227124876416,19.213201863071973,0.008536032972220884,11.357757319994887,15.96309227472319,0.6681613840068901,0.008536032972220884,16.0,78.40758264568814,0.0,0.0,0.09851611709280148,7.22,0.34692156163775456,11.50079208397865,0.31057230924622753,0.007801262873135428,11.5,21.787499999999998,0.31057230924622753,0.007801262873135428,4.5,48254174.98359524,1612708.518270468 
 10/09  15:00:00,22.575,11.0,5.0,11.0,5.0,20.0,26.37811468618326,13.599725747231773,25.12912009599623,13.333015181763056,24.26334532795375,13.532879721563797,24.316357067887505,13.863864318471549,24.217223128328044,13.473604802340908,24.577091326980074,14.614161393789612,26.37811468618326,45.29996463920814,99.48326094426739,250.78508524256904,25.12912009599623,47.93946768825092,0.0,2447.2072145058505,24.26334532795375,51.17050266251773,0.0,897.858391200048,24.316357067887505,52.110801288341875,0.0,1668.9892872382889,24.217223128328044,51.10490406231018,0.0,958.2215937825906,24.577091326980074,53.84729487816295,0.0,2103.0091386080494,0.0,0.0,9121.043544346527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3505.7796582681945,3505.779658268194,5651.97717119107,5651.977171191072,0.0,0.0,2199.8833645287414,9121.043544346527,10.383262339161153,7.219999999999999,0.6877936239159539,11320.926908875266,48.504190387832544,0.0,10.383262339161153,0.6877936239159539,21.26366720197567,0.009118545373704424,12.340803364789913,15.995565915664134,0.9217948612250642,0.009118545373704424,16.0,78.40758264568814,0.0,0.0,0.19147306300846623,7.219999999999999,0.37481259777496645,11.500480780562928,0.31057230924622753,0.007772521943391907,11.5,22.575,0.31057230924622753,0.007772521943391907,4.5,52078765.974078976,2126361.3550994964 
 10/09  16:00:00,22.8,11.0,5.0,11.0,5.0,20.0,26.52083452624794,14.163891222772365,24.96859726418633,13.928344002962659,24.22274732052658,14.085035701500196,24.42546919956152,14.393873297699372,24.422853095532446,13.871245400078505,24.549603856896123,15.015979785504182,26.52083452624794,46.589684358951516,137.78018597794394,190.51796317375283,24.96859726418633,50.30543988153991,0.0,2265.0189938878993,24.22274732052658,53.138845949832934,0.0,692.5176226467386,24.42546919956152,53.56096267013878,0.0,1204.2264434885037,24.422853095532446,51.79493986700567,0.0,870.4665747667615,24.549603856896123,55.3412186686256,0.0,1827.2243623135137,0.0,0.0,8048.29825252949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3576.8381508204825,3576.838150820482,4140.356341861076,4140.356341861075,0.0,0.0,1978.776684549794,8048.29825252949,10.010593050096691,7.219999999999999,0.68873997608026,10027.074937079284,48.504190387832544,0.0,10.010593050096691,0.68873997608026,20.226566245105957,0.009189346323397428,12.456549844179934,15.98844064483888,0.7829245373410677,0.009189346323397428,16.0,78.40758264568814,0.0,0.0,0.13792655656380157,7.219999999999999,0.38453673720550163,11.500504609143658,0.31057230924622753,0.007747633170173886,11.5,22.8,0.31057230924622753,0.007747633170173886,4.5,49205484.65841973,1848212.9427625067 
 10/09  17:00:00,21.737500000000004,11.0,5.0,11.0,5.0,20.0,26.9095219645914,14.484037549347024,24.99843222719273,13.754295037694899,24.226225400930428,14.2205860844959,24.944167332507075,15.412990500691022,24.984843718281187,14.012610486203252,24.998513728831504,15.764455848443621,26.9095219645914,46.488940581971534,406.3194772015977,0.0,24.99843222719273,49.649444679838346,0.0,1700.3876115263288,24.226225400930428,53.59413747931917,0.0,556.1468494817879,24.944167332507075,55.453639428045435,0.0,693.609314628575,24.984843718281187,50.53065553604979,0.0,691.2547401114444,24.998513728831504,56.52818232259695,0.0,1212.0565925108929,0.0,0.0,4988.837491270493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3239.6246182681743,3239.6246182681743,1463.3450672067752,1463.345067206776,0.0,0.0,1347.293911763414,4988.837491270493,8.960131983201673,7.22,0.683597607666357,6336.131403033908,48.504190387832544,0.0,8.960131983201673,0.683597607666357,17.953613456740683,0.00877168075767339,11.763678703219734,16.031552683199642,0.5347843719576011,0.00877168075767339,16.0,78.40758264568814,0.0,0.0,0.052827810298659024,7.219999999999999,0.3688474173301568,11.500013941008413,0.31057230924622753,0.007568511565015356,11.5,21.737500000000004,0.31057230924622753,0.007568511565015356,4.5,42949621.10920732,1470458.97072997 
 10/09  18:00:00,19.725,11.0,5.0,11.0,5.0,20.0,26.820947341104866,14.801931812764543,24.791909191567992,14.089489896688647,23.813737518043425,13.685314153008939,24.52529674348336,15.655246955698242,24.288820021521992,13.571074828582642,24.964894963291467,15.997329290512361,26.820947341104866,47.70423196221185,432.4318380683915,22.187407745868768,24.791909191567992,51.398273728190055,0.0,1062.2189164496563,23.813737518043425,53.06298427157398,0.0,526.0371646655924,24.52529674348336,57.74507899166154,0.0,772.6794249612617,24.288820021521992,51.190530369349425,0.0,619.7906948873976,24.964894963291467,57.49149783489961,0.0,1358.7632296818142,0.0,108.64077980595702,3828.9359675360283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.24107249273074,2601.499707343171,2601.4997073431705,1165.1141145132165,1165.1141145132176,108.64077980595702,135.80097475744628,1114.426712994409,3828.9359675360283,8.6502540018434,7.22,0.6427610652351557,4943.3626805304375,48.417449313542164,0.0007731182309072681,8.6502540018434,0.6427610652351557,16.695586070933018,0.008451625527998798,11.18798871146534,16.057762707733126,0.4996038970404575,0.008451625527998798,16.0,78.50882845702193,0.0,0.000773118230907268,0.0405000695183316,7.219999999999999,0.32605814813547424,11.500048231413238,0.31057230924622753,0.0073004971595766075,11.5,19.725,0.31057230924622753,0.0073004971595766075,4.5,42075343.26994422,1471360.693879046 
 10/09  19:00:00,18.212500000000002,5.5,2.5,5.5,2.5,10.0,25.980420350779557,14.280502194871142,23.66255163213921,13.54002348995197,22.712024416773684,12.241231118281803,23.38762334655158,14.336387195740492,22.885715926543675,12.070007710727625,24.225577092939204,15.482021223892534,25.980420350779557,48.46581259934875,2.492366072994173,14.682182102114666,23.66255163213921,53.0446746611425,0.0,616.4203231662484,22.712024416773684,51.60993592771302,0.0,454.74261707059856,23.38762334655158,56.80080506852482,0.0,563.2531162858401,22.885715926543675,50.49405413410724,0.0,514.6949997564609,24.225577092939204,58.137219440908176,0.0,658.5172480288752,0.0,427.3224466111152,2444.6852755429923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.6443405317834,2122.7880651056735,2122.788065105674,0.0,0.0,427.3224466111152,534.1530582638939,850.966579279015,2444.6852755429923,8.209995286572013,7.22,0.5871586430634487,3295.6518548220074,47.870561013450846,0.002994254071442222,8.209995286572013,0.5871586430634487,13.881821996746604,0.0077591727446065396,9.945191068819241,16.000292355146964,0.3705044250126874,0.0077591727446065396,16.0,79.12091475710129,0.0,0.002994254071442222,0.0,7.22,0.27638900415906575,11.500026465287348,0.31057230924622753,0.007222857735945152,11.5,18.212500000000002,0.31057230924622753,0.007222857735945152,4.5,26561389.574371487,1354960.257918031 
 10/09  20:00:00,17.425,0.0,0.0,0.0,0.0,0.0,24.66405576829032,12.62910251372011,22.422028776321042,11.74299746891253,22.20223756821803,10.303045159425022,22.323634452147168,12.17123325774309,22.204324347858446,10.171386043642666,23.029705524654275,14.015263102852943,24.66405576829032,47.06601803701681,0.0,493.01320795456195,22.422028776321042,50.83067395874161,0.0,412.25690135498087,22.20223756821803,46.82455329982176,0.0,145.08403641222472,22.323634452147168,52.615285202446685,0.0,331.0818888764271,22.204324347858446,46.40584387346248,0.0,194.0902820453324,23.029705524654275,56.84227073777917,0.0,561.8434015545862,0.0,1208.9692773890645,2013.0252731173305,0.0,103.14393341975963,273.94502179588045,149.42820237762407,268.4680591581723,0.0,0.0,501.33976036400077,1872.6765165327588,1872.6765165327586,0.0,0.0,1207.2991949489751,1509.123993686219,770.5239639714648,2013.0252731173305,8.072183562839085,7.22,0.5632106988770781,2783.549237088795,46.081813520520285,0.00798646436851896,8.072183562839085,0.5632106988770781,13.67416828626642,0.007451064630143358,9.357150810584068,15.999695531769682,0.3705044250126874,0.007451064630143358,16.0,80.12493426041021,0.0,0.0035718059013845303,0.0,7.220000000000001,0.25961257337975574,11.50165199904643,0.31057230924622753,0.007058158555439683,11.5,17.425,0.31057230924622753,0.007058158555439683,4.5,15454398.13004335,1354960.257918031 
 10/09  21:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,23.849395744576416,11.257174127971709,22.23936357570503,10.999949402841096,22.41053009575848,10.648554040206912,22.134351503015942,11.192659604342364,22.50383674107631,10.66884780727014,22.57166462898836,12.630325037066076,23.849395744576416,45.1422401370181,0.0,256.9800794219773,22.23936357570503,48.91974325369565,212.9531714339721,0.0,22.41053009575848,47.30539581588628,167.89777545700036,0.0,22.134351503015942,49.866399263186935,209.6306887955961,0.0,22.50383674107631,47.10244564458608,178.31024033088187,0.0,22.57166462898836,53.389711022592294,185.34497871615184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,23.899414476289518,0.008525829818533578,11.362911860121937,24.894676014009963,0.3705044250126874,0.008525829818533578,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.00621144618492455,0.006965456222305157,11.5,16.8875,0.00621144618492455,0.006965456222305157,4.5,7114960.257918031,1354960.257918031 
 10/09  22:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.040467951770893,11.37681302148203,21.76543312112809,11.174098677801128,22.04447665911185,11.183395048827956,21.679158871103997,11.24175977600946,22.129746103231586,11.199633829904593,22.17146396670649,12.07591207580836,23.040467951770893,47.779630282644675,0.0,289.2319789234343,21.76543312112809,50.94065007918095,189.41188288385933,0.0,22.04447665911185,50.11156124174936,140.8551090221505,0.0,21.679158871103997,51.43950812660815,185.8857961274486,0.0,22.129746103231586,49.90551526519252,149.06982074071163,0.0,22.17146396670649,52.74488069759584,155.89222667067088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,23.13144426360913,0.008485219978924095,11.29981335665249,24.126779335779872,0.3705044250126874,0.008485219978924095,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.00621144618492455,0.0069527096758252235,11.5,16.325,0.00621144618492455,0.0069527096758252235,4.5,3064960.257918031,1354960.257918031 
 10/09  23:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,22.388484335993454,11.398498917255573,21.284968338078798,11.278608813949548,21.599155170653557,11.318442749318802,21.22189562037788,11.300988804104984,21.670932072825543,11.324821707608471,21.782833396220973,11.770579750026045,22.388484335993454,49.77718516428811,0.0,217.0736859017834,21.284968338078798,52.82517852575931,170.68237886918484,0.0,21.599155170653557,51.95487888071565,122.68828665888219,0.0,21.22189562037788,53.10835051441859,166.38125828776725,0.0,21.670932072825543,51.74920070856445,130.02693973149343,0.0,21.782833396220973,52.93323299855522,129.88341576594928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,22.417281942158592,0.008512403822076091,11.347483322119512,23.412567732304545,0.3705044250126874,0.008512403822076091,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,15.0375,0.00621144618492455,0.006952805700903834,11.5,15.0375,0.00621144618492455,0.006952805700903834,4.5,3064960.257918031,1354960.257918031 
 10/09  24:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.81477359205803,11.399901628685942,20.873698824376604,11.325922083254287,21.19620991264569,11.34788917360077,20.82484036305272,11.332994724181578,21.256276826582777,11.349490168633317,21.475861249773743,11.59735702681295,21.81477359205803,51.55244946714051,0.0,152.62330924716116,20.873698824376604,54.3458395258987,155.82421243904167,0.0,21.19620991264569,53.35694947582182,109.5915318901815,0.0,20.82484036305272,54.53494246526586,151.23199491634642,0.0,21.256276826582777,53.16633985603699,116.44805378062955,0.0,21.475861249773743,53.32254421179223,106.77835122918322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,21.820684682101316,0.008514621358196276,11.35136043615212,22.815966452448055,0.3705044250126874,0.008514621358196276,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.00621144618492455,0.006807633687712882,11.5,14.0875,0.00621144618492455,0.006807633687712882,4.5,3064960.257918031,1354960.257918031 
 10/10  01:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.307637593940385,11.38310865309962,20.567931355753018,11.33614405493823,20.859592028751962,11.341612031850223,20.534429450555784,11.338589111425904,20.91076015185467,11.34138634751784,21.219389165801843,11.491566538125845,21.307637593940385,53.1178333672723,0.0,84.18142735303582,20.567931355753018,55.41588442939044,138.24218742606342,0.0,20.859592028751962,54.449074936617876,96.84910357231928,0.0,20.534429450555784,55.539411317928185,133.41962152800568,0.0,20.91076015185467,54.277162962657286,103.05110758874775,0.0,21.219389165801843,53.789626154462994,85.37546734291294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,21.295716077099538,0.008504754087702151,11.334103564351448,22.291015734324116,0.3705044250126874,0.008504754087702151,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.00621144618492455,0.006683825891018164,11.5,13.525000000000002,0.00621144618492455,0.006683825891018164,4.5,3064960.257918031,1354960.257918031 
 10/10  02:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.8766934145581,11.3586619370342,20.37995060642581,11.327586312492446,20.599778439247423,11.32415073512216,20.359353884128858,11.328850023157349,20.63976297243845,11.323378501803745,21.0062206854575,11.421678814750672,20.8766934145581,54.45373030838833,3.448778960048685,15.932997024517135,20.37995060642581,56.030371626401276,117.89810731931556,0.0,20.599778439247423,55.26301679350651,84.55177150710182,0.0,20.359353884128858,56.10638539799812,113.1793038259807,0.0,20.63976297243845,55.124208846887406,90.31615761072953,0.0,21.0062206854575,54.24674583631679,67.17534654560444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,20.854150297820915,0.00849398631156315,11.315252110908887,21.84946947500782,0.3705044250126874,0.00849398631156315,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,13.675,0.00621144618492455,0.006825757140588171,11.5,13.675,0.00621144618492455,0.006825757140588171,4.5,3064960.257918031,1354960.257918031 
 10/10  03:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,20.53355233752202,11.334684075851792,20.28308188560618,11.313654153159977,20.45295829615165,11.307303396018513,20.26927789893113,11.314622535944785,20.479253071113988,11.306525462866661,20.839330855665334,11.37369825274721,20.53355233752202,55.52833594033464,59.17439737549307,0.0,20.28308188560618,56.31455469238967,98.10040597675953,0.0,20.45295829615165,55.70332175380251,71.23560518904867,0.0,20.26927789893113,56.36623866056827,93.92070355549106,0.0,20.479253071113988,55.61013171899903,76.64410492367392,0.0,20.839330855665334,54.6324045203161,53.09390067649986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,20.510517304987065,0.008484951074789951,11.299417571427401,21.50585286196121,0.3705044250126874,0.008484951074789951,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,14.5875,0.00621144618492455,0.00711358374476673,11.5,14.5875,0.00621144618492455,0.00711358374476673,4.5,3064960.257918031,1354960.257918031 
 10/10  04:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.280353042155753,11.314899198501381,20.21181644585521,11.301328366662805,20.354515624691192,11.295698040296402,20.204456624556492,11.302107830799503,20.375709304278047,11.295188748681694,20.71517290811697,11.34077641551625,20.280353042155753,56.32905048059392,119.61943559661722,0.0,20.21181644585521,56.51706234791378,82.13136725527113,0.0,20.354515624691192,55.99988409923495,59.60762686886585,0.0,20.204456624556492,56.54570678679917,78.31324482402306,0.0,20.375709304278047,55.924740521338094,64.19371065624256,0.0,20.71517290811697,54.93162499770479,41.45116099296274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,20.240213145268648,0.008480940492999568,11.292384263786941,21.23555597310086,0.3705044250126874,0.008480940492999568,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.00621144618492455,0.007581591660238129,11.5,14.624999999999998,0.00621144618492455,0.007581591660238129,4.5,3064960.257918031,1354960.257918031 
 10/10  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.09480413753471,11.302253177164392,20.133984107521194,11.29306690498582,20.263990240254643,11.28888274702488,20.130029141912107,11.29364700770109,20.281814667186215,11.288520819450813,20.623059925269473,11.319081627654423,20.09480413753471,56.93136661608315,155.46736416855174,0.0,20.133984107521194,56.75870281397734,72.38031418308776,0.0,20.263990240254643,56.288543899185115,52.24342458973541,0.0,20.130029141912107,56.77477733879743,68.82324222341424,0.0,20.281814667186215,56.22521342038702,56.31900675915324,0.0,20.623059925269473,55.164909315345255,32.906950368346315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,20.040837102290357,0.008476347618814672,11.28432548484204,21.03618825678722,0.3705044250126874,0.008476347618814672,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.007788178488610883,11.5,14.4,0.00621144618492455,0.007788178488610883,4.5,3064960.257918031,1354960.257918031 
 10/10  06:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,19.942737965175926,11.290494862215231,20.041343384034654,11.280420249061992,20.16831060050329,11.273979322623495,20.040642806906725,11.281100962138177,20.18382434601835,11.27321227247659,20.55747168783089,11.300339104039855,19.942737965175926,57.42523885092915,182.21219927246716,0.0,20.041343384034654,57.03735684214071,66.04419826119414,0.0,20.16831060050329,56.56669066856621,47.10575227363347,0.0,20.040642806906725,57.04239739008814,62.57763230014774,0.0,20.18382434601835,56.5095595432343,50.82218148719983,0.0,20.55747168783089,55.31965100428147,24.461532432302533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040645883892562,8.040645883892562,0.0,0.0,44.212758810038906,0.0,8.040645883892562,0.0,19.869204790447814,0.00846396085680846,11.262570627221226,20.864578402295642,0.3705044250126874,0.00846396085680846,16.0,80.88040829572824,0.0,0.0,0.0,7.219999999999999,0.0,13.400000000000002,0.00621144618492455,0.007416819146945579,11.5,13.400000000000002,0.00621144618492455,0.007416819146945579,4.5,3064960.257918031,1354960.257918031 
 10/10  07:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,20.182078879891087,10.948709504444084,22.09949839811151,10.608086567439324,22.12570100807733,10.201034100445932,22.0953704896113,10.636719260854807,22.12688693059738,10.134810773248958,22.023579552311134,10.896924218610964,20.182078879891087,55.32653897333,757.3862597383707,0.0,22.09949839811151,48.100007270342914,1859.890835023249,0.0,22.12570100807733,46.744916284863095,812.772781257305,0.0,22.0953704896113,48.20375499989912,1784.0128977403713,0.0,22.12688693059738,46.537027875160945,822.3346203876276,0.0,22.023579552311134,49.25330492914072,1813.755207065177,0.0,0.0,10873.923653585869,595.3324948052415,0.0,2344.8482602096037,1225.0633986914927,2242.733573499603,1277.5328458617093,2288.9032400744572,0.0,793.7175988803981,509.5621034546897,509.5621034546903,0.0,0.0,10566.311271226577,13207.889089033222,517.6027795727794,595.3324948052415,7.853104875117019,7.219999999999999,0.22510181580981742,1112.935274378021,61.10711725120414,0.14435884135067065,7.853104875117019,0.22510181580981742,12.899131843609796,0.007258345739750777,8.994666139908052,16.00038875043791,0.3705044250126874,0.007258345739750777,16.0,81.7726527610073,0.0,0.006068286901869416,0.0,7.219999999999999,0.06803847687707563,11.500675108331386,0.31057230924622753,0.007045897658416711,11.5,13.1125,0.31057230924622753,0.007045897658416711,4.5,5270769.445714458,1354960.257918031 
 10/10  08:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.439917907114076,9.895621217051831,22.201277561316978,9.497488325753757,22.20070599243287,8.983321132050536,22.202089973740826,9.547545398086216,22.20129435530893,8.930753366585293,22.200947219000348,10.081299204201194,20.439917907114076,50.75237577149042,740.363990486002,0.0,22.201277561316978,44.34848708366694,1033.0192258522584,0.0,22.20070599243287,42.83727699715308,352.3809149188062,0.0,22.202089973740826,44.49590270560148,890.331021135423,0.0,22.20129435530893,42.683421394868745,403.0175737470449,0.0,22.200947219000348,46.12046933894989,1114.2772978728972,0.0,0.0,6683.4654652381,831.6386410129749,0.0,1528.1789041446932,770.6072271511208,1359.2025134552616,864.587254490824,1605.196185516682,0.0,778.0161021839725,786.2587167729498,786.2587167729498,0.0,0.0,6683.4654652381,8354.331831547623,558.5690987294947,831.6386410129749,7.903952936713415,7.22,0.28879387418047286,1390.2077397424696,52.32742368555553,0.05402474515294789,7.903952936713415,0.28879387418047303,12.940360578490296,0.007099583949523048,8.67189652861068,16.00089089890315,0.3705044250126874,0.007099583949523048,16.0,81.99999861262874,0.0,0.005884278389869499,0.0,7.219999999999999,0.11236070196843906,11.500042678465325,0.31057230924622753,0.0069526275932284,11.5,13.9875,0.31057230924622753,0.0069526275932284,4.5,5391835.422271563,1354960.257918031 
 10/10  09:00:00,15.4625,11.0,5.0,11.0,5.0,20.0,21.29502663354749,9.854607867811987,22.332889608370575,10.708036912495812,22.24376310035835,10.260480757533056,22.535507536658677,10.772760970434783,22.200292206814233,10.199801976977446,22.96868335987451,11.372894993622214,21.29502663354749,48.01099840604573,1756.33905718756,0.0,22.332889608370575,47.742595673767454,0.0,475.19790867230756,22.24376310035835,46.58931952068467,0.0,378.28690685268566,22.535507536658677,47.35136608073221,0.0,495.9677465293471,22.200292206814233,46.526774920553834,0.0,347.09485181469927,22.96868335987451,47.99806431887512,0.0,554.9200423633658,0.0,896.3433580583057,1308.34780961926,0.0,32.401814483579344,43.58458972236113,0.0,115.13206099335028,0.0,0.0,735.2051106627359,1253.2682561208726,1253.2682561208733,0.0,0.0,511.9707558689087,639.9634448361359,642.7253835195748,1308.34780961926,8.053268795960756,7.22,0.37318914331467606,1951.073193138835,49.63802901133401,0.0066348390056603646,8.053268795960756,0.3731891433146761,13.053810877865867,0.007349907315228947,9.176071649388891,15.999507693858085,0.3705044250126874,0.007349907315228947,16.0,79.31191499725566,0.0,0.005686371436837593,0.0,7.220000000000001,0.16029100108287547,11.50028977596642,0.31057230924622753,0.007307007446288433,11.5,15.4625,0.31057230924622753,0.007307007446288433,4.5,35518265.77515415,1354960.257918031 
 10/10  10:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,22.288842176131887,11.863664744051562,23.459486283681322,12.701559922201234,23.242712076038558,11.838853798367346,23.889488086452346,12.863184285897567,22.916258710017413,11.682318599866067,24.282887227845904,13.83018494991671,22.288842176131887,51.64636967261838,1825.802183003521,0.0,23.459486283681322,50.83385650592919,0.0,599.2134001327138,23.242712076038558,48.65907118873369,0.0,490.21462312357374,23.889488086452346,50.06125556948611,0.0,600.076936841908,22.916258710017413,49.11901579199426,0.0,516.4835061181653,24.282887227845904,52.08284989281072,0.0,661.3774519829724,0.0,795.1807584094865,1649.3597656347324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.0522629877892,1574.720848569578,1574.7208485695783,0.0,0.0,795.1807584094865,993.9759480118582,704.003906683118,1649.3597656347324,8.204693535840622,7.22,0.39937369196079475,2353.36367231785,48.857740382324835,0.005740495022766827,8.204693535840622,0.39937369196079475,13.216113858052244,0.007855251698985379,10.15521644786196,15.999835348917347,0.3705044250126874,0.007855251698985379,16.0,76.14908005537076,0.0,0.005740495022766827,0.0,7.22,0.17768781776404757,11.500031536383807,0.31057230924622753,0.007710744617417663,11.5,16.474999999999998,0.31057230924622753,0.007710744617417663,4.5,46112124.926542684,1354960.257918031 
 10/10  11:00:00,16.325,11.0,5.0,11.0,5.0,20.0,23.33543493151263,13.476516190088928,24.088508605057523,14.029782875394316,23.926939700459414,12.879720568993607,24.52935382687165,14.251603630682105,23.564375564502612,12.665345838351735,24.826335141575264,15.609409563352806,23.33543493151263,53.87809031049234,1869.405122919673,0.0,24.088508605057523,53.379826683003074,0.0,781.6965619752677,23.926939700459414,50.0058501716363,0.0,559.989134775931,24.52935382687165,52.750043736647314,0.0,880.9768803784307,23.564375564502612,50.39376534570781,0.0,565.3494108911061,24.826335141575264,56.55886789555059,0.0,1102.8635592495057,0.0,514.3756204967813,2005.5011326570077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.51967727349916,1527.921480596343,1527.9214805963425,598.0184905997672,598.0184905997677,514.3756204967813,642.9695256209766,768.7277154559304,2005.5011326570077,8.485819468469916,7.22,0.38184631554758397,2774.228848112938,48.456341599069354,0.0036713026179851184,8.485819468469916,0.38184631554758397,14.638748826404326,0.008468445768697678,11.25176453137809,16.001171334048173,0.4624480057877861,0.008468445768697678,16.0,78.5202953196812,0.0,0.0036713026179851184,0.02025092510217639,7.22,0.15846669465877386,11.500437795688734,0.31057230924622753,0.008006606440480046,11.5,16.325,0.31057230924622753,0.008006606440480046,4.5,47769672.13082927,1447548.4071220814 
