Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/10  12:00:00,16.1,8.8,4.0,8.8,4.0,16.0,24.14117446089304,14.519664310159683,24.229567936490703,14.500242558369726,24.142274150299365,13.48377683641981,24.554718382784028,14.523916979033217,23.85881909766985,13.304436433273246,24.817917022833157,15.886781729271625,24.14117446089304,54.92459400881754,1491.9515942204907,0.0,24.229567936490703,54.56544659729286,0.0,793.5049918992107,24.142274150299365,51.349471135932276,0.0,584.9201379102643,24.554718382784028,53.60224349645153,0.0,894.2377711813529,23.85881909766985,51.62094202064665,0.0,581.2928470695949,24.817917022833157,57.590010665341666,0.0,1096.823080834873,0.0,487.4028204009815,2239.5815900045027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.28983329022975,1456.9033634105322,1456.9033634105322,720.2354574863214,720.2354574863214,487.4028204009815,609.2535255012269,811.3018747695417,2239.5815900045027,8.648648378009385,7.22,0.37517225014690725,3050.883464774044,48.36439463287313,0.0034695813167589496,8.648648378009385,0.37517225014690725,14.890481462065221,0.008751710532804862,11.744178564310884,16.089930223701597,0.46709722866099745,0.008751710532804862,16.0,79.58464139319082,0.0,0.0034695813167589496,0.023387703158822902,7.219999999999999,0.14576696242305343,11.500595215946516,0.31057230924622753,0.008112452378800592,11.5,16.1,0.31057230924622753,0.008112452378800592,4.5,46576652.030299954,1457586.7222048175 
 10/10  13:00:00,15.787500000000001,4.4,2.0,4.4,2.0,8.0,24.59264882604831,14.411056165031887,24.117597343002114,14.120822986850207,23.933920633691855,13.07608142698217,24.52084206214492,14.09698845975156,23.682348121106315,12.9205135408356,24.70561145446934,15.46853652279401,24.59264882604831,53.09434524791322,1035.866367612509,0.0,24.117597343002114,53.60602005393467,0.0,646.3040012294358,23.933920633691855,50.63554173832216,0.0,531.943294038651,24.52084206214492,52.25078135610562,0.0,642.544884713691,23.682348121106315,50.88463519419278,0.0,568.0698855806831,24.70561145446934,56.44715802483657,0.0,689.7760971141512,0.0,578.0874539397894,1702.752589541312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.5482352848501,1358.028836517354,1358.0288365173537,0.0,0.0,578.0874539397894,722.6093174247364,713.5268940227295,1702.752589541312,8.28561382796022,7.22,0.3824305191021735,2416.2794835640416,48.23220639956469,0.004095930978852998,8.28561382796022,0.3824305191021735,13.614006029620391,0.008494064244388519,11.305855529908564,16.08902670281747,0.3705044250126874,0.008494064244388519,16.0,80.28133680528782,0.0,0.004095930978852998,0.0,7.22,0.1357689821449306,11.500133034790458,0.31057230924622753,0.008098616782363026,11.5,15.787500000000001,0.31057230924622753,0.008098616782363026,4.5,42079290.40280997,1354960.257918031 
 10/10  14:00:00,15.6,8.8,4.0,8.8,4.0,16.0,25.02362417060855,14.044475766004787,24.303211633150106,14.061080504079145,24.093418397063726,13.127534295210129,24.580895436829366,14.086054975859664,23.93075983269483,12.987541735974558,24.861469497804983,15.407616857023054,25.02362417060855,50.518639796107166,1015.8750498631322,0.0,24.303211633150106,52.802214536686755,0.0,816.1690498254306,24.093418397063726,50.31911053389102,0.0,565.3930445333267,24.580895436829366,52.02306626603129,0.0,897.4306845197974,23.93075983269483,50.34785092277876,0.0,586.3536046331916,24.861469497804983,55.703358021005535,0.0,1099.0583791230697,0.0,418.75477239434804,2178.0564031544936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.7313074808161,1299.1426311492417,1299.1426311492419,791.8253303042716,791.8253303042713,418.75477239434804,523.443465492935,799.8832866427356,2178.0564031544936,8.584769251730533,7.219999999999999,0.3827060983557148,2977.939689797229,47.99824759614875,0.0029469534059157945,8.584769251730533,0.3827060983557148,15.1062025501559,0.00881056459366294,11.836599359791773,16.09073409250142,0.4675954758569822,0.00881056459366294,16.0,80.76555655170779,0.0,0.0029469534059157945,0.0261609499489176,7.22,0.12253344325196713,11.500064545925923,0.31057230924622753,0.008302869759345778,11.5,15.6,0.31057230924622753,0.008302869759345778,4.5,45191417.41611171,1457015.6247161473 
 10/10  15:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,25.364349923532803,14.591600363996609,24.282256713241516,14.640694297056942,24.064046143474016,13.930871001968235,24.351354670297148,14.619262379745905,24.05342376496228,13.805116291520696,24.887533514508036,15.747811631642136,25.364349923532803,51.289888805539476,953.5366697845573,0.0,24.282256713241516,54.8922201238136,0.0,1064.6177154789182,24.064046143474016,53.111825749047185,0.0,602.4322087870678,24.351354670297148,54.59024278648536,0.0,1133.306988239966,24.05342376496228,52.71270845712831,0.0,627.1698111243142,24.887533514508036,56.844247648593836,0.0,1524.6786310391062,0.0,233.74637401954107,3284.444479979472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.23184585705917,1397.293376057946,1397.2933760579458,1806.9733766436307,1806.9733766436293,233.74637401954107,292.1829675244263,1002.4006030739477,3284.444479979472,9.139356014384134,7.219999999999999,0.41202732357423155,4286.845083053419,47.877230056823294,0.0016373499359215952,9.139356014384134,0.41202732357423155,16.745040662732894,0.008928902383810009,12.016770782214717,16.006315109452807,0.5791371748402955,0.008928902383810009,16.0,81.01497566025888,0.0,0.0016373499359215952,0.0584581577029883,7.219999999999999,0.14416324604385894,11.500497343659521,0.31057230924622753,0.008020782018654728,11.5,15.9125,0.31057230924622753,0.008020782018654728,4.5,46981495.45731886,1592266.3770883125 
 10/10  16:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,25.603616059178908,14.907862975493568,24.64035652635313,14.756415955178282,23.977015527158503,14.010753429860255,24.244966207310945,14.915921032904874,24.147170856894867,13.798979040537375,24.973597664726963,16.109407412714926,25.603616059178908,51.608702273203676,847.05094872593,0.0,24.64035652635313,54.14552903736812,0.0,1363.75109898895,23.977015527158503,53.666928285863605,0.0,556.0785732517169,24.244966207310945,55.999110186614246,0.0,1034.6537050162976,24.147170856894867,52.40323906412601,0.0,716.4561930942195,24.973597664726963,57.87644649639244,0.0,1538.4472179782897,0.0,224.96540114249618,3588.9983251960944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.26888522371308,1357.221534423911,1357.2215344239112,2126.6212118840676,2126.6212118840676,224.96540114249618,281.2067514281202,1059.2170086456463,3588.9983251960944,9.222394346358744,7.219999999999999,0.4301848104335781,4648.215333841741,47.67018592945337,0.0015663969233638418,9.222394346358744,0.4301848104335781,17.03067681214438,0.008848879910736674,11.85304209702074,16.00440578810846,0.6034172509855981,0.008848879910736674,16.0,81.16217899283963,0.0,0.0015663969233638418,0.06793345701953672,7.219999999999999,0.1580556021339068,11.498939542799494,0.31057230924622753,0.007617916574256364,11.5,15.7875,0.31057230924622753,0.007617916574256364,4.5,45446886.699081,1636477.8773969398 
 10/10  17:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.670989493286015,14.931043142600133,24.32612306432949,14.693248153445674,23.534635863439235,13.758321432706015,24.06778720980487,15.069302763473125,23.801232268245936,13.548061147035423,24.8331880378525,16.247623390619808,25.670989493286015,51.48012783377957,828.5252126208212,0.0,24.32612306432949,54.93013355892937,0.0,912.5017999837862,23.534635863439235,54.220370155969775,0.0,505.36467788535373,24.06778720980487,57.15421483917956,0.0,703.1601146283678,23.801232268245936,52.631068128865415,0.0,598.0253743876851,24.8331880378525,58.8765064197205,0.0,1100.1946625586672,0.0,373.66482675555204,2208.214676421692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.93449735658214,1297.6736129352826,1297.6736129352826,792.8724574565179,792.8724574565185,373.66482675555204,467.08103344444004,805.5265979954156,2208.214676421692,8.454155414248515,7.219999999999999,0.42979218523867324,3013.741274417107,47.54776462424811,0.0025947346755336286,8.454155414248515,0.42979218523867324,15.231642649244451,0.008401320522913156,11.09146239174235,16.087503198315265,0.4595853526280444,0.008401320522913156,16.0,81.31438261886295,0.0,0.0025947346755336286,0.025882567945383683,7.219999999999999,0.15539508116368406,11.498914270587164,0.31057230924622753,0.007528492340570445,11.5,15.6,0.31057230924622753,0.007528492340570445,4.5,40743053.69373405,1445348.020644962 
 10/10  18:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.51590260832014,14.835980235501907,23.987376400940235,14.58709591957534,23.173683923630975,13.083888996599288,23.927905921471602,15.025906716193852,23.291576821763442,12.882751113228219,24.721415711440493,16.169662273899462,25.51590260832014,51.63912493605522,818.6975181227696,0.0,23.987376400940235,55.674355081351266,0.0,725.3234506466318,23.173683923630975,53.03640713283654,0.0,481.64378960642836,23.927905921471602,57.47647557686936,0.0,617.6561006387714,23.291576821763442,51.97025804495714,0.0,540.1914760192999,24.721415711440493,58.97964595065409,0.0,1088.1134572391088,0.0,370.80947884728266,1889.854014486281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.2114025453095,1296.0111590693648,1296.0111590693646,474.4270885045726,474.42708850457274,370.80947884728266,463.51184855910327,747.2277126418762,1889.854014486281,8.203362707851825,7.219999999999999,0.4651148661915671,2637.0817271281567,47.437088376722485,0.0025664707878729006,8.203362707851825,0.46511486619156717,14.913166509528839,0.007924867010545926,10.207317571345556,16.07100817129379,0.4288071629576269,0.007924867010545926,16.0,81.47049029161785,0.0,0.0025664707878729006,0.01647211107590881,7.219999999999999,0.18638278688874083,11.500483015228195,0.31057230924622753,0.007035829164706963,11.5,15.6,0.31057230924622753,0.007035829164706963,4.5,40522353.305844046,1402058.5138627414 
 10/10  19:00:00,15.912500000000001,5.5,2.5,5.5,2.5,10.0,24.836852251888104,14.047429110489183,23.049033686131082,13.559500134445955,22.322046636288047,11.50908829180648,22.980335020655787,13.911839535033687,22.330519977098923,11.276918696310421,23.922587259995886,15.3288271579361,24.836852251888104,51.099048289710375,223.12495565768654,0.0,23.049033686131082,55.117562512202205,0.0,566.1373957506794,22.322046636288047,50.363834651618056,0.0,380.0976392575029,22.980335020655787,56.632219297631366,0.0,530.9699231508282,22.330519977098923,49.56884001109103,0.0,418.18430537792153,23.922587259995886,58.6261314695114,0.0,833.8416200772715,0.0,516.4151750096819,1672.7463734658834,0.0,0.0,46.89645844208766,0.0,53.52085899528586,0.0,0.0,429.84781721559034,1393.2868323242617,1393.286832324261,161.79864742046072,161.79864742046072,413.93530136570007,517.419126707125,707.9827537978344,1672.7463734658834,7.987487292109828,7.22,0.5219866533275617,2380.729127263718,47.13266405226421,0.00353564676742391,7.987487292109828,0.5219866533275619,14.20152719002185,0.0073460542427226504,9.10779817998409,16.012674142302885,0.39407593164423305,0.0073460542427226504,16.0,80.27807595012585,0.0,0.0030274371787085436,0.006265522690113821,7.220000000000001,0.24011464694781556,11.501653097179817,0.31057230924622753,0.006587461673013183,11.5,15.912500000000001,0.31057230924622753,0.006587461673013183,4.5,26003922.500775516,1371692.8956527272 
 10/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.77104785418522,12.077913229160927,22.226680483523012,11.185646484005924,22.200200356361403,9.318123704569604,22.222925659083398,11.468346795120844,22.201960429976506,9.154083370653758,22.807825532507614,13.593339133051133,23.77104785418522,47.895237336075624,0.0,213.54682917123864,22.226680483523012,49.61165355552446,6.690804211513182,153.05127452527793,22.200200356361403,43.84055927626342,5.880773516419879,35.746590571474144,22.222925659083398,50.56580711549267,10.462235103018145,129.86155723188614,22.201960429976506,43.35035146840466,3.6860988475404497,48.602408610259175,22.807825532507614,56.05634802880012,0.0,543.8533513348348,0.0,1994.5086507384312,1578.0437274531369,0.0,352.35337824678015,388.4894517411525,352.4342055536566,416.86663794192134,0.0,0.0,557.0622010929268,1452.1842516471281,1452.1842516471274,0.0,0.0,1994.5086507384312,2493.1358134230386,691.0024285556533,1578.0437274531369,7.907484952006558,7.219999999999999,0.547315582993761,2269.04615600879,44.761785711233365,0.012746294685495728,7.907484952006558,0.5473155829937612,13.524382965293292,0.006931346691314224,8.277224571507942,15.999887927714884,0.3705044250126874,0.006931346691314224,16.0,80.6050384715839,0.0,0.0040158189516307004,0.0,7.22,0.2610146397267138,11.501920054349629,0.31057230924622753,0.006492856492358022,11.5,16.1,0.31057230924622753,0.006492856492358022,4.5,15157911.045017341,1354960.257918031 
 10/10  21:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,23.044338002604654,10.484037062369934,21.87419622103149,10.252930493392064,22.081280511756695,9.792495270042966,21.853685359461082,10.391831393712176,22.134309862699542,9.817246651057317,22.29441209299157,12.035082498260444,23.044338002604654,45.01233966431609,0.0,44.995158336773784,21.87419622103149,47.59328618816228,175.58165568449812,0.0,22.081280511756695,45.58721935413595,133.96805476166372,0.0,21.853685359461082,48.09568429133306,167.80983590667563,0.0,22.134309862699542,45.51749221612516,143.87764427545727,0.0,22.29441209299157,52.21303345633426,141.18915361291153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,23.06905480838102,0.008121593989085343,10.601693657830726,24.065049626804157,0.3705044250126874,0.008121593989085343,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.00621144618492455,0.006649317450779354,11.5,15.787500000000001,0.00621144618492455,0.006649317450779354,4.5,7114960.257918031,1354960.257918031 
 10/10  22:00:00,14.85,0.0,0.0,0.0,0.0,0.0,22.30511318563795,10.62419844097253,21.353211303743983,10.416133220846532,21.652473683322697,10.409881003103328,21.33649535440122,10.463377536924137,21.705415916758515,10.429078967051737,21.886951439911407,11.410274143252916,22.30511318563795,47.521692219175634,0.0,149.78126848607326,21.353211303743983,49.67163809883528,160.85531190364213,0.0,21.652473683322697,48.750278875830944,115.41727334821132,0.0,21.33649535440122,49.87907671971419,153.5605401264903,0.0,21.705415916758515,48.654952612708506,123.41531159221546,0.0,21.886951439911407,51.35862057324893,117.3654278792975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,22.363945548702493,0.008092174974765392,10.550635626814778,23.35999368630542,0.3705044250126874,0.008092174974765392,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.00621144618492455,0.0068898678795850325,11.5,14.85,0.00621144618492455,0.0068898678795850325,4.5,3064960.257918031,1354960.257918031 
 10/10  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.738014008634927,10.648701078176021,20.924462403848242,10.523848115570917,21.235194823214826,10.566770073637,20.912512619204964,10.537975383902022,21.28059633085618,10.574571355732235,21.51607459632609,11.06522240176346,21.738014008634927,49.27268927314141,0.0,105.43616562814577,20.924462403848242,51.3622366201168,145.71177355475294,0.0,21.235194823214826,50.53563714413758,101.87799507875928,0.0,20.912512619204964,51.4483119821782,138.85569958898856,0.0,21.28059633085618,50.42129602814293,109.03463713487929,0.0,21.51607459632609,51.34750442172781,97.6427153474645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,21.746109852053035,0.008127181863245122,10.605178750129753,22.74209443519376,0.3705044250126874,0.008127181863245122,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.0069738508720242195,11.5,14.4,0.00621144618492455,0.0069738508720242195,4.5,3064960.257918031,1354960.257918031 
 10/10  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.261312986986113,10.654670381910915,20.63586950965259,10.579091497899833,20.922920973495458,10.607057641736098,20.63274213128316,10.582530299771529,20.96162881238754,10.609484257195758,21.23877054753282,10.874130094352047,21.261312986986113,50.751472016039976,0.0,45.004294755162164,20.63586950965259,52.47536908830985,129.53965131952282,0.0,20.922920973495458,51.65237743122565,89.83800693712578,0.0,20.63274213128316,52.497436938425345,122.87384545484815,0.0,20.96162881238754,51.53792700026417,96.24710289990486,0.0,21.23877054753282,51.56839919272098,80.64987554020718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,21.255684055781504,0.008137639235390813,10.618545803681037,22.251649656183897,0.3705044250126874,0.008137639235390813,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.006976518849593198,11.5,14.4,0.00621144618492455,0.006976518849593198,4.5,3064960.257918031,1354960.257918031 
 10/11  01:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.873597156292035,10.639320273804149,20.44210600013885,10.594079163767528,20.666850390935345,10.606167740635527,20.440454464842325,10.59464307406593,20.700103952934903,10.606640370427101,21.024325876516368,10.757853170223711,20.873597156292035,51.92099156770456,13.754294353883552,1.8326222572468396,20.44210600013885,53.15903055903709,112.32930389596874,0.0,20.666850390935345,52.469656463258936,79.53469206739061,0.0,20.440454464842325,53.16644244648649,106.4681860049813,0.0,20.700103952934903,52.36391793349735,85.28421928747446,0.0,21.024325876516368,51.8490534197431,65.19197170312538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,20.847202584402083,0.008135668043220802,10.605496288504451,21.843171762941317,0.3705044250126874,0.008135668043220802,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.00621144618492455,0.006968281351979149,11.5,14.0875,0.00621144618492455,0.006968281351979149,4.5,3064960.257918031,1354960.257918031 
 10/11  02:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,20.553369055990338,10.621702108080315,20.25967196966889,10.596376240773115,20.450025352840477,10.601146931883468,20.25977887704323,10.596332643176478,20.472883173074813,10.601292714791983,20.856763627892118,10.689018905534825,20.553369055990338,52.89313079920202,58.397458134888666,0.0,20.25967196966889,53.76987493321765,99.07337426402347,0.0,20.450025352840477,53.158238316963626,70.68004298810774,0.0,20.25977887704323,53.76934897752952,93.78516563166176,0.0,20.472883173074813,53.083819292100735,76.28882538932118,0.0,20.856763627892118,52.146459079536754,50.83986844713161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,20.49942196467511,0.008138236522691146,10.604489688375326,21.495386480889092,0.3705044250126874,0.008138236522691146,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,12.837499999999999,0.00621144618492455,0.007492205541687265,11.5,12.837499999999999,0.00621144618492455,0.007492205541687265,4.5,3064960.257918031,1354960.257918031 
 10/11  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.259469304545675,10.60747965620589,20.092591839513908,10.595359870738124,20.26892683321046,10.599554668582629,20.09578964810928,10.595053610631663,20.289124856326456,10.599913546139046,20.715758316920457,10.6462466826506,20.259469304545675,53.81066199801958,102.28823218581829,0.0,20.092591839513908,54.32458661815322,88.06880463032456,0.0,20.26892683321046,53.750335240986416,62.34733365321995,0.0,20.09578964810928,54.31272620011271,83.1324479520535,0.0,20.289124856326456,53.684564132928415,67.2922737315235,0.0,20.715758316920457,52.451396839788075,37.835021091660565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,20.195084517966173,0.008142970856584372,10.603627559180442,21.19104044048298,0.3705044250126874,0.008142970856584372,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.00621144618492455,0.008008885221986997,11.5,12.2,0.00621144618492455,0.008008885221986997,4.5,3064960.257918031,1354960.257918031 
 10/11  04:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,19.98472548036108,10.602132171681879,19.945966493767312,10.593838912132476,20.10515344798082,10.595412152902895,19.94644356651873,10.593609332090582,20.12266832790821,10.595396436370027,20.59586504407025,10.62212582783587,19.98472548036108,54.7138706670242,150.80727828509293,0.0,19.945966493767312,54.81470753940865,76.84347928694541,0.0,20.10515344798082,54.28267136458548,54.0401112423163,0.0,19.94644356651873,54.81226943288636,72.71188512424641,0.0,20.12266832790821,54.22380894685271,58.32556451215538,0.0,20.59586504407025,52.75549896382277,24.560514350923484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,19.908437082252167,0.008139295704928634,10.591259995167336,20.904399675852783,0.3705044250126874,0.008139295704928634,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,11.5125,0.00621144618492455,0.007784822749698445,11.5,11.5125,0.00621144618492455,0.007784822749698445,4.5,3064960.257918031,1354960.257918031 
 10/11  05:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.73428283845709,10.586595872488859,19.843077922638646,10.579814740217786,19.98211616815944,10.578063326667218,19.84126113839355,10.57988798529752,19.997214110428136,10.577764001725258,20.50832737542229,10.597956945408725,19.73428283845709,55.51244135763106,196.0991801135724,0.0,19.843077922638646,55.11365168184134,65.61428729027836,0.0,19.98211616815944,54.63433281869047,45.932518233289954,0.0,19.84126113839355,55.12013016164082,62.25528497348279,0.0,19.997214110428136,54.58216843933385,49.559283890767404,0.0,20.50832737542229,52.955668769061596,12.189535198545116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,19.665489167887213,0.008136188452569065,10.576129314905756,20.66145740176482,0.3705044250126874,0.008136188452569065,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,12.162500000000001,0.00621144618492455,0.007731798806890436,11.5,12.162500000000001,0.00621144618492455,0.007731798806890436,4.5,3064960.257918031,1354960.257918031 
 10/11  06:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,19.538947845468844,10.574657281477437,19.81774250787416,10.570221438840786,19.929696768642202,10.568334642423425,19.81788892996615,10.570384084204028,19.94209301686298,10.568124061374442,20.441564177653266,10.58219717525113,19.538947845468844,56.145226252413416,250.79333441891208,0.0,19.81774250787416,55.16502308033062,52.186140663084245,0.0,19.929696768642202,54.77652926443416,36.43965047854948,0.0,19.81788892996615,55.16511989739878,49.39378181390936,0.0,19.94209301686298,54.73369619665101,39.285650789677504,0.0,20.441564177653266,53.118463918271296,2.4039998049270253,0.24864163197230482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908110048606566,7.908110048606566,0.0,0.0,43.39928530468006,0.0,7.908110048606566,0.0,19.472667927984016,0.008133562000197426,10.565661705167646,20.468640929462346,0.3705044250126874,0.008133562000197426,16.0,81.36091272579637,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.00621144618492455,0.007802164454559304,11.5,13.1125,0.00621144618492455,0.007802164454559304,4.5,3064960.257918031,1354960.257918031 
 10/11  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.825687576814307,10.484770761155472,22.077191651730057,10.400522295206539,22.110210232680675,10.301333434705155,22.07487504229104,10.407587175178174,22.107944034752727,10.285457797949338,21.987998323872855,10.476963804681752,19.82568757681431,54.83046537632595,878.384918767015,0.0,22.077191651730057,47.48724415523799,1948.0475106206832,0.0,22.110210232680675,47.07537836033555,835.0308913081155,0.0,22.07487504229104,47.51653692239727,1847.4317379466543,0.0,22.107944034752727,47.032710371523656,871.1882589415743,0.0,21.987998323872855,47.98932664095605,1888.8747293244687,0.0,0.0,11264.207295108348,613.7904263741394,0.0,2434.1576455508048,1247.6107784944227,2307.4470067174543,1326.3246836107712,2364.320783361923,0.0,818.4540805078381,569.6965227904644,569.6965227904649,0.0,0.0,10932.15606172502,13665.195077156273,520.7188541348519,613.7904263741394,7.937768862899778,7.219999999999999,0.20391525614772765,1134.5092805089912,61.58521841127144,0.15387258765087625,7.937768862899778,0.20391525614772768,12.836946569545113,0.007840509997485447,10.023637748948147,16.000406442977923,0.3705044250126874,0.007840509997485447,16.0,81.77103659083522,0.0,0.006312225073081632,0.0,7.219999999999999,0.05964130100457196,11.500422669985273,0.31057230924622753,0.007789063593880943,11.5,13.3,0.31057230924622753,0.007789063593880943,4.5,5271458.949964331,1354960.257918031 
 10/11  08:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.175192128397022,10.256995208782342,22.199969217315406,10.23678102282027,22.20061092041211,10.181285117364304,22.199532472755745,10.243946735181598,22.200570115762638,10.179284912462995,22.20040318096946,10.332983077651924,20.175192128397022,52.84171627959649,840.1713676299541,0.0,22.199969217315406,46.601698445850694,1075.5611989012766,0.0,22.20061092041211,46.427535400490726,277.0016615876136,9.04737758745722,22.199532472755745,46.6252673160804,939.7941526304346,0.0,22.200570115762638,46.42155301215172,428.69902716208423,0.0,22.20040318096946,46.90109939095372,1176.1612469823444,0.0,0.0,6782.128723884904,722.8131183323613,0.0,1572.5644092216116,687.110791257328,1410.2612455425963,891.2672078431456,1669.518909458184,0.0,797.7875284889426,688.7206508378632,688.7206508378632,0.0,0.0,6782.128723884904,8477.66090485613,539.5907979993764,722.8131183323613,7.98020494122909,7.219999999999999,0.2264168363267124,1262.4039163317377,52.93648874920233,0.05610505766645184,7.98020494122909,0.2264168363267124,12.891990307696325,0.007990278331194532,10.29288131373451,15.999885953008032,0.3705044250126874,0.007990278331194532,16.0,81.9999994824442,0.0,0.006075888060869277,0.0,7.219999999999999,0.06871809672130791,11.500269050816328,0.31057230924622753,0.007989828012557022,11.5,13.675,0.31057230924622753,0.007989828012557022,4.5,5268085.5671986705,1354960.257918031 
 10/11  09:00:00,14.9625,11.0,5.0,11.0,5.0,20.0,21.2090083949834,10.934301074652442,22.478652668547184,11.720598763847994,23.59047994938788,11.705752185407114,22.630528380762264,11.74448404152345,22.20904477704409,11.602213884629524,22.942138497438215,11.860009513121378,21.2090083949834,51.87384090623971,1890.442134709182,0.0,22.478652668547184,50.59056413377582,0.0,505.33488175854865,23.59047994938788,47.228430505648205,0.0,513.7984126053234,22.630528380762264,50.20252423967877,0.0,503.8444103411212,22.20904477704409,51.036065721999144,0.0,373.54268548308505,22.942138497438215,49.64390277233381,0.0,553.2926408273665,0.0,867.8367997960157,1129.112553272163,0.0,14.67094300392501,0.0,0.0,90.14984322632151,0.0,0.0,740.6500994977177,1097.2749127589946,1097.2749127589934,0.0,0.0,541.6667313737172,677.0834142171465,610.8774561875516,1129.112553272163,8.149091388002965,7.219999999999999,0.288443295897218,1739.9900094597149,50.085135702498924,0.006508223775165694,8.149091388002965,0.288443295897218,13.044848028769444,0.008333945119710105,10.90939061314037,15.999670403804862,0.3705044250126873,0.008333945119710105,16.0,78.4197053256558,0.0,0.005977019062161221,0.0,7.219999999999999,0.10220569475731547,11.500032222752539,0.31057230924622753,0.008351495900166855,11.5,14.962499999999999,0.31057230924622753,0.008351495900166855,4.5,35325534.922312684,1354960.257918031 
 10/11  10:00:00,16.287499999999998,11.0,5.0,11.0,5.0,20.0,22.606083403479385,13.06085450594821,23.835691127925777,13.746436699438496,24.721496339793656,13.11641134370943,23.930459659991598,13.81888740004928,23.013702547213626,13.033260183565442,24.075253476886104,14.206363120308389,22.606083403479385,54.79855141293789,2092.308645870993,0.0,23.835691127925777,53.20456050883275,0.0,746.2640068662006,24.721496339793656,48.45949501002704,0.0,1080.0970953886335,23.930459659991598,53.153929401541866,0.0,754.8322623031601,23.013702547213626,53.366019238214804,0.0,524.6602274498936,24.075253476886104,54.039131208237485,0.0,1107.9441890880742,0.0,358.5284972953175,2103.7313697964546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.15555631826146,1517.0293165921244,1517.0293165921244,718.7764130405355,718.7764130405351,358.5284972953175,448.1606216191468,786.810174778961,2103.7313697964546,8.687980422246884,7.219999999999999,0.3396198643922552,2890.541544575415,49.2970341062463,0.0026276513140036446,8.687980422246884,0.3396198643922552,15.299616899989688,0.008880639867248612,11.840756069955102,15.999559126358061,0.5166846639257152,0.008880639867248612,16.0,77.19901811368722,0.0,0.002627651314003644,0.025064848636889733,7.219999999999999,0.13977124714166259,11.501724879519125,0.31057230924622753,0.00850723218177461,11.5,16.287499999999998,0.31057230924622753,0.00850723218177461,4.5,46492779.161624394,1495372.9474801912 
 10/11  11:00:00,16.0125,11.0,5.0,11.0,5.0,20.0,23.78752114257887,14.315393472999775,24.281040783114925,14.723042314127259,24.77238649728958,13.719719877620886,24.438543734352276,14.78725202638258,23.625187365649758,13.665848746399224,24.697635844090197,15.47203948626187,23.78752114257887,55.363505505164056,1726.7957732241487,0.0,24.281040783114925,55.188132177684516,0.0,857.1464948724255,24.77238649728958,50.2485782667799,0.0,766.8272158991374,24.438543734352276,54.899516704810694,0.0,862.5429935757463,23.625187365649758,53.59944405388381,0.0,570.8596945371115,24.697635844090197,56.48681877388083,0.0,1090.316938954023,0.0,467.35028076005307,2541.711617226626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.297926219797,1429.762546177669,1429.762546177668,828.7981147997848,828.7981147997855,467.35028076005307,584.1878509500664,866.144021818265,2541.711617226626,8.893160434124276,7.22,0.3641273469920432,3407.8556390448903,48.850273602227396,0.0033749843371274077,8.893160434124276,0.3641273469920432,14.891103077617165,0.008886526864773378,11.835216903668442,16.00013203304825,0.4857520932316456,0.008886526864773378,16.0,78.37126504467756,0.0,0.0033749843371274077,0.0269109594668046,7.220000000000001,0.1388101843048528,11.500283134253047,0.31057230924622753,0.008288708154425655,11.5,16.0125,0.31057230924622753,0.008288708154425655,4.5,48155044.98519619,1498793.1326892953 
 10/11  12:00:00,15.6,8.8,4.0,8.8,4.0,16.0,24.58925393097372,14.837285113835538,24.29664921225752,14.941760300080002,24.49286400772536,13.907575228060473,24.56145950433279,14.953337081404474,23.85418510097749,13.756870749144998,24.936746115410074,15.976162776624822,24.58925393097372,54.574939490667575,1349.8662027075304,0.0,24.29664921225752,55.91888559050156,0.0,811.6167765376653,24.49286400772536,51.70761667198833,0.0,694.4863517762301,24.56145950433279,55.085234129125524,0.0,878.4826193951562,23.85418510097749,53.179927810737155,0.0,581.2000810489976,24.936746115410074,57.51302458221431,0.0,1110.8511426384678,0.0,454.73489978671,2233.1203462583835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,430.77865875944156,1299.3171283444885,1299.317128344488,826.493482372776,826.4934823727756,454.73489978671,568.4186247333874,809.8299581888693,2233.1203462583835,8.711066452472622,7.219999999999999,0.3597681118903047,3042.9503044472526,48.48663538719978,0.0032462013076325407,8.711066452472622,0.3597681118903047,15.021345229249839,0.009039636763093455,12.080857395214124,16.09207195319951,0.476905001987926,0.009039636763093455,16.0,79.31158552249974,0.0,0.0032462013076325407,0.026215921016264784,7.219999999999999,0.12261074332312538,11.50006427336293,0.31057230924622753,0.008376552528778614,11.5,15.6,0.31057230924622753,0.008376552528778614,4.5,46582984.07095654,1483596.0832843217 
 10/11  13:00:00,15.912500000000001,4.4,2.0,4.4,2.0,8.0,24.928220431256534,14.770122768053279,24.101463243617758,14.58569508222081,24.090171082981268,13.675572896614913,24.362631351295867,14.518446255201344,23.676109638416904,13.555991421113069,24.545948473430933,15.499471137482763,24.928220431256534,53.25658697748216,880.5762423676675,0.0,24.101463243617758,55.29666708150816,0.0,738.1136412145842,24.090171082981268,52.163511046391534,0.0,602.7944873227748,24.362631351295867,54.2098316267457,0.0,821.5545987159101,23.676109638416904,53.05832351294516,0.0,568.2479447241549,24.545948473430933,57.106378375528976,0.0,1067.4112597763615,0.0,422.53969701810047,2221.6142166291556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.68958588061827,1466.4198202570494,1399.0498393698763,682.4778580065054,682.4778580065056,422.53969701810047,528.1746212726256,807.4841431676973,2221.6142166291556,8.640689448369463,7.219999999999999,0.3794288158050877,3029.098359796853,48.30881668250203,0.002999174221013096,8.640689448369463,0.3794288158050877,14.974089317361827,0.009201792055085867,12.32621388775112,16.086530786911148,0.45724645535381897,0.009201792055085867,16.0,80.00163031959342,0.0,0.002999174221013096,0.021435464809468258,7.219999999999999,0.13262581342135538,11.500443192183086,0.31057230924622753,0.00860900782018251,11.5,15.9125,0.31057230924622753,0.008695008831652558,4.5,42505420.44304437,1446621.117283017 
 10/11  14:00:00,16.474999999999998,8.8,4.0,8.8,4.0,16.0,25.262321839846777,14.445577345668557,24.29794867430249,14.526873405090697,24.160021193553867,13.654875155673427,24.55255517549927,14.512210215473857,23.879238072613404,13.50830570069597,24.877221553760705,15.562692793011172,25.262321839846777,51.11690332451771,903.8651544513282,0.0,24.29794867430249,54.436518281605295,0.0,812.4213225878389,24.160021193553867,51.87237942172446,0.0,588.4452173208053,24.55255517549927,53.56880408893466,0.0,883.4516300855619,23.879238072613404,52.248469958316534,0.0,583.0092661811274,24.877221553760705,56.20814903723287,0.0,1101.670454563896,0.0,406.7038778561026,2815.199508564799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.39320194251303,1909.85871286874,1578.1511641503173,825.1319602591145,825.1319602591147,406.7038778561026,508.3798473201283,917.2212100142442,2815.199508564799,8.75565467025372,7.219999999999999,0.4393635825020449,3732.4207185790433,48.026399661244156,0.0028642417804162754,8.75565467025372,0.4393635825020449,15.168910757350785,0.009129075938209016,12.198332478821232,16.090923285937286,0.4678253815200758,0.009129075938209016,16.0,80.53938509298702,0.0,0.0028642417804162754,0.026397271064932417,7.219999999999999,0.1785433982779528,11.50111644536285,0.31057230924622753,0.008600972859830556,11.5,16.474999999999998,0.31057230924622753,0.009024413373241093,4.5,45668295.256899506,1459427.4681492264 
 10/11  15:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.512406134383955,14.927726053939269,24.243161114532057,15.060879200740725,24.07984723198279,14.35034489639202,24.34569470664108,15.0102646361264,24.022437788527633,14.240200172913656,24.897421308660675,16.00048470567272,25.512406134383955,51.955885807593226,868.6747188750112,0.0,24.243161114532057,56.529460588542086,0.0,1029.2208540595602,24.07984723198279,54.52579784855493,0.0,617.9355758008858,24.34569470664108,56.003301823679976,0.0,1126.207137973717,24.022437788527633,54.32435751919408,0.0,609.5501853115517,24.897421308660675,57.73701665066077,0.0,1526.973972663507,0.0,230.28345694168902,3863.3957561067136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.34107629654386,1968.9748509217932,1649.9778421198525,1797.7891195998689,1797.7891195998689,230.28345694168902,287.8543211771113,1111.9543173101847,3863.3957561067136,9.28199584582423,7.219999999999999,0.44842323378427934,4975.350073416898,47.86020334523177,0.0016121728341532313,9.28199584582423,0.44842323378427934,16.767505955226255,0.009437839826456067,12.680289174682233,16.007008498162293,0.5741094812800582,0.009437839826456067,16.0,80.82819267470163,0.0,0.0016121728341532313,0.05626216076973053,7.22,0.18438222990893838,11.499542643601362,0.31057230924622753,0.008599707037931255,11.5,16.7,0.31057230924622753,0.009006922472904659,4.5,47400153.16485662,1583067.309382887 
 10/11  16:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.690021173691672,15.489452751057547,24.4662989633282,15.56112394820656,24.001461729536725,14.753503144729248,24.363314717425737,15.595457194646048,24.060890957128397,14.599407057158649,24.9760060571245,16.575695348327265,25.690021173691672,53.30210210058707,829.2103803194659,0.0,24.4662989633282,57.61165788762723,0.0,1147.5480774665593,24.001461729536725,56.22748316413572,0.0,559.7074293318793,24.363314717425737,58.090789379029204,0.0,1043.556168273764,24.060890957128397,55.473934134179586,0.0,632.365748748482,24.9760060571245,59.61619455299597,0.0,1538.4319637197532,0.0,224.2118611049284,3569.7075607833112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.7363463216571,1898.6546869478136,1649.5700302617925,1824.2465519646207,1824.2465519646214,224.2118611049284,280.2648263811605,1057.9003290162473,3569.7075607833112,9.13365640527716,7.22,0.4528306931300483,4627.6078897995585,47.615222546964816,0.001559772213358625,9.13365640527716,0.45283069313004837,16.80550638274366,0.009602304592081837,12.926275634976223,16.01051842877006,0.5714467686319504,0.009602304592081837,16.0,81.01998150542293,0.0,0.001559772213358625,0.05527098101018006,7.22,0.17764229531222445,11.499981577773397,0.31057230924622753,0.008599509826685918,11.5,16.7,0.31057230924622753,0.008917478565835649,4.5,45410044.703651905,1583550.2022683453 
 10/11  17:00:00,16.325,11.0,5.0,11.0,5.0,20.0,25.72173037111854,15.760171138696414,24.343250254604182,15.690076748296692,23.616234139633185,14.72146167963072,24.13274267557025,15.858905365110317,23.83896744122558,14.543393748494957,24.849374462524725,16.991760694140282,25.72173037111854,54.13324781937639,841.4369955760711,0.0,24.343250254604182,58.50971271335028,0.0,805.4776945901997,23.616234139633185,57.42627819697954,0.0,511.3367870640531,24.13274267557025,59.892746082430676,0.0,664.5038974774316,23.83896744122558,56.01383179171713,0.0,580.8201190175655,24.849374462524725,61.673500377868194,0.0,1099.3803402323053,0.0,375.28727542576684,2358.0481081348426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.9224758496592,1557.7689829392634,1529.4159445610399,586.2459555204312,586.2459555204312,375.28727542576684,469.1090942822085,832.7633067561817,2358.0481081348426,8.552259823587175,7.22,0.4307835913584563,3190.8114148910245,47.493112017932376,0.00260393865973376,8.552259823587175,0.4307835913584563,15.04142244540137,0.009240164845116028,12.350724964931096,16.090915231462375,0.4389617638536396,0.009240164845116028,16.0,81.2354348831891,0.0,0.00260393865973376,0.01831638071605137,7.22,0.14792909591006173,11.500006135164938,0.31057230924622753,0.008448404966895057,11.5,16.325,0.31057230924622753,0.008484599037937003,4.5,40812675.724824354,1415996.0337924403 
 10/11  18:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,25.551815192283716,15.764918035912931,24.013472275730223,15.648086118755664,23.216953825463527,14.321584154207766,23.94860319510951,15.944181252799643,23.313267622880907,14.148534402206044,24.735967641633977,17.016713819234962,25.551815192283716,54.69802090034648,829.7235905304337,0.0,24.013472275730223,59.513158294233165,0.0,643.4317246947359,23.216953825463527,57.3257754352693,0.0,485.04081379010046,23.94860319510951,60.887911568334985,0.0,601.4759529224866,23.313267622880907,56.35756595558132,0.0,542.3418434017293,24.735967641633977,62.188535852114946,0.0,1087.3822971375666,0.0,373.38969607951896,1855.6594812237154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.2338818700048,1358.3063328713322,1358.306332871333,340.18044968102214,340.1804496810222,373.38969607951896,466.7371200993987,740.949956522109,1855.6594812237154,8.283300910689718,7.22,0.42286684266044433,2596.6094377458244,47.3960639068848,0.002582991923979885,8.283300910689718,0.42286684266044433,14.763739985816846,0.008993173316558793,11.940640953230798,16.075677916193985,0.41638385540669437,0.008993173316558793,16.0,81.40995278423327,0.0,0.0025829919239798846,0.011248425730354679,7.22,0.1359478156052083,11.500131846031126,0.31057230924622753,0.008210493242628973,11.5,15.787500000000001,0.31057230924622753,0.008210493242628973,4.5,40446859.99800178,1388015.2045535073 
 10/11  19:00:00,15.225,5.5,2.5,5.5,2.5,10.0,24.855146710007347,15.242946277065299,22.95309915810913,14.98593869075556,22.319329395198295,13.387291192486586,22.937293585991185,15.224019042491033,22.318312888216408,13.220265801611182,23.94690505747228,16.499630395827538,24.855146710007347,55.13607707187957,227.83917041232735,0.0,22.95309915810913,60.80010350670568,0.0,560.5083682022012,22.319329395198295,56.96973424788534,0.0,375.3621497298626,22.937293585991185,61.79832000273167,0.0,529.6048114887822,22.318312888216408,56.35513034219013,0.0,406.54413140338283,23.94690505747228,63.08980862681798,0.0,637.2616643398342,0.0,593.0222231045142,1406.6870149232016,0.0,0.0,53.275696115969566,0.0,66.27597856759658,0.0,0.0,495.8593471947847,1180.4510793565214,1180.4510793565223,0.0,0.0,545.211804781014,681.5147559762676,660.2876496519085,1406.6870149232016,8.070087615929037,7.22,0.39186689917395173,2066.9746645751097,47.05214047120569,0.004054230130000053,8.070087615929037,0.39186689917395173,13.695267347295477,0.008891617093155212,11.782705157954346,16.00019815114603,0.3705044250126874,0.008891617093155212,16.0,80.6546907113235,0.0,0.0034533708260094274,0.0,7.22,0.11055102273980141,11.500414249481794,0.31057230924622753,0.00842123918598594,11.5,15.225,0.31057230924622753,0.00842123918598594,4.5,25696266.455398325,1354960.257918031 
 10/11  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.765153162861534,14.037431291735732,22.213108633991297,13.470324170287103,22.200953594749215,12.268999261580923,22.21516792118732,13.648665632013538,22.20045333647693,12.177334473994817,22.79261364419994,15.311416466552956,23.765153162861534,54.44868481712112,0.0,217.89090791363174,22.213108633991297,57.668421478604785,26.51936063111836,108.13765077004442,22.200953594749215,53.33246465944981,12.851808297136301,27.47504716961808,22.21516792118732,58.33650989746221,27.53349120770008,102.46607009272896,22.20045333647693,53.01176348926512,8.36234176633647,35.80654071403913,22.79261364419994,62.693612075767504,0.0,543.9012545340155,0.0,2120.7564858711403,1176.3460794967757,0.0,417.4648685818048,405.2352758788536,397.7270979846081,435.82820275188953,0.0,0.0,561.8556211057647,1109.4415352946194,1109.4415352946207,0.0,0.0,2120.7564858711403,2650.945607338925,619.1441751369798,1176.3460794967757,8.046486596574592,7.22,0.3395313222559483,1795.4902546337557,44.71235300753333,0.013539157203245594,8.046486596574592,0.3395313222559483,13.520318164618313,0.00886260506002668,11.733996299112633,15.9997862945327,0.3705044250126874,0.00886260506002668,16.0,81.26467343714216,0.0,0.00399552306683435,0.0,7.219999999999999,0.0998663075389587,11.500314314010463,0.31057230924622753,0.008550073145861562,11.5,15.0,0.31057230924622753,0.008550073145861562,4.5,14708807.468197208,1354960.257918031 
 10/11  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.002675820954277,13.083648514887567,21.81310770893429,12.90891356972698,22.03440416189171,12.639612150624561,21.80622558686948,12.992360103421738,22.08176012169313,12.65853807188896,22.278427787545986,14.187362451476679,23.002675820954277,53.58105851724662,0.0,42.048895998667376,21.81310770893429,56.94860180354838,177.36751321044517,0.0,22.03440416189171,55.21015544938086,134.49802377758937,0.0,21.80622558686948,57.28335709850431,168.4596921411428,0.0,22.08176012169313,55.1198975262673,144.87515698503012,0.0,22.278427787545986,60.15756183143835,139.20925215232342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,23.026522820318164,0.009740270052957743,13.148954584598243,24.019587835732402,0.3705044250126874,0.009740270052957743,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.008550073145861562,11.5,15.0,0.00621144618492455,0.008550073145861562,4.5,7114960.257918031,1354960.257918031 
 10/11  22:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.223189118634284,13.179785453823087,21.260993778326508,13.029851037744827,21.5775554773869,13.035248361555515,21.25133759719228,13.05716564600997,21.626812518178696,13.047824710439182,21.86016333019975,13.732868365723192,22.223189118634284,56.533446499410644,0.0,144.0865069363631,21.260993778326508,59.37221714130319,161.89192573440448,0.0,21.5775554773869,58.25267448032213,115.0607252386364,0.0,21.25133759719228,59.51332222119757,154.00545543314666,0.0,21.626812518178696,58.12511277029855,123.28492395902919,0.0,21.86016333019975,59.91601928825097,113.01657307463279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.281571444393844,0.009723958738630252,13.124667461148196,23.274665852189717,0.3705044250126874,0.009723958738630252,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.00621144618492455,0.008504406338578768,11.5,14.312499999999998,0.00621144618492455,0.008504406338578768,4.5,3064960.257918031,1354960.257918031 
 10/11  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.632785774692465,13.199186867986715,20.807571151306412,13.109362262708657,21.13371541857718,13.139103552883451,20.794134962989105,13.117070226494443,21.176897119706013,13.14392389987756,21.478195271706642,13.48971232258051,21.632785774692465,58.68008694225645,0.0,100.04443817323704,20.807571151306412,61.36539873192211,146.74856568548665,0.0,21.13371541857718,60.264231870276575,101.64410574019661,0.0,20.794134962989105,61.44705474834193,139.95216197184527,0.0,21.176897119706013,60.12361296576074,108.93228067631696,0.0,21.478195271706642,60.3687092082115,92.21048745466652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.63964753240079,0.00974781876697849,13.161627910697678,22.63269887887557,0.3705044250126874,0.00974781876697849,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.008472269144969157,11.5,13.9,0.00621144618492455,0.008472269144969157,4.5,3064960.257918031,1354960.257918031 
 10/11  24:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.14280397544263,13.202107718854101,20.54997131600155,13.148900892691124,20.821752366777666,13.167192034542321,20.542059127227127,13.150548938057252,20.85897798440264,13.168690812661556,21.19193957486512,13.355570999032665,21.14280397544263,60.479183304821916,0.0,35.6230085336706,20.54997131600155,62.50723095779992,127.0645435504685,0.0,20.821752366777666,61.54301612689189,88.72802567435878,0.0,20.542059127227127,62.544433668688676,120.8953319886084,0.0,20.85897798440264,61.408218442191064,95.12454424249228,0.0,21.19193957486512,60.90250641328206,74.92492724055552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.137163654931356,0.009756828349132544,13.175550179805612,22.130198742963678,0.3705044250126874,0.009756828349132544,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.008714855098437647,11.5,14.2125,0.00621144618492455,0.008714855098437647,4.5,3064960.257918031,1354960.257918031 
