Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/12  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.789874506389147,13.20710341437928,20.543486160636387,13.176271698557963,20.747212311752815,13.18474926518697,20.541222343309638,13.17635022024748,20.777090955597373,13.185127452226256,21.19657686740735,13.289912731261412,20.789874506389147,61.82495350065533,61.913224574274864,0.0,20.543486160636387,62.6438088887004,96.8203256055844,0.0,20.747212311752815,61.896417587695844,67.83574395649191,0.0,20.541222343309638,62.65288100407957,91.83266645510827,0.0,20.777090955597373,61.78417304676956,72.6198291969547,0.0,21.19657686740735,60.62475019417564,43.99380533622599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.754516317129003,0.009756538954736443,13.184851272479682,21.747551927382933,0.3705044250126874,0.009756538954736443,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.008856611666987467,11.5,14.4,0.00621144618492455,0.008856611666987467,4.5,6304960.257918031,1354960.257918031 
 10/12  02:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.548762540259823,13.204565980928244,20.475275321987848,13.185196078536393,20.6445735628332,13.186934171269527,20.47296918962947,13.185152149559592,20.66895522673303,13.186778374186213,21.162222420305817,13.250052430067758,20.548762540259823,62.73970624801001,136.69471095037943,0.0,20.475275321987848,62.94473759241355,81.49098632396732,0.0,20.6445735628332,62.29803532500999,57.24217967429769,0.0,20.47296918962947,62.95351513726683,77.32348831528924,0.0,20.66895522673303,62.20386749939429,61.34129582192617,0.0,21.162222420305817,60.59471619819493,26.06641578280278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.495653035224336,0.009752033527748229,13.183737340081592,21.48869677577664,0.3705044250126874,0.009752033527748229,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.008869158660192505,11.5,14.0875,0.00621144618492455,0.008869158660192505,4.5,6304960.257918031,1354960.257918031 
 10/12  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.347884990643905,13.192762820527907,20.384243051272566,13.17701326206188,20.520141355436042,13.172944882660428,20.380671171705004,13.177315249876473,20.540009006104242,13.172224947175899,21.088876393472795,13.217742395986155,20.347884990643905,63.47343781390978,175.64662397377833,0.0,20.384243051272566,63.265674873729466,71.52223394976153,0.0,20.520141355436042,62.72054352649137,51.100020328482515,0.0,20.380671171705004,63.2808897868926,67.9823932849605,0.0,20.540009006104242,62.64078562083111,54.90129791769061,0.0,21.088876393472795,60.73996983753345,14.755969713009847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.280628178985197,0.009737521115444578,13.161292686453185,21.273698108994655,0.3705044250126874,0.009737521115444578,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.00621144618492455,0.008409816748185407,11.5,13.525000000000002,0.00621144618492455,0.008409816748185407,4.5,6304960.257918031,1354960.257918031 
 10/12  04:00:00,11.6125,0.0,0.0,0.0,0.0,0.0,20.162268519810617,13.181034912573203,20.240352730570727,13.164350985282018,20.370239421924566,13.15384196130542,20.23373540562332,13.165260972553668,20.38493500579395,13.152494193674475,21.01365080981946,13.196213232460885,20.162268519810617,64.15685461674633,200.2878993681436,0.0,20.240352730570727,63.778217089066956,65.80053924844947,0.0,20.370239421924566,63.22484005979854,46.68234080509444,0.0,20.23373540562332,63.8081181817939,62.79750329950474,0.0,20.38493500579395,63.16191592608459,50.41348010906512,0.0,21.01365080981946,60.93563760658356,3.8086391490796245,0.2143833945523852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.065561746586283,0.009715764514361415,13.1373245193028,21.058670941584975,0.3705044250126874,0.009715764514361415,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.6125,0.00621144618492455,0.007816976598472946,11.5,11.6125,0.00621144618492455,0.007816976598472946,4.5,6304960.257918031,1354960.257918031 
 10/12  05:00:00,9.85,0.0,0.0,0.0,0.0,0.0,19.9535832839304,13.155865011218992,20.056183065745074,13.137017718344351,20.19330627654319,13.121277488077148,20.048694998935986,13.138522214571875,20.20686173285994,13.11945905050459,20.9300925315454,13.167618205062384,19.9535832839304,64.88448557528689,218.31485092050707,0.0,20.056183065745074,64.39385311147095,62.47165139880923,0.0,20.19330627654319,63.784064815372176,43.384426901114125,0.0,20.048694998935986,64.43005423322757,59.7123309321517,0.0,20.20686173285994,63.723040467690254,46.859621681059934,0.0,20.9300925315454,61.135163090997366,0.0,7.7407654930812555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.83996997354993,0.009687728263946413,13.099628352489825,20.833129771270443,0.3705044250126874,0.009687728263946413,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,9.85,0.00621144618492455,0.007238689470894568,11.5,9.85,0.00621144618492455,0.007238689470894568,4.5,6304960.257918031,1354960.257918031 
 10/12  06:00:00,9.775,0.0,0.0,0.0,0.0,0.0,19.71226146028405,13.12640645183234,19.923891599296216,13.106207364271995,20.053086381926605,13.087226383574848,19.91819079914116,13.108168402528943,20.065014872826378,13.08521340310696,20.837250039565394,13.13861740892921,19.71226146028405,65.73641414910603,256.93690106387885,0.0,19.923891599296216,64.79299437153813,54.370886937186754,0.0,20.053086381926605,64.19680218008602,37.090882178064135,0.0,19.91819079914116,64.82419580018802,51.907246533567616,0.0,20.065014872826378,64.14096917832939,40.03658063486165,0.0,20.837250039565394,61.368979611902056,0.0,18.92972135325266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.606911831532475,0.009659970811640875,13.066136320148981,20.600121733701233,0.3705044250126874,0.009659970811640875,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.006999442260487727,11.5,9.775,0.00621144618492455,0.006999442260487727,4.5,6304960.257918031,1354960.257918031 
 10/12  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.51047229760031,13.100724024212226,19.913919437769543,13.080753018819664,20.25166127196858,13.061334973310126,20.00467858022373,13.082890609171459,20.06251848266825,13.059407063962126,20.7551388508028,13.114338258713417,19.51047229760031,66.45369284505757,322.81033597936107,0.0,19.913919437769543,64.72533079916033,38.19509663213421,0.0,20.25166127196858,63.308520198459114,11.550227172190318,2.2393150692170707,20.00467858022373,64.37194055075987,29.251554094582787,0.0,20.06251848266825,64.04286307158893,24.42522314452333,0.0,20.7551388508028,61.582157206938426,0.0,29.228156286851743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.39573096362519,0.009633988364410269,13.041119206511606,20.388987770836966,0.3705044250126874,0.009633988364410269,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.007007822479657052,11.5,10.375,0.00621144618492455,0.007007822479657052,4.5,6304960.257918031,1354960.257918031 
 10/12  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.484197939886165,13.07656288408851,20.09732844516278,13.058506519992033,21.069381424147096,13.040741639407193,20.30339483236593,13.060574858072542,20.28682905842714,13.039126472614218,20.740421008585745,13.091529457391493,19.484197939886165,66.45729706966603,419.797184395924,0.0,20.09732844516278,63.90196746737592,18.441215438811014,0.0,21.069381424147096,60.12513743625148,0.0,50.35075632315039,20.30339483236593,63.10170936420131,3.7387118089386036,1.9641487786182665,20.28682905842714,63.077569363078595,4.090007132713652,1.1063928293304457,20.740421008585745,61.54618366884864,0.0,33.02322681537868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.333416857792365,0.009614226295890229,13.025725506223708,20.32670934353124,0.3705044250126874,0.009614226295890229,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.00621144618492455,0.007348718344810448,11.5,11.287499999999998,0.00621144618492455,0.007348718344810448,4.5,6304960.257918031,1354960.257918031 
 10/12  09:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.695103605773305,13.057606737559746,20.4747983344468,13.039100671477653,22.152240870151736,13.021828025830535,20.749443692347306,13.04107342491637,20.704054304550418,13.020189797226589,20.827361034492174,13.070986748868737,19.695103605773305,65.5120152713296,502.6219292331259,0.0,20.4747983344468,62.35083057464189,3.112803506483999,0.44184769031517135,22.152240870151736,56.19876002685868,0.0,111.46886166579907,20.749443692347306,61.313082056711366,0.0,18.37402140414281,20.704054304550418,61.40021565569184,0.0,14.665120487836589,20.827361034492174,61.13567606625875,0.0,25.489217084756945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.514682033942524,0.009587980766025572,13.00006970317005,20.50802190781462,0.3705044250126874,0.009587980766025572,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.3875,0.00621144618492455,0.007117739228165804,11.5,13.3875,0.00621144618492455,0.007117739228165804,4.5,6304960.257918031,1354960.257918031 
 10/12  10:00:00,15.15,0.0,0.0,0.0,0.0,0.0,20.135761021907705,13.031890628010622,20.978883449712953,13.007537107696688,22.74985219915228,12.984697509414403,21.335480814564203,13.009898061140976,21.25182657240194,12.982323098738984,21.003018018190026,13.043345623655512,20.135761021907705,63.64195550330143,517.9138899259658,0.0,20.978883449712953,60.320935418702526,0.0,4.832314461917235,22.74985219915228,54.05824794145286,0.0,124.13029998663023,21.335480814564203,59.024073563148875,0.0,31.71327466050525,21.25182657240194,59.22067939105196,0.0,24.914451360123394,21.003018018190026,60.36978453205968,0.6576216808172148,7.381880065468351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.92536083991572,0.00954911217989959,12.954408964937905,20.918770901883708,0.3705044250126874,0.00954911217989959,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,15.15,0.00621144618492455,0.0062224773841425395,11.5,15.15,0.00621144618492455,0.0062224773841425395,4.5,6304960.257918031,1354960.257918031 
 10/12  11:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.767669571574395,12.982619096727726,21.650854513398418,12.953827966686585,23.66373328432364,12.92549407731065,21.94609387110944,12.956735669698261,21.860456810564074,12.92265308547439,21.24311518247915,12.996378710907159,20.767669571574395,61.01270184349794,493.0127575543411,0.0,21.650854513398418,57.68527621775628,0.0,10.677720648728382,23.66373328432364,50.95970334998326,0.0,145.44890308851484,21.94609387110944,56.663210517448675,0.0,32.576174874242895,21.860456810564074,56.833474839602694,0.0,25.61451071707438,21.24311518247915,59.304224172219236,21.939877411883458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.524530749876245,0.009506149758450199,12.892366909727851,21.518018403814107,0.3705044250126874,0.009506149758450199,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.00621144618492455,0.005599385249141478,11.5,16.287499999999998,0.00621144618492455,0.005599385249141478,4.5,6304960.257918031,1354960.257918031 
 10/12  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.484738425204917,12.919176148504272,22.28033449097375,12.887114201367275,24.074316760769136,12.85520816977543,22.427669379665517,12.890479012864665,22.38396090110793,12.85211646570911,21.532201209668127,12.936197103773797,21.484738425204917,58.142577676161665,422.9572658704376,0.0,22.28033449097375,55.26768683950731,0.2940926614512023,4.908128085067972,24.074316760769136,49.48121592425117,0.0,125.48810990157307,22.427669379665517,54.78500100338775,0.0,15.579438919714278,22.38396090110793,54.793596095892674,0.0,12.044292733264854,21.532201209668127,58.033937355347,55.1232275752522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.22935886412092,0.009459683920957371,12.818677731655397,22.22293045111536,0.3705044250126874,0.009459683920957371,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,16.7,0.00621144618492455,0.005129198958925451,11.5,16.7,0.00621144618492455,0.005129198958925451,4.5,6304960.257918031,1354960.257918031 
 10/12  13:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,22.103316258170988,12.850316128142342,22.51664322263698,12.818044420769883,23.739643134756136,12.785583235882376,22.657086140691398,12.821640435959399,22.70333378826987,12.782566448055764,21.79470015844047,12.871590635222383,22.103316258170988,55.73171753970256,280.82449608061006,0.0,22.51664322263698,54.22998337713095,27.616923945431097,0.0,23.739643134756136,50.25871252539924,0.0,59.59997000097951,22.657086140691398,53.782202914649005,15.459327898430786,0.0,22.70333378826987,53.49458850889738,11.736643603020354,0.0,21.79470015844047,56.86826506811113,85.0308472919944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.866623742112253,0.009419461905170281,12.754636565426326,22.860267994786803,0.3705044250126874,0.009419461905170281,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,15.6375,0.00621144618492455,0.005252669571209795,11.5,15.6375,0.00621144618492455,0.005252669571209795,4.5,6304960.257918031,1354960.257918031 
 10/12  14:00:00,13.625,0.0,0.0,0.0,0.0,0.0,22.389937975460505,12.787654758732424,22.1812409239431,12.761712618007744,23.07699452033847,12.735480349257788,22.3558977693294,12.76491609935,22.542942217104333,12.733316298964787,21.93627722938763,12.812920765202666,22.389937975460505,54.540678449944515,110.29739770563037,0.0,22.1812409239431,55.1453060463545,82.14014609177434,0.0,23.07699452033847,52.13913060078049,12.094123053950113,3.532153843788592,22.3558977693294,54.57372157413831,64.47454439736214,0.0,22.542942217104333,53.84420786794425,49.386321824017614,0.0,21.93627722938763,56.16187823909648,101.1025296680586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.209649428493663,0.009396407845779383,12.717822405896094,23.203335335643352,0.3705044250126874,0.009396407845779383,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.625,0.00621144618492455,0.006305101053926353,11.5,13.625,0.00621144618492455,0.006305101053926353,4.5,6304960.257918031,1354960.257918031 
 10/12  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.338874848400717,12.74243298815811,21.85109624000186,12.720734077569041,22.573095216439,12.700651160225895,22.046859887517428,12.723310178946193,22.320795840612334,12.698963219590077,21.932493020317494,12.765192442160911,22.338874848400717,54.54839170751647,17.533924117253264,0.0,21.85109624000186,56.11493053206073,109.13979014735486,0.0,22.573095216439,53.631224147183225,43.10862360783119,0.0,22.046859887517428,55.45793356357505,88.43017052726776,0.0,22.320795840612334,54.453083634419826,66.43666079545835,0.0,21.932493020317494,55.999319619754644,101.86821961188247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.21549217687451,0.009373791790365226,12.681620044108886,23.209218950866873,0.3705044250126874,0.009373791790365226,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.006773699266240889,11.5,12.8,0.00621144618492455,0.006773699266240889,4.5,6304960.257918031,1354960.257918031 
 10/12  16:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,22.086819627789698,12.71175267110813,21.54176100993562,12.690091435426925,22.119754798516013,12.67070189530612,21.703739848340692,12.692427674265867,22.009703442365584,12.668857724310033,21.854179448104098,12.730487713599777,22.086819627789698,55.281442444842476,10.545915447740754,0.0,21.54176100993562,57.07189278363282,117.59608739387926,0.0,22.119754798516013,55.02330678453603,60.00055625007002,0.0,21.703739848340692,56.518194651140064,99.00661002130829,0.0,22.009703442365584,55.38628832308876,74.43882239627618,0.0,21.854179448104098,56.13988414159003,91.83203506747003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.01140634369027,0.00934830558666163,12.65036984573564,23.005179174772817,0.3705044250126874,0.00934830558666163,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.0067283954579427435,11.5,13.1125,0.00621144618492455,0.0067283954579427435,4.5,6304960.257918031,1354960.257918031 
 10/12  17:00:00,12.3,0.0,0.0,0.0,0.0,0.0,21.73557637905307,12.676258868693342,21.189468184721743,12.655069459386784,21.64079775726221,12.635615059896592,21.294102113822554,12.657337177772371,21.603332951724543,12.633717657292635,21.71963298601679,12.693285357913545,21.73557637905307,56.34847906244663,15.183478111971453,0.0,21.189468184721743,58.18426723917202,118.55344638180452,0.0,21.64079775726221,56.525781667844015,69.39269491807761,0.0,21.294102113822554,57.820898991811,104.27580725373917,0.0,21.603332951724543,56.64805239321056,79.37490069805295,0.0,21.71963298601679,56.465420474929516,75.4115196527473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.671049678535432,0.00932300070356596,12.615451250198157,22.664868243224664,0.3705044250126874,0.00932300070356596,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,12.3,0.00621144618492455,0.006726279974511135,11.5,12.3,0.00621144618492455,0.006726279974511135,4.5,6304960.257918031,1354960.257918031 
 10/12  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.328137295307542,12.644499132150376,20.824981700448706,12.622818420525215,21.192454198401826,12.602660911272558,20.883996602580414,12.625112512466423,21.182905369865047,12.60063913395074,21.554457785286772,12.66021173297696,21.328137295307542,57.65157492586669,29.996018796294948,0.0,20.824981700448706,59.37625755527888,115.47401916299793,0.0,21.192454198401826,57.973922149433484,72.4792649949245,0.0,20.883996602580414,59.170136284109475,104.83099526711993,0.0,21.182905369865047,58.0000905793658,80.69344418685074,0.0,21.554457785286772,56.915272665161574,56.45546527841901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.26825563104224,0.009294962054359666,12.57985894246249,22.262124875085526,0.3705044250126874,0.009294962054359666,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.006561131942397612,11.5,11.7,0.00621144618492455,0.006561131942397612,4.5,6304960.257918031,1354960.257918031 
 10/12  19:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.920985773067226,12.606270491506724,20.552289250442264,12.58394340296554,20.84689618622477,12.56268173282852,20.584369436713658,12.586341464578876,20.853808623763214,12.560551536781693,21.38357643370219,12.621837306867405,20.920985773067226,58.96299024959359,71.21870040175872,0.0,20.552289250442264,60.22805496869659,104.64681477570105,0.0,20.84689618622477,59.06257757035215,68.286895028581,0.0,20.584369436713658,60.11858486788311,96.62979444762351,0.0,20.853808623763214,59.02914988933803,74.83644351153714,0.0,21.38357643370219,57.369408772117566,37.58660165415017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.86082603102173,0.009266863047640128,12.540193210049221,21.854746068597354,0.3705044250126874,0.009266863047640128,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.006460198336169968,11.5,11.325,0.00621144618492455,0.006460198336169968,4.5,6304960.257918031,1354960.257918031 
 10/12  20:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.53970088419956,12.571134956159815,20.369800593911176,12.548986616109797,20.582967305395528,12.527665403050685,20.391130003333913,12.551421676344699,20.59457286488653,12.52556642865524,21.22094090176539,12.587134713318749,20.53970088419956,60.224885029476944,128.38851550380718,0.0,20.369800593911176,60.770421888881195,88.506246061188,0.0,20.582967305395528,59.89246318910231,60.19435462593867,0.0,20.391130003333913,60.70013888125248,82.16723089268078,0.0,20.59457286488653,59.84138546163696,65.55563713791503,0.0,21.22094090176539,57.81263237698414,19.980765756417156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.47745395876104,0.009239469580429123,12.505383644210958,21.471423519520723,0.3705044250126874,0.009239469580429123,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.00621144618492455,0.006456104066574691,11.5,11.474999999999998,0.00621144618492455,0.006456104066574691,4.5,6304960.257918031,1354960.257918031 
 10/12  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.21758199625354,12.532924696973586,20.234162044758527,12.511769526086786,20.404911090294505,12.491298578487276,20.250714375825186,12.514157742567694,20.414344560509562,12.489339735305347,21.079967511652317,12.549456337145127,20.21758199625354,61.280683561013824,188.9524345943314,0.0,20.234162044758527,61.13235967185746,72.4916317306666,0.0,20.404911090294505,60.40953615546701,49.56380404845794,0.0,20.250714375825186,61.07941504124044,67.36947783248866,0.0,20.414344560509562,60.36658314083457,53.9874640055001,0.0,21.079967511652317,58.17105385103555,4.712651287906851,0.2034490817050596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.142484563821043,0.009215203461353223,12.47169865919731,21.136497998062385,0.3705044250126874,0.009215203461353223,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.006614013497156294,11.5,11.325,0.00621144618492455,0.006614013497156294,4.5,6304960.257918031,1354960.257918031 
 10/12  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.950192180137286,12.492081208838966,20.08775490765733,12.471910449104225,20.237722136084635,12.452688709333401,20.098970010079842,12.474181069865665,20.247796821346874,12.450852026112399,20.960518217671524,12.50823695521121,19.950192180137286,62.136395198778125,234.17093017038405,0.0,20.08775490765733,61.52733944347773,61.023697976667734,0.0,20.237722136084635,60.88223692714323,41.301427428520185,0.0,20.098970010079842,61.49383544848344,56.91865508957608,0.0,20.247796821346874,60.836983339719765,44.822195847420176,0.0,20.960518217671524,58.44124221295864,0.0,9.024086823952985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.853322410557222,0.009191457300905283,12.433003258747805,20.84737878202123,0.3705044250126874,0.009191457300905283,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.006705423899421242,11.5,10.4125,0.00621144618492455,0.006705423899421242,4.5,6304960.257918031,1354960.257918031 
 10/12  23:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,19.705399190640982,12.460960489745995,19.916083685085983,12.438227025606954,20.057283491426418,12.41704380292709,19.92099035495741,12.4406003933705,20.066959415119314,12.414836661801873,20.852922912004445,12.47517852786817,19.705399190640982,62.95822987627908,266.7814776346322,0.0,19.916083685085983,62.0477403435479,53.31785201128372,0.0,20.057283491426418,61.421765045710984,35.39749161971946,0.0,19.92099035495741,62.03855781438741,50.10326569981402,0.0,20.066959415119314,61.37607619650666,38.33715056469117,0.0,20.852922912004445,58.70171035878174,0.0,21.78227587088861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.585701345030714,0.00915934478907952,12.390116711315185,20.5798157876198,0.3705044250126874,0.00915934478907952,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,8.9375,0.00621144618492455,0.00623178437564147,11.5,8.9375,0.00621144618492455,0.00623178437564147,4.5,6304960.257918031,1354960.257918031 
 10/12  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.45548768018766,12.417662681221795,19.74432726379925,12.391892150325537,19.882165199934803,12.367035578293553,19.74785880936276,12.394599634159682,19.890976166148107,12.3644302699478,20.747561925487975,12.432357474156557,19.45548768018766,63.761924890206856,298.98128526771393,0.0,19.74432726379925,62.52143225098667,46.32210368895875,0.0,19.882165199934803,61.88790923714956,29.726144835775983,0.0,19.74785880936276,62.51885929000238,43.58494577134746,0.0,19.890976166148107,61.843519751009474,32.143607936005196,0.0,20.747561925487975,58.91767416692591,0.0,34.01929468491454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.326826997189727,0.009124570917228046,12.338857939399771,20.321004330999315,0.3705044250126874,0.009124570917228046,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.005834469468313746,11.5,7.987500000000001,0.00621144618492455,0.005834469468313746,4.5,6304960.257918031,1354960.257918031 
 10/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.202060171624712,12.37343317041304,19.613896730956682,12.347073679597925,19.73790729951941,12.321051629927727,19.616094856035982,12.349976124061287,19.745198606928973,12.318437355101196,20.64397904295864,12.390355190269513,19.202060171624712,64.58803643888032,342.72862279998276,0.0,19.613896730956682,62.844363463379636,36.44711186326066,0.0,19.73790729951941,62.25565035337847,22.33575194511394,0.0,19.616094856035982,62.84778033088317,34.337631158016336,0.0,19.745198606928973,62.2167869820067,24.10207994782553,0.0,20.64397904295864,59.13142625496539,0.0,45.96030125923295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.07342654650876,0.009091192972995295,12.29352368880585,20.067664254391282,0.3705044250126874,0.009091192972995295,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.005755822624199411,11.5,7.8,0.00621144618492455,0.005755822624199411,4.5,6304960.257918031,1354960.257918031 
 10/13  02:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,18.967800520443944,12.324878679814056,19.495892449975628,12.297602278088938,19.607002145441975,12.270917384669108,19.49858776908539,12.300615009018028,19.61234906240641,12.268248906116824,20.550233037086297,12.342869812536685,18.967800520443944,65.32976106635758,386.89758506271323,0.0,19.495892449975628,63.10135659623752,26.01665701462042,0.0,19.607002145441975,62.55712389715265,14.414137178402825,0.0,19.49858776908539,63.10328078800039,24.425244619520527,0.0,19.61234906240641,62.525369444828925,15.506090883300374,0.0,20.550233037086297,59.28877557506815,0.0,58.24601398321636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.825519187646865,0.009056255924629643,12.241591526980667,19.81982009767006,0.3705044250126874,0.009056255924629643,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,7.1125,0.00621144618492455,0.005607775304408485,11.5,7.1125,0.00621144618492455,0.005607775304408485,4.5,6304960.257918031,1354960.257918031 
 10/13  03:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.756684087461544,12.268167809379571,19.366350156049574,12.239218418539275,19.472672884288585,12.211047787928877,19.36982293466299,12.242385782488025,19.47654349891051,12.208204278968566,20.48009518214937,12.28681608215895,18.756684087461544,65.95078023391339,421.3872565565166,0.0,19.366350156049574,63.368063627418515,18.322288324726514,0.0,19.472672884288585,62.83360516699007,8.250223825422779,0.0,19.36982293466299,63.36757806396443,17.08182432073744,0.0,19.47654349891051,62.80672547668269,8.814689475759053,0.0,20.48009518214937,59.32673769703173,0.0,70.61724563473405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.60012313303136,0.009019059480481866,12.179968993293507,19.594491341303076,0.3705044250126874,0.009019059480481866,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005378489463731974,11.5,6.324999999999999,0.00621144618492455,0.005378489463731974,4.5,6304960.257918031,1354960.257918031 
 10/13  04:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,18.552960975033955,12.21773939221275,19.232542374175345,12.18740523682798,19.33545132416033,12.157812675089227,19.23457557727491,12.190734821792471,19.33746827627504,12.154833223393394,20.416207005432636,12.237445485483876,18.552960975033955,66.57584594821023,453.37888624978586,0.0,19.232542374175345,63.68082174403476,11.731081957881372,0.0,19.33545132416033,63.150745560248325,2.9235993692228703,0.0,19.23457557727491,63.68671674340427,10.951339406488557,0.0,19.33746827627504,63.130428781933055,3.07540799917507,0.0,20.416207005432636,59.36798379908153,0.0,82.73075126968223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.384184495286554,0.008980579077985228,12.12552908392671,19.378622334399626,0.3705044250126874,0.008980579077985228,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.005185475673276796,11.5,5.4125,0.00621144618492455,0.005185475673276796,4.5,6304960.257918031,1354960.257918031 
 10/13  05:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.34861372420429,12.160528245035799,19.09874380412915,12.12803693722366,19.198876967618112,12.096459104657374,19.10082465970649,12.131567920770994,19.199331035234643,12.09324394630688,20.353126199575428,12.180918340096287,18.34861372420429,67.18062390951111,484.29256433182854,0.0,19.09874380412915,63.963594837076606,5.333279072723315,0.0,19.198876967618112,63.433367356940735,0.0,2.283128657623365,19.10082465970649,63.97017210173895,4.8908736227433565,0.0,19.199331035234643,63.41813592543629,0.0,2.5533152783760897,20.353126199575428,59.378337054593004,0.0,94.71489241325537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.17064560594039,0.008938176979563586,12.060450876771531,19.165160183656923,0.3705044250126874,0.008938176979563586,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004851629213782343,11.5,4.625,0.00621144618492455,0.004851629213782343,4.5,6304960.257918031,1354960.257918031 
 10/13  06:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.14529577600397,12.092389414843414,18.98356314016212,12.057807276641608,19.076322378667523,12.023957705611846,18.986351271805873,12.061587685013368,19.075124717118744,12.020525768007696,20.291066362083246,12.114179620616447,18.14529577600397,67.73900299994511,519.4758666173473,0.0,18.98356314016212,64.12753792420176,0.19174350245759797,2.4462539092857583,19.076322378667523,63.615258960352534,0.0,8.181974956247473,18.986351271805873,64.1323524376999,0.13841051025531215,2.4847152229924063,19.075124717118744,63.60562230875852,0.0,8.939153007410255,20.291066362083246,59.34502891981499,0.0,106.4764578492559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,17.96089053435755,0.008894407885903677,11.987048261088667,18.955484336917813,0.3705044250126874,0.008894407885903677,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004592099076478116,11.5,4.0875,0.00621144618492455,0.004592099076478116,4.5,6304960.257918031,1354960.257918031 
 10/13  07:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,18.02621653289896,12.028662044869401,19.00055324318113,11.998038462296918,20.109940602393152,11.962340509675057,19.22299932497978,12.002016027788631,19.080174710921952,11.958806433136589,20.246357038566387,12.057642901267487,18.02621653289896,67.96179938504832,614.7341347965685,0.0,19.00055324318113,63.80810396101876,0.0,15.473302253724228,20.109940602393152,59.460814570493795,0.0,88.15779569184966,19.22299932497978,62.94756688160339,0.0,31.55630152083387,19.080174710921952,63.327666714392144,0.0,20.34713580940584,20.246357038566387,59.287986931710975,0.0,114.67401450158124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,17.81315477615692,0.008851261743915446,11.923898476495257,18.807826688313824,0.3705044250126874,0.008851261743915446,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.00621144618492455,0.004778346726088239,11.5,4.9624999999999995,0.00621144618492455,0.004778346726088239,4.5,6304960.257918031,1354960.257918031 
 10/13  08:00:00,7.975,0.0,0.0,0.0,0.0,0.0,18.154360478535,11.964901051705477,19.317005764901637,11.93985205419393,22.45046690829261,11.9056569513393,19.578021070912264,11.94375962526761,19.35208997045896,11.902658674914065,20.286506095917083,12.000208904910172,18.154360478535,67.13492951827584,796.2130132266686,0.0,19.317005764901637,62.32451359991624,0.0,29.33484538474575,22.45046690829261,51.33372067551977,0.0,236.87151843525376,19.578021070912264,61.33526271655177,0.0,47.60955827559708,19.35208997045896,62.03527560527867,0.0,29.918399893621405,20.286506095917083,58.917715949024966,0.0,106.40603259211046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,17.956873587085973,0.008819039477686249,11.875129850197364,18.951603840589826,0.3705044250126874,0.008819039477686249,16.0,81.68036100286531,0.0,0.0,0.0,7.219999999999999,0.0,7.975,0.00621144618492455,0.0054283637512908,11.5,7.975,0.00621144618492455,0.0054283637512908,4.5,6304960.257918031,1354960.257918031 
 10/13  09:00:00,10.837499999999999,0.0,0.0,0.0,0.0,0.0,18.596586403692054,11.906885147114764,19.89237726069449,11.88257359909262,24.585577304332283,11.852786878938423,20.017050248422436,11.886109601139344,19.812782060360508,11.850475474962252,20.419909877087164,11.939687880421085,18.596586403692054,65.05289217992065,888.4999542236968,0.0,19.89237726069449,59.911576713736935,0.0,41.31660564373888,24.585577304332283,44.950747321059566,0.0,352.55119312647713,20.017050248422436,59.46207603688152,0.0,48.58976369493121,19.812782060360508,60.07834422968068,0.0,32.5014109518836,20.419909877087164,58.2017196724834,0.0,83.07012354150964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.382911270781214,0.00878927787541763,11.824638723086583,19.377695416851815,0.3705044250126874,0.00878927787541763,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,10.837499999999999,0.00621144618492455,0.005633585770049821,11.5,10.837499999999999,0.00621144618492455,0.005633585770049821,4.5,6304960.257918031,1354960.257918031 
 10/13  10:00:00,13.7625,0.0,0.0,0.0,0.0,0.0,19.390001292162747,11.849974702179745,20.691872551047627,11.822622134659678,25.926284019839006,11.79301933791852,20.60528400428716,11.826039801387388,20.40557898507521,11.790700502726231,20.681353841583192,11.877822825107433,19.390001292162747,61.68186672454538,837.070464882981,0.0,20.691872551047627,56.80152773732107,0.0,47.5638052012813,25.926284019839006,41.325845524751834,0.0,394.4381264346973,20.60528400428716,57.11428334794967,0.0,38.448933696306995,20.40557898507521,57.687280939446026,0.0,22.875382039081018,20.681353841583192,57.03825240836304,0.0,46.387301414512535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.1044867342333,0.008752882474595776,11.762690738999268,20.099336793114446,0.3705044250126874,0.008752882474595776,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.7625,0.00621144618492455,0.005341280276946007,11.5,13.7625,0.00621144618492455,0.005341280276946007,4.5,6304960.257918031,1354960.257918031 
 10/13  11:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.386689534869287,11.791104910682263,21.6202966260356,11.756538048662248,26.40573153557896,11.723661226070178,21.34655381095054,11.760176655528678,21.14957719863584,11.720928651073606,21.045909580797662,11.81306101896412,20.386689534869287,57.76363894044335,706.749430084273,0.0,21.6202966260356,53.42019996491898,0.0,46.4749516376815,26.40573153557896,39.981279932621106,0.0,363.10698280454363,21.34655381095054,54.33390453712452,0.0,23.196841588317398,21.14957719863584,54.85322865865158,0.0,8.088286641022478,21.045909580797662,55.53554079495696,6.19741051754022,6.56584218284263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.046355901637586,0.00870641133409893,11.683244018350054,21.041290133883027,0.3705044250126874,0.00870641133409893,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.00621144618492455,0.0044511036683916125,11.5,15.375000000000002,0.00621144618492455,0.0044511036683916125,4.5,6304960.257918031,1354960.257918031 
 10/13  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,21.440428122466916,11.716582514668163,22.50575552063757,11.678053592331718,26.055604557956155,11.640288285304418,21.990055468487014,11.682211180838806,21.887924575023295,11.637068333426592,21.443978520002794,11.739778928937662,21.440428122466916,53.872211156286156,509.499648383729,0.0,22.50575552063757,50.35168408284315,0.0,33.96559596041311,26.055604557956155,40.5948274427755,0.0,268.9032685115411,21.990055468487014,51.96652069964682,8.598507821037629,1.5698451156831652,21.887924575023295,52.13705061020605,14.536380226100732,0.0,21.443978520002794,53.93398749351082,50.888111934380106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.087540471159596,0.008658272463824803,11.600563582159538,22.08256191184556,0.3705044250126874,0.008658272463824803,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.0040144938658989125,11.5,15.6,0.00621144618492455,0.0040144938658989125,4.5,6304960.257918031,1354960.257918031 
 10/13  13:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,22.370108478499603,11.637248564502082,23.424203435932338,11.598095716982087,25.142931870065823,11.559561955910056,22.424099081692532,11.602553142752248,22.464572964446724,11.556196126652509,21.817116251964464,11.663366083456975,22.370108478499603,50.629991115159825,287.820619144632,0.0,23.424203435932338,47.376639723905214,0.0,29.445244415449338,25.142931870065823,42.62807629357586,0.0,141.14801368838573,22.424099081692532,50.34360454431814,48.10810473124161,0.0,22.464572964446724,50.06734966153117,44.264035281988924,0.0,21.817116251964464,52.450889877076605,98.82138268760485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.062191724525633,0.008610822132932235,11.51865316159428,23.057299141572962,0.3705044250126874,0.008610822132932235,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.00621144618492455,0.0039009598164148674,11.5,16.287499999999998,0.00621144618492455,0.0039009598164148674,4.5,6304960.257918031,1354960.257918031 
 10/13  14:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.062976659421494,11.55713136244953,24.302669626483905,11.518186062257515,24.387051795553365,11.480259121049063,22.751248141595465,11.522820601528428,22.98951826568427,11.476838494618738,22.126635850065387,11.58544821467394,23.062976659421494,48.28670442357932,132.41431591118635,0.0,24.302669626483905,44.70083090696303,0.0,40.701279549530625,24.387051795553365,44.359422293409864,0.0,40.03332740593464,22.751248141595465,49.09268430592853,79.3290243702179,0.0,22.98951826568427,48.24445091170898,60.182128767922734,0.0,22.126635850065387,51.20471457986019,132.96632724645332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.800278201149393,0.008567275228544221,11.443131079632064,23.79546453468104,0.3705044250126874,0.008567275228544221,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,16.325,0.00621144618492455,0.004028613652207495,11.5,16.325,0.00621144618492455,0.004028613652207495,4.5,6304960.257918031,1354960.257918031 
 10/13  15:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,23.584640479022845,11.48046848070393,25.189171074087884,11.442704805182885,23.91296880543196,11.406831700786885,22.817615055162193,11.447352111172735,23.658879823882128,11.403466721607991,22.38164213258371,11.509561836936943,23.584640479022845,46.551221273235356,52.090172414083554,0.0,25.189171074087884,42.18259406337192,0.0,68.99915660445379,23.91296880543196,45.41724769846064,28.16794559078994,0.0,22.817615055162193,48.65110303539625,114.8303228140773,0.0,23.658879823882128,46.110302165859075,50.05528465513726,0.0,22.38164213258371,50.16310306228844,155.16682285036165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,23.333997557798828,0.008525381263609659,11.370145409958734,24.32925982434168,0.3705044250126874,0.008525381263609659,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,15.4125,0.00621144618492455,0.004173033184875592,11.5,15.4125,0.00621144618492455,0.004173033184875592,4.5,6304960.257918031,1354960.257918031 
 10/13  16:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,23.900688174091265,11.40588227968951,25.333750730465212,11.367650905904856,23.464273026403532,11.332125272984218,22.591696109067197,11.372399607553625,24.153508128958606,11.328571251795386,22.566567169713196,11.434195026029961,23.900688174091265,45.44736284298044,3.6687743072225203,17.583490984554828,25.333750730465212,41.610780212820615,0.0,52.2092875817782,23.464273026403532,46.43082126924363,82.46112128769118,0.0,22.591696109067197,49.078772209198796,158.85413893825063,0.0,24.153508128958606,44.533918967002585,39.535387791912854,0.0,22.566567169713196,49.355114239509504,168.6062495818963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,23.687698578927893,0.008481799863716447,11.29387731223324,24.683039849293348,0.3705044250126874,0.008481799863716447,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,13.9375,0.00621144618492455,0.004094150236295902,11.5,13.9375,0.00621144618492455,0.004094150236295902,4.5,6304960.257918031,1354960.257918031 
 10/13  17:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.76198841023805,11.32889622824582,24.31922315711109,11.293407445330436,22.93225315506778,11.256459936324571,22.17776422679685,11.298288121410817,23.833656229624452,11.252602556018639,22.5913273023733,11.360776964254594,23.76198841023805,45.59552497595577,0.0,104.85159664899174,24.31922315711109,44.00199792635596,26.276901542955414,1.447543814790322,22.93225315506778,47.70914034647903,114.77218079071457,0.0,22.17776422679685,50.084215417552244,186.15351751482785,0.0,23.833656229624452,45.1721899621552,59.35488641545743,0.0,22.5913273023733,49.04149985952655,162.29255358022763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,23.63329824212525,0.008436906435891227,11.214944096335525,24.6287209078979,0.3705044250126874,0.008436906435891227,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,12.6125,0.00621144618492455,0.0041446851744166326,11.5,12.6125,0.00621144618492455,0.0041446851744166326,4.5,6304960.257918031,1354960.257918031 
 10/13  18:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,23.13376685081744,11.247220191612925,22.872260678436568,11.215231080410039,22.271566667867628,11.177950541127075,21.6457563267378,11.22006098018405,22.852584313303424,11.174194763733835,22.39745200356662,11.2833566030607,23.13376685081744,47.10338138883208,0.0,149.58466257802615,22.872260678436568,47.76121572821355,95.32358789210849,0.0,22.271566667867628,49.404102716738336,121.0205137651817,0.0,21.6457563267378,51.469579208357295,183.3909016036252,0.0,22.852584313303424,47.6833855645663,90.17161339819896,0.0,22.39745200356662,49.36897706252495,132.46558332327567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,23.06504424831864,0.008395234204134116,11.141346171554947,24.06054248081202,0.3705044250126874,0.008395234204134116,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.004447100281768037,11.5,11.8875,0.00621144618492455,0.004447100281768037,4.5,6304960.257918031,1354960.257918031 
 10/13  19:00:00,10.2625,0.0,0.0,0.0,0.0,0.0,22.39888156728472,11.188108312465163,21.840416413212196,11.154482959582676,21.68900618607629,11.120964600682127,21.1690911106949,11.158838423402278,22.025350894999903,11.117797183767287,22.09814020077185,11.219576122255592,22.39888156728472,49.057141706766416,0.0,106.21929288241154,21.840416413212196,50.64423791196545,122.73792152925989,0.0,21.68900618607629,50.99775212771862,113.74503048839347,0.0,21.1690911106949,52.78025063685683,167.1779842941629,0.0,22.025350894999903,49.95220130425643,100.4091889148097,0.0,22.09814020077185,50.064750595821536,101.33975130742567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,22.37496755735603,0.00836055325921375,11.089294601930563,23.370528687733305,0.3705044250126874,0.00836055325921375,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,10.2625,0.00621144618492455,0.004557641406804938,11.5,10.2625,0.00621144618492455,0.004557641406804938,4.5,6304960.257918031,1354960.257918031 
