Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/13  20:00:00,9.775,0.0,0.0,0.0,0.0,0.0,21.69596962712682,11.129033958299424,21.10563982792094,11.096633989950929,21.183080557984713,11.066085552206397,20.732964517266524,11.10052913502835,21.385990983132526,11.063214827731368,21.794432313674836,11.157561771112738,21.69596962712682,51.003982004544405,0.0,51.98396044394781,21.10563982792094,52.76849957399803,124.46296018026004,0.0,21.183080557984713,52.41068830550763,99.71993629683965,0.0,20.732964517266524,54.00439175737688,146.12947283908886,0.0,21.385990983132526,51.75331752555383,94.89385341364277,0.0,21.794432313674836,50.791671312293424,68.72323706387164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.661740459449135,0.00832841432972371,11.037760830129175,22.65735988448847,0.3705044250126874,0.00832841432972371,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.004786963810717687,11.5,9.775,0.00621144618492455,0.004786963810717687,4.5,6304960.257918031,1354960.257918031 
 10/13  21:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.091258952881898,11.068775369095471,20.62281647195896,11.038205326715298,20.775210437291847,11.009782560232967,20.428276144897644,11.041733485578245,20.901879280347217,11.007066276862712,21.518051445592114,11.094926383741633,21.091258952881898,52.71739924864223,21.32890571797907,1.7228501121840054,20.62281647195896,54.14779109624644,112.93840870087274,0.0,20.775210437291847,53.54054160574089,84.9324440539134,0.0,20.428276144897644,54.81376410749555,121.69137490247005,0.0,20.901879280347217,53.11554566590738,84.2673399649567,0.0,21.518051445592114,51.44299902530118,40.84369810528915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,21.035263142111074,0.008296258300459922,10.980321724840154,22.03094089986277,0.3705044250126874,0.008296258300459922,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.0049070436488642686,11.5,9.3125,0.00621144618492455,0.0049070436488642686,4.5,6304960.257918031,1354960.257918031 
 10/13  22:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,20.56982597601486,11.01025676141895,20.313166344679786,10.980780744836576,20.45843145643935,10.953164429827636,20.214243577108714,10.984115233483713,20.537145415534326,10.950502923637636,21.27847534175008,11.03466516436173,20.56982597601486,54.22482572524217,96.59155867752929,0.0,20.313166344679786,54.98162996536194,94.9519111420405,0.0,20.45843145643935,54.390596302024726,70.24742618999801,0.0,20.214243577108714,55.33096864401635,97.4026139456497,0.0,20.537145415534326,54.117621771867746,71.64216656653264,0.0,21.27847534175008,51.99513081341063,17.40930413501411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.501370885521744,0.008266017526139868,10.92612602246904,21.497103507700075,0.3705044250126874,0.008266017526139868,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.005032035546118946,11.5,9.2125,0.00621144618492455,0.005032035546118946,4.5,6304960.257918031,1354960.257918031 
 10/13  23:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.13063174599817,10.95375736554764,20.083117562698074,10.923941416249496,20.233634039850212,10.896132228462953,20.03580902706701,10.92719534966411,20.283678026055444,10.893356715682478,21.078067694149173,10.97608989686659,20.13063174599817,55.50676356113294,178.4029304265821,0.0,20.083117562698074,55.559150091792034,76.48952922177102,0.0,20.233634039850212,54.94240526315169,54.32375650900275,0.0,20.03580902706701,55.73407001874375,76.005029408508,0.0,20.283678026055444,54.76264276814658,56.21058642172102,0.0,21.078067694149173,52.43408322838226,1.048566241367837,4.326011699215769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,20.041110201109596,0.008231594104100346,10.86421037462546,21.036905283713665,0.3705044250126874,0.008231594104100346,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.00484672544246236,11.5,8.712500000000002,0.00621144618492455,0.00484672544246236,4.5,6304960.257918031,1354960.257918031 
 10/13  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.758033228909618,10.892872913418955,19.867350808610883,10.860566853966327,20.02306401949064,10.829926620045086,19.85018148727065,10.864015642915593,20.05691225885871,10.826779336953857,20.9095383231667,10.914107359377011,19.758033228909618,56.57343584646516,240.37341763013865,0.0,19.867350808610883,56.06981291788584,62.34984240300207,0.0,20.02306401949064,55.41824080092927,42.04899597814875,0.0,19.85018148727065,56.14237533369648,60.33057145758846,0.0,20.05691225885871,55.29064955952532,43.87440870866362,0.0,20.9095383231667,52.762133989841395,0.0,21.072543694991055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.649007585057987,0.008193395955854214,10.795237867272347,20.644871986253875,0.3705044250126874,0.008193395955854214,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004501097469807579,11.5,7.987500000000001,0.00621144618492455,0.004501097469807579,4.5,6304960.257918031,1354960.257918031 
 10/14  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.407521392791466,10.826253386987036,19.56559432414848,10.791814125052825,19.72851496206306,10.7585256738826,19.562238576311707,10.79552154065118,19.75350174597957,10.755114248975698,20.563110198101995,10.848139991297485,19.407521392791466,57.56357836551243,270.25274838658174,0.0,19.56559432414848,56.869471836310375,58.712794724613445,0.0,19.72851496206306,56.17220288380433,38.4951767488231,0.0,19.562238576311707,56.89534668211411,55.83865374076538,0.0,19.75350174597957,56.07243559587627,40.61421855144772,0.0,20.563110198101995,53.66455683968562,0.0,21.121639969255796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,19.301871720708576,0.00815235932224261,10.720817251857122,20.297810602316872,0.3705044250126874,0.00815235932224261,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.004183357347669544,11.5,7.8,0.00621144618492455,0.004183357347669544,4.5,3064960.257918031,1354960.257918031 
 10/14  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.076146330927255,10.754839320342956,19.35709853750915,10.719048527654731,19.51280654263151,10.683957974779355,19.359737595674375,10.72298421143283,19.53129806697648,10.68042759156873,20.37693887946253,10.778428168645432,19.076146330927255,58.485391962866004,303.1113183156431,0.0,19.35709853750915,57.3330271257153,47.86574637769843,0.0,19.51280654263151,56.64772525020474,29.836416761422072,0.0,19.359737595674375,57.3386323456138,45.114606399776164,0.0,19.53129806697648,56.56934091155688,31.544203167870762,0.0,20.37693887946253,54.03282908677858,0.0,33.66300652199027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.958069750082494,0.008111624716682354,10.646616030460624,19.95408257482733,0.3705044250126874,0.008111624716682354,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004035908669975507,11.5,7.425,0.00621144618492455,0.004035908669975507,4.5,3064960.257918031,1354960.257918031 
 10/14  03:00:00,5.450000000000001,0.0,0.0,0.0,0.0,0.0,18.78864143181961,10.681856372938256,19.147423023087587,10.645261377836729,19.299490279478853,10.60943279652125,19.151302949410226,10.649322489115603,19.313214189892157,10.60586462257844,20.256117268935057,10.7068141653603,18.78864143181961,59.25620135357735,341.5278782432972,0.0,19.147423023087587,57.80217156355993,38.841729074973614,0.0,19.299490279478853,57.120386520463114,22.47351723642646,0.0,19.151302949410226,57.80383878731614,36.477323376841525,0.0,19.313214189892157,57.05802251225466,23.775187211876187,0.0,20.256117268935057,54.17867802330723,0.0,49.689956538969966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.63580671307706,0.008070143070481326,10.570706836287718,19.631894848414504,0.3705044250126874,0.008070143070481326,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.00621144618492455,0.003914169394087736,11.5,5.450000000000001,0.00621144618492455,0.003914169394087736,4.5,3064960.257918031,1354960.257918031 
 10/14  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.498941973684147,10.607184525002221,18.928566423962387,10.569857515116361,19.078909949566228,10.533344802233634,18.93019995035081,10.574020412456242,19.08958674535623,10.529731067331735,20.150621782329768,10.633245646665333,18.498941973684147,60.04108462738387,374.001621367752,0.0,18.928566423962387,58.30304148355039,32.05069344789581,0.0,19.078909949566228,57.61794341992128,16.864030801741706,0.0,18.93019995035081,58.313287534384685,30.218704502233322,0.0,19.08958674535623,57.56570592422722,17.812624446674135,0.0,20.150621782329768,54.26660969445133,0.0,65.4494311176777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.332200919210457,0.008029098035334303,10.495255409476087,19.328363583565984,0.3705044250126874,0.008029098035334303,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.003850550016505257,11.5,4.0875,0.00621144618492455,0.003850550016505257,4.5,3064960.257918031,1354960.257918031 
 10/14  05:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.198119487763847,10.532562331466353,18.750806872293403,10.495899679392098,18.89120207820139,10.460051403172866,18.75134496245509,10.500046899048197,18.898380286196787,10.456566806429969,20.051047292220087,10.559796270156838,18.198119487763847,60.881300960036555,422.82972247753855,0.0,18.750806872293403,58.66420936198826,21.861843456669476,0.0,18.89120207820139,58.01265353295156,8.945192701557175,0.0,18.75134496245509,58.67847326597247,20.65597008700405,0.0,18.898380286196787,57.97316769929096,9.335382966358566,0.0,20.051047292220087,54.33532724091265,0.0,81.78155723437891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,18.027296199486454,0.007990395733378316,10.423793892867076,19.023529149170677,0.3705044250126874,0.007990395733378316,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.003942077862554452,11.5,3.5249999999999995,0.00621144618492455,0.003942077862554452,4.5,3064960.257918031,1354960.257918031 
 10/14  06:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.912778747719855,10.469643304382377,18.6039827766947,10.433542321550087,18.72987067839321,10.398583234527221,18.604885811494118,10.43761364015819,18.732780699079004,10.395188569455833,19.958641464317115,10.496971147930974,17.912778747719855,61.72384933301296,474.478183582537,0.0,18.6039827766947,58.95976298925625,9.988052926096202,0.0,18.72987067839321,58.360680370556956,1.1152025920865754,1.201705098990658,18.604885811494118,58.972455768921144,9.38725378008462,0.0,18.732780699079004,58.3368357803844,1.0906188526656706,1.4031283455431662,19.958641464317115,54.41864915227505,0.0,97.89442866860844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,43.50203685130643,0.0,8.069474808184053,0.0,17.732287955917506,0.0079522467778562,10.362436614687647,18.728590195798553,0.3705044250126874,0.0079522467778562,16.0,81.68036100286533,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.003989625621446168,11.5,2.9875,0.00621144618492455,0.003989625621446168,4.5,3064960.257918031,1354960.257918031 
 10/14  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.22367576210563,9.484906094739571,21.71157281765683,8.52705042943268,21.920805899971093,7.2205233054228355,21.731433025610436,8.61510413800816,21.829466963423723,6.998908715492126,21.812344397138048,9.387078281853132,18.22367576210563,56.754844804793755,1362.2142977146573,0.0,21.71157281765683,43.03323274101818,2798.054620360415,0.0,21.920805899971093,38.937798990430956,896.374485280071,0.0,21.731433025610436,43.22341213075404,2575.616340298557,0.0,21.829466963423723,38.619274662177766,1283.2312196290868,0.0,21.812344397138048,45.1811590920404,2327.9644713584826,0.0,0.0,16849.303586370334,0.0,0.0,3239.826291279366,1290.3763629156442,2995.4801895259548,1710.6155427670951,2775.236980522376,534.715508967694,3108.544773003507,0.0,0.0,0.0,0.0,16342.247743586391,20427.809679482983,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,67.29336020657652,0.2900691546696268,8.069474808184053,0.0,6.720300101891296,0.004678224979244065,2.742228408708411,16.000563734326864,0.3705044250126874,0.004678224979244065,16.0,81.71750864482705,0.003407396045925121,0.058202717264973364,0.0,7.219999999999999,0.0,4.500498515481645,0.31057230924622753,0.004106509688762003,11.5,4.500498515481645,0.31057230924622753,0.004106509688762003,4.5,3337557.7043877104,1354960.257918031 
 10/14  08:00:00,4.549999999999999,0.0,0.0,0.0,0.0,0.0,18.713728356220976,6.528771193788215,22.202207837635036,5.4221036352667635,22.20054327826287,3.735387008860114,22.204988944669402,5.580395343840981,22.19972228865776,3.5582959784896917,22.204147159927825,7.200920744811432,18.713728356220976,45.01467601255079,1389.8379672331293,0.0,22.202207837635036,33.589927129213585,1786.7299936217896,0.0,22.20054327826287,29.8380645390776,18.68171793167886,154.92218275145706,22.204988944669402,33.955466961928956,1584.6061233284308,0.0,22.19972228865776,29.46602095372199,752.5291111643855,0.0,22.204147159927825,37.96169518278616,1511.5630193119628,0.0,0.0,10681.97271666841,0.0,0.0,2276.796165157625,280.4026749694411,2048.8300137613433,1211.5625332519048,1996.915632238697,102.43200803773784,2963.8182987185364,0.0,0.0,0.0,0.0,10681.97271666841,13352.465895835512,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,62.429717874665506,0.13109539415236665,8.069474808184053,0.0,7.1064658155530624,0.0047265552158758575,2.885942466489909,16.000546745115965,0.3705044250126874,0.0047265552158758575,16.0,81.99999999999963,0.0005792754899755684,0.05128663759352856,0.0,7.22,0.0,4.875645664312907,0.31057230924622753,0.004393225742375074,11.5,4.875645664312907,0.31057230924622753,0.004393225742375074,4.5,3187767.1661522132,1354960.257918031 
 10/14  09:00:00,6.975,11.0,5.0,11.0,5.0,20.0,19.736540551705342,5.318113519446072,22.20088176497774,6.028190235346634,23.30067793873417,4.977252983663958,22.204811535366048,6.166763396670802,22.201173556580578,4.743662820272918,22.753103515268396,7.80587649009596,19.736540551705342,38.77221764543727,2364.492359439658,0.0,22.20088176497774,35.04133981217457,73.06400076837653,119.7558122438275,23.30067793873417,30.45068993236441,0.0,491.128321981401,22.204811535366048,35.36953285785884,22.279719223887014,228.69289716028612,22.201173556580578,32.039926682439315,15.166116155557262,100.91550987245301,22.753103515268396,38.260559373771,0.0,535.9724204728032,0.0,3264.9859337552284,0.0,0.0,447.5477407278643,0.0,262.122979084749,374.1642303821697,0.0,0.0,2250.0658162117525,0.0,0.0,0.0,0.0,2915.552529310983,3644.4406616387287,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,59.55544757785409,0.03495366395696197,8.069474808184053,0.0,9.00597337155388,0.004695218256908861,2.7929494187144117,15.999909650717168,0.3705044250126874,0.004695218256908861,16.0,79.27034136113474,0.0,0.028934368298539643,0.0,7.22,0.0,6.975,0.31057230924622753,0.004528794031294133,11.5,6.975,0.31057230924622753,0.004528794031294133,4.5,32887653.18183126,1354960.257918031 
 10/14  10:00:00,8.487499999999999,11.0,5.0,11.0,5.0,20.0,20.837967988679654,7.019789903272511,22.817541955047833,7.565966570730291,24.389729409089668,6.275647400858011,23.10521000365376,7.771614695896615,22.368800171753495,5.604684448491394,24.02673656734228,9.894865818921176,20.837967988679654,40.7363666473059,2291.4161963193087,0.0,22.817541955047833,37.47169551771938,0.0,544.9920476593325,24.389729409089668,31.19581787519865,0.0,565.0348800975275,23.10521000365376,37.34537344926607,0.0,537.7999566820426,22.368800171753495,33.64389291645472,0.0,470.53761210756596,24.02673656734228,40.78484305189056,0.0,638.2858539457393,0.0,2381.5897910232784,0.0,0.0,0.0,0.0,0.0,2.5601559051608653,0.0,0.0,1704.9074902559623,0.0,0.0,0.0,0.0,1756.5531834347394,2195.691479293424,0.0,0.0,8.069474808184053,8.069474808184053,0.0,0.0,57.058130987098686,0.022923701633510884,8.069474808184053,0.0,10.457004901604297,0.004640629466034935,2.637886768631943,15.999776294491596,0.3705044250126874,0.004640629466034935,16.0,74.84034947587818,0.0,0.022911364242957217,0.0,7.22,0.0,8.487499999999999,0.31057230924622753,0.004339917484156438,11.5,8.487499999999999,0.31057230924622753,0.004339917484156438,4.5,43226373.85543589,1354960.257918031 
 10/14  11:00:00,8.9,11.0,5.0,11.0,5.0,20.0,22.013790238477366,8.031911897155211,23.636224351564792,8.121315803674774,24.70286822541827,6.166161146653637,23.90134647132183,8.44802342169281,22.893381688334244,5.466403121952127,24.468238589194886,10.836458018310578,22.013790238477366,40.61944814725769,2312.0494977170647,0.0,23.636224351564792,37.039871596519546,0.0,610.5972242587209,24.70286822541827,30.39710574211459,0.0,744.0747545345861,23.90134647132183,37.27121974538232,0.0,608.0865639429578,22.893381688334244,32.27869584202632,0.0,511.90039139138185,24.468238589194886,42.2962363747574,0.0,1023.8460477722406,0.0,1235.3029873150444,33.787330346383726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1143.4121052469927,0.0,0.0,41.56110487817206,41.56110487817206,1235.3029873150444,1544.1287341438053,40.61599169211036,33.787330346383726,8.097596742473216,8.024159005757017,0.009142401976091381,74.4033220384941,56.525439828366785,0.011584602050952734,8.097596742473216,0.009142401976091381,12.101704708901277,0.004474070452758647,2.0745917697965965,16.00171253075267,0.4327366325816438,0.004474070452758647,16.0,80.52855447049456,0.0,0.011584602050952734,0.001164170663191402,7.219999999999999,0.0,8.9,0.31057230924622753,0.0037268712694507556,11.5,8.9,0.31057230924622753,0.0037268712694507556,4.5,44771055.114998125,1405609.0471075866 
 10/14  12:00:00,9.5875,8.8,4.0,8.8,4.0,16.0,23.006582313587266,7.963827064843296,24.139131934013882,7.8952410076791075,24.728400046142003,5.352007808756651,24.194736772212252,8.162624216676534,23.196930185290206,4.841715141003988,24.671138950020307,10.241353298552283,23.006582313587266,38.077717272472555,1946.5681383832373,0.0,24.139131934013882,35.39479354027484,0.0,678.8941920341213,24.728400046142003,28.69936220548142,0.0,743.0361147144458,24.194736772212252,35.92419737289392,0.0,689.3077000987795,23.196930185290206,30.346920428087348,0.0,534.2672648958844,24.671138950020307,40.16921030509049,0.0,1057.4227533496182,0.0,869.0713846892497,176.81339579294013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,901.6826575701243,0.0,0.0,223.21318892869184,223.21318892869184,869.0713846892497,1086.339230861562,134.712371644061,176.81339579294013,8.377627447468237,8.070977677311287,0.03436525736790396,311.52576743700115,56.18008913284454,0.00803686187307516,8.377627447468237,0.03436525736790396,12.989571415778457,0.004340539572867042,1.6194535052880548,16.0008231962903,0.4448960723411224,0.004340539572867042,16.0,81.43393346714376,0.0,0.00803686187307516,0.006019639894642907,7.22,0.0,9.5875,0.31057230924622753,0.0035017715887316263,11.5,9.5875,0.31057230924622753,0.0035017715887316263,4.5,43796033.420937076,1421950.2284509034 
 10/14  13:00:00,10.0,4.4,2.0,4.4,2.0,8.0,23.6891434722417,7.164563266196991,24.151351498130783,6.54532925702887,24.094118592044477,4.30351744760517,24.03591947667348,6.777301313827307,23.125313992918677,3.866851594209279,24.41097824316668,8.640055123982638,23.6891434722417,34.61244442840183,1372.8334581734812,0.0,24.151351498130783,32.278226877352594,0.0,717.5923340872212,24.094118592044477,27.71225025899006,0.0,632.7226820852529,24.03591947667348,33.01533702018054,0.0,671.0552211080294,23.125313992918677,28.48064182361171,0.0,523.6605347676103,24.41097824316668,36.65000960128329,0.0,1003.1333410551222,0.0,769.525627101588,277.13726386024376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.6680867341406,0.0,0.0,270.3856878821753,270.3856878821753,769.525627101588,961.907033876985,152.00013732715598,277.13726386024376,8.587096030051582,8.164885288744584,0.03927870525429035,429.13740118739975,55.06759798052961,0.006804947586978669,8.587096030051582,0.03927870525429035,13.32716183164701,0.004282223074454835,1.4422102766667484,16.068838221928214,0.43917104385175554,0.004282223074454835,16.0,81.70729967424599,0.0,0.006804947586978669,0.0071124962242156775,7.219999999999999,0.0,10.0,0.31057230924622753,0.0035440790604807436,11.5,10.0,0.31057230924622753,0.0035440790604807436,4.5,39812814.40810329,1423128.3160437827 
 10/14  14:00:00,9.625,8.8,4.0,8.8,4.0,16.0,24.34883020300707,5.931267820321046,24.783636147230396,5.790494662258472,24.106414007115788,3.821848586692476,24.24764144046133,6.104285979577051,23.44436022741564,3.373028197872228,24.847624924353276,8.26385425701141,24.34883020300707,30.539021682329434,1319.1038556419717,0.0,24.783636147230396,29.470259478118948,0.0,1034.008669581591,24.106414007115788,26.753340909502114,0.0,566.1534452579715,24.24764144046133,31.09555099321137,0.0,757.2047041676583,23.44436022741564,26.96494406087696,0.0,552.1137082143977,24.847624924353276,34.780644449369134,0.0,1097.0195849905856,0.0,828.6139544812625,421.89445739799015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,838.3871658441889,0.0,0.0,636.7832994160086,636.7832994160086,828.6139544812625,1035.767443101578,177.24180074401295,421.89445739799015,9.085785285771781,8.5128776371124,0.04385745648785124,599.136258142003,54.245950306605074,0.007143106179465196,9.085785285771781,0.04385745648785125,13.63770019302001,0.00411532584622302,0.8985052132014505,16.000195651062555,0.4744692339509858,0.00411532584622302,16.0,81.86915254979922,0.0,0.007143106179465196,0.016433427695390565,7.22,0.0,9.625,0.31057230924622753,0.0034557224913798357,11.5,9.625,0.31057230924622753,0.0034557224913798357,4.5,42653889.207405634,1468806.407877023 
 10/14  15:00:00,9.775,11.0,5.0,11.0,5.0,20.0,24.899743602208115,6.357805780905132,24.73092619631209,6.149207501583792,23.977412441625134,4.8269496505130345,24.156308952482796,6.6886231953986925,23.82329234985061,4.440420641045206,24.962015429286197,8.564634220743482,24.899743602208115,30.43206067328191,1253.1127790628495,0.0,24.73092619631209,30.31548700961826,0.0,1407.445943017478,23.977412441625134,28.928108514827137,0.0,538.3834543002708,24.156308952482796,32.55564251868523,0.0,856.1065684287273,23.82329234985061,28.413595279625333,0.0,580.4172336278435,24.962015429286197,35.25764195779849,0.0,1523.1017148458725,0.0,520.1020777398627,1305.7801220945685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.809406722171,0.0,0.0,1401.5680995252164,1401.5680995252164,520.1020777398627,650.1275971748282,435.9379272771796,1305.7801220945685,10.296229481017619,8.65781309337879,0.09503071244311966,1741.7180493717478,54.12313390779846,0.004467057599005963,10.296229481017619,0.09503071244311967,15.521039134702015,0.004394445604701687,1.7664573847499536,16.002984261938487,0.574750855348421,0.004394445604701687,16.0,81.93095330314105,0.0,0.004467057599005963,0.035875927225123776,7.219999999999999,0.0,9.775,0.31057230924622753,0.003395045043595709,11.5,9.775,0.31057230924622753,0.003395045043595709,4.5,44632018.33478962,1571038.8936440237 
 10/14  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,25.162158771777968,6.96756645666426,24.798091745943587,6.529991806633571,23.675451503905528,5.5257761550906634,24.11919607218779,7.493855740171622,24.037234760757958,5.219876527519679,24.977947675071,8.927667636495222,25.162158771777968,31.243119707862718,1128.2281092691428,0.0,24.798091745943587,30.991914402301155,0.0,1044.7253965620573,23.675451503905528,30.917684649581997,0.0,516.6155378505947,24.11919607218779,34.476502559695874,0.0,676.5727936553503,24.037234760757958,29.61547495397229,0.0,612.4078564569393,24.977947675071,36.09936408006984,0.0,1115.1355766219508,0.0,679.9202977298885,719.0542285947395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.6285251011666,0.0,0.0,680.4468656473052,680.4468656473052,679.9202977298885,849.9003721623603,229.76149919162523,719.0542285947395,10.56411296716156,9.705946488653296,0.04999754952585118,948.8157277863647,53.558285187469615,0.005722514242486737,10.56411296716156,0.049997549525851184,14.074997274906934,0.004167428783772773,1.0416332664532924,16.000218361642773,0.46592071289865206,0.004167428783772773,16.0,81.95686050986941,0.0,0.005722514242486737,0.01737885807836055,7.219999999999999,0.0,10.0,0.31057230924622753,0.0033891490329418803,11.5,10.0,0.31057230924622753,0.0033891490329418803,4.5,41929343.57643295,1450863.1842076934 
 10/14  17:00:00,9.3125,11.0,5.0,11.0,5.0,20.0,25.107115567403206,7.2524252820187325,24.3022714748392,6.801281077306159,23.11281587772205,5.385571612254724,23.717954448469946,8.002815117942607,23.688063555687265,5.16729476441411,24.755064463018186,9.139545765638923,25.107115567403206,31.962947166595534,1035.032439654828,0.0,24.3022714748392,32.515648702363094,0.0,882.9164638963091,23.11281587772205,31.67817184157428,0.0,473.25922903890495,23.717954448469946,36.56308304062384,0.0,578.0870891656259,23.688063555687265,30.136355739290877,0.0,564.8771944307298,24.755064463018186,37.10901132883069,0.0,1081.8162687741815,0.0,981.4756465982679,589.5710487479001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,938.5779183080289,0.0,0.0,436.85880083178546,436.85880083178546,981.4756465982679,1226.8445582478348,206.73400391145145,589.5710487479001,9.668959318886662,8.960398555431969,0.049661379895757404,796.3050526593515,53.731483286540815,0.00834850800505085,9.668959318886662,0.049661379895757404,13.299686489780623,0.004110564483595401,0.8697036953892657,16.082721450207234,0.44332600795016275,0.004110564483595401,16.0,81.97509658070027,0.0,0.00834850800505085,0.011321856911659513,7.219999999999999,0.0,9.3125,0.31057230924622753,0.003327558106966305,11.5,9.3125,0.31057230924622753,0.003327558106966305,4.5,38216093.37412285,1418374.3860975844 
 10/14  18:00:00,7.525,11.0,5.0,11.0,5.0,20.0,24.79103209477477,7.315760971478259,23.63384686766863,7.167139988275089,22.600957977797492,4.772988394587643,23.229727937155147,7.980809321132642,22.894293242809777,4.56942377952773,24.61782263721965,9.334048514101838,24.79103209477477,32.712971342071704,997.5986924514037,0.0,23.63384686766863,34.711070070872374,0.0,659.901752365447,22.600957977797492,31.306549691237514,0.0,439.59868080675943,23.229727937155147,37.59787831995588,0.0,542.2926343918786,22.894293242809777,30.319700813200477,0.0,506.80430957193266,24.61782263721965,37.90743815904146,0.0,1067.8427073025439,0.0,1595.7350254683174,332.5323542132053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1399.5519579704157,0.0,0.0,120.41112733667913,120.41112733667913,1595.7350254683174,1994.6687818353962,161.7117528558328,332.5323542132053,8.448674567284725,8.023623622184491,0.0466392425030189,494.2441070690381,56.404054265394166,0.015367880383752981,8.448674567284725,0.0466392425030189,11.597506042491668,0.0040348628215256125,0.6444982098289188,16.067527305115753,0.42275579506303024,0.0040348628215256125,16.0,81.99086245718394,0.0,0.015367880383752981,0.0032992756052728062,7.219999999999999,0.0,7.525,0.31057230924622753,0.0032784855877596246,11.5,7.525,0.31057230924622753,0.0032784855877596246,4.5,38034045.444594346,1394619.8729825388 
 10/14  19:00:00,5.6375,5.5,2.5,5.5,2.5,10.0,23.93887952740767,6.371591421640491,22.383142306563567,5.790275538231715,22.204934569139876,2.744319047833652,22.28560487332875,6.292867084652478,22.207314133401784,2.4519060884703734,23.935717415109426,9.110703545310553,23.93887952740767,32.26601196237651,451.78670101322655,0.0,22.383142306563567,34.06689302483444,0.0,338.3802653820914,22.204934569139876,27.827340936374487,0.0,121.46899538387436,22.28560487332875,35.495143148623676,0.0,209.5625333560079,22.207314133401784,27.250508351059324,0.0,191.73532148023398,23.935717415109426,38.90014084810865,0.0,630.852194363054,0.0,4141.293521155079,0.0,0.0,170.72330937445668,294.9496742576142,264.71005417046956,268.0428796916707,0.0,0.0,2381.8726331760217,0.0,0.0,0.0,0.0,3429.376114209832,4286.7201427622895,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.09160531049982,0.043065483463222747,8.291498162912655,0.0,8.64124913068145,0.0036868322916151085,-0.47932885052354496,15.999817963754076,0.3705044250126874,0.0036868322916151085,16.0,75.70689441840247,0.0,0.03715475730229977,0.0,7.219999999999999,0.0,5.6375,0.31057230924622753,0.0032088011149742223,11.5,5.6375,0.31057230924622753,0.0032088011149742223,4.5,22995226.64634192,1354960.257918031 
 10/14  20:00:00,3.625,0.0,0.0,0.0,0.0,0.0,22.838644234027786,4.163748341859935,22.201933291175816,2.8371298637825375,22.200027567097273,0.3554107027326898,22.202638256653522,3.2237665840852836,22.201329662967446,0.1632655336951122,22.59980448678482,6.793308451124625,22.838644234027786,29.587005379827485,109.64686816545509,0.7111803921197861,22.201933291175816,28.041027869048385,652.7467272926809,0.0,22.200027567097273,23.426162492456584,282.1799207389704,0.0,22.202638256653522,28.822211571346227,705.2800465163923,0.0,22.201329662967446,23.081782225903954,256.6317622807351,0.0,22.59980448678482,36.0351509723733,0.0,509.02241871392977,0.0,6794.078177229523,0.0,0.0,1144.4722249685883,697.707741253434,1170.4755790512834,715.3241091750693,14.570156387788133,274.72665243387564,2807.2716067161955,0.0,0.0,0.0,0.0,6794.078177229523,8492.597721536904,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.62370862933987,0.07250889602031302,8.291498162912655,0.0,7.505240541716485,0.0035894956402929457,-0.8003879580018004,16.000186796170166,0.3705044250126874,0.0035894956402929457,16.0,81.91697357115896,0.001657484388855148,0.04488395872554811,0.0,7.219999999999999,0.0,4.500030957221758,0.31057230924622753,0.003249831060138196,11.5,4.500030957221758,0.31057230924622753,0.003249831060138196,4.5,12222776.6756768,1354960.257918031 
 10/14  21:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,21.826891341357406,2.3774594713891246,20.77625987919609,1.8752257563439434,21.024663273072793,1.1991695129377273,20.74219010402236,2.0807508853688823,21.08095960242195,1.2373277158189824,21.945025796054026,4.866838089749946,21.826891341357406,27.716642288675345,102.48442069371129,0.0,20.77625987919609,28.53651627453595,148.82711279315606,0.0,21.024663273072793,26.809815081764548,108.778062339493,0.0,20.74219010402236,29.016297571233064,143.4822840753428,0.0,21.08095960242195,26.79379308956399,115.86684704047182,0.0,21.945025796054026,32.7957151068219,55.47484923244669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912653,8.291498162912653,0.0,0.0,59.31303203555646,0.0,8.291498162912653,0.0,21.64277173836146,0.0045522795769099705,2.3597073143049276,22.64528833049802,0.3705044250126874,0.0045522795769099705,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.0032073121890448288,11.5,2.1125,0.00621144618492455,0.0032073121890448288,4.5,7114960.257918031,1354960.257918031 
 10/14  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.759217226332048,2.5258602111395647,19.906430799183255,2.152049466075029,20.207266874600137,2.1480282008252662,19.87568258724217,2.228101867655917,20.25849689051254,2.184211078076109,21.351565598864973,3.9296790990972292,20.759217226332048,29.907878193105052,3.5977155925322677,31.232748051071894,19.906430799183255,30.695439083749868,142.21112252244228,0.0,20.207266874600137,30.122688431276224,99.71943075250704,0.0,19.87568258724217,30.920480329430408,136.95846912811146,0.0,20.25849689051254,30.104883111850935,106.24508044182113,0.0,21.351565598864973,31.844650516315706,26.964258295389016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,20.68964805058087,0.004568755977600632,2.4117645256874694,21.692134321309993,0.3705044250126874,0.004568755977600632,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.003162722833373627,11.5,1.7,0.00621144618492455,0.003162722833373627,4.5,3064960.257918031,1354960.257918031 
 10/14  23:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.877415354690797,2.5928430459675758,19.4053379030398,2.3591607671266783,19.682624301876583,2.436428977887417,19.38598288137701,2.381314306768277,19.722549464463384,2.4500223894353685,20.834950666930077,3.340468064159492,19.877415354690797,31.73150687633772,93.87785392609203,0.0,19.4053379030398,32.134551445603,108.89693573535504,0.0,19.682624301876583,31.759820453137642,73.21244570672513,0.0,19.38598288137701,32.2238686374178,104.55471528112582,0.0,19.722549464463384,31.711881038498724,77.83015666693132,0.0,20.834950666930077,31.53336332804267,1.7684619594871265,6.706542447134325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,19.77010982228479,0.004599710601097597,2.5060072777598057,20.772539168018373,0.3705044250126874,0.004599710601097597,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0031575893177955843,11.5,1.3249999999999997,0.00621144618492455,0.0031575893177955843,4.5,3064960.257918031,1354960.257918031 
 10/14  24:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.141452426540567,2.597558659098329,19.03829673432162,2.4572748221851373,19.273856735477256,2.507300471803855,19.027704607632245,2.462399200814851,19.300026785313722,2.511611718071663,20.503418515070607,3.00002205604798,19.141452426540567,33.22682332222587,218.49428855406154,0.0,19.03829673432162,33.107633448613726,77.02153704979042,0.0,19.273856735477256,32.74133438983547,49.13137534515067,0.0,19.027704607632245,33.141546286109474,73.71579859173153,0.0,19.300026785313722,32.698064147809646,52.27587962731411,0.0,20.503418515070607,31.417910096402856,0.0,39.414012037274574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,19.002816078469962,0.0046096716226114685,2.527378165492341,20.005227107686636,0.3705044250126874,0.0046096716226114685,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.003237618695327129,11.5,0.7875000000000001,0.00621144618492455,0.003237618695327129,4.5,3064960.257918031,1354960.257918031 
 10/15  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,18.529759910382147,2.5708908985518955,18.751051373052462,2.486636306264509,18.949010634222184,2.5086719517142146,18.746533699261555,2.48727283969738,18.9656325427194,2.5095540107807475,20.263914509880276,2.7914928606716427,18.529759910382147,34.455532715895174,331.2694326543931,0.0,18.751051373052462,33.77717841305561,49.50682235967804,0.0,18.949010634222184,33.41426382911848,28.451958130815456,0.0,18.746533699261555,33.788237025734404,47.209092812075085,0.0,18.9656325427194,33.381713600421165,30.164101955944886,0.0,20.263914509880276,31.417858707005163,0.0,70.51130703699556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,18.37012499726351,0.004607754033928992,2.5074636760722973,19.372539552513746,0.3705044250126874,0.004607754033928992,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.003288282694456018,11.5,0.6,0.00621144618492455,0.003288282694456018,4.5,3064960.257918031,1354960.257918031 
 10/15  02:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,18.026540884751928,2.54154487940392,18.555071592554878,2.4894346327852057,18.71461210003702,2.494604343261548,18.555368706527066,2.489467341168049,18.724065959308277,2.494283741508164,20.074878274391338,2.666171206424942,18.026540884751928,35.48661174458528,433.4292527220937,0.0,18.555071592554878,34.200636407614375,24.467961086129833,0.0,18.71461210003702,33.87327167650092,9.916657828720815,0.0,18.555368706527066,34.20007158806136,23.141539370822613,0.0,18.724065959308277,33.852480207404,10.242050751614556,0.0,20.074878274391338,31.50569910264424,0.0,95.917579977451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,17.859806857183752,0.004603409111189043,2.4890127933009594,18.862229401888115,0.3705044250126874,0.004603409111189043,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,1.2874999999999999,0.00621144618492455,0.0034583501652151205,11.5,1.2874999999999999,0.00621144618492455,0.0034583501652151205,4.5,3064960.257918031,1354960.257918031 
 10/15  03:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.64370253083704,2.5077069633592557,18.449092746815374,2.473796279306563,18.5710613120936,2.4709207913952467,18.455156665654304,2.474077647726645,18.574467546263932,2.470196719231913,19.92964481402948,2.580302101060095,17.64370253083704,36.264783469108586,522.0691848630295,0.0,18.449092746815374,34.390113318658024,3.558031214922039,1.5849655066527362,18.5710613120936,34.12130879647222,0.0,6.529634080383175,18.455156665654304,34.37772802575972,3.2013476312488933,1.7907384243069373,18.574467546263932,34.112276769462554,0.0,7.4578402976105735,19.92964481402948,31.596889134629635,0.0,115.1429891623767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,17.471427250927917,0.004597044836628043,2.4608937167033553,18.473861498521984,0.3705044250126874,0.004597044836628043,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,2.3874999999999997,0.00621144618492455,0.0035716603594934454,11.5,2.3874999999999997,0.00621144618492455,0.0035716603594934454,4.5,3064960.257918031,1354960.257918031 
 10/15  04:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.384730458699945,2.467621965149716,18.406077118641075,2.4424197839136332,18.492076830684088,2.434301745934542,18.41609589955835,2.443143869533155,18.490395959433123,2.433228663351096,19.825339903184343,2.511314133792589,17.384730458699945,36.757353738056004,588.4414891657771,0.0,18.406077118641075,34.406039871425214,0.0,15.81960002322586,18.492076830684088,34.20126074386632,0.0,19.118008302878252,18.41609589955835,34.38620304538517,0.0,15.732049124393768,18.490395959433123,34.20225083216004,0.0,20.97178745679156,19.825339903184343,31.646177093100945,0.0,127.95732003119167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,17.205034361233288,0.004588760101877184,2.4216172412473504,18.207483843537812,0.3705044250126874,0.004588760101877184,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.00621144618492455,0.003568799984046014,11.5,3.4875,0.00621144618492455,0.003568799984046014,4.5,3064960.257918031,1354960.257918031 
 10/15  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.221629451572646,2.4351684486866008,18.375912933480564,2.416663723742798,18.441401702903196,2.4071727766177173,18.38825878839413,2.4176400266588782,18.436248032944622,2.4061877024112848,19.755282478513646,2.4644434127172237,17.221629451572646,37.0527033621578,631.8135207413916,0.0,18.375912933480564,34.40802840137314,0.0,27.23594643137136,18.441401702903196,34.24385233492028,0.0,27.36757493019246,18.38825878839413,34.38378302805126,0.0,26.715452165694387,18.436248032944622,34.25251753510023,0.0,29.817611342389057,19.755282478513646,31.67816831886408,0.0,136.1337757071484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,17.031539003342886,0.00458300178741402,2.3988176431332997,18.033999074802097,0.3705044250126874,0.00458300178741402,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,3.9,0.00621144618492455,0.0037540147007600385,11.5,3.9,0.00621144618492455,0.0037540147007600385,4.5,3064960.257918031,1354960.257918031 
 10/15  06:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,17.12259697181754,2.40525681306465,18.35360597468163,2.393328345336729,18.40831274544739,2.3864113221631236,18.36799670744265,2.394184428921415,18.4008995060815,2.3858577893666784,19.708545356752488,2.426469121607049,17.12259697181754,37.206378135841646,654.2393749580599,0.0,18.35360597468163,34.39898933418153,0.0,33.84026039813563,18.40831274544739,34.26425844242051,0.0,32.21276619586496,18.36799670744265,34.37004309562528,0.0,33.12199096200726,18.4008995060815,34.27884062095853,0.0,34.996712544566435,19.708545356752488,31.684411097551298,0.0,140.75638209195944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,59.31303203555646,0.0,8.291498162912655,0.0,16.926314380707666,0.0045805557829631536,2.3825400538380004,17.928778950277056,0.3705044250126874,0.0045805557829631536,16.0,81.99962934092389,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.00621144618492455,0.004057144770971094,11.5,4.2125,0.00621144618492455,0.004057144770971094,4.5,3064960.257918031,1354960.257918031 
 10/15  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.604524129190196,2.259612809546923,21.654772465415874,2.139359040869107,21.771498855215913,1.9865753471183805,21.634931760139846,2.150295520938233,21.770006227937472,1.961895179685495,21.709662078502895,2.2635764834855485,17.604524129190196,35.72846175703829,1540.4354798740728,0.0,21.654772465415874,27.586404761246467,2874.361869811856,0.0,21.771498855215913,27.087005677781924,1326.9184391985198,0.0,21.634931760139846,27.641967554765824,2767.8338830975276,0.0,21.770006227937472,27.04242616279423,1338.9406112305662,0.0,21.709662078502895,27.714412390736747,2455.8955568706597,0.0,0.0,16212.423696433427,0.0,0.0,3323.4150949368295,1713.964308078158,3191.4253396474887,1765.9865331815108,2906.0626481726845,31.51339543831796,3149.4761304128115,0.0,0.0,0.0,0.0,16212.423696433427,20265.52962054178,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,69.09292759125786,0.3202291441529121,8.291498162912655,0.0,6.605345356785555,0.004317350259225397,1.5548773914325131,16.000829159306512,0.3705044250126874,0.004317350259225397,16.0,81.99999144018352,0.00014263029999822007,0.059508555575479585,0.0,7.219999999999999,0.0,4.500188307251744,0.31057230924622753,0.0042716239720494535,11.5,4.500188307251744,0.31057230924622753,0.0042716239720494535,4.5,3366204.4521355107,1354960.257918031 
 10/15  08:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.24747980011209,2.0274228433164585,22.198749279408467,2.1372646605590764,22.197734756651716,2.1665566847103945,22.199316300930732,2.139534681833621,22.20100578831395,2.1804966372330368,22.1998669243197,2.1989210778656694,18.24747980011209,33.73768571038963,1558.5111132005757,0.0,22.198749279408467,26.63229820522752,1912.3645276341945,0.0,22.197734756651716,26.69269873194354,753.2702626594128,0.0,22.199316300930732,26.635559105542477,1767.9633747044302,0.0,22.20100578831395,26.714590902691864,795.5716321149133,0.0,22.1998669243197,26.746942553330108,1667.964500656086,0.0,0.0,11773.839798193869,0.0,0.0,2406.9084560237193,1169.9948535090966,2236.1643622984857,1255.6517081642182,2158.8504135242106,0.0,2811.164972256235,0.0,0.0,0.0,0.0,11773.839798193869,14717.299747742336,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,62.51233298727698,0.14558728492837736,8.291498162912655,0.0,7.510863263413878,0.004670862218781321,2.634792155545342,15.999436539116843,0.3705044250126874,0.004670862218781321,16.0,82.0,0.0,0.045244487061161846,0.0,7.219999999999999,0.0,5.4624999999999995,0.31057230924622753,0.004709051332466505,11.5,5.4624999999999995,0.31057230924622753,0.004709051332466505,4.5,3201353.8210082045,1354960.257918031 
 10/15  09:00:00,6.7875,11.0,5.0,11.0,5.0,20.0,19.287935201927063,3.4425368145651203,22.200395081150152,4.957476191766054,22.200444403370497,4.78950226692697,22.20063370353575,4.973227014986304,22.200789291917957,4.734939185961165,22.64383588451022,5.094668574342618,19.287935201927063,34.98569789722863,2467.0049550781223,0.0,22.200395081150152,32.59042306503497,192.0500603363196,6.5223020486970995,22.200444403370497,32.166941511234896,20.260795087066867,62.83398559705947,22.20063370353575,32.62938643155239,84.33867045615148,77.09862229169624,22.200789291917957,32.03671494661297,33.84094599194833,43.57380793599134,22.64383588451022,32.025794887668525,0.0,526.1441313336326,0.0,4160.086055883659,0.0,0.0,679.6151369593035,374.21898157536936,475.1761589573146,450.1761072436591,0.0,0.0,2337.7014515366086,0.0,0.0,0.0,0.0,4160.086055883659,5200.107569854574,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,58.246928790788076,0.04205487119348038,8.291498162912655,0.0,8.774357910026733,0.004822113195389929,3.072084811763883,15.999972514372821,0.3705044250126874,0.004822113195389929,16.0,80.84503115911274,0.0,0.03057715061777594,0.0,7.219999999999999,0.0,6.7875,0.31057230924622753,0.004833222007913621,11.5,6.7875,0.31057230924622753,0.004833222007913621,4.5,32894268.526935138,1354960.257918031 
 10/15  10:00:00,7.2,11.0,5.0,11.0,5.0,20.0,20.238113680527075,6.419221394712139,22.377858697623868,7.460509412655067,22.27431606822003,6.30179082280837,22.66240889775127,7.586823983389763,22.20441357822113,6.1039453288819185,23.854818796657348,8.644986271904608,20.238113680527075,40.572789433250115,2312.530893074234,0.0,22.377858697623868,38.21839081724603,0.0,509.8257235794653,22.27431606822003,35.511215379042284,0.0,414.46097672558074,22.66240889775127,37.88704028943917,0.0,504.2317842732833,22.20441357822113,35.179908028898495,0.0,415.8444364458128,23.854818796657348,37.896933071430055,0.0,623.9120484068374,0.0,5492.1523230349685,0.0,0.0,0.0,8.13772968733893,0.0,45.1671367755272,0.0,0.0,2146.6436665012757,0.0,0.0,0.0,0.0,239.61723971467515,299.521549643344,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,56.699051525414696,0.05056451048957162,8.291498162912655,0.0,9.285352450165593,0.005053356087564836,3.713399825943756,15.999484010369086,0.3705044250126874,0.005053356087564836,16.0,64.99419202983643,0.0,0.0502759877441913,0.0,7.219999999999999,0.0,7.2,0.31057230924622753,0.004883360459279975,11.5,7.2,0.31057230924622753,0.004883360459279975,4.5,43252167.7842339,1354960.257918031 
