Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/15  11:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,21.104854517663217,8.063677841946127,22.76951242555591,8.788410924393778,22.590681447560268,7.190274452092986,23.209706663667706,9.061828004762106,22.372288968930874,6.945703171462204,24.481061099649388,11.072294246511959,21.104854517663217,43.03767015317555,2212.645631610324,0.0,22.76951242555591,40.840725251799796,0.0,553.3730768792329,22.590681447560268,37.02828987085508,0.0,454.0089620706575,23.209706663667706,40.50816577383499,0.0,557.3491592254521,22.372288968930874,36.89898612705102,0.0,484.65819356180253,24.481061099649388,42.94599167939505,0.0,686.7109061455117,0.0,4898.604284664153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141.3616859464564,0.0,0.0,0.0,0.0,4898.604284664153,6123.255355830192,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,55.09104766592904,0.04132890406214803,8.291498162912655,0.0,9.158805093997184,0.005451506520128259,4.7696215617108075,15.85392619710666,0.3705044250126874,0.005451506520128259,16.0,77.749542274497,0.0,0.04132890406214803,0.0,7.219999999999999,0.0,6.8875,0.31057230924622753,0.00521171553262561,11.5,6.8875,0.31057230924622753,0.00521171553262561,4.5,44593502.232559636,1354960.257918031 
 10/15  12:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,21.845355556965146,9.182712858497759,23.08543617526582,9.336166202594656,22.956788590987966,7.5705281807522145,23.641749507223114,9.693605492307965,22.664758151645238,7.304008389463158,24.6744551892099,12.261661594142343,21.845355556965146,44.36636692784882,1999.9783527326722,0.0,23.08543617526582,41.57338386951614,0.0,567.39534185193,22.956788590987966,37.169887226678014,0.0,469.08997007014744,23.641749507223114,41.178548231593005,0.0,579.5165683571745,22.664758151645238,37.150389792496114,0.0,495.7961190113492,24.6744551892099,45.91059455229312,0.0,691.6147111955398,0.0,2153.495077190822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2109.442914539051,0.0,0.0,0.0,0.0,2153.495077190822,2691.8688464885277,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,61.73212013946558,0.025370853386785533,8.291498162912655,0.0,9.391274294883543,0.005580158434069941,5.071383392450771,16.000015704889087,0.3705044250126874,0.005580158434069941,16.0,81.84917472235942,0.0,0.025370853386785533,0.0,7.219999999999999,0.0,7.0125,0.31057230924622753,0.005245413575976002,11.5,7.0125,0.31057230924622753,0.005245413575976002,4.5,43228716.40318866,1354960.257918031 
 10/15  13:00:00,8.262500000000001,4.4,2.0,4.4,2.0,8.0,22.29272187930905,9.187279105320854,22.852691905586802,8.635363992522898,22.659349777866908,6.88848646090309,23.385871157317666,9.000347529484166,22.403081990612606,6.660238354396546,24.437622678249227,11.858633923418436,22.29272187930905,43.192769432025855,1568.4923005989112,0.0,22.852691905586802,40.2185735291048,0.0,548.6157626798368,22.659349777866908,36.118800496842475,0.0,448.9038387431038,23.385871157317666,39.91570068442542,0.0,559.9784926408056,22.403081990612606,36.11403205976416,0.0,476.19969047655314,24.437622678249227,45.348348506896826,0.0,672.80137615899,0.0,1558.8605214430945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1682.3851111162894,0.0,0.0,0.0,0.0,1558.8605214430945,1948.5756518038681,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,60.44373107819068,0.01736967634466213,8.291498162912655,0.0,10.526873397143,0.005659510859672619,5.246546686423713,15.999489832214168,0.3705044250126874,0.005659510859672619,16.0,81.98513545784259,0.0,0.01736967634466213,0.0,7.219999999999999,0.0,8.262500000000001,0.31057230924622753,0.005305489971752567,11.5,8.262500000000001,0.31057230924622753,0.005305489971752567,4.5,39171214.12654866,1354960.257918031 
 10/15  14:00:00,9.5875,8.8,4.0,8.8,4.0,16.0,22.748716480618572,8.624514930541453,23.32665629525448,8.58468329052041,22.983004767488797,7.080019692673392,23.81143617232644,8.929316691411712,22.776071410271598,6.881081669628065,24.716777792012568,11.723765515832943,22.748716480618572,40.439633012456625,1593.0024554269203,0.0,23.32665629525448,38.943199133346205,0.0,586.307704571247,22.983004767488797,35.88468902890784,0.0,470.650494969922,23.81143617232644,38.71444372997615,0.0,591.9651777220965,22.776071410271598,35.844448883510296,0.0,503.88902367585496,24.716777792012568,44.1983663769162,0.0,694.6726741803782,0.0,1120.0100150777148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1240.4526094672754,0.0,0.0,0.0,0.0,1120.0100150777148,1400.0125188471434,0.0,0.0,8.291498162912655,8.291498162912655,0.0,0.0,57.577522480107326,0.011001662020055097,8.291498162912655,0.0,11.70102780898281,0.005565631919712127,4.99364088113454,15.999580366000313,0.3705044250126874,0.005565631919712127,16.0,81.99658256266217,0.0,0.011001662020055097,0.0,7.219999999999999,0.0,9.5875,0.31057230924622753,0.005254410389739402,11.5,9.5875,0.31057230924622753,0.005254410389739402,4.5,41865239.79404939,1354960.257918031 
 10/15  15:00:00,10.375,11.0,5.0,11.0,5.0,20.0,23.350876524108244,9.486784871470332,23.81568233679286,9.584688620576912,23.30020369829395,7.904582134906878,24.09176206371955,9.858570104103157,23.170843011598464,7.6708231601975685,24.783062100562397,12.30456535086277,23.350876524108244,41.33729580044834,1730.2085606518983,0.0,23.81568233679286,40.45761224638521,0.0,620.2960877255764,23.30020369829395,37.25196753208968,0.0,487.5743674016201,24.09176206371955,40.53209142915896,0.0,664.9259004281112,23.170843011598464,36.949878776173406,0.0,528.3015608820408,24.783062100562397,45.74353884033452,0.0,1087.207728000294,0.0,680.2204596556878,267.3580233167033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,749.4325507873696,0.0,0.0,171.68112838367603,171.68112838367603,680.2204596556878,850.2755745696097,150.280611780735,267.3580233167033,8.104393066508527,7.903582943798465,0.07934935872830398,417.6386350974383,55.36237151411679,0.006124615171712835,8.104393066508527,0.07934935872830398,13.438915745804135,0.005822557632746604,5.613509185733394,16.070334894116524,0.42294292718515675,0.005822557632746604,16.0,81.9986033850219,0.0,0.006124615171712835,0.004685283203561115,7.219999999999999,0.0,10.375,0.31057230924622753,0.00530359941798274,11.5,10.375,0.31057230924622753,0.00530359941798274,4.5,43414130.327390045,1394405.947568153 
 10/15  16:00:00,10.6,11.0,5.0,11.0,5.0,20.0,23.78004794257461,10.374956678741485,23.88705508541662,10.651815223587823,23.245273659452124,8.828449450385161,24.05823429713172,10.782617993394956,23.18744864201582,8.598396554421427,24.76763188773417,12.456806089678025,23.78004794257461,42.748015047352354,1563.444537055138,0.0,23.88705508541662,43.26736560278182,0.0,626.9790768777216,23.245273659452124,39.793231803987375,0.0,484.5347277406528,24.05823429713172,43.20146813905941,0.0,625.8386163643753,23.18744864201582,39.31526706644816,0.0,530.2626839299835,24.76763188773417,46.24812054591341,0.0,1085.4485461187894,0.0,615.4375921837113,199.72979186615618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.5295381815832,0.0,0.0,179.13440994725792,179.13440994725804,615.4375921837113,769.2969902296392,138.53504819309094,199.72979186615618,7.811456273531455,7.659443265712396,0.07831879346860168,338.26484005924715,53.97801264327853,0.005259974544550643,7.811456273531455,0.07831879346860168,13.674352942139972,0.006121055271525478,6.329431042505763,16.066965312961482,0.418368659037253,0.006121055271525478,16.0,81.99919976917006,0.0,0.005259974544550643,0.010052476406620887,7.219999999999999,0.0,10.6,0.31057230924622753,0.0055385607434364215,11.5,10.6,0.31057230924622753,0.0055385607434364215,4.5,41565596.47533335,1389915.0973873918 
 10/15  17:00:00,9.85,11.0,5.0,11.0,5.0,20.0,23.974015333904266,10.759057188497401,23.535822828166502,11.176712178935064,22.802286400028915,9.07354313475138,23.588570712642813,11.346335456841345,22.81160999642446,8.828781022433388,24.81732129489486,13.118624219067652,23.974015333904266,43.344423571400995,1371.2792327041493,0.0,23.535822828166502,45.7581900971614,0.0,604.6056251296402,22.802286400028915,41.54989200885775,0.0,459.34549023571077,23.588570712642813,46.13123951582429,0.0,576.4756004983963,22.81160999642446,40.84516360637965,0.0,507.4651414979884,24.81732129489486,48.16425811062432,0.0,703.639068881195,0.0,1079.703264657684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1076.659469196503,0.0,0.0,0.0,0.0,1079.703264657684,1349.629080822105,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,53.44886948078013,0.009044930243155853,7.795102164112477,0.0,12.139693833409634,0.006027213536314646,6.135000676882943,15.999555901514473,0.3705044250126874,0.006027213536314646,16.0,81.99958188612226,0.0,0.009044930243155853,0.0,7.219999999999999,0.0,9.85,0.31057230924622753,0.005593170987182141,11.5,9.85,0.31057230924622753,0.005593170987182141,4.5,37363393.98977913,1354960.257918031 
 10/15  18:00:00,9.0875,11.0,5.0,11.0,5.0,20.0,23.93713647332968,10.947865615302133,23.117124146620768,11.066709197677088,22.43168629630884,8.663979775802945,23.17617200326347,11.30330350437988,22.388270185834084,8.403620731377195,24.779035498922763,14.08399979911849,23.93713647332968,43.989998974054686,1252.1173487825185,0.0,23.117124146620768,46.58562505415878,0.0,571.0050224536762,22.43168629630884,41.33503636263744,0.0,434.1738386258866,23.17617200326347,47.15425350887857,0.0,545.1863128773832,22.388270185834084,40.71907216032777,0.0,475.7607254603196,24.779035498922763,51.39550612418342,0.0,701.4819368564356,0.0,1367.6938374236759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1314.7643938194465,0.0,0.0,0.0,0.0,1367.6938374236759,1709.6172967795947,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,54.53543068439211,0.011914351253308513,7.795102164112477,0.0,11.505484136490157,0.0058010908888362495,5.601214506315691,15.999718896992828,0.3705044250126874,0.0058010908888362495,16.0,81.99985308939652,0.0,0.011914351253308513,0.0,7.219999999999999,0.0,9.0875,0.31057230924622753,0.005307612981356,11.5,9.0875,0.31057230924622753,0.005307612981356,4.5,37366075.21330839,1354960.257918031 
 10/15  19:00:00,8.2125,5.5,2.5,5.5,2.5,10.0,23.357802757364954,10.468517780441406,22.27559109953567,9.818371894586344,22.20267995734174,7.440993440416673,22.296730956026234,10.083825612958286,22.202716776362372,7.199930500509408,23.803497669168998,13.49690449752324,23.357802757364954,44.12271506378761,641.8809726927782,0.0,22.27559109953567,45.123720083410376,0.0,257.37811316153335,22.20267995734174,38.58166551291321,0.0,125.33430801322697,22.296730956026234,45.87265417104268,0.0,277.16746343971556,22.202716776362372,37.94868419130192,0.0,129.74179148114786,23.803497669168998,52.44807501196702,0.0,623.3725274579311,0.0,2655.1267272436144,0.0,0.0,244.63480069530368,292.41725118015074,199.89167673860112,331.1955227935582,0.0,0.0,1619.2024693848016,0.0,0.0,0.0,0.0,2569.641004045175,3212.0512550564686,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,53.95081880193205,0.022525592280154765,7.795102164112477,0.0,10.695354944405429,0.005667690793164355,5.285631234836932,15.99991789699246,0.3705044250126874,0.005667690793164355,16.0,80.20902338583753,0.0,0.01667653834056166,0.0,7.219999999999999,0.0,8.2125,0.31057230924622753,0.00517567844108544,11.5,8.2125,0.31057230924622753,0.00517567844108544,4.5,22975967.25313273,1354960.257918031 
 10/15  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,22.513179731117802,8.836071450309372,22.20200804031481,7.660018967160274,22.200608588902366,5.950418587598555,22.202294017083897,7.89026235254877,22.20070129811877,5.821472166342811,22.52233980254173,11.302245899145339,22.513179731117802,41.62387591768478,224.49949826842885,0.0,22.20200804031481,39.187483649350945,573.0340385979982,0.0,22.200608588902366,34.82520198055225,225.0890333317372,0.0,22.202294017083897,39.80912337669473,537.7283944226772,0.0,22.20070129811877,34.51320090751764,220.04551932256467,0.0,22.52233980254173,49.07840962109224,0.0,471.84467129225516,0.0,5196.809688959787,0.0,0.0,1066.8526555863955,642.3083938939853,1005.1534939789028,680.4884984585317,47.77967094194748,0.0,1800.5411483752553,0.0,0.0,0.0,0.0,5196.809688959787,6496.012111199734,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.51216025331092,0.04213400746736424,7.795102164112477,0.0,10.213087561794508,0.005650990718630282,5.258212443326757,15.99984474294666,0.3705044250126874,0.005650990718630282,16.0,81.9348990134827,0.0,0.019263994586154593,0.0,7.219999999999999,0.0,7.8,0.31057230924622753,0.005307256244742621,11.5,7.8,0.31057230924622753,0.005307256244742621,4.5,12194229.691999028,1354960.257918031 
 10/15  21:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.75830008196491,7.525535933248108,20.977502161277904,7.045693323832885,21.24933660471526,6.692428096342004,21.002806788212474,7.155655088563198,21.282691052435094,6.726704073348693,21.92415089558024,9.54728787399377,21.75830008196491,39.861343633116526,196.50914434208153,0.0,20.977502161277904,40.48373075947758,133.29972481407097,0.0,21.24933660471526,38.88185152541626,94.0600094585358,0.0,21.002806788212474,40.723074584554475,124.29280018297945,0.0,21.282691052435094,38.894779249431906,101.31588479476025,0.0,21.92415089558024,45.252452044728514,57.36387162417344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,21.646670955386167,0.006616178573221656,7.535822604136729,22.64540603063848,0.3705044250126874,0.006616178573221656,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,7.425,0.00621144618492455,0.005118139947397838,11.5,7.425,0.00621144618492455,0.005118139947397838,4.5,7114960.257918031,1354960.257918031 
 10/15  22:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.942008393837476,7.647408179608465,20.222369391739072,7.3369784903377075,20.526821778540924,7.385642908395323,20.24477810847105,7.369446194553742,20.552633841285566,7.40830200461705,21.39542351229099,8.722647724262304,20.942008393837476,42.25679123278029,5.274726155984581,8.33308903444231,20.222369391739072,43.24648743544339,133.5775200152906,0.0,20.526821778540924,42.58375270134531,92.12536560282416,0.0,20.24477810847105,43.282273948756306,124.7673953040138,0.0,20.552633841285566,42.58197940469431,99.74107067999142,0.0,21.39542351229099,44.208645824521014,39.57920553175518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,20.89470788574463,0.006623432579560612,7.5586351711676265,21.89342968883881,0.3705044250126874,0.006623432579560612,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.00621144618492455,0.0048101950689587196,11.5,6.512499999999999,0.00621144618492455,0.0048101950689587196,4.5,3064960.257918031,1354960.257918031 
 10/15  23:00:00,6.475,0.0,0.0,0.0,0.0,0.0,20.257633202716075,7.685206839921451,19.808488396112335,7.500968944739396,20.083999939158502,7.56727662515736,19.826007018896206,7.50803298631424,20.10774748275466,7.575809939657347,20.94964021456125,8.25882754429519,20.257633202716075,44.190541553614,72.60582612720827,0.0,19.808488396112335,44.86694141250575,109.94235353693068,0.0,20.083999939158502,44.307814777051384,74.1449270290612,0.0,19.826007018896206,44.83980187007317,102.75800395546378,0.0,20.10774748275466,44.268506831968665,80.05155983799631,0.0,20.94964021456125,44.028324241194404,18.58953325197615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,20.184978493080074,0.006647978746917062,7.612236454054089,21.183655494518916,0.3705044250126874,0.006647978746917062,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.475,0.00621144618492455,0.004882912820945908,11.5,6.475,0.00621144618492455,0.004882912820945908,4.5,3064960.257918031,1354960.257918031 
 10/15  24:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.68844608097293,7.6983165203640525,19.553756085297017,7.5897452384853645,19.781462870581645,7.627363165128702,19.569364887478837,7.589924940759095,19.80037629583544,7.629992068245095,20.642313224753067,8.006275269992194,19.68844608097293,45.81651933127077,168.57654792193193,0.0,19.553756085297017,45.85882584275896,83.96556842270007,0.0,19.781462870581645,45.33124689462401,55.45784535175477,0.0,19.569364887478837,45.81490629365082,78.30922295246364,0.0,19.80037629583544,45.286216646993026,59.7896866987046,0.0,20.642313224753067,44.105253704728895,1.431259782483437,4.480009609028173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,19.605254404659426,0.0066551931800501694,7.637218653869528,20.603918239069685,0.3705044250126874,0.0066551931800501694,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,7.0125,0.00621144618492455,0.0049680489558166984,11.5,7.0125,0.00621144618492455,0.0049680489558166984,4.5,3064960.257918031,1354960.257918031 
 10/16  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.240677732541663,7.68881756693761,19.363466024524016,7.623225950880272,19.556414611639056,7.6376931328294955,19.379795809429726,7.622447988683452,19.570743518371685,7.638033795170026,20.450034268530025,7.857465567318333,19.240677732541663,47.078986556592234,254.85909270650382,0.0,19.363466024524016,46.51078445012736,61.90210033551858,0.0,19.556414611639056,46.00134306229518,39.19316511501222,0.0,19.379795809429726,46.46106067590548,57.36689901450495,0.0,19.570743518371685,45.96147187527692,42.18283500977151,0.0,20.450034268530025,44.18136603564032,0.0,24.80349302555487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,19.138983901406128,0.006651831878279358,7.635452559762638,20.137653870417267,0.3705044250126874,0.006651831878279358,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,7.2,0.00621144618492455,0.0050799429567184255,11.5,7.2,0.00621144618492455,0.0050799429567184255,4.5,3064960.257918031,1354960.257918031 
 10/16  02:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.892916082944097,7.675687753943618,19.20479394632998,7.63402834474928,19.372977249168397,7.6354256307794195,19.220415726256853,7.63373402462789,19.383401108788323,7.634891995999822,20.307066751938013,7.770745074672603,18.892916082944097,48.06817957367891,320.4172538795681,0.0,19.20479394632998,47.00731636195076,45.11574834456468,0.0,19.372977249168397,46.521937210080615,26.70629303302877,0.0,19.220415726256853,46.96063736653508,41.52877934483814,0.0,19.383401108788323,46.490077272239,28.694320578653787,0.0,20.307066751938013,44.31047104156271,0.0,42.71669833393577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,18.77035205820733,0.006643461445495165,7.626457303130104,19.76903730415116,0.3705044250126874,0.006643461445495165,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.8875,0.00621144618492455,0.005158396206033085,11.5,6.8875,0.00621144618492455,0.005158396206033085,4.5,3064960.257918031,1354960.257918031 
 10/16  03:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.611882260781424,7.655173255042386,19.06772587508172,7.625605231349834,19.217644278360414,7.6192706958917285,19.083254676510307,7.626002642894055,19.22485790558134,7.6182474475237125,20.195623119910124,7.710769097728201,18.611882260781424,48.8517823015656,371.6405339018561,0.0,19.06772587508172,47.38348589220966,32.111725328260434,0.0,19.217644278360414,46.92230350549541,16.971344137787355,0.0,19.083254676510307,47.33888388671269,29.22487457706228,0.0,19.22485790558134,46.89794243024372,18.190837431742807,0.0,20.195623119910124,44.43462563328883,0.0,57.659876665166735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,18.47063054638333,0.006631836666545267,7.6066296905038095,19.469337009550433,0.3705044250126874,0.006631836666545267,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005142217245042998,11.5,6.324999999999999,0.00621144618492455,0.005142217245042998,4.5,3064960.257918031,1354960.257918031 
 10/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.372893823181958,7.635802977080495,18.95107960345631,7.613457504588569,19.08859017666232,7.603510286506065,18.96862934782408,7.614351317478322,19.093134103018464,7.602353703527555,20.10572366079281,7.671025680678337,18.372893823181958,49.523387584769296,415.77910630156293,0.0,18.95107960345631,47.69014885511813,21.704197967998425,0.0,19.08859017666232,47.250494846251094,9.031331820048877,0.0,18.96862934782408,47.640821507102004,19.219067607630848,0.0,19.093134103018464,47.23337624344926,9.627822305670577,0.0,20.10572366079281,44.56144738331949,0.0,70.11357856062074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,18.2238048908691,0.006620714754425445,7.591553706274593,19.222531654255583,0.3705044250126874,0.006620714754425445,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.00621144618492455,0.0052396694475378485,11.5,6.1,0.00621144618492455,0.0052396694475378485,4.5,3064960.257918031,1354960.257918031 
 10/16  05:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.16645292943047,7.623296445270885,18.87138062513773,7.605432395769328,18.99235375270223,7.594477791981639,18.88947417297977,7.6065611298440725,18.99454390470014,7.593337632381223,20.031790810120242,7.647360223130708,18.16645292943047,50.12645515737536,458.06750969087693,0.0,18.87138062513773,47.90185685696021,11.593185469755099,0.0,18.99235375270223,47.50574677154353,1.9053172707422732,0.2854485389908632,18.88947417297977,47.851421302165654,9.605778437224842,0.0,18.99454390470014,47.495555752006155,1.9644146744582827,0.3398734990443586,20.031790810120242,44.693619385052955,0.0,80.60741212438177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,18.017630953069354,0.006609620310758762,7.58202959069231,19.016377967382994,0.3705044250126874,0.006609620310758762,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.475,0.00621144618492455,0.005326254810203943,11.5,6.475,0.00621144618492455,0.005326254810203943,4.5,3064960.257918031,1354960.257918031 
 10/16  06:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.008456975188732,7.611647326855404,18.810284952467743,7.5956269264566565,18.916630852667804,7.583736349873142,18.82888466771732,7.596909426066401,18.91674154568861,7.582515749626837,19.973178761788613,7.629071990898991,18.008456975188732,50.58646028363597,492.5656521887845,0.0,18.810284952467743,48.052949122506746,2.892897267380647,0.0,18.916630852667804,47.695917797926306,0.0,4.730734686077426,18.82888466771732,48.00131435032303,1.54063218857425,0.20975382305914536,18.91674154568861,47.69161305143583,0.0,5.228516819806771,19.973178761788613,44.80019715899959,0.0,89.44018101001882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,52.48183670938319,0.0,7.795102164112477,0.0,17.84769828308319,0.006597508088722532,7.5702155657824415,18.846467407034602,0.3705044250126874,0.006597508088722532,16.0,81.99627731288105,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005311351666468657,11.5,6.324999999999999,0.00621144618492455,0.005311351666468657,4.5,3064960.257918031,1354960.257918031 
 10/16  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.392549121574177,7.208786455644429,21.803827816839,6.846162377245117,21.905788231664506,6.379302972770066,21.792295297215215,6.879109648868695,21.902070117728,6.30351699390721,21.834332071256274,7.182465256841021,18.392549121574177,48.06629376550548,1320.2187961099667,0.0,21.803827816839,38.02251052513419,2645.368003772084,0.0,21.90578823166451,36.597908818308,1204.1433134321585,0.0,21.792295297215215,38.13473660050711,2549.1256372554944,0.0,21.902070117728005,36.41907839926583,1214.9333027134671,0.0,21.834332071256274,38.79832069476468,2285.416076174297,0.0,0.0,14920.095143942244,0.0,0.0,3104.2564310836137,1599.9497701891873,2982.563211755461,1651.6339386783884,2743.498990446833,0.0,2484.8682295854933,0.0,0.0,0.0,0.0,14843.826103392186,18554.78262924023,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,66.68001493311958,0.25611000235004994,7.795102164112477,0.0,8.392475013956066,0.0055050139852402405,4.9874036375991135,16.00036441195621,0.3705044250126874,0.0055050139852402405,16.0,81.95508077380981,0.0,0.03443802983629894,0.0,7.219999999999999,0.0,6.4750000000000005,0.31057230924622753,0.005315442338681042,11.5,6.4750000000000005,0.31057230924622753,0.005315442338681042,4.5,3305636.920674581,1354960.257918031 
 10/16  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.876674023921577,6.13348692394017,22.201453964333755,5.773946359594784,22.200788388033605,5.271181904514346,22.201225396302412,5.824808964607048,22.200846235421995,5.223743679457133,22.201455087758763,6.379415734131809,18.876674023921577,43.29279051075075,1326.597780165897,0.0,22.201453964333755,34.390688193630254,1754.054477740819,0.0,22.200788388033605,33.21017822047774,700.9925843553742,0.0,22.201225396302412,34.51267998792331,1627.0469918213337,0.0,22.200846235421995,33.10036063084352,726.3468862820432,0.0,22.201455087758763,35.86079171062918,1510.6661281888837,0.0,0.0,10837.316253487359,0.0,0.0,2247.681926541596,1118.0397678276993,2094.3036147545363,1186.6019460077916,2000.2260308046423,0.0,2385.487217800726,0.0,0.0,0.0,0.0,10837.316253487359,13546.6453168592,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,60.30659158405385,0.11967407824651098,7.795102164112477,0.0,8.657663080936413,0.005538972657509088,5.098205358775947,16.000849827693997,0.3705044250126874,0.005538972657509088,16.0,81.999999999998,0.0,0.03167369659086261,0.0,7.219999999999999,0.0,6.7,0.31057230924622753,0.005437332871613985,11.5,6.7,0.31057230924622753,0.005437332871613985,4.5,3176934.836942968,1354960.257918031 
 10/16  09:00:00,7.0125,11.0,5.0,11.0,5.0,20.0,19.805822188939633,6.3254369304644396,22.200925566013623,7.309310130425328,22.20051381501679,6.744560841611696,22.200574886320002,7.369336055202031,22.201137580385254,6.657839150908485,22.721290187963312,8.033838819208606,19.805822188939633,41.399930826366,2279.877537055868,0.0,22.200925566013623,38.28103413862884,133.17612527486457,52.51225982066978,22.20051381501679,36.804646177392335,16.532706263935637,135.2501153204682,22.200574886320002,38.44129531302111,62.06498420020398,148.0277496056474,22.201137580385254,36.58015476385431,21.7733104093123,76.07504823160889,22.721290187963312,38.956897891869346,0.0,533.497394590457,0.0,3830.3941577765095,0.0,0.0,575.4132654748045,298.6893656366546,382.6613944043377,406.2239460462277,0.0,0.0,2236.651778438265,0.0,0.0,0.0,0.0,3650.5591572432495,4563.198946554062,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,57.582657645221616,0.03752906720687064,7.795102164112477,0.0,9.051629789709356,0.005465535832138898,4.928185251953988,16.00002138141202,0.3705044250126874,0.005465535832138898,16.0,80.1969276185461,0.0,0.028041064519242143,0.0,7.219999999999999,0.0,7.0125,0.31057230924622753,0.005380715756082316,11.5,7.0125,0.31057230924622753,0.005380715756082316,4.5,32890024.880696703,1354960.257918031 
 10/16  10:00:00,8.262500000000001,11.0,5.0,11.0,5.0,20.0,20.77707553945242,8.4403305704149,22.77855365065066,9.34317451391886,23.271514231448254,8.265437511005713,23.08573374286886,9.484306666579856,22.399077285766733,8.024317269852784,23.958719601008745,10.763488703416646,20.77707553945242,45.055136320477914,2236.474203528315,0.0,22.77855365065066,42.37733061313764,0.0,542.7012953424507,23.271514231448254,38.237126465859596,0.0,490.4907786814341,23.08573374286886,41.99271681044522,0.0,537.1268416554105,22.399077285766733,39.662266799604964,0.0,473.8197581645679,23.958719601008745,43.40882432595078,0.0,633.4371138108752,0.0,2425.3164141304205,0.0,0.0,0.0,0.0,0.0,2.3914761411987695,0.0,0.0,1783.0539961317347,0.0,0.0,0.0,0.0,1757.1881521040332,2196.4851901300412,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,57.64157207789535,0.023898780330548916,7.795102164112477,0.0,10.262820232890325,0.0059929210382452126,6.255955316827256,15.999702373947049,0.3705044250126874,0.0059929210382452126,16.0,75.68565091377798,0.0,0.02388781376116788,0.0,7.219999999999999,0.0,8.262500000000001,0.31057230924622753,0.005834380343144225,11.5,8.262500000000001,0.31057230924622753,0.005834380343144225,4.5,43227291.24369608,1354960.257918031 
 10/16  11:00:00,10.275,11.0,5.0,11.0,5.0,20.0,21.80340561072202,10.163349812607812,23.435244101871774,10.804803669315387,23.970214014087993,9.534235034338375,23.798406969389706,11.06106034919281,22.840659909151142,9.092047491858725,24.68230634091563,12.909971512079203,21.80340561072202,47.510234124515705,2184.6951272492497,0.0,23.435244101871774,44.91074543141846,0.0,596.0480327441314,23.970214014087993,39.94280383455874,0.0,538.214422069942,23.798406969389706,44.69446794219143,0.0,591.9782991899531,22.840659909151142,41.505374697806275,0.0,509.5588618022971,24.68230634091563,47.89185624846409,0.0,692.4239192672333,0.0,1056.368438934974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1090.4447014362597,0.0,0.0,0.0,0.0,1056.368438934974,1320.4605486687174,0.0,0.0,7.795102164112477,7.795102164112477,0.0,0.0,55.92411158416344,0.009753470162449105,7.795102164112477,0.0,12.104325094272065,0.0061923559180566065,6.74746670513413,15.999545631902425,0.3705044250126874,0.0061923559180566065,16.0,80.5895109923782,0.0,0.009753470162449103,0.0,7.219999999999999,0.0,10.275,0.31057230924622753,0.0059147602951502036,11.5,10.275,0.31057230924622753,0.0059147602951502036,4.5,44564066.32510987,1354960.257918031 
 10/16  12:00:00,11.787499999999998,8.8,4.0,8.8,4.0,16.0,22.71320273249937,10.986188897465713,23.96052393192877,10.930949433903372,24.30202311740148,9.122637555277384,24.285404083564256,11.26070100556758,23.180425545419393,8.618258496202202,24.91652777386794,13.752922286612224,22.71320273249937,47.48982262415838,1929.7030941322973,0.0,23.96052393192877,43.885925482827986,0.0,638.406696349614,24.30202311740148,38.09222592355862,0.0,560.5573426736894,24.285404083564256,43.9892857723306,0.0,629.2537266613572,23.180425545419393,39.387852335073894,0.0,534.752790466983,24.91652777386794,49.88814519831252,0.0,712.0299964791443,0.0,575.2579537300865,205.64935123547792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.8986213875305,100.50042690084302,100.50042690084302,0.0,0.0,575.2579537300865,719.0724421626079,347.0463315092152,205.64935123547792,7.539703568051448,7.363775541028119,0.2106946895139713,552.6956827446932,53.4663983112249,0.004826324773060737,7.539703568051448,0.21069468951397163,13.259987754333894,0.005894587340582995,6.047737509760397,16.000124935629533,0.3705044250126874,0.005894587340582995,16.0,81.29728049390665,0.0,0.004826324773060737,0.0,7.219999999999999,0.00748648065080184,11.468606132645977,0.31057230924622753,0.005443379581412803,11.5,11.787499999999998,0.31057230924622753,0.005443379581412803,4.5,44652652.98401154,1354960.257918031 
 10/16  13:00:00,11.8875,4.4,2.0,4.4,2.0,8.0,23.41720016480214,10.433061638476186,24.25505463470956,9.671051886232382,24.04948598048014,7.5898537622055375,24.27176040406918,10.005927215728212,23.14553448129617,7.174434810624726,24.754230166849577,12.982408719381091,23.41720016480214,43.882907457839096,1475.4367022584438,0.0,24.25505463470956,39.662470433574754,0.0,661.4234461344037,24.04948598048014,34.85689343098279,0.0,542.8952407502779,24.27176040406918,40.50690506495795,0.0,627.6560978868624,23.14553448129617,35.779390679269014,0.0,531.5930737263411,24.754230166849577,47.91710813767601,0.0,698.778737824666,0.0,541.8399259455427,214.09581545435663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.1185051207489,122.07578502418387,122.07578502418387,0.0,0.0,541.8399259455427,677.2999074319283,452.4071065004429,214.09581545435663,7.382459906803756,7.22,0.3163855060472094,666.5029219547996,51.68589206627725,0.004275700322208232,7.382459906803756,0.3163855060472094,13.41185127880145,0.005537880363405669,5.161673895670718,16.000162100007074,0.3705044250126874,0.005537880363405669,16.0,81.55410882166156,0.0,0.004275700322208232,0.0,7.219999999999999,0.00900655557409661,11.499965688489931,0.31057230924622753,0.005041953308761905,11.5,11.8875,0.31057230924622753,0.005041953308761905,4.5,41078662.956444696,1354960.257918031 
 10/16  14:00:00,11.7,8.8,4.0,8.8,4.0,16.0,24.18957640159154,9.60800152712078,24.724551500112923,8.928029897513916,24.010166733620004,7.656776001823803,24.202805458852772,9.401705047419682,23.53322731897051,7.355829919810686,24.645091564142728,11.750794773357836,24.18957640159154,39.61904105347021,1441.7838293718937,0.0,24.724551500112923,36.661891800595114,0.0,1493.263590917184,24.010166733620004,35.10558182218869,0.0,551.1549605043922,24.202805458852772,39.044710240588515,0.0,903.2640970312768,23.53322731897051,35.384289821769286,0.0,560.6010901368194,24.645091564142728,44.47786264671497,0.0,1473.5226581155582,0.0,221.88329853089914,1455.8089443765339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.94542110726152,63.006174726614695,63.006174726614695,1594.5846628716258,1594.5846628716258,221.88329853089914,277.35412316362397,669.8524958024057,1455.8089443765339,8.141858287102735,7.219999999999999,0.37924794071495915,2125.6614401789393,50.656741133556515,0.0016987423358434907,8.141858287102735,0.37924794071495915,16.492699002162816,0.005820632415561555,5.8177915966769875,15.994837592869146,0.5896022522733928,0.005820632415561555,16.0,81.68119499454785,0.0,0.0016987423358434907,0.0695997325221725,7.219999999999999,0.004463327313745654,11.499843926047667,0.31057230924622753,0.004693530899520991,11.5,11.7,0.31057230924622753,0.004693530899520991,4.5,44854519.495875865,1592575.1482873056 
 10/16  15:00:00,10.6375,11.0,5.0,11.0,5.0,20.0,24.924572976161116,9.619229467657597,25.005018973157007,9.033927689917332,23.975920550030054,8.544372387061403,24.165591096652918,9.816623675127545,23.996576531786257,8.26090715922088,24.911618187344125,11.316429236899278,24.924572976161116,37.94159222359551,1310.2687749380007,0.0,25.005018973157007,36.313118961983605,0.0,1726.4557669497285,23.975920550030054,37.352077014752226,0.0,540.5749458990542,24.165591096652918,40.237482358002865,0.0,869.712163011038,23.996576531786257,36.593485151827075,0.0,632.1871584565229,24.911618187344125,42.526379499031194,0.0,1522.2499723926667,0.0,174.8468276949891,1697.62769800822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.9435398890211,0.0,0.0,1648.9812715874773,1648.9812715874768,174.8468276949891,218.55853461873636,540.0063718261376,1697.62769800822,9.048538386457682,8.010362650259964,0.22843679906076914,2237.6340698343574,50.272419573985125,0.0013205598418466013,9.048538386457682,0.22843679906076914,16.75399487486012,0.005807465423115565,5.802405839896905,15.975641297070268,0.6080638609320539,0.005807465423115565,16.0,81.72297738265792,0.0,0.0013205598418466013,0.06839736035446516,7.219999999999999,0.0,10.6375,0.31057230924622753,0.004546581562137603,11.5,10.6375,0.31057230924622753,0.004546581562137603,4.5,45160656.551637195,1605243.8759775404 
 10/16  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,25.272234482511642,9.874211309122098,24.721894841051746,9.225078890866019,23.698032311124347,8.88533921542462,24.086432379544817,10.311299290980362,24.07528444249856,8.560505197306792,24.824087293202826,11.285808597238514,25.272234482511642,37.80462015025792,1009.2980667378848,0.0,24.721894841051746,37.41403738847663,0.0,1450.9012807362444,23.698032311124347,38.86595090377432,0.0,519.6532034339117,24.086432379544817,41.78883272354757,0.0,732.1119449157827,24.07528444249856,37.169587496717455,0.0,660.0135248112637,24.824087293202826,42.66242529881808,0.0,1503.0105141294698,0.0,480.3507306217523,1556.6703978312667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,457.13952188066287,0.0,0.0,1471.200795803696,1471.2007958036966,480.3507306217523,600.4384132771903,480.72395323215835,1556.6703978312667,9.10865000322985,8.162681092383222,0.19629202294808634,2037.3943510634251,50.53597003677002,0.003645047476015696,9.10865000322985,0.19629202294808634,15.852013379431451,0.005664943666397056,5.423768961836644,15.997997159451053,0.5716334644835108,0.005664943666397056,16.0,81.78813753975375,0.0,0.003645047476015696,0.05427986987912438,7.219999999999999,0.0,10.0,0.31057230924622753,0.004433455265932961,11.5,10.0,0.31057230924622753,0.004433455265932961,4.5,43076008.32015193,1561419.958081411 
 10/16  17:00:00,9.625,11.0,5.0,11.0,5.0,20.0,25.28977771763298,9.877192664836414,24.60779299655552,9.32279049945766,23.13463038209805,8.249191435391202,23.733780626181286,10.469787843317519,23.957129511730393,8.004994433801107,24.78213111025837,11.47725069927748,25.28977771763298,37.77399061775209,989.0516140448905,0.0,24.60779299655552,37.91677791772491,0.0,956.9783392611557,23.13463038209805,38.513104954784296,0.0,475.41446072521666,23.733780626181286,43.138194937279415,0.0,580.1975931905349,23.957129511730393,36.049035709113454,0.0,585.7103574564806,24.78213111025837,43.3163848077289,0.0,1086.993453830326,0.0,894.8622688379398,590.5304587620695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.0815125174729,0.0,0.0,490.18882076550636,490.18882076550636,894.8622688379398,1118.5778360474246,206.90110397024898,590.5304587620695,8.696153244980273,8.339208938019212,0.09861966268294602,797.4315627323185,51.45378573489488,0.007017099825304633,8.696153244980273,0.09861966268294602,13.669834257522101,0.0052075429938681595,4.25662118420051,16.08751788016945,0.44855116120242594,0.0052075429938681595,16.0,81.86874641347049,0.0,0.007017099825304633,0.012655709805776606,7.22,0.0,9.625,0.31057230924622753,0.004359980799107658,11.5,9.625,0.31057230924622753,0.004359980799107658,4.5,38267822.851679176,1425713.782774023 
 10/16  18:00:00,7.3375,11.0,5.0,11.0,5.0,20.0,24.98947499524301,9.706467092521386,23.92565309210874,9.483676372830029,22.608215069683645,7.423246702276844,23.238803579291776,10.29012225647431,23.09189617796389,7.276791678622888,24.785771923949124,11.844802493729974,24.98947499524301,38.0194240695176,987.7219622987942,0.0,23.92565309210874,39.92343191435541,0.0,634.6352287691478,22.608215069683645,37.58505920786296,0.0,445.500568171427,23.238803579291776,43.91227783186718,0.0,549.2185477253142,23.09189617796389,36.13468841783049,0.0,527.5218033411383,24.785771923949124,44.37315570762287,0.0,1087.6001457688517,0.0,1543.0039727319704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1375.0669683469744,0.0,0.0,0.0,0.0,1543.0039727319704,1928.754965914963,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,55.34520544506116,0.013745805506135914,8.390351227650726,0.0,11.516352105311633,0.005081239533382251,3.9502751632453963,15.999739212726155,0.41602912768622535,0.005081239533382251,16.0,81.95339093092323,0.0,0.013745805506135914,0.0,7.22,0.0,7.3375,0.31057230924622753,0.004331477158300852,11.5,7.3375,0.31057230924622753,0.004331477158300852,4.5,37400517.005598575,1387689.4479562608 
 10/16  19:00:00,6.1,5.5,2.5,5.5,2.5,10.0,24.068606531528687,9.03556923778089,22.472468781509097,8.482389979756885,22.203781135892672,5.871395928014575,22.286275743633283,8.883064563669542,22.225221523532575,5.657809563755387,23.823017082961083,11.024432523934458,24.068606531528687,38.40070954940393,399.9533562732652,0.0,22.472468781509097,40.73936614253835,0.0,415.5024563825759,22.203781135892672,34.652837832657895,0.0,132.31577939334926,22.286275743633283,42.35530678299324,0.0,233.77609645816997,22.225221523532575,34.098893831046226,0.0,234.45284649332484,23.823017082961083,44.51986557468354,0.0,622.9789196165727,0.0,4122.4069134308775,0.0,0.0,102.06989291902718,284.8570383897826,241.58420470988017,227.6563933466786,0.0,0.0,2232.9069656983224,0.0,0.0,0.0,0.0,3054.8795273979113,3818.5994092473893,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,57.434902772934294,0.04007716767181918,8.390351227650726,0.0,9.052179644825983,0.004730164288046803,2.9802164946379874,15.999984523992607,0.3705044250126874,0.004730164288046803,16.0,74.03288294857022,0.0,0.03483015908115319,0.0,7.22,0.0,6.1,0.31057230924622753,0.004218540174183399,11.5,6.1,0.31057230924622753,0.004218540174183399,4.5,22992402.02263972,1354960.257918031 
 10/16  20:00:00,5.0375,0.0,0.0,0.0,0.0,0.0,22.940593103543094,6.858261041326151,22.202421539395807,5.6996199060709465,22.20176763685124,3.4265824621722594,22.202655816944105,6.015975120311994,22.201951557019434,3.2389347164849203,22.613608605949743,8.987367287213479,22.940593103543094,35.45030979884408,79.6932372203596,7.932580702072755,22.202421539395807,34.26998191316977,547.534918105163,0.0,22.20176763685124,29.210788561878807,257.1687207025021,0.0,22.202655816944105,35.03082866964251,642.6942248843047,0.0,22.201951557019434,28.822753089617194,217.06904716578785,0.0,22.613608605949743,41.80218311047845,0.0,519.1921363189863,0.0,6304.990778178562,0.0,0.0,1040.0768872784033,673.3965922396679,1108.5155678090514,676.475721297031,6.451682425445252,7.87477190542689,2628.349585822728,0.0,0.0,0.0,0.0,6304.990778178562,7881.238472723202,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,58.04632658705623,0.06326567702476862,8.390351227650726,0.0,7.995013306936192,0.004425441773548675,2.057885530289843,16.0003174297418,0.3705044250126874,0.004425441773548675,16.0,81.70691077854964,0.00003564797385862673,0.03937470832422761,0.0,7.22,0.0,5.062549839174858,0.31057230924622753,0.004044086678876655,11.5,5.062549839174858,0.31057230924622753,0.004044086678876655,4.5,12214088.746217864,1354960.257918031 
 10/16  21:00:00,3.3999999999999995,0.0,0.0,0.0,0.0,0.0,21.917995655144697,5.107903988042836,20.890284743789955,4.7019997398485,21.108031611047533,4.025032018495444,20.831051938878854,4.877768797290922,21.18018582482415,4.0528566199657705,21.970279433180494,7.250113865351639,21.917995655144697,33.40937218073733,95.66886884117378,0.0,20.890284743789955,34.60369778899672,148.54454842529003,0.0,21.108031611047533,32.59913912647934,110.56276601375528,0.0,20.831051938878854,35.156531419962974,145.11994349133994,0.0,21.18018582482415,32.521695237866204,116.65226278946749,0.0,21.970279433180494,38.61098447730866,62.07708505889867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661008,0.0,8.390351227650726,0.0,21.751745694633385,0.005491683171389379,5.099968626895318,22.752537554112486,0.3705044250126874,0.005491683171389379,16.0,81.99724932335853,0.0,0.0,0.0,7.219999999999999,0.0,3.3999999999999995,0.00621144618492455,0.0039662146914437495,11.5,3.3999999999999995,0.00621144618492455,0.0039662146914437495,4.5,7114960.257918031,1354960.257918031 
 10/16  22:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.878985267007153,5.230832295639566,20.025815752870315,4.9198382096243005,20.297731221195484,4.886882266603423,19.97451129374926,4.986421454573853,20.36229992000498,4.91855799568464,21.392071204654368,6.4428243576272735,20.878985267007153,35.913639609752835,0.0,39.043817698086286,20.025815752870315,37.04197720655826,142.70191193090864,0.0,20.297731221195484,36.34270812133695,102.04123653194972,0.0,19.97451129374926,37.33193945281835,138.97990945036713,0.0,20.36229992000498,36.2780934470639,107.81071445081841,0.0,21.392071204654368,37.841118015386115,33.51117500669403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,20.81382493243457,0.005496378637838333,5.122951680052946,21.81460815532705,0.3705044250126874,0.005496378637838333,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003853429452676909,11.5,2.425,0.00621144618492455,0.003853429452676909,4.5,3064960.257918031,1354960.257918031 
 10/16  23:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,20.024474899635933,5.2883697500380356,19.532258075857477,5.0897150839894385,19.791839750785325,5.147877433308064,19.499235169592644,5.109824267172051,19.836886951412673,5.160023035452199,20.88424968671778,5.935951615375397,20.024474899635933,38.008422030255794,74.84093532000611,0.0,19.532258075857477,38.6461301686079,111.5598127585705,0.0,19.791839750785325,38.182734213235264,76.61709817396547,0.0,19.499235169592644,38.779624181164415,108.11073153692178,0.0,19.836886951412673,38.10844224434767,81.2018690015077,0.0,20.88424968671778,37.696425670958455,5.409786269603217,1.7424320904915476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,19.92978079923823,0.005528736472480545,5.211911956623667,20.93050471889898,0.3705044250126874,0.005528736472480545,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0040094537760131275,11.5,2.5749999999999997,0.00621144618492455,0.0040094537760131275,4.5,3064960.257918031,1354960.257918031 
 10/16  24:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,19.312522316116457,5.299481529464246,19.18623189733742,5.177493356687747,19.40588704917917,5.2176799438954085,19.16487195222222,5.182499807668691,19.43610485567027,5.221410935843054,20.548978513184238,5.648240013086669,19.312522316116457,39.75565324213599,198.4373339832971,0.0,19.18623189733742,39.72914814522025,79.91199785499958,0.0,19.40588704917917,39.299149207763946,52.61222108372948,0.0,19.16487195222222,39.79586847996625,77.26702252379374,0.0,19.43610485567027,39.23555304558201,55.813087744159304,0.0,20.548978513184238,37.72340592514006,0.0,28.627716309231573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,19.18703084512925,0.005535904515069747,5.2303681806175,20.187741628720236,0.3705044250126874,0.005535904515069747,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0039455478856643775,11.5,2.1125,0.00621144618492455,0.0039455478856643775,4.5,3064960.257918031,1354960.257918031 
 10/17  01:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,18.73008213884552,5.282849851883509,18.929547473430873,5.206538482191159,19.109896017926314,5.221791732576463,18.914185559030017,5.2076141999574785,19.12950812416924,5.222195520041348,20.319342077436886,5.475024112859173,18.73008213884552,41.17870533440107,306.5372280398374,0.0,18.929547473430873,40.45155306017073,53.11190715560667,0.0,19.109896017926314,40.0413416573021,32.65461337584418,0.0,18.914185559030017,40.4934107163867,51.441836979699474,0.0,19.12950812416924,39.9935420947221,34.57752516035998,0.0,20.319342077436886,37.804663050625294,0.0,57.38329327607573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,18.59444129233675,0.005531030942692692,5.217827995394686,19.59516100704507,0.3705044250126874,0.005531030942692692,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.00621144618492455,0.003909723440023748,11.5,2.6999999999999997,0.00621144618492455,0.003909723440023748,4.5,3064960.257918031,1354960.257918031 
