Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/17  02:00:00,1.9249999999999998,0.0,0.0,0.0,0.0,0.0,18.263838926278055,5.254160439322169,18.725043927411278,5.203073293677749,18.873394366773212,5.202016094822093,18.713675744906624,5.203694031776099,18.88491512231449,5.201058034173414,20.140264072286165,5.36336993652742,18.263838926278055,42.314367480226565,402.722544800346,0.0,18.725043927411278,40.962199683044034,29.640884204667145,0.0,18.873394366773212,40.5810238082439,15.013881613413844,0.0,18.713675744906624,40.9930944946979,28.91996007986313,0.0,18.88491512231449,40.54913390139856,15.712082732531996,0.0,20.140264072286165,37.930095930674526,0.0,82.69866238669647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,18.095767972748003,0.005518512810369859,5.185569689610098,19.096510628467293,0.3705044250126874,0.005518512810369859,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.00621144618492455,0.003775856947158286,11.5,1.9249999999999998,0.00621144618492455,0.003775856947158286,4.5,3064960.257918031,1354960.257918031 
 10/17  03:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,17.879844721826156,5.2154108966168335,18.49467014583329,5.17511630080343,18.634879765648748,5.161936105944664,18.4892476052621,5.176380685935163,18.640685653187255,5.160007635170657,19.995378167197714,5.280238594178032,17.879844721826156,43.231316756247395,464.13971655430987,0.0,18.49467014583329,41.476386592837926,14.6408631078084,0.0,18.634879765648748,41.07599362848808,3.1647500952986434,0.2526901288125032,18.4892476052621,41.49412731969749,14.270212142319906,0.0,18.640685653187255,41.05556215841293,3.135931211153263,0.353632193083115,19.995378167197714,38.05118048622762,0.0,104.35964217671528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,17.677379075870164,0.005499984917826032,5.13770707009367,18.678155688109328,0.3705044250126874,0.005499984917826032,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.0034889980261544246,11.5,0.4125,0.00621144618492455,0.0034889980261544246,4.5,3064960.257918031,1354960.257918031 
 10/17  04:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.535362541942867,5.167898202948581,18.324129214628076,5.135131736164668,18.44960846477001,5.116245108809063,18.32212539246803,5.137017330206473,18.451085070754164,5.114115164199301,19.87275088539885,5.211757500270625,17.535362541942867,44.03456154809979,525.1129703102577,0.0,18.324129214628076,41.8055785511955,2.450568903411124,1.4349273649593215,18.44960846477001,41.42333069512412,0.0,7.586721039764882,18.32212539246803,41.81632772479195,2.412267300717531,1.2993876878580295,18.451085070754164,41.413356903662645,0.0,8.48144594602428,19.87275088539885,38.15914081893419,0.0,121.67808960116622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,17.336050897493532,0.00548356828150356,5.095184056477589,18.336857598729182,0.3705044250126874,0.00548356828150356,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.0035595615710062077,11.5,0.6875,0.00621144618492455,0.0035595615710062077,4.5,3064960.257918031,1354960.257918031 
 10/17  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.241612260711648,5.130976449887111,18.218090294372335,5.102773385844098,18.316478875865755,5.082361568479028,18.216667795231924,5.10495110945288,18.31409090578602,5.080237098624949,19.769944855988406,5.163057962351787,17.241612260711648,44.74439270105008,588.9015797930379,0.0,18.218090294372335,41.9900114558269,0.0,14.37587962312108,18.316478875865755,41.672145630362195,0.0,18.743358809295785,18.216667795231924,42.000137997442714,0.0,13.502289780180206,18.31409090578602,41.67222605077095,0.0,20.505648016751252,19.769944855988406,38.27324379286613,0.0,137.21084906178527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,17.037075529179965,0.005465783800612952,5.0578991735197825,18.03791482860401,0.3705044250126874,0.005465783800612952,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035610538686325693,11.5,1.1,0.00621144618492455,0.0035610538686325693,4.5,3064960.257918031,1354960.257918031 
 10/17  06:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.015649229654652,5.089229449959615,18.14343371224156,5.062260160513638,18.217539783630734,5.039828257751713,18.141297248047096,5.0647070841273685,18.211992637553664,5.037531182755006,19.68874051662272,5.114543911074844,17.015649229654652,45.25734125836482,638.2502876512137,0.0,18.14343371224156,42.06843270247521,0.0,26.82124346099846,18.217539783630734,41.80760921477118,0.0,27.604490684223606,18.141297248047096,42.081258614496804,0.0,25.230477353538333,18.211992637553664,41.81548110356489,0.0,30.04918832275831,19.68874051662272,38.3368528278734,0.0,149.04388941298686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,59.76829155661009,0.0,8.390351227650726,0.0,16.806395087522173,0.005447458800511958,5.015500396081813,17.80726797803578,0.3705044250126874,0.005447458800511958,16.0,81.99724932335853,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003513818019045825,11.5,1.4749999999999999,0.00621144618492455,0.003513818019045825,4.5,3064960.257918031,1354960.257918031 
 10/17  07:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.423061496862946,4.4326400278244,21.53662049504936,3.834223062448442,21.772090669762484,3.0148998042888784,21.550480278082535,3.8899278747486274,21.697245909860605,2.877053229501176,21.677624182698583,4.389582349680162,17.423061496862946,42.17485878696933,1591.7109361508462,0.0,21.53662049504936,31.419029428572877,2995.3300612833696,0.0,21.772090669762484,29.249146009344432,1150.262539342705,0.0,21.550480278082535,31.511420315550968,2819.7591983691277,0.0,21.697245909860605,29.119509687873062,1405.087373743135,0.0,21.677624182698583,32.30448623252746,2515.883005259207,0.0,0.0,17001.197152507597,0.0,0.0,3428.9445757009153,1535.2201824954689,3231.2386075676454,1824.3179576059679,2957.7985487830447,781.4981856935099,3155.025036144456,0.0,0.0,0.0,0.0,17001.197152507597,21251.496440634495,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,69.16559069364952,0.3363416154895725,8.390351227650726,0.0,6.582852282092764,0.0038757160525660357,0.2627639123205461,16.00075438931681,0.3705044250126874,0.0038757160525660357,16.0,81.99993734208583,0.005320836004724417,0.059790476301747664,0.0,7.219999999999999,0.0,4.500123294607247,0.31057230924622753,0.003603171829864368,11.5,4.500123294607247,0.31057230924622753,0.003603171829864368,4.5,3381364.6500417325,1354960.257918031 
 10/17  08:00:00,4.637499999999999,0.0,0.0,0.0,0.0,0.0,18.07890726464345,2.6722844045888783,22.20137463140371,2.2194248992717784,22.20062989678487,1.4077678782234309,22.200627505560693,2.3011576777675216,22.201333427923547,1.3337204382023327,22.201143799830945,3.1789974182038208,18.07890726464345,35.72414065861662,1623.3903280596492,0.0,22.20137463140371,26.786120831072218,1908.7220910160447,0.0,22.20062989678487,25.273864648555595,86.18245307700113,117.68970731047341,22.200627505560693,26.944192267592207,1730.5277486236805,0.0,22.201333427923547,25.139246371853,813.6070187603177,0.0,22.201143799830945,28.67753669987046,1674.386654777043,0.0,0.0,11256.86306829888,0.0,0.0,2401.22589126847,384.67987841155707,2196.688353345759,1273.0499910500166,2162.527117791448,131.74310617686868,2946.318537426335,0.0,0.0,0.0,0.0,11256.86306829888,14071.078835373599,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,62.96464378494208,0.14283492112833823,8.390351227650726,0.0,7.144232713452867,0.004244570019666878,1.506050014443131,15.99969612069391,0.3705044250126874,0.004244570019666878,16.0,82.0,0.0007755039708777732,0.05097717969938653,0.0,7.22,0.0,5.056639129807719,0.31057230924622753,0.004146927044220351,11.5,5.056639129807719,0.31057230924622753,0.004146927044220351,4.5,3198811.598631593,1354960.257918031 
 10/17  09:00:00,7.85,11.0,5.0,11.0,5.0,20.0,19.323518410568795,2.899494417166586,22.20153744146515,3.956070488544685,24.160510362685613,3.8369880034952786,22.213250014790802,4.008213922510612,22.200224487995758,3.6260396959085717,22.670622751149324,4.691913716423202,19.323518410568795,33.56281738351961,2569.6479249430345,0.0,22.20153744146515,30.33242671358966,60.025815481545465,209.12272394435655,24.160510362685613,26.678798160986005,0.0,548.493907108422,22.213250014790802,30.42042556243014,27.27354713456198,248.33884075063955,22.200224487995758,29.63192366214829,17.783819340326943,111.17171573392808,22.670622751149324,31.01730591142661,0.0,528.1322076875022,0.0,2868.05366829045,0.0,0.0,345.0979300780694,0.0,247.71414408926944,366.304903012763,0.0,0.0,1996.4934376989104,0.0,0.0,0.0,0.0,2442.2813061820875,3052.8516327276093,0.0,0.0,8.390351227650726,8.390351227650726,0.0,0.0,58.32320014695379,0.02928263612461946,8.390351227650726,0.0,9.680338492947122,0.004610082749243209,2.662139489746891,16.000125722797783,0.3705044250126874,0.004610082749243209,16.0,79.94853943743621,0.0,0.02389841451114095,0.0,7.219999999999999,0.0,7.85,0.31057230924622753,0.004609392723463047,11.5,7.85,0.31057230924622753,0.004609392723463047,4.5,32882333.74412612,1354960.257918031 
 10/17  10:00:00,10.275,11.0,5.0,11.0,5.0,20.0,20.917758010706276,5.4088033026416955,23.17054460341286,6.457934832538062,24.78523394079378,5.4071768582585245,23.20967861175953,6.546459714385571,22.436735595508758,5.504998128255239,23.908922706901507,7.438834885590553,20.917758010706276,36.27439860432098,2660.1763276794645,0.0,23.17054460341286,34.00099307412546,0.0,572.6908053737928,24.78523394079378,28.703963351763026,0.0,1170.2168452438991,23.20967861175953,34.129957163059586,0.0,545.163603934142,22.436735595508758,33.276324425148125,0.0,478.0658318854511,23.908922706901507,34.79564737756769,0.0,747.1419612280368,0.0,758.9589511887349,57.369733459670385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.3054634827303,0.0,0.0,11.354329222828731,11.354329222828731,758.9589511887349,948.6986889859184,61.93840341521181,57.369733459670385,8.293832675074963,8.16321628488444,0.013155996289607256,119.3081368748822,55.13980955431818,0.006800562309023293,8.293832675074963,0.013155996289607256,13.376379917116115,0.004864417141794968,3.402948289527031,15.998025724937406,0.45313174664844336,0.004864417141794968,16.0,77.12559820313086,0.0,0.006800562309023293,0.00033106516616129015,7.219999999999999,0.0,10.275,0.31057230924622753,0.004602612201354469,11.5,10.275,0.31057230924622753,0.004602612201354469,4.5,43504233.422036834,1412805.453089031 
 10/17  11:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,22.523964103319994,7.462600889565796,24.116857235728496,8.312604459513665,24.794896111328804,6.28724360196292,24.103078370484106,8.491358815825798,23.128542921761174,6.775330861306046,24.330157015964073,9.1690904681912,22.523964103319994,37.8768635189753,2447.1087294386602,0.0,24.116857235728496,36.45746170686489,0.0,795.7238318768636,24.794896111328804,30.499647906169717,0.0,1315.0469538593084,24.103078370484106,36.93488578716734,0.0,715.7116304253602,23.128542921761174,34.83464461633889,0.0,530.0053184960635,24.330157015964073,38.14340251046685,0.0,1286.7124103930187,0.0,193.37851473592843,1055.9210096795755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.34942067050955,208.44171809456458,208.44171809456458,843.944930224003,843.944930224003,193.37851473592843,241.7231434199105,598.7791964273799,1055.9210096795755,8.712184384630563,7.219999999999999,0.16478628979892476,1654.7002061069554,53.53722390557881,0.0016183977788869334,8.712184384630563,0.16478628979892476,15.739338885262516,0.005244325073483415,4.437820160150474,15.99712766062933,0.5603811538384051,0.005244325073483415,16.0,78.5875599877443,0.0,0.0016183977788869334,0.022101397503828724,7.219999999999999,0.016043355747539692,11.500120317324305,0.31057230924622753,0.004526657623689046,11.5,12.162500000000001,0.31057230924622753,0.004526657623689046,4.5,47050353.59374615,1541638.754946202 
 10/17  12:00:00,12.8,8.8,4.0,8.8,4.0,16.0,23.772072641902867,8.504120377015798,24.286244709587063,8.732566430919237,24.637672078816085,6.91897503940363,24.186899802916546,8.989133741734342,23.50224080641008,7.19145355871099,24.653300487938292,9.924080926853094,23.772072641902867,37.70881759767898,1783.080999846718,0.0,24.286244709587063,37.137113132044945,0.0,1045.6979663577415,24.637672078816085,32.153732959351785,0.0,1091.8076847680106,24.186899802916546,38.00848558701496,0.0,933.843668176395,23.50224080641008,35.04694202752141,0.0,558.19145570918,24.653300487938292,39.360194077758614,0.0,1471.6880937677734,0.0,244.32013267642225,2049.2029689895994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.68866639018,409.01740610753984,409.01740610753984,1589.9097791404304,1589.9097791404304,244.32013267642225,305.4001658455278,774.0267461482231,2049.2029689895994,9.513170805948475,7.219999999999999,0.21493809650401094,2823.2297151378225,52.44053587391188,0.0019679529386135834,9.513170805948475,0.21493809650401094,16.284890246784602,0.005390986615705894,4.761622213523858,15.996363673429105,0.6068434301185849,0.005390986615705894,16.0,79.1265830067079,0.0,0.001967952938613583,0.041053340921817214,7.219999999999999,0.032052834399431615,11.499958440610769,0.31057230924622753,0.004405109765635383,11.5,12.8,0.31057230924622753,0.004405109765635383,4.5,46492716.18413836,1656639.4282720182 
 10/17  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,24.591175224161013,8.241008026039978,24.780057570105242,7.903807655730682,24.70702551881081,6.358760308682227,24.297748015718163,8.253299131415329,23.442327500116342,6.130344874657025,24.66393063686042,9.636781502737449,24.591175224161013,35.27193770701269,1107.0579955088183,0.0,24.780057570105242,34.09850524349535,0.0,988.0396394414615,24.70702551881081,30.809981639978187,0.0,752.9411842389125,24.297748015718163,35.92413739077635,0.0,767.2953857779187,23.442327500116342,32.69681264079784,0.0,553.0199129437773,24.66393063686042,38.58576297800845,0.0,1068.6631322378446,0.0,363.95049862904125,1546.6332331934561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.93718178759894,507.125694464963,507.125694464963,908.5317559614056,908.5317559614056,363.95049862904125,454.9381232863015,685.5390141052741,1546.6332331934561,8.710043975962371,7.219999999999999,0.2514369777728074,2232.17224729873,51.21814728409703,0.00282446127679986,8.710043975962371,0.2514369777728074,15.097856838095149,0.005111248790836671,4.015145889029067,16.000717330969486,0.48636430583482604,0.005111248790836671,16.0,79.77757749054217,0.0,0.00282446127679986,0.02329885197229427,7.219999999999999,0.040226049717935995,11.500707758652418,0.31057230924622753,0.004429179434152812,11.5,13.1125,0.31057230924622753,0.004429179434152812,4.5,42001936.57039425,1500047.5151710003 
 10/17  14:00:00,13.675,8.8,4.0,8.8,4.0,16.0,25.257375880494724,7.916298639532988,24.746937027688894,7.694569981357032,24.21817222986658,6.981885455911412,24.240962229772702,8.185616163405543,23.770743122183166,6.757474647772828,24.69382519028533,9.322724159019256,25.257375880494724,33.147849206550845,867.7196296187042,0.0,24.746937027688894,33.67083375693683,0.0,1535.3247167510406,24.21817222986658,33.096888229108885,0.0,743.3351683367638,24.240962229772702,35.877092074748,0.0,994.4393424914214,23.770743122183166,33.47508416345045,0.0,578.2535501476917,24.69382519028533,37.70960661512872,0.0,1478.5408903353762,0.0,184.42240849048721,2857.4719823287196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.8955314107489,684.1231521615488,684.1231521615488,2182.019207375747,2182.019207375747,184.42240849048721,230.52801061310902,920.5768961507752,2857.4719823287196,9.69052336325473,7.219999999999999,0.2787956590665978,3778.0488784794948,50.40303469537559,0.0013922811207186124,9.69052336325473,0.27879565906659787,17.115370140074578,0.005411889536062989,4.819692677772189,15.991516418911818,0.626503778992426,0.005411889536062989,16.0,80.18245987295975,0.0,0.0013922811207186124,0.05568957727713603,7.219999999999999,0.05532277137765222,11.501081779475918,0.31057230924622753,0.004536975422815668,11.5,13.674999999999999,0.31057230924622753,0.004536975422815668,4.5,45744770.31034053,1672896.3058177524 
 10/17  15:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.684964418920096,8.538457959019222,24.52837600452517,8.347512273477886,24.087525569620038,7.606072977178659,24.231842548197832,8.911270473677577,23.73402156228676,7.391391390126791,25.01769262039749,10.04818412060279,25.684964418920096,33.71837989683901,799.4688356160686,0.0,24.52837600452517,35.68995861687736,0.0,1186.1745371789743,24.087525569620038,34.81880010916379,0.0,578.9100194906981,24.231842548197832,37.71607012584117,0.0,876.2340697372535,23.73402156228676,35.04426214372229,0.0,567.9637046376783,25.01769262039749,38.841346709600785,0.0,1528.5307543283243,0.0,208.8625817185257,2028.5148015397012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.6977572267138,538.4842988158422,538.4842988158422,1642.4153367991935,1642.4153367991935,208.8625817185257,261.0782271481571,770.9742110105453,2028.5148015397012,9.01554450033904,7.22,0.2733322442053625,2799.4890125502466,49.752294531206125,0.0015490753738675762,9.01554450033904,0.2733322442053626,16.855744032823004,0.005391840479936234,4.749209911075511,16.09767821447296,0.559214540715776,0.005391840479936234,16.0,80.46690569394376,0.0,0.0015490753738675762,0.041606705467919274,7.22,0.04291537556774459,11.501066935534942,0.31057230924622753,0.00442990162017452,11.5,13.212500000000002,0.31057230924622753,0.00442990162017452,4.5,45975268.03123783,1546854.849513194 
 10/17  16:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,25.64702092435125,9.046193232045907,24.195002000613385,8.918349237363802,23.75616543532486,7.79111395629025,24.11469066460844,9.422037796931502,23.43854901333446,7.458970109724268,24.94672507601111,10.567967779074138,25.64702092435125,34.97093724633219,852.0374187351927,0.0,24.195002000613385,37.81023320642866,0.0,751.2471572684941,23.75616543532486,35.95555668652674,0.0,512.4441226338124,24.11469066460844,39.30282875405049,0.0,666.6084435896245,23.43854901333446,35.82822959590287,0.0,541.7022540032629,24.94672507601111,40.38078966478331,0.0,1101.9624633640888,0.0,384.2783161761612,1628.8501710516855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,394.1507476789574,625.2426961485411,625.2426961485411,554.8654940287007,554.8654940287007,384.2783161761612,480.34789522020145,699.8502809979957,1628.8501710516855,7.932902283359629,7.219999999999999,0.5516320693570314,2328.7004520496807,49.302889796533066,0.0028140826549782607,7.932902283359629,0.5516320693570316,15.021030314740795,0.005074996422216687,3.890847139669841,16.157538299487356,0.4369494383087081,0.005074996422216687,16.0,80.77928466384236,0.0,0.0028140826549782607,0.01411754443390377,7.219999999999999,0.05030968172522644,11.500065466608799,0.31057230924622753,0.0043678425941134184,11.5,13.4875,0.31057230924622753,0.0043678425941134184,4.5,44041096.46109445,1411540.7003869473 
 10/17  17:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.395903211415124,9.346470480732632,24.004453461771462,9.415747584093364,23.252860634178383,7.555934015492432,23.896201923341756,9.87975625345231,23.12038711909735,7.195273948544666,24.721563057101548,10.960689797189723,25.395903211415124,36.22294987176855,878.2025162175216,0.0,24.004453461771462,39.546968593237814,0.0,661.134312211185,23.252860634178383,36.47484831537517,0.0,484.45874922174414,23.896201923341756,41.06647273722516,0.0,593.6774580775888,23.12038711909735,35.871497481505436,0.0,524.5830441119067,24.721563057101548,42.00650483944412,0.0,1080.636616062867,0.0,361.0602601764349,1048.17255922294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.4436267832442,538.4081023308897,538.4081023308897,364.0098884959326,364.0098884959326,361.0602601764349,451.3253252205435,597.0877570127119,1048.17255922294,7.699139510282052,7.219999999999999,0.5246400484955297,1645.2603162356518,48.83428985568097,0.002603069194424377,7.699139510282052,0.5246400484955297,14.775624947301212,0.00507250971450679,3.888419843718522,16.06767455052136,0.4191639602682682,0.00507250971450679,16.0,81.04699827689994,0.0,0.002603069194424377,0.009444102575021193,7.219999999999999,0.04290760272282601,11.501069076509772,0.31057230924622753,0.0043631053072026894,11.5,13.212500000000002,0.31057230924622753,0.0043631053072026894,4.5,40025292.566317394,1390714.627338102 
 10/17  18:00:00,12.425,11.0,5.0,11.0,5.0,20.0,25.100875497853785,9.16055412675696,23.6421562322666,9.530252097625965,22.845935490454135,6.965871593341639,23.563467223202963,9.879585092443929,22.73312227106374,6.623130621675968,24.97710395142779,11.937083079805838,25.100875497853785,36.4025335264299,951.3236857349261,0.0,23.6421562322666,40.728725400535986,0.0,612.069009609829,22.845935490454135,35.90144527831488,0.0,461.424866224596,23.563467223202963,41.89256613409643,0.0,573.6921521569544,22.73312227106374,35.30611922485518,0.0,500.645920751836,24.97710395142779,44.1452565921202,0.0,715.2841195879398,0.0,463.7592299768769,422.1098467821041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.04177805142444,291.01839052028754,291.01839052028754,0.0,0.0,463.7592299768769,579.6990374710961,487.9417729993737,422.1098467821041,7.417301248507615,7.22,0.5096030818031121,910.0516197814777,48.310996042786094,0.0032925819945114985,7.417301248507615,0.5096030818031121,13.722173449104867,0.004936584705961006,3.528880298414438,15.999055031492404,0.3705044250126874,0.004936584705961006,16.0,81.29904674605126,0.0,0.0032925819945114985,0.0,7.22,0.022422125938556095,11.500114179469064,0.31057230924622753,0.004474716301898579,11.5,12.425,0.31057230924622753,0.004474716301898579,4.5,39583415.08842114,1354960.257918031 
 10/17  19:00:00,12.575,5.5,2.5,5.5,2.5,10.0,24.348624777956505,8.913581761813877,22.532434664982976,8.516025225310083,22.232459813661244,5.967567462074956,22.54079171389027,8.809664795343178,22.214447986879875,5.696601075407617,24.02974414352459,11.847142331398082,24.348624777956505,37.446287158046,350.6322270302476,0.0,22.532434664982976,40.676424658711234,0.0,521.9681533837227,22.232459813661244,34.79629016337945,0.0,280.732764819459,22.54079171389027,41.47299189803654,0.0,495.69362795192865,22.214447986879875,34.18641679476427,0.0,278.78346014861415,24.02974414352459,46.432000292697786,0.0,640.0355940603963,0.0,774.1653652531515,433.2691135957232,0.0,0.8186661169296149,138.75881381896883,0.0,182.66215311908397,0.0,0.0,519.9529704583148,338.00550060380255,338.00550060380255,0.0,0.0,774.1653652531515,967.7067065664393,489.7758159894372,433.2691135957232,7.43444670230924,7.22,0.4824817026022207,923.0449295851604,47.251870178316075,0.005316695274743212,7.43444670230924,0.4824817026022207,13.614422774799023,0.004984081344372053,3.658575677091452,15.999992265491771,0.3705044250126874,0.004984081344372053,16.0,81.40005761907187,0.0,0.0036137395342038837,0.0,7.219999999999999,0.026236126384035226,11.50094088736871,0.31057230924622753,0.004544605243365171,11.5,12.575,0.31057230924622753,0.004544605243365171,4.5,25166948.408728443,1354960.257918031 
 10/17  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,23.32075397338316,7.348243954788701,22.20092389915079,6.238937094496312,22.2012050214042,4.31170167837778,22.201505219824305,6.494526241171587,22.200268405529357,4.1599097950229975,22.70294578194102,9.774505540452628,23.32075397338316,35.82169249440942,4.875648870180157,69.21569649010576,22.20092389915079,35.55540996893594,205.54682564165066,0.0,22.2012050214042,31.072603115555015,79.48605034841748,0.0,22.201505219824305,36.18836149948369,197.435526871149,0.0,22.200268405529357,30.742866303586048,79.55353249385448,0.0,22.70294578194102,43.83525134807856,0.0,533.2148799587642,0.0,2902.134432182859,328.6661957878971,0.0,699.3569757022852,496.22941964728795,664.9308977463782,539.3656296081982,0.0,0.0,583.3270704475875,291.062598043056,291.062598043056,0.0,0.0,2902.134432182859,3627.6680402285738,471.7647388786261,328.6661957878971,7.583359886738693,7.22,0.21579911671200294,800.4309346665233,44.770357069522035,0.018616676000562327,7.583359886738693,0.215799116712003,13.445423715709428,0.004883049254649193,3.3614543424488774,16.000138537690923,0.3705044250126874,0.004883049254649193,16.0,81.83235744019179,0.0,0.0041263325793331855,0.0,7.22,0.02242615644510452,11.500114193997678,0.31057230924622753,0.004548153435149884,11.5,12.425,0.31057230924622753,0.004548153435149884,4.5,14069126.011810983,1354960.257918031 
 10/17  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,22.523763510425937,5.888397262428253,21.463751748063128,5.494366032020274,21.716613343387174,5.053917935936965,21.464476106016043,5.621704246703832,21.74795747329308,5.088512058393621,22.134322722499608,8.001414072220097,22.523763510425937,33.99157228104745,41.3959547074528,0.0,21.463751748063128,35.2941972256036,161.47084002282236,0.0,21.716613343387174,33.72818026239648,119.09696283179011,0.0,21.464476106016043,35.60349947772946,152.82706596218011,0.0,21.74795747329308,33.747098895894936,129.09618002036655,0.0,22.134322722499608,40.24129566027003,107.40964647470992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,22.486696475567275,0.0058430780641173154,5.898819409897433,23.486844697230108,0.3705044250126874,0.0058430780641173154,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.004550257885741611,11.5,12.2,0.00621144618492455,0.004550257885741611,4.5,7114960.257918031,1354960.257918031 
 10/17  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.706947551668982,6.08383659392267,20.826167831774995,5.776787122928457,21.16730079876423,5.8207072700991045,20.823238116991973,5.814832555485245,21.20539952156395,5.844918116508524,21.674975537313614,7.159932056918562,21.706947551668982,36.213914754998065,0.0,88.44512687906763,20.826167831774995,37.42021487042075,152.6687918698787,0.0,21.16730079876423,36.75632952655381,105.78323789956715,0.0,20.823238116991973,37.52540936596969,144.75933504596185,0.0,21.20539952156395,36.73185617724934,113.90251773166091,0.0,21.674975537313614,39.07061283002836,84.4063471967695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,21.738514941906715,0.005874757636221924,5.986801682624855,22.738605150090397,0.3705044250126874,0.005874757636221924,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.00456369143070389,11.5,11.8875,0.00621144618492455,0.00456369143070389,4.5,3064960.257918031,1354960.257918031 
 10/17  23:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,21.089676866485778,6.131643198026686,20.406298119394126,5.951649941013404,20.6809129252418,6.020505399955833,20.399914704902383,5.960771329602199,20.717376963930647,6.029987864084895,21.267536086033374,6.710941425568513,21.089676866485778,37.73270578296242,0.0,35.649885628823995,20.406298119394126,38.86713773924671,131.56302562940454,0.0,20.6809129252418,38.397105716728106,92.46401603165606,0.0,20.399914704902383,38.906912084047384,125.0351734662791,0.0,20.717376963930647,38.335989317547096,99.32404833313353,0.0,21.267536086033374,38.84169068827627,62.39374274530286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,21.054086497949807,0.005905447210352193,6.066986070908996,22.054120536639367,0.3705044250126874,0.005905447210352193,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,10.6375,0.00621144618492455,0.004558612744678154,11.5,10.6375,0.00621144618492455,0.004558612744678154,4.5,3064960.257918031,1354960.257918031 
 10/17  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.57158516297853,6.142903410311758,20.079748281099,6.034250033901115,20.324256460617264,6.073908096122951,20.075492816383743,6.035125501075767,20.351120003925917,6.076793891341788,20.964165213420742,6.452935053198391,20.57158516297853,38.98493448898574,24.7488319749973,0.04701973251212621,20.079748281099,39.88638895142821,113.82566954910828,0.0,20.324256460617264,39.395600048402486,79.52945010007238,0.0,20.075492816383743,39.89928912381926,108.08119070035178,0.0,20.351120003925917,39.338128252715904,85.7635311920115,0.0,20.964165213420742,38.87534971891915,42.91427175443897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,20.505283071637965,0.005913385987474567,6.086237730486911,21.505302581983965,0.3705044250126874,0.005913385987474567,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.0045215545025570625,11.5,9.3125,0.00621144618492455,0.0045215545025570625,4.5,3064960.257918031,1354960.257918031 
 10/18  01:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.104440497089605,6.130601829823387,19.81724247969521,6.064685778411311,20.03743660899019,6.080449777333212,19.81324204042214,6.064094959753431,20.05948003723369,6.080865041010396,20.721303473756933,6.300627152616565,20.104440497089605,40.09209694301736,94.58828766115244,0.0,19.81724247969521,40.62555771295844,96.21745323097446,0.0,20.03743660899019,40.11863614856994,66.31516528804639,0.0,19.81324204042214,40.63398551769798,91.39193276212438,0.0,20.05948003723369,40.065074410684474,71.53972566363029,0.0,20.721303473756933,39.04842877607167,23.861734021885866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,20.022207498732293,0.005909846108134398,6.077657592200014,21.022233487151908,0.3705044250126874,0.005909846108134398,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.00621144618492455,0.004522938064279849,11.5,8.525000000000002,0.00621144618492455,0.004522938064279849,4.5,3064960.257918031,1354960.257918031 
 10/18  02:00:00,8.675,0.0,0.0,0.0,0.0,0.0,19.682217369039375,6.0994705709888954,19.621681076426057,6.056881380554014,19.808947100108078,6.058279370814613,19.615883409212678,6.0566715218937865,19.82700301316557,6.057680658035015,20.544498922070094,6.195451968186731,19.682217369039375,41.066529450146874,169.3580033195601,0.0,19.621681076426057,41.099286286622494,77.84161156551102,0.0,19.808947100108078,40.62822433740361,53.034928887967,0.0,19.615883409212678,41.113500006441555,74.13130301368756,0.0,19.82700301316557,40.58107157908243,57.18145594453409,0.0,20.544498922070094,39.19065137850517,4.938459591953688,0.8126431720676806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,19.596493367511037,0.0059015317809304,6.048436910545826,20.59653457169652,0.3705044250126874,0.0059015317809304,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.004519105890106853,11.5,8.675,0.00621144618492455,0.004519105890106853,4.5,3064960.257918031,1354960.257918031 
 10/18  03:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.326061682048604,6.067422948068986,19.463085979183226,6.038265001836761,19.623176793627927,6.032514893663985,19.456423359483264,6.038658154286875,19.637445457830022,6.031587629453218,20.416194554713268,6.1245459815465475,19.326061682048604,41.89297466076085,240.74442932827924,0.0,19.463085979183226,41.453117008638394,60.559827572949814,0.0,19.623176793627927,41.02634456995398,40.290660912616715,0.0,19.456423359483264,41.471429319277604,57.83596214387734,0.0,19.637445457830022,40.987374327992235,43.39979246672232,0.0,20.416194554713268,39.30916499642042,0.0,15.434416054072642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,19.221459672876257,0.005893119583421423,6.02257482987589,20.22151627238079,0.3705044250126874,0.005893119583421423,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.004644984609008572,11.5,8.2125,0.00621144618492455,0.004644984609008572,4.5,3064960.257918031,1354960.257918031 
 10/18  04:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.026725608745785,6.041671816188152,19.30736289057074,6.020188530166855,19.450538317910564,6.01153939488037,19.300807662148905,6.020974731039876,19.461629653654786,6.010520184863201,20.30973257537216,6.077465967731843,19.026725608745785,42.60596585776948,294.20033340867417,0.0,19.30736289057074,41.80448522016424,47.52455557506943,0.0,19.450538317910564,41.4088387851652,30.436956420044226,0.0,19.300807662148905,41.82383077591483,45.487291042177844,0.0,19.461629653654786,41.37736742161402,32.76250745576141,0.0,20.30973257537216,39.439956123052625,0.0,32.28084473241199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,18.902477756179998,0.00588373491096256,5.999751182159612,19.902551531330033,0.3705044250126874,0.00588373491096256,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.0047203182718448325,11.5,7.425,0.00621144618492455,0.0047203182718448325,4.5,3064960.257918031,1354960.257918031 
 10/18  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.760701681655767,6.0158766783015025,19.171409184890297,5.997772799586496,19.298464922680523,5.986945760095427,19.163640359634535,5.998858844766496,19.306836659490358,5.985765848888599,20.218378398973243,6.0395786685638395,18.760701681655767,43.242689849459666,342.6663872523502,0.0,19.171409184890297,42.09476974560586,36.22848032132731,0.0,19.298464922680523,41.73156921040902,21.99641756053478,0.0,19.163640359634535,42.118331929236774,34.88497017432826,0.0,19.306836659490358,41.70641511148173,23.650608510386917,0.0,20.218378398973243,39.55953610226901,0.0,47.03026294258649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,18.62504179926007,0.005873033726120115,5.973686285236021,19.625135160224442,0.3705044250126874,0.005873033726120115,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004697889219624634,11.5,6.8875,0.00621144618492455,0.004697889219624634,4.5,3064960.257918031,1354960.257918031 
 10/18  06:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,18.526030312918067,5.988933280733171,19.07290473068403,5.972855895062789,19.18336251198593,5.960841246390014,19.06427181316027,5.974137509735525,19.189628227872813,5.959601789197661,20.139298458269494,6.006443977894893,18.526030312918067,43.800773546205875,388.355737422723,0.0,19.07290473068403,42.281145242129924,25.624606358886922,0.0,19.18336251198593,41.95600615408794,14.171840697135906,0.0,19.06427181316027,42.30767759453284,24.911530574557446,0.0,19.189628227872813,41.936027474213375,15.17281909986167,0.0,20.139298458269494,39.66251501131432,0.0,59.09637165394065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,44.516507734592075,0.0,7.55133948077258,0.0,18.393720640226668,0.005862384931648348,5.9477073443756225,19.393833491869444,0.3705044250126874,0.005862384931648348,16.0,81.94683870141705,0.0,0.0,0.0,7.22,0.0,7.3875,0.00621144618492455,0.0047074973847354325,11.5,7.3875,0.00621144618492455,0.0047074973847354325,4.5,3064960.257918031,1354960.257918031 
 10/18  07:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.836894577628264,5.605591145459043,21.87862408392758,5.273087188508752,21.99380510444601,4.8488294078710314,21.87211471126327,5.3031601092750975,21.9679661012007,4.780415805116588,21.885446241019025,5.582239514641204,18.836894577628264,41.8506060840912,1177.560661851443,0.0,21.87862408392758,33.93130281810473,2444.9314776065485,0.0,21.99380510444601,32.712998334505514,1023.181846582489,0.0,21.872114711263272,34.01556207929812,2322.2756501240083,0.0,21.9679661012007,32.61379370639331,1122.8451632795732,0.0,21.885446241019025,34.628463107403675,2153.107701088633,0.0,0.0,14056.605153700653,0.0,0.0,2910.3541631310845,1424.9764378550115,2762.345446385148,1564.386111226089,2615.7271448211404,0.0,1939.1998542278916,0.0,0.0,0.0,0.0,13717.669693738475,17147.087117173094,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,64.70226175108411,0.21848854993922695,7.55133948077258,0.0,9.837152614399809,0.004975290372579854,3.6193753956886745,16.000128720998628,0.3705044250126874,0.004975290372579854,16.0,81.79310300577275,0.0,0.02189676362830858,0.0,7.22,0.0,8.1125,0.31057230924622753,0.0048209753316663575,11.5,8.1125,0.31057230924622753,0.0048209753316663575,4.5,3270117.8062377083,1354960.257918031 
 10/18  08:00:00,8.9875,0.0,0.0,0.0,0.0,0.0,19.28191788041508,4.658530104043477,22.200232128739945,4.3942918422316195,22.199529096337617,3.998513485599431,22.200755609014514,4.43586703688403,22.20047139697347,3.964213673124839,22.200657543702164,4.899286572515425,19.28191788041508,38.095479631311846,1172.4486759340612,0.0,22.200232128739945,31.23902495233258,1466.8427139182913,0.0,22.199529096337617,30.38338062830347,232.58213412539374,0.0,22.200755609014514,31.329237417830075,1301.6357542362814,0.0,22.20047139697347,30.308404121947742,598.8648977176804,0.0,22.200657543702164,32.361528732404494,1388.8558466420773,0.0,0.0,8686.770360557526,0.0,0.0,1960.6600206440248,649.4524654029523,1769.1688118024147,1058.9539372027853,1878.7135000087706,0.0,1637.720220993543,0.0,0.0,0.0,0.0,8686.770360557526,10858.462950696909,0.0,0.0,7.55133948077258,7.55133948077258,0.0,0.0,56.85436653072337,0.08315406557259002,7.55133948077258,0.0,10.639568702389521,0.0050931227567031865,3.9488883077140473,15.999003095003191,0.3705044250126874,0.0050931227567031865,16.0,81.99999999947872,0.0,0.016576748916176644,0.0,7.22,0.0,8.9875,0.31057230924622753,0.005027052254779195,11.5,8.9875,0.31057230924622753,0.005027052254779195,4.5,3142631.1232718905,1354960.257918031 
 10/18  09:00:00,10.4625,11.0,5.0,11.0,5.0,20.0,20.342603258954867,5.038765473431364,22.242415826171744,5.959526267210289,23.43766123502691,5.671573315153402,22.293339171373447,6.005482026082434,22.200365340887437,5.516476670346469,22.818145333468237,6.52255815002842,20.342603258954867,36.62507733429123,2157.443848042127,0.0,22.242415826171744,34.78798660040863,0.0,348.0174055826628,23.43766123502691,31.677856139314493,0.0,500.6288097635458,22.293339171373447,34.78637596324329,0.0,410.6648068394285,22.200365340887437,33.8087580810285,0.0,228.07990154462885,22.818145333468237,34.91114950563847,0.0,540.6076607991012,0.0,1491.234392606981,0.0,0.0,150.2438322757694,0.0,64.94596816761054,232.2455471235836,0.0,0.0,1114.1296874888694,0.0,0.0,0.0,0.0,1117.2614102129796,1396.5767627662246,0.0,0.0,7.5513394807725795,7.5513394807725795,0.0,0.0,52.76978186305898,0.012287573063504535,7.5513394807725795,0.0,12.03406835256289,0.005143681888878231,4.088532000326271,15.999878835847431,0.3705044250126874,0.005143681888878231,16.0,79.49004655437186,0.0,0.009913630632974802,0.0,7.219999999999999,0.0,10.4625,0.31057230924622753,0.005089859678426472,11.5,10.4625,0.31057230924622753,0.005089859678426472,4.5,32866414.96801409,1354960.257918031 
 10/18  10:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,21.724488074296282,7.3488908244815665,23.41632588635885,8.273965633815168,24.63853237052331,7.1516003301982805,23.518633617985344,8.391847359887029,22.661678336107663,7.082350147105074,23.990082318151828,9.23643085540368,21.724488074296282,39.46454561213198,2334.306751118962,0.0,23.41632588635885,37.93024650006838,0.0,592.8722899214781,24.63853237052331,32.66713884674927,0.0,1039.8986227547039,23.518633617985344,38.00138099590613,0.0,572.2504508270476,22.661678336107663,36.59990655064192,0.0,495.05534883522176,23.990082318151828,39.12126240628653,0.0,971.0926507332389,0.0,389.6998756656468,379.1184060701027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.7706045246523,208.72274330716454,208.72274330716454,239.0058326188669,239.0058326188669,389.6998756656468,487.1248445820585,480.99320294404663,379.1184060701027,7.703563923883705,7.219999999999999,0.16074674062514774,860.1116090141493,51.01948910795116,0.0030211897620364544,7.703563923883705,0.16074674062514774,14.582093366129063,0.005572615296981005,5.208843632581697,16.003411122756557,0.46651277605873875,0.005572615296981005,16.0,76.27264313119554,0.0,0.0030211897620364544,0.0064864762642212435,7.219999999999999,0.016068787800199977,11.500120642132835,0.31057230924622753,0.0052111674536180815,11.5,12.162499999999998,0.31057230924622753,0.0052111674536180815,4.5,45160725.52716925,1428457.3070599856 
 10/18  11:00:00,14.175,11.0,5.0,11.0,5.0,20.0,23.04843114132468,9.438996276901975,24.08398806310037,10.15284073183459,24.63148170271422,8.608878483017143,24.14258955691242,10.203722537245868,23.3329045137527,8.683660709255756,24.436007690700826,10.891837529618545,23.04843114132468,41.95643975302394,2129.36056434058,0.0,24.08398806310037,41.361866048665625,0.0,899.0142208648464,24.63148170271422,36.125587492555006,0.0,986.4304076086439,24.14258955691242,41.356683042784304,0.0,940.2134316354345,23.3329045137527,39.197533672094536,0.0,545.9741919247052,24.436007690700826,42.54344271095589,0.0,1420.651464083178,0.0,330.60016236990083,1989.9054535767739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.1895627978711,843.4693017755468,843.4693017755468,1248.7534905369935,1248.7534905369935,330.60016236990083,413.25020296237597,765.2124268404201,1989.9054535767739,8.456789974384417,7.219999999999999,0.3844905556773892,2755.1178804171936,50.26695971242502,0.002499218251610097,8.456789974384417,0.3844905556773892,15.859358687785384,0.006279962877605287,6.887725530009586,16.000760798096685,0.5769008282516416,0.006279962877605287,16.0,77.6275681092488,0.0,0.0024992182516100966,0.06394169754826637,7.219999999999999,0.06897906822650826,11.50014398903593,0.31057230924622753,0.005609179352171104,11.5,14.175,0.31057230924622753,0.005609179352171104,4.5,47904491.543267764,1593678.9147649843 
 10/18  12:00:00,14.624999999999998,8.8,4.0,8.8,4.0,16.0,23.97674302769039,10.470329380681562,24.1766650934781,10.761447310775093,24.492071740037083,9.392052709826434,24.307908074915144,10.777670496148446,23.55864711665345,9.243570248673958,24.80212082762492,11.80566917103287,23.97674302769039,42.51112752793071,1549.2307013083605,0.0,24.1766650934781,42.82942992023151,0.0,754.5500929890218,24.492071740037083,38.36414407714548,0.0,682.6442364608316,24.307908074915144,42.54097465010381,0.0,802.4764508537971,23.55864711665345,40.15129804102903,0.0,556.3861431398861,24.80212082762492,44.216634202766976,0.0,1089.3465395835224,0.0,481.0173754760922,1974.1625064059842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,457.5147560788341,985.478223492259,985.478223492259,660.746585328794,660.7465853287939,481.0173754760922,601.2717193451152,761.9509766554247,1974.1625064059842,8.379922027205051,7.219999999999999,0.4085410439152183,2736.113483061409,49.59936119111706,0.0035538855989889814,8.379922027205051,0.4085410439152183,14.775165346666762,0.0063204206637235295,6.988677324397926,16.09096012313573,0.46453953198046777,0.0063204206637235295,16.0,78.66995963918663,0.0,0.0035538855989889814,0.03151762721216124,7.219999999999999,0.08132672075015482,11.50028540346647,0.31057230924622753,0.005725121792210031,11.5,14.624999999999998,0.31057230924622753,0.005725121792210031,4.5,46433836.08616487,1461659.2374814674 
 10/18  13:00:00,13.712500000000002,4.4,2.0,4.4,2.0,8.0,24.47428198981048,10.357641371250551,24.08242396353159,10.187459958081696,24.207705257364253,8.670681793906144,24.437149570809737,10.240793484680804,23.359941009636934,8.439017281271008,24.83843939992835,11.689840507972802,24.47428198981048,40.96189211094331,1101.415129769293,0.0,24.08242396353159,41.45556811839067,0.0,647.8517036775704,24.207705257364253,37.151045917055704,0.0,554.0464146998864,24.437149570809737,40.72810978258492,0.0,640.2484761671252,23.359941009636934,38.48845112496031,0.0,548.128004791993,24.83843939992835,43.78004082602517,0.0,704.3155033007477,0.0,534.8487166067567,842.2664942155837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.7488141285341,697.6230661882913,697.6230661882913,0.0,0.0,534.8487166067567,668.5608957584459,560.5364743200674,842.2664942155837,7.711094385762095,7.22,0.4085788325856982,1402.802968535651,48.99497993395772,0.0038766121289693133,7.711094385762095,0.4085788325856982,13.591049849857766,0.006215739594580137,6.773060311844243,15.999914603633837,0.3705044250126874,0.006215739594580137,16.0,79.6977693891016,0.0,0.003876612128969313,0.0,7.22,0.05658639932734239,11.501016826331403,0.31057230924622753,0.005864022849918606,11.5,13.712500000000002,0.31057230924622753,0.005864022849918606,4.5,41552369.100020334,1354960.257918031 
 10/18  14:00:00,13.3,8.8,4.0,8.8,4.0,16.0,24.860933390921794,10.138548915731015,24.187934237237307,10.339650656601314,24.050571250096453,9.198640150151485,24.3359486971761,10.379763006317738,23.544161971730112,8.975900613200782,24.839001275519482,11.824508479357604,24.860933390921794,39.435652112629974,1057.7767892353593,0.0,24.187934237237307,41.61469379205151,0.0,718.8091605038624,24.050571250096453,38.877413617530756,0.0,551.6838831763909,24.3359486971761,41.3608783342316,0.0,786.6309978293964,23.544161971730112,39.47684960603652,0.0,555.8006944439747,24.839001275519482,44.17116529932953,0.0,1092.0743611849903,0.0,414.507828708123,1234.575044541996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.1697131091089,567.9325732012834,567.9325732012833,561.3212387923923,561.3212387923923,414.507828708123,518.1347858851536,630.0906137812117,1234.575044541996,7.930279002232799,7.219999999999999,0.4253295481574132,1864.6656583232077,48.48859953035921,0.0029587210032528104,7.930279002232799,0.4253295481574132,14.883770825210402,0.006656630737822794,7.756088139217058,16.08089120595454,0.4457428570408694,0.006656630737822794,16.0,80.34787184021442,0.0,0.0029587210032528104,0.02694623712298104,7.22,0.05922725830228088,11.501005775277177,0.31057230924622753,0.006268402438968059,11.5,13.3,0.31057230924622753,0.006268402438968059,4.5,44585244.348409556,1422882.4477633245 
 10/18  15:00:00,14.3625,11.0,5.0,11.0,5.0,20.0,25.215223910005008,11.215330612713178,24.422406485051788,11.547630300898508,24.058957998663967,10.656341556141538,24.38088149487712,11.591611556156108,23.89748979147388,10.456686320189343,24.953986707155927,12.734164136954123,25.215223910005008,41.48865218104022,1082.7719045049585,0.0,24.422406485051788,44.4746961245208,0.0,1074.5166860114186,24.058957998663967,42.83731612629118,0.0,571.5809486880613,24.38088149487712,44.715848798945856,0.0,1028.2474415200684,23.89748979147388,42.67883211787453,0.0,588.4184535722691,24.953986707155927,46.581711611515885,0.0,1524.112010123989,0.0,238.77916449410085,2380.3182215033294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.08833608515155,903.8956804654189,903.8956804654192,1585.9501302858805,1585.9501302858807,238.77916449410085,298.473955617626,836.1033894163711,2380.3182215033294,8.326584691586444,7.219999999999999,0.5189015219882465,3216.4216109197005,48.2104228535823,0.001690313402651003,8.326584691586444,0.5189015219882465,16.55914775045544,0.007143197106292569,8.761242856482683,16.008620435916214,0.5603636392859486,0.007143197106292569,16.0,80.71041135653348,0.0,0.001690313402651003,0.06847212392297156,7.219999999999999,0.1644867383986988,11.500310380155305,0.31057230924622753,0.006461236391269151,11.5,14.3625,0.31057230924622753,0.006461236391269151,4.5,46445723.94964231,1556806.757008053 
