Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/18  16:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,25.37482346754704,12.207270040830148,24.20049799680345,12.237715723329886,23.802420206662127,11.320773456780628,24.17129919353074,12.358928868093468,23.72724940686725,11.123551676505501,24.937613226035083,13.5502089251457,25.37482346754704,43.8778987375091,989.9556887860745,0.0,24.20049799680345,47.162716362851654,0.0,755.9805798826,23.802420206662127,45.46402693948639,0.0,516.6478551748323,24.17129919353074,47.62452670952425,0.0,713.5747002011337,23.72724940686725,45.07625602356835,0.0,564.3929543233332,24.937613226035083,49.17835110585989,0.0,1102.995953116756,0.0,422.30719858064765,1769.1050003098985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.3319494011449,888.0860073786092,888.0860073786092,583.7888306198779,583.7888306198779,422.30719858064765,527.8839982258095,725.0629528697285,1769.1050003098985,8.111924997272686,7.22,0.4751247127051647,2494.167953179627,48.0428402144709,0.0029761135722696517,8.111924997272686,0.47512471270516493,14.990091080286849,0.007068074753606763,8.602457636684036,16.16595032561166,0.44223974307634883,0.007068074753606763,16.0,80.99295278036134,0.0,0.0029761135722696517,0.024188145807243232,7.22,0.1449270362028371,11.50022984985394,0.31057230924622753,0.006431959866180183,11.5,14.312499999999998,0.31057230924622753,0.006431959866180183,4.5,44069348.123684436,1419257.519398866 
 10/18  17:00:00,12.837499999999999,11.0,5.0,11.0,5.0,20.0,25.34751336783289,12.669528394276643,24.165007251533932,12.747932960737982,23.281914547234457,11.553625178690535,23.93544031155612,13.033635624350945,23.50732815946193,11.349784026741618,24.720580300037003,14.013374749943331,25.34751336783289,45.305209461479514,921.3146072776492,0.0,24.165007251533932,48.8713771356623,0.0,760.2033397918656,23.281914547234457,47.64319506701307,0.0,487.63548203328804,23.93544031155612,50.49202396366562,0.0,610.5674350260224,23.50732815946193,46.365968426831685,0.0,554.8137418165475,24.720580300037003,51.34112727872474,0.0,1083.1482801616391,0.0,382.18250231681,1046.8064603815853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.9161919414278,422.2370809127807,422.23708091278166,476.1955695797906,476.1955695797907,382.18250231681,477.72812789601244,597.0893286395085,1046.8064603815853,7.858421058828704,7.219999999999999,0.38990972731111506,1643.8957890210938,47.91435562351562,0.0026824705772966824,7.858421058828704,0.38990972731111506,14.889364615837417,0.007264158595546646,9.015242583282513,16.07643048799116,0.43095870779834916,0.007264158595546646,16.0,81.22182502011188,0.0,0.002682470577296682,0.019479223611328124,7.219999999999999,0.06872142964027693,11.500799947577981,0.31057230924622753,0.006618645173042236,11.5,12.837499999999999,0.31057230924622753,0.006618645173042236,4.5,39914412.715365894,1403698.385703012 
 10/18  18:00:00,10.1375,11.0,5.0,11.0,5.0,20.0,25.124508335799813,12.958141038600461,23.747248981569314,13.157843619710297,22.796661452352872,11.342859799756498,23.507856077292665,13.392408676287678,22.927224057555442,11.161685571384153,24.696744237790412,14.604646794775388,25.124508335799813,46.7930795113378,919.3770974498739,0.0,23.747248981569314,51.48095138302544,0.0,617.4248547196923,22.796661452352872,48.37825742661671,0.0,455.41637452433974,23.507856077292665,53.02929017350217,0.0,566.4775603253472,22.927224057555442,47.425180701622374,0.0,512.1993559004763,24.696744237790412,53.42015998729159,0.0,1079.0252664437983,0.0,798.5655585073332,133.52009170328475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.8691098749349,0.0,0.0,173.13668994237497,173.13668994237491,798.5655585073332,998.2069481341665,127.23480196441035,133.52009170328475,7.584556358437077,7.472587489295203,0.07117840453456425,260.7548936676951,48.34036492913705,0.005753067468643123,7.584556358437077,0.07117840453456425,13.649112204805519,0.007102381520273506,8.6910584409529,16.06623440748017,0.4160291276862254,0.007102381520273506,16.0,81.4551227547698,0.0,0.005753067468643123,0.007663532421907848,7.219999999999999,0.0,10.1375,0.31057230924622753,0.006391343698964145,11.5,10.1375,0.31057230924622753,0.006391343698964145,4.5,37916567.69113298,1387689.4479562608 
 10/18  19:00:00,8.9,5.5,2.5,5.5,2.5,10.0,24.298764235014275,12.476428747767539,22.44522609683902,12.151556657838354,22.215428782360565,10.048899489850443,22.39052007722529,12.359841770636889,22.22285539359131,9.839020490468767,23.87637910874564,13.924856516630069,24.298764235014275,47.624027059212715,326.7141224326133,0.0,22.44522609683902,52.14093213065119,0.0,434.7331862784155,22.215428782360565,46.00280139021946,0.0,214.05695081665863,22.39052007722529,53.0397241559497,0.0,382.8692201351928,22.22285539359131,45.3385460707399,0.0,251.72273208911525,23.87637910874564,53.69123167607852,0.0,629.3143454795423,0.0,2133.087242819267,0.0,0.0,82.66685076534634,205.62303242804524,102.77811653521056,211.92483632588514,0.0,0.0,1345.401146340947,0.0,0.0,0.0,0.0,1876.701537476516,2345.876921845645,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.324051257892165,0.016623564969420194,7.7879704941362276,0.0,11.431486775484517,0.006688005453147975,7.8320233855190216,15.999705412276203,0.3705044250126874,0.006688005453147975,16.0,78.38574855837032,0.0,0.013266689778966919,0.0,7.219999999999999,0.0,8.9,0.31057230924622753,0.006179051321506663,11.5,8.9,0.31057230924622753,0.006179051321506663,4.5,22970445.018054094,1354960.257918031 
 10/18  20:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,23.19636866202396,10.74729031950709,22.20156752859621,9.916965256439578,22.201513281584617,8.190809087877328,22.201700084992744,10.119157431944307,22.20124483011152,8.048272186349992,22.642349559195114,12.324218306315771,23.19636866202396,45.39627273262201,21.476693508793005,45.00886875388824,22.20156752859621,45.655713565823085,421.7897087939349,0.0,22.201513281584617,40.6161246776054,176.8364593161136,0.0,22.201700084992744,46.278865549829284,444.1735872664519,0.0,22.20124483011152,40.2224602098611,157.34820142562907,0.0,22.642349559195114,52.1083625359196,0.0,529.7844349709263,0.0,4780.184492555972,0.0,0.0,916.386861668366,594.6532760762532,912.2153481402572,618.4374839188395,0.0,0.0,1629.8990102799019,0.0,0.0,0.0,0.0,4780.184492555972,5975.230615694964,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,50.62509295342445,0.036514457022327945,7.7879704941362276,0.0,10.674129936308006,0.006400345245787954,7.193770289665643,16.000035005330837,0.3705044250126874,0.006400345245787954,16.0,81.44350684862488,0.0,0.016732673821104757,0.0,7.219999999999999,0.0,8.2125,0.31057230924622753,0.0060248094020864855,11.5,8.2125,0.31057230924622753,0.0060248094020864855,4.5,12188963.416507285,1354960.257918031 
 10/18  21:00:00,7.425,0.0,0.0,0.0,0.0,0.0,22.245319525542463,9.37124281479329,21.128562825761385,9.088078585576682,21.394710905521787,8.59970971851308,21.10914366612182,9.197976322085086,21.442676602547298,8.617352042300272,22.04091155435193,10.896391802062904,22.245319525542463,43.85727720619004,56.20977682256603,0.0,21.128562825761385,46.08110091738636,161.62432607193008,0.0,21.394710905521787,43.88661013092343,118.27049476187537,0.0,21.10914366612182,46.4770189975059,154.49896850320133,0.0,21.442676602547298,43.81188100765057,126.93884802891745,0.0,22.04091155435193,49.17291226624435,88.11754467276626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.150318041746726,0.0074370241765030366,9.380027702195541,23.14755707015151,0.3705044250126874,0.0074370241765030366,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,7.425,0.00621144618492455,0.005536647396929795,11.5,7.425,0.00621144618492455,0.005536647396929795,4.5,7114960.257918031,1354960.257918031 
 10/18  22:00:00,5.825,0.0,0.0,0.0,0.0,0.0,21.276971313361326,9.447252803589844,20.33357551208767,9.23079530427897,20.637958020319154,9.209235973091271,20.31501954449909,9.26834890814612,20.686703681170655,9.227626150601282,21.52074195503293,10.254664957930965,21.276971313361326,46.76903800567684,0.0,82.11722723636171,20.33357551208767,48.84606711117726,152.7745142529214,0.0,20.637958020319154,47.86983406798561,108.27932114011344,0.0,20.31501954449909,49.02547949452078,146.04555676625756,0.0,20.686703681170655,47.7854950493869,115.8554144080237,0.0,21.52074195503293,48.633323819384245,57.381942363813494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.24456822648706,0.007425168608609335,9.358083974323781,22.24182878915458,0.3705044250126874,0.007425168608609335,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,5.825,0.00621144618492455,0.005184749281917535,11.5,5.825,0.00621144618492455,0.005184749281917535,4.5,3064960.257918031,1354960.257918031 
 10/18  23:00:00,4.625,0.0,0.0,0.0,0.0,0.0,20.497258993197875,9.46181301860373,19.831992693690516,9.321288177188654,20.116465250299694,9.350461404616347,19.818869654775632,9.332807652749807,20.151761339898712,9.356968212409644,21.048672359217907,9.89322410303133,20.497258993197875,49.11289594783898,14.50508482728651,10.817288047716147,19.831992693690516,50.691942585286256,126.17211677274406,0.0,20.116465250299694,49.904456901846814,87.19679715792512,0.0,19.818869654775632,50.772476417532204,120.44428528894457,0.0,20.151761339898712,49.81740883435267,93.59102830578473,0.0,21.048672359217907,48.86507562268049,28.56761333813199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.41056918905408,0.007434621669859686,9.376767002963446,21.407812547791163,0.3705044250126874,0.007434621669859686,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.00621144618492455,0.004970858174605445,11.5,4.625,0.00621144618492455,0.004970858174605445,4.5,3064960.257918031,1354960.257918031 
 10/18  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,19.82188078375761,9.435247091555468,19.483180718670035,9.343845129551642,19.732370650730836,9.357914108948798,19.471480278866704,9.347334274265778,19.758896973403907,9.358954366910705,20.696489656791417,9.669296148589952,19.82188078375761,51.115606130400224,110.72669991776093,0.0,19.483180718670035,51.87976651648952,99.00315259843018,0.0,19.732370650730836,51.131274362830865,66.6653858007619,0.0,19.471480278866704,51.929718074545185,94.61414565693894,0.0,19.758896973403907,51.05076191971574,71.5876856459355,0.0,20.696489656791417,49.19056141580057,4.5076368997913505,2.667494932889724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.722367021798476,0.007427110847495651,9.352619774295208,20.719624049470568,0.3705044250126874,0.007427110847495651,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.4,0.00621144618492455,0.0047627225052323295,11.5,4.4,0.00621144618492455,0.0047627225052323295,4.5,3064960.257918031,1354960.257918031 
 10/19  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,19.265802176374674,9.393354435600765,19.355574268609498,9.332403445185449,19.54896760727586,9.330305898831742,19.35518799676352,9.334027008362485,19.567068831922263,9.329386740332446,20.626295619852492,9.525945103140582,19.265802176374674,52.763041571830684,245.6484739740945,0.0,19.355574268609498,52.252393630265516,62.582730148635335,0.0,19.54896760727586,51.62032733189458,39.71805441892349,0.0,19.35518799676352,52.25937891357876,59.276776642579534,0.0,19.567068831922263,51.55910713602884,42.47940717767602,0.0,20.626295619852492,48.930048163796435,0.0,38.891987518450435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.13987841112218,0.007411481045444933,9.316123400722065,20.13716388452787,0.3705044250126874,0.007411481045444933,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.4,0.00621144618492455,0.004817600586327056,11.5,4.4,0.00621144618492455,0.004817600586327056,4.5,6304960.257918031,1354960.257918031 
 10/19  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,18.836188805561157,9.351237376806841,19.219865855662782,9.307117822360647,19.374185320901905,9.29519341101776,19.21820941982622,9.308662053197311,19.385499509418434,9.293506155759,20.526080222956075,9.430028880241494,18.836188805561157,54.04255704658654,360.09164635602656,0.0,19.219865855662782,52.606275966709916,37.68489890484568,0.0,19.374185320901905,52.061287271807565,21.359788571707327,0.0,19.21820941982622,52.61717848567701,35.802098559783815,0.0,19.385499509418434,52.01873584790074,22.727108140369637,0.0,20.526080222956075,48.9166521179614,0.0,66.43148440385477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.693192982391324,0.007389956075031149,9.273460197421517,19.690517633289993,0.3705044250126874,0.007389956075031149,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.4,0.00621144618492455,0.004764545949999177,11.5,4.4,0.00621144618492455,0.004764545949999177,4.5,6304960.257918031,1354960.257918031 
 10/19  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,18.49111434922342,9.30379170094627,19.097559355451885,9.267072561671817,19.222562450169878,9.247975621685516,19.096628967515393,9.269076980772866,19.22869405567061,9.24573251879546,20.42145830329128,9.35380133258802,18.49111434922342,55.04573980714884,438.6511279621184,0.0,19.097559355451885,52.86606966128424,18.660386840890908,0.0,19.222562450169878,52.38820672270003,7.296058063263274,0.0,19.096628967515393,52.87628074251835,17.73643769085811,0.0,19.22869405567061,52.36028250991093,7.594210632601516,0.0,20.42145830329128,48.98151349732997,0.0,86.72096303124755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.333247416651478,0.007364169303930304,9.222205735043449,19.33061900590569,0.3705044250126874,0.007364169303930304,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.4,0.00621144618492455,0.004585550388689352,11.5,4.4,0.00621144618492455,0.004585550388689352,4.5,6304960.257918031,1354960.257918031 
 10/19  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.220821028151477,9.251255851119831,18.99002284866142,9.218049045184305,19.09410285018255,9.194454141941193,18.989546801470276,9.220528835697921,19.096204630686913,9.191899447501392,20.332688233446163,9.286744802377651,18.220821028151477,55.78901422628769,497.28084541599856,0.0,18.99002284866142,53.046447254506646,4.327728041342652,0.023151902943652658,19.09410285018255,52.619257094619265,0.01627530369978558,3.4134228909532567,18.989546801470276,53.05689267219951,4.130858725643407,0.01960282902035715,19.096204630686913,52.60330189446158,0.0,3.905278091254104,20.332688233446163,49.028832233853954,0.0,102.4602979393897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.04636404513916,0.007335976991700501,9.165986264611691,19.04378695648272,0.3705044250126874,0.007335976991700501,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.00621144618492455,0.00442723363435312,11.5,4.0875,0.00621144618492455,0.00442723363435312,4.5,6304960.257918031,1354960.257918031 
 10/19  05:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.996610269608134,9.185941373807125,18.88068582971995,9.154503250235871,18.972665328793997,9.128358026033814,18.881824225243413,9.157335119881216,18.97174627277231,9.125659655918142,20.257852764875054,9.214439116755393,17.996610269608134,56.33208332303571,541.0904347949879,0.0,18.88068582971995,53.18153300564586,0.0,6.073186946421515,18.972665328793997,52.783700686489105,0.0,11.331352162216433,18.881824225243413,53.187906724815846,0.0,5.835813656739731,18.97174627277231,52.77712302342282,0.0,12.435456818962336,20.257852764875054,49.016653311410856,0.0,115.50051478733303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.807351844047133,0.007307347465898715,9.099395914246443,18.80482687876315,0.3705044250126874,0.007307347465898715,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.00621144618492455,0.004349846012849963,11.5,3.5249999999999995,0.00621144618492455,0.004349846012849963,4.5,6304960.257918031,1354960.257918031 
 10/19  06:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.806505918815304,9.132145935365173,18.782731988669504,9.101249620719793,18.866362094339806,9.073579540844507,18.788680266956515,9.104312468784093,18.86306129921651,9.070773259972238,20.19308165537862,9.15703726224352,17.806505918815304,56.8038791548062,575.5772453320394,0.0,18.782731988669504,53.316250520638064,0.0,14.536661835093582,18.866362094339806,52.939306506480044,0.0,17.904538881669737,18.788680266956515,53.30743318921904,0.0,14.21278210065151,18.86306129921651,52.9402008609307,0.0,19.511411947322927,20.19308165537862,49.023239383194834,0.0,126.53508487757807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.603619066226837,0.007277306618686925,9.042788927892063,18.601148799694023,0.3705044250126874,0.007277306618686925,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.00621144618492455,0.0042397833795873,11.5,2.9875,0.00621144618492455,0.0042397833795873,4.5,6304960.257918031,1354960.257918031 
 10/19  07:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.657194515356995,9.07851227803171,18.76764291157997,9.04849739838676,19.09143789982612,9.020359429437923,18.85033711155842,9.051679397052158,18.851109927873658,9.017596123391886,20.142077775825594,9.102281304446702,17.657194515356995,57.13378528814127,623.4274827982856,0.0,18.76764291157997,53.177049832885416,0.0,25.6749743574037,19.09143789982612,52.01795991667731,0.0,43.509585777631514,18.85033711155842,52.9146727547524,0.0,30.57363542650029,18.851109927873658,52.790063861297114,0.0,30.109631422989366,20.142077775825594,48.99683264363277,0.0,134.73331983521405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.449328919410004,0.007249374202857785,8.99207586636751,18.44690951784588,0.3705044250126874,0.007249374202857785,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.00621144618492455,0.004298491251822024,11.5,3.4875,0.00621144618492455,0.004298491251822024,4.5,6304960.257918031,1354960.257918031 
 10/19  08:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,17.65586980066336,9.020643622051178,18.95856056833548,8.994292960051665,20.198991202332934,8.966411123991364,19.131867562810147,8.997466706451494,19.059305125208788,8.963743676897092,20.13765070948317,9.046485370052782,17.65586980066336,56.9160561276384,736.7706640803011,0.0,18.95856056833548,52.35542412226428,0.0,42.331700060867405,20.198991202332934,48.39693521486748,0.0,119.42996563215272,19.131867562810147,51.80353655255926,0.0,53.20906365557616,19.059305125208788,51.920094404924484,0.0,46.89629501611705,20.13765070948317,48.826092596751714,0.0,135.73977253882765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.43209005151939,0.007221833126556797,8.936377081248011,18.429720807505152,0.3705044250126874,0.007221833126556797,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.9624999999999995,0.00621144618492455,0.0044661823117200725,11.5,4.9624999999999995,0.00621144618492455,0.0044661823117200725,4.5,6304960.257918031,1354960.257918031 
 10/19  09:00:00,7.2875000000000005,0.0,0.0,0.0,0.0,0.0,17.91614290942896,8.95185416126377,19.408720431372416,8.928130900014272,21.794529810457743,8.900160473305995,19.57567284218331,8.931312545452059,19.472542727965095,8.897619321431511,20.21441933990861,8.979614807294146,17.91614290942896,55.732687092403694,843.9323558996781,0.0,19.408720431372416,50.682527291343824,0.0,58.15000096211128,21.794529810457743,43.687513350133464,0.0,210.07667627600523,19.57567284218331,50.16910669484554,0.0,67.70214603432828,19.472542727965095,50.37653708033933,0.0,58.865651025206034,20.21441933990861,48.37607682631605,0.0,121.76602968252678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.684547013902172,0.007194942483680882,8.872528743012214,18.682226747638683,0.3705044250126874,0.007194942483680882,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,7.2875000000000005,0.00621144618492455,0.004635162942579398,11.5,7.2875000000000005,0.00621144618492455,0.004635162942579398,4.5,6304960.257918031,1354960.257918031 
 10/19  10:00:00,9.3625,0.0,0.0,0.0,0.0,0.0,18.48848217829911,8.889771116838443,20.066790912555195,8.86572311067368,23.345791319199925,8.837683550733328,20.122349690684466,8.868896162434993,19.999080562494576,8.83521926681392,20.3834628854835,8.916556015461591,18.48848217829911,53.54285546801917,877.1208768787753,0.0,20.066790912555195,48.44997538477084,0.0,67.50493672240466,23.345791319199925,39.581204218188354,0.0,278.2443902108496,20.122349690684466,48.292471683023294,0.0,68.1173289790537,19.999080562494576,48.55180578610151,0.0,57.77417484036826,20.3834628854835,47.67007271076708,0.0,92.18916799231005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.22564819509043,0.007165659347758028,8.807332010527077,19.223381269781235,0.3705044250126874,0.007165659347758028,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.00621144618492455,0.004522894786895818,11.5,9.3625,0.00621144618492455,0.004522894786895818,4.5,6304960.257918031,1354960.257918031 
 10/19  11:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.262554931987168,8.825751406016492,20.733020460215513,8.796862092098403,24.198336479076342,8.76783878398328,20.66436421796167,8.800131409313543,20.54522013401051,8.765342270175573,20.645398102108096,8.848292966494318,19.262554931987168,50.796194648222134,787.2817936438148,0.0,20.733020460215513,46.28117938185137,0.0,64.82568054770297,24.198336479076342,37.416010819250836,0.0,288.55016328484794,20.66436421796167,46.486251769447335,0.0,56.16898063881354,20.54522013401051,46.71886068874896,0.0,46.33724005042433,20.645398102108096,46.690495976832764,0.0,57.4009757548622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.925263753615273,0.007136054738712998,8.737551217276916,19.923050760552844,0.3705044250126874,0.007136054738712998,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,11.0625,0.00621144618492455,0.004207325184018767,11.5,11.0625,0.00621144618492455,0.004207325184018767,4.5,6304960.257918031,1354960.257918031 
 10/19  12:00:00,13.075,0.0,0.0,0.0,0.0,0.0,20.150891391844347,8.751416893066654,21.6058021110044,8.72065602384618,24.38939063795943,8.69081466486721,21.28848559215386,8.724041199409625,21.182085289186137,8.688230935938765,20.981816046766085,8.77308912088957,20.150891391844347,47.83063051349768,656.339394964964,0.0,21.6058021110044,43.64602115923732,0.0,63.998131937048015,24.38939063795943,36.79583066136349,0.0,241.83068858120595,21.28848559215386,44.50714559421512,0.0,36.546097149145055,21.182085289186137,44.69077958170029,0.0,27.9986415675217,20.981816046766085,45.50173456262878,0.8614762685671735,14.821863876585041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.808284780692254,0.007105320051062326,8.659653812839581,20.8061277847625,0.3705044250126874,0.007105320051062326,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,13.075,0.00621144618492455,0.004038609273967394,11.5,13.075,0.00621144618492455,0.004038609273967394,4.5,6304960.257918031,1354960.257918031 
 10/19  13:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.04712998107908,8.675144270203914,22.62008057562069,8.645622541593248,23.89556750008264,8.616867702996043,21.764653851378853,8.649036335965848,21.749192189738217,8.614388158043418,21.33085133983125,8.698103217451438,21.04712998107908,45.02514897980885,489.8866314758641,0.0,22.62008057562069,40.82064346229318,0.0,72.27555967106838,23.89556750008264,37.71513322239382,0.0,147.02633727553825,21.764653851378853,43.00737637220654,3.10262421787138,6.71852180018135,21.749192189738217,42.94797866305796,2.4272057126099753,4.8299598095464376,21.33085133983125,44.311521047265344,30.67584811881136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.71903697756659,0.0070787452168688154,8.590094827224322,21.716928404694904,0.3705044250126874,0.0070787452168688154,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.004219668064787503,11.5,14.2125,0.00621144618492455,0.004219668064787503,4.5,6304960.257918031,1354960.257918031 
 10/19  14:00:00,14.775,0.0,0.0,0.0,0.0,0.0,21.821182257777927,8.594397986165708,23.610195769484882,8.566770091832456,23.357140381965735,8.540559170489992,22.067119355972444,8.570070507190687,22.241473979835547,8.538228594245805,21.652709125413104,8.61728821914554,21.821182257777927,42.703534713629345,326.80278743016925,0.0,23.610195769484882,38.24170401598128,0.0,86.52149599948541,23.357140381965735,38.75591180159351,0.0,55.88665168918084,22.067119355972444,41.994836962281646,34.98875169297929,0.0,22.241473979835547,41.463568708756895,21.40865175082405,0.0,21.652709125413104,43.20943995326966,69.62051525884976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.531036850127713,0.007053892190369945,8.514604600479778,22.528973567304593,0.3705044250126874,0.007053892190369945,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.00621144618492455,0.0043968442414347745,11.5,14.775,0.00621144618492455,0.0043968442414347745,4.5,6304960.257918031,1354960.257918031 
 10/19  15:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,22.37076750675028,8.53012199381073,24.059807356054385,8.503675688176354,23.084237135116087,8.479099033191961,22.228991675165197,8.506880240930634,22.82874005702966,8.476812069668433,21.918081087552117,8.552033027803216,22.37076750675028,41.11481286480219,227.5626105811475,0.0,24.059807356054385,37.05769665031781,0.0,73.50790755728462,23.084237135116087,39.2362043770101,7.991675868872505,4.150138784425678,22.228991675165197,41.404390607348674,69.10087076228348,0.0,22.82874005702966,39.844053541911435,23.264034522145607,0.0,21.918081087552117,42.326416751661725,97.17153126514933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.143189718012064,0.007030563163865012,8.455136916004996,23.141168951721014,0.3705044250126874,0.007030563163865012,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.00621144618492455,0.004533285734295437,11.5,15.375000000000002,0.00621144618492455,0.004533285734295437,4.5,6304960.257918031,1354960.257918031 
 10/19  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,22.648462516394744,8.479964685197931,24.0812227636994,8.454574075050353,22.796861137162992,8.431265022498444,22.152550687487498,8.457657300221477,23.241645494576005,8.429001190972148,22.085050462121984,8.500657127936222,22.648462516394744,40.28842330728054,167.12128611434628,0.0,24.0812227636994,36.88703565824054,0.0,47.558342919914026,22.796861137162992,39.796041506955696,46.557972503417886,0.0,22.152550687487498,41.45905489311629,101.07417795160825,0.0,23.241645494576005,38.73290992996878,18.257926993595618,0.0,22.085050462121984,41.75151909428175,111.36507292812183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.4888331716716,0.0070074317736560695,8.407102651167584,23.486854565350207,0.3705044250126874,0.0070074317736560695,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.00621144618492455,0.0045994475740227525,11.5,15.6,0.00621144618492455,0.0045994475740227525,4.5,6304960.257918031,1354960.257918031 
 10/19  17:00:00,14.85,0.0,0.0,0.0,0.0,0.0,22.620192298090924,8.431326733014945,23.300018887851177,8.407112596024842,22.368880010282517,8.384748582041773,21.835717714161444,8.410064963214646,22.960055109682685,8.382553431359554,22.118614439521195,8.451201591425502,22.620192298090924,40.22458748757205,85.19117692817508,0.0,23.300018887851177,38.545361408172276,20.899350709207738,2.930566232562228,22.368880010282517,40.71588815240384,77.98019278847403,0.0,21.835717714161444,42.13253766627655,127.92829090230259,0.0,22.960055109682685,39.27590432759151,42.03337251368805,0.0,22.118614439521195,41.52650893240179,111.69236555004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.52653965084305,0.0069861550894352665,8.362796452334791,23.524599827143085,0.3705044250126874,0.0069861550894352665,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.00621144618492455,0.004715618480852226,11.5,14.85,0.00621144618492455,0.004715618480852226,4.5,6304960.257918031,1354960.257918031 
 10/19  18:00:00,13.024999999999999,0.0,0.0,0.0,0.0,0.0,22.3056285137934,8.394826271292493,22.23177204627077,8.371757430255798,21.857313800493852,8.350418564261272,21.39354324467304,8.374506180076054,22.232174988078718,8.348322585394701,22.0020912281759,8.413640816957214,22.3056285137934,40.90064421297655,6.187808479557134,10.390983987133495,22.23177204627077,41.02551520179013,81.4744384958035,0.0,21.857313800493852,41.90775564178161,93.97230304969793,0.0,21.39354324467304,43.183924945363316,140.6236715525609,0.0,22.232174988078718,40.95665304293475,75.78718969127993,0.0,22.0020912281759,41.71628122856896,99.13851562683521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.252001592646238,0.006965140893882282,8.328209820113752,23.250100076121917,0.3705044250126874,0.006965140893882282,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,13.024999999999999,0.00621144618492455,0.004777524262088057,11.5,13.024999999999999,0.00621144618492455,0.004777524262088057,4.5,6304960.257918031,1354960.257918031 
 10/19  19:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,21.787391667649025,8.356001584519914,21.43553980792006,8.333927630246452,21.378163114163613,8.313262706729235,20.965796275601868,8.336509523154273,21.597888706104033,8.31125469919866,21.793155935082368,8.374022393344893,21.787391667649025,42.10327784651274,0.0,12.159021124661649,21.43553980792006,42.955901280209574,105.14240543385404,0.0,21.378163114163613,43.04520618017828,92.53756570546017,0.0,20.965796275601868,44.21824031726645,135.11818622082916,0.0,21.597888706104033,42.46481680185665,85.754898172357,0.0,21.793155935082368,42.13840932086357,75.98519553891515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.751602371395236,0.0069456985537717,8.293078448389752,22.749736299249257,0.3705044250126874,0.0069456985537717,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,11.5125,0.00621144618492455,0.004873253224707137,11.5,11.5125,0.00621144618492455,0.004873253224707137,4.5,6304960.257918031,1354960.257918031 
 10/19  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.268086381273523,8.314050453467324,20.88545864684358,8.293022654422199,20.97764640910436,8.273317502429935,20.62253341077256,8.295436314884636,21.11107681672429,8.271409383695003,21.56616009080394,8.331179014043899,21.268086381273523,43.33927624781405,21.136323852090754,0.0,20.88545864684358,44.306414306411085,106.59462325941439,0.0,20.97764640910436,43.99653360545314,83.67166349815767,0.0,20.62253341077256,45.036300923588975,120.82753883371993,0.0,21.11107681672429,43.63196214453883,82.39657480813236,0.0,21.56616009080394,42.6032564700953,51.76485271546011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.219685538948575,0.006926602778987642,8.252996415169225,22.21785428187085,0.3705044250126874,0.006926602778987642,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.004932296632424677,11.5,11.1,0.00621144618492455,0.004932296632424677,4.5,6304960.257918031,1354960.257918031 
 10/19  21:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.802282934680207,8.273304690196934,20.52336575017608,8.252748372447368,20.646279600506315,8.233402751113246,20.380361879996755,8.255064734126027,20.727764292502254,8.231517568749988,21.357939328484534,8.289548531099218,20.802282934680207,44.474213181257724,75.89835768714397,0.0,20.52336575017608,45.18151465801766,97.04615184049908,0.0,20.646279600506315,44.78151224272253,73.54678352645203,0.0,20.380361879996755,45.58901286039381,102.70483722978514,0.0,20.727764292502254,44.55169390497957,75.09139471052043,0.0,21.357939328484534,43.028222453490045,30.06458212404425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.738248422849683,0.006907891792598165,8.213626842272602,21.736451281638818,0.3705044250126874,0.006907891792598165,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,10.4125,0.00621144618492455,0.004959962076785063,11.5,10.4125,0.00621144618492455,0.004959962076785063,4.5,6304960.257918031,1354960.257918031 
 10/19  22:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.384688508611724,8.24251779931794,20.238213507929373,8.222065033342716,20.3702520292076,8.202764924390543,20.155088357978,8.224332718298076,20.419805741956623,8.200861827452762,21.170310625693354,8.257996409347797,20.384688508611724,45.538765521098185,132.1697218163181,0.0,20.238213507929373,45.88837256482904,84.68370196119946,0.0,20.3702520292076,45.45572021721884,62.50628285526989,0.0,20.155088357978,46.13186637738946,86.46601311975161,0.0,20.419805741956623,45.31104551549027,65.2856300436668,0.0,21.170310625693354,43.43312479113139,10.046827609520278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.298565758636357,0.0068885469391875955,8.182095619516009,21.29680389150018,0.3705044250126874,0.0068885469391875955,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.00621144618492455,0.004928870786601687,11.5,9.3125,0.00621144618492455,0.004928870786601687,4.5,6304960.257918031,1354960.257918031 
 10/19  23:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,20.001228764785175,8.20759311145188,19.985406726357297,8.187283623482504,20.12925927287611,8.167900536610457,19.93632427326211,8.189540477866139,20.161932368489435,8.165996312802488,21.001105494985108,8.222839325133336,20.001228764785175,46.521001318316614,190.0396435403336,0.0,19.985406726357297,46.501851703117076,72.2411359906996,0.0,20.12925927287611,46.02879396152203,51.216811049558316,0.0,19.93632427326211,46.650573609832726,72.10824489665822,0.0,20.161932368489435,45.92992722182521,54.08462347912581,0.0,21.001105494985108,43.78214702977022,0.0,8.944147890848512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.890217796390385,0.006869788018885381,8.147988416136151,20.888490137271646,0.3705044250126874,0.006869788018885381,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,7.8375,0.00621144618492455,0.004933659152694206,11.5,7.8375,0.00621144618492455,0.004933659152694206,4.5,6304960.257918031,1354960.257918031 
 10/19  24:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,19.634580711648393,8.16719080043283,19.753240432444038,8.146081817660223,19.89815261313133,8.126029617892495,19.722923676705424,8.148374528817264,19.92070836846694,8.124008829156743,20.84422807264955,8.181798978440089,19.634580711648393,47.460600248398165,245.76832622215852,0.0,19.753240432444038,47.044064041581784,59.95796890709363,0.0,19.89815261313133,46.55956970395641,40.78727435228069,0.0,19.722923676705424,47.13998364539171,59.05846200735124,0.0,19.92070836846694,46.48814999991383,43.329012941166184,0.0,20.84422807264955,44.083474035583635,0.0,27.116194570685877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.504487655447278,0.006848607763318616,8.10307846158253,20.502798622676938,0.3705044250126874,0.006848607763318616,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.00621144618492455,0.004790649698633141,11.5,6.512499999999999,0.00621144618492455,0.004790649698633141,4.5,6304960.257918031,1354960.257918031 
 10/20  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.280519171311006,8.123913132164041,19.554379387782763,8.102194285563765,19.691351776157,8.081174574367772,19.534804835675736,8.104583237882975,19.707018900591777,8.079075704806119,20.69659001126037,8.138927829553841,19.280519171311006,48.374820869071556,305.0362942266113,0.0,19.554379387782763,47.48667898671376,46.763715292225186,0.0,19.691351776157,47.0170577822957,30.19646787341236,0.0,19.534804835675736,47.55220648071506,45.75383034086485,0.0,19.707018900591777,46.96465315944918,32.155065261405355,0.0,20.69659001126037,44.35657308702682,0.0,44.2809621294719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.140664533210668,0.006828114973805111,8.059511341163256,20.13901287582254,0.3705044250126874,0.006828114973805111,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.00621144618492455,0.004744809132560118,11.5,5.7875,0.00621144618492455,0.004744809132560118,4.5,6304960.257918031,1354960.257918031 
 10/20  02:00:00,5.225,0.0,0.0,0.0,0.0,0.0,18.948915974385,8.080658130491205,19.38329744560403,8.059257418254127,19.507739464505587,8.038491224181424,19.37030839606758,8.061650124110418,19.51820022477271,8.03645499401067,20.563314258800347,8.09624029526575,18.948915974385,49.24050802281349,365.01100688485826,0.0,19.38329744560403,47.854657083714706,33.08197926808333,0.0,19.507739464505587,47.41858433326017,19.50421515373705,0.0,19.37030839606758,47.90115033328156,32.30250824605031,0.0,19.51820022477271,47.381195228453656,20.743927019708565,0.0,20.563314258800347,44.59279999266489,0.0,60.86398527014347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.798513991608157,0.0068080283505619725,8.016691967709226,19.79689897158482,0.3705044250126874,0.0068080283505619725,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,5.225,0.00621144618492455,0.004752190039662544,11.5,5.225,0.00621144618492455,0.004752190039662544,4.5,6304960.257918031,1354960.257918031 
 10/20  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.65049410933679,8.037796808589185,19.240814982286253,8.016317789044017,19.34998266398903,7.995571009172103,19.23160772815364,8.018712758905146,19.35648768132134,7.993534465018628,20.464671349567382,8.053453203093241,18.65049410933679,50.02159285798207,421.8671327416321,0.0,19.240814982286253,48.140208236841104,19.977753757401217,0.0,19.34998266398903,47.746545446584214,9.483982025822513,0.0,19.23160772815364,48.175684730227,19.610251781487648,0.0,19.35648768132134,47.72060152342384,9.981236839065105,0.0,20.464671349567382,44.73458487589372,0.0,77.35253645026512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.492170867903827,0.006788045452798228,7.973981949219473,19.490592298708314,0.3705044250126874,0.006788045452798228,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,5.0,0.00621144618492455,0.004740448543197024,11.5,5.0,0.00621144618492455,0.004740448543197024,4.5,6304960.257918031,1354960.257918031 
 10/20  04:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.395091424927713,7.994698828198989,19.12073504977173,7.972423536201065,19.21593570489059,7.951069190484578,19.113784693189757,7.9748608905498415,19.219071122753352,7.948929349983168,20.38191498885802,8.010045542122821,18.395091424927713,50.679461623179634,472.8425163419081,0.0,19.12073504977173,48.35718549065325,8.158197528954133,0.0,19.21593570489059,48.00118311985655,1.233520723634058,0.7746576823351461,19.113784693189757,48.3861791923815,8.249683029885603,0.0,19.219071122753352,47.98481586776752,1.2113179030236552,0.9383276490542585,20.38191498885802,44.831090943699294,0.0,92.0478961489884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.224277428138066,0.006766192200717828,7.9271439018144205,19.22273872457501,0.3705044250126874,0.006766192200717828,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.00621144618492455,0.004617270570083499,11.5,4.625,0.00621144618492455,0.004617270570083499,4.5,6304960.257918031,1354960.257918031 
 10/20  05:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,18.171294872700145,7.948450091440751,18.99231407537836,7.923798960642266,19.08134487627073,7.900151393876911,18.98839332919589,7.9264255042198375,19.081593994947276,7.897704024769704,20.309115503739488,7.963479121967556,18.171294872700145,51.23476121518404,512.9519217540765,0.0,18.99231407537836,48.58508924711998,0.5035754069268137,1.3700129190199846,19.08134487627073,48.2381126112493,0.0,6.735211859907565,18.98839332919589,48.605674595829484,0.6600569877975317,1.1834642241523738,19.081593994947276,48.22932310807702,0.0,7.450718520221585,20.309115503739488,44.890617245343186,0.0,105.42081043568686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.982972123473186,0.0067406418282945375,7.872209211012898,18.981480034037517,0.3705044250126874,0.0067406418282945375,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.00621144618492455,0.004329372722422027,11.5,3.7124999999999995,0.00621144618492455,0.004329372722422027,4.5,6304960.257918031,1354960.257918031 
 10/20  06:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.96028495398091,7.896242943409412,18.850611148775982,7.869310507501803,18.939982019391955,7.8430200651573045,18.850560477642663,7.872207468211332,18.938069688366934,7.840308968871892,20.241394932631163,7.912292385929493,17.96028495398091,51.73474311017202,545.5519279413747,0.0,18.850611148775982,48.835400421089844,0.0,7.68441125447697,18.939982019391955,48.4765389710591,0.0,12.507424513890328,18.850560477642663,48.84519218823304,0.0,7.271051999224312,18.938069688366934,48.47337391770023,0.0,13.659387770239107,20.241394932631163,44.922029754044,0.0,118.05997492862912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.75596482575092,0.006713393752858031,7.8134212899301385,18.754522452473285,0.3705044250126874,0.006713393752858031,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,2.6125,0.00621144618492455,0.004089944741577934,11.5,2.6125,0.00621144618492455,0.004089944741577934,4.5,6304960.257918031,1354960.257918031 
 10/20  07:00:00,3.2624999999999997,0.0,0.0,0.0,0.0,0.0,17.80018279538466,7.8502971572172084,18.81733014271259,7.825752379441183,19.520985670321455,7.799653009637381,18.956318992436398,7.8287226968747685,18.90298515622034,7.79714049679473,20.185622164289278,7.870500814084303,17.80018279538466,52.09538246221548,611.5397554451464,0.0,18.81733014271259,48.79210353413416,0.0,19.093151124679878,19.520985670321455,46.631438927143236,0.0,63.55319028147369,18.956318992436398,48.380820801905,0.0,28.597949300133052,18.90298515622034,48.43700972691297,0.0,24.141376156176563,20.185622164289278,44.94905819274508,0.0,127.59640339833865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.57997270345133,0.006691363062994309,7.77497152218636,18.57857053034858,0.3705044250126874,0.006691363062994309,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,3.2624999999999997,0.00621144618492455,0.004338864037823195,11.5,3.2624999999999997,0.00621144618492455,0.004338864037823195,4.5,6304960.257918031,1354960.257918031 
 10/20  08:00:00,7.7125,0.0,0.0,0.0,0.0,0.0,17.85213178001449,7.809604823062994,19.143538666683916,7.7963447218246715,21.55216863746889,7.7780373224775845,19.336024168291196,7.798779098431943,19.177819361979264,7.776794777029952,20.19849876851887,7.836650109467162,17.85213178001449,51.781863844797535,790.861341830926,0.0,19.143538666683916,47.71518098164739,0.0,38.68491627145432,21.55216863746889,41.105970289861865,0.0,195.048704163465,19.336024168291196,47.15344908416456,0.0,51.195200922387514,19.177819361979264,47.54890769744503,0.0,38.5498311181778,20.19849876851887,44.809835167374956,0.0,122.16713731762167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,17.66116792407827,0.006689959405220757,7.777468633811043,18.65976831236522,0.3705044250126874,0.006689959405220757,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,7.7125,0.00621144618492455,0.005690301595249446,11.5,7.7125,0.00621144618492455,0.005690301595249446,4.5,6304960.257918031,1354960.257918031 
 10/20  09:00:00,13.125,0.0,0.0,0.0,0.0,0.0,18.27263080249897,7.796790242380049,19.82847222143464,7.792919981678044,23.835258833968368,7.7896044145629375,19.917622800071218,7.793996697497731,19.723515467388644,7.789918885189137,20.321224366201474,7.818376819235878,18.27263080249897,50.389787481647275,922.5161880169618,0.0,19.82847222143464,45.7174215707526,0.0,58.23484881949608,23.835258833968368,35.80503786013408,0.0,319.31000677960026,19.917622800071218,45.46702291751965,0.0,61.880295103185034,19.723515467388644,46.00448157316827,0.0,46.381932178987626,20.321224366201474,44.416008420951194,0.0,96.93974351139005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.10163438625409,0.0066982055257482345,7.795343432042764,19.100219726985245,0.3705044250126874,0.0066982055257482345,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,13.125,0.00621144618492455,0.006653192414657079,11.5,13.125,0.00621144618492455,0.006653192414657079,4.5,6304960.257918031,1354960.257918031 
