Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/20  10:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,19.153636883851433,7.792238361486787,20.726604213719405,7.7940884508588315,25.544027984781298,7.79941299670118,20.611541605404916,7.794088420988005,20.39141259164357,7.800243975112286,20.585055690468238,7.804850023068006,19.153636883851433,47.67881355086972,898.0803192777206,0.0,20.726604213719405,43.25416340317591,0.0,63.45868016538654,25.544027984781298,32.33772877846392,0.0,378.3859809824265,20.611541605404916,43.55879427940706,0.0,51.36594556629754,20.39141259164357,44.17247517582409,0.0,34.11046197290389,20.585055690468238,43.658992633886015,0.0,51.76619958607259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,18.934471065892616,0.006712043230050271,7.816047073399082,19.933031156813072,0.3705044250126874,0.006712043230050271,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,16.0625,0.00621144618492455,0.007402291852607662,11.5,16.0625,0.00621144618492455,0.007402291852607662,4.5,6304960.257918031,1354960.257918031 
 10/20  11:00:00,17.7,0.0,0.0,0.0,0.0,0.0,20.285515418435928,7.804426684617018,21.718658307835184,7.8081798454172695,26.34907406240344,7.816313434798229,21.383507121400697,7.807528727422907,21.16712851343837,7.816969607556767,20.98473672724205,7.807511015934268,20.285515418435928,44.481882976858635,743.3200088111574,0.0,21.718658307835184,40.738106777390186,0.0,58.62310327370861,26.34907406240344,30.860826377040137,0.0,361.7031383594011,21.383507121400697,41.578107339765495,0.0,30.126080123493352,21.16712851343837,42.16161429704793,1.0481774818549923,14.559348150272342,20.98473672724205,42.60569476801746,8.591811229554821,8.525865094431936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.987010981996598,0.0067143482381171226,7.81549172587606,20.985566866932803,0.3705044250126874,0.0067143482381171226,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,17.7,0.00621144618492455,0.0071333025073198495,11.5,17.7,0.00621144618492455,0.0071333025073198495,4.5,6304960.257918031,1354960.257918031 
 10/20  12:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.519181835809665,7.80209981776275,22.8232028181125,7.802443428204811,26.29308687583008,7.805002893580511,22.129787652328737,7.802064187706408,22.0132507860724,7.805048738850444,21.45145151050889,7.8007836207627355,21.519181835809665,41.22573111115153,543.3118621948323,0.0,22.8232028181125,38.079377307253026,0.0,41.45370539861611,26.29308687583008,30.939480381473004,0.0,268.9598765154935,22.129787652328737,39.70947399908876,14.354592074089538,1.1036135762373362,22.0132507860724,40.00191915035843,21.697606124920526,0.0,21.45145151050889,41.38424005402081,67.75222010443849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.30626550067921,0.0067147979341970225,7.807220063128241,22.304820565055007,0.3705044250126874,0.0067147979341970225,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,19.3625,0.00621144618492455,0.006861517034656811,11.5,19.3625,0.00621144618492455,0.006861517034656811,4.5,6304960.257918031,1354960.257918031 
 10/20  13:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.709602345103022,7.802462941977572,24.23019722582795,7.806606169669085,25.602017248193462,7.81165449520851,22.75278986531625,7.8060758189276624,22.772619306345195,7.8122077473372125,21.915100712661108,7.801925096966489,22.709602345103022,38.339707055368365,306.7494158804891,0.0,24.23019722582795,34.99461980460683,0.0,57.54147953051714,25.602017248193462,32.248539206675176,0.0,141.03897910726545,22.75278986531625,38.24261111606826,57.374111805330415,0.0,22.772619306345195,38.21383789452999,54.92165440294548,0.0,21.915100712661108,40.23030573097469,126.67680010489417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.51210362493671,0.006723977491850244,7.82149322538036,23.510641940088938,0.3705044250126874,0.006723977491850244,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,20.6875,0.00621144618492455,0.007283950287867457,11.5,20.6875,0.00621144618492455,0.007283950287867457,4.5,6304960.257918031,1354960.257918031 
 10/20  14:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,23.75123040796837,7.808649675064078,25.686960521696037,7.814333111028139,24.938499561664546,7.821964727342895,23.196359814112625,7.813481661434877,23.459994986082698,7.822749258098129,22.349035228141805,7.805387756067868,23.75123040796837,36.01376276574983,104.93578856907538,0.0,25.686960521696037,32.098691126901834,0.0,88.56299766523114,24.938499561664546,33.56772657991469,2.511394018809341,26.722250179142748,23.196359814112625,37.24706578712378,104.71355989526486,0.0,23.459994986082698,36.684855855816906,83.31171246254647,0.0,22.349035228141805,39.18954680849217,177.08775696307518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,23.580974013262264,0.006732115368618158,7.829792379376107,24.579497480271723,0.3705044250126874,0.006732115368618158,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,21.787499999999998,0.00621144618492455,0.00738027162770823,11.5,21.787499999999998,0.00621144618492455,0.00738027162770823,4.5,6304960.257918031,1354960.257918031 
 10/20  15:00:00,22.575,0.0,0.0,0.0,0.0,0.0,24.578413545384066,7.8161870601579775,26.88018639310856,7.818151360698658,24.629473150913885,7.821907622983692,23.452608383436726,7.817509606910408,24.414498389120098,7.82203954891296,22.72542907037186,7.809786949904412,24.578413545384066,34.285486242346266,4.983461888128431,25.40057149025006,26.88018639310856,29.91773749502348,0.0,118.99051302813797,24.629473150913885,34.19195150446196,51.441346934782416,0.0,23.452608383436726,36.684722573577886,146.8457672960829,0.0,24.414498389120098,34.64117268709307,72.76288906794102,0.0,22.72542907037186,38.314723592268756,211.73379023634226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,24.393716485246934,0.0067292659408904765,7.818093986477273,25.392245151195112,0.3705044250126874,0.0067292659408904765,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,22.575,0.00621144618492455,0.00682559268336448,11.5,22.575,0.00621144618492455,0.00682559268336448,4.5,6304960.257918031,1354960.257918031 
 10/20  16:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.161922889384602,7.815141648539159,27.352418995092023,7.813331156771282,24.408379827471208,7.811459255234617,23.50685319698981,7.813314480170063,25.37819654447246,7.811023573439252,23.018954162787004,7.810378846011686,25.161922889384602,33.1082938714044,0.0,96.5920788901285,27.352418995092023,29.086971141080994,0.0,108.67115477896994,24.408379827471208,34.62264197250384,106.90065005689951,0.0,23.50685319698981,36.554309784907474,188.25942162194946,0.0,25.37819654447246,32.677576464634335,45.79095772285899,0.0,23.018954162787004,37.64056859779461,236.1677424761096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,24.9949767889753,0.0067241216116574075,7.806998069333568,25.993514841129464,0.3705044250126874,0.0067241216116574075,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.00621144618492455,0.006465102836991619,11.5,22.1125,0.00621144618492455,0.006465102836991619,4.5,6304960.257918031,1354960.257918031 
 10/20  17:00:00,19.2625,0.0,0.0,0.0,0.0,0.0,25.274824734315978,7.798906223449534,26.43247225708198,7.796306813034011,24.019912963530498,7.792468899876569,23.242517129071093,7.796645399639504,25.377427693106718,7.79193799446182,23.170809203846623,7.79752438745662,25.274824734315978,32.84954993150654,0.0,195.45879093394743,26.43247225708198,30.683135390560636,8.403088896189482,27.881349093270728,24.019912963530498,35.39425748062245,146.27408349207633,0.0,23.242517129071093,37.10131847598443,223.06247327338085,0.0,25.377427693106718,32.63794741955454,60.38788195235759,0.0,23.170809203846623,37.2633763389713,239.62327486161303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.787970494136227,7.787970494136227,0.0,0.0,51.91125235264596,0.0,7.787970494136227,0.0,25.190352761280938,0.006718466102016093,7.785528302685112,26.1889011325654,0.3705044250126873,0.006718466102016093,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,19.2625,0.00621144618492455,0.006319645625093576,11.5,19.2625,0.00621144618492455,0.006319645625093576,4.5,6304960.257918031,1354960.257918031 
 10/20  18:00:00,16.425,0.0,0.0,0.0,0.0,0.0,24.72182313481624,7.782720896026509,24.441148399019937,7.778510918166017,23.373206830043333,7.772193185292479,22.685380733432435,7.779164807046373,24.178254937928042,7.771404723441226,23.045716443149253,7.783931248810713,24.72182313481624,33.91560327644933,0.0,319.85144287578623,24.441148399019937,34.49112840846854,99.12100249966392,0.0,23.373206830043333,36.74946143605901,155.6095894776855,0.0,22.685380733432435,38.32899541639616,226.76138100217344,0.0,24.178254937928042,35.014121333682866,111.80342568575621,0.0,23.045716443149253,37.511964881294816,209.20103810950718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,24.682090992204227,0.006710826015796135,7.763465082231658,25.680653304027246,0.3705044250126874,0.006710826015796135,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,16.425,0.00621144618492455,0.006137188485247953,11.5,16.425,0.00621144618492455,0.006137188485247953,4.5,6304960.257918031,1354960.257918031 
 10/20  19:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,23.942025945605245,7.768637419858852,23.123616165972813,7.762839971260783,22.73808976954662,7.7554640891106,22.141454852454842,7.763670830373462,23.207008996667795,7.754668354291349,22.73784585338538,7.771723949722816,23.942025945605245,35.50422375460512,0.0,303.10585626680745,23.123616165972813,37.288323733781915,145.44274577621113,0.0,22.73808976954662,38.14521930575266,148.6519479822485,0.0,22.141454852454842,39.575813446061396,212.04658784396648,0.0,23.207008996667795,37.07754123741648,129.13983734198618,0.0,22.73784585338538,38.186567383510294,175.0286642259549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,23.943817287239263,0.006703424705808129,7.747460275157276,24.942393104285276,0.3705044250126874,0.006703424705808129,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,14.162500000000001,0.00621144618492455,0.0060480663531837855,11.5,14.162500000000001,0.00621144618492455,0.0060480663531837855,4.5,6304960.257918031,1354960.257918031 
 10/20  20:00:00,13.675,0.0,0.0,0.0,0.0,0.0,23.152313319641134,7.7547644714240445,22.251985203221945,7.74903080640469,22.19449988340046,7.7426767081960755,21.684783683378164,7.749824989870099,22.47685434929613,7.742104689909532,22.41030691005772,7.759112223740215,23.152313319641134,37.19988656670377,0.0,232.7542145503162,22.251985203221945,39.27226982028716,154.54091045569027,0.0,22.19449988340046,39.39138727690979,134.20234923141595,0.0,21.684783683378164,40.65520964266845,189.244606635511,0.0,22.47685434929613,38.71992034460281,127.07856613901117,0.0,22.41030691005772,38.92027699637742,140.86411906003576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,23.18597422732202,0.0066992327907207695,7.73838898170952,24.18455769353716,0.3705044250126874,0.0066992327907207695,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,13.675,0.00621144618492455,0.006164003459836505,11.5,13.675,0.00621144618492455,0.006164003459836505,4.5,6304960.257918031,1354960.257918031 
 10/20  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,22.435218471225802,7.734834505259258,21.67081277314832,7.73012228024626,21.754871750131862,7.7253976656295595,21.338592072815068,7.730756517096541,21.929189948558914,7.7249969715951075,22.096101234052405,7.739431726420761,22.435218471225802,38.79885865580911,0.0,141.13304743643084,21.67081277314832,40.63583894481356,142.56076878472777,0.0,21.754871750131862,40.41402927952592,114.55437685970708,0.0,21.338592072815068,41.47182022771241,160.11353792274372,0.0,21.929189948558914,39.98541382893423,113.43699880156504,0.0,22.096101234052405,39.618523125497354,107.77458922939485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,22.454995796816526,0.006695505328223615,7.721052196323593,23.45358606480611,0.3705044250126874,0.006695505328223615,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.006259412863202507,11.5,13.9,0.00621144618492455,0.006259412863202507,4.5,6304960.257918031,1354960.257918031 
 10/20  22:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.861527795075762,7.720168409916988,21.25855928355051,7.715434524277393,21.406253462173055,7.711032539821895,21.065728369716126,7.715991632587022,21.519218058168853,7.710616249540029,21.830806170570938,7.724137647370898,21.861527795075762,40.138043859606974,0.0,63.702484749038376,21.25855928355051,41.63244569400833,128.2994333309519,0.0,21.406253462173055,41.24461309287312,98.23646458095476,0.0,21.065728369716126,42.129430117277856,136.05975795468265,0.0,21.519218058168853,40.95925123357197,99.99611583430055,0.0,21.830806170570938,40.222931650940396,81.948276475591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.864404088180297,0.0066913849766343046,7.706565780159284,22.86300187498264,0.3705044250126874,0.0066913849766343046,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.006260932934676937,11.5,14.2125,0.00621144618492455,0.006260932934676937,4.5,6304960.257918031,1354960.257918031 
 10/20  23:00:00,15.15,0.0,0.0,0.0,0.0,0.0,21.400033337999567,7.71998172241323,21.00382991665125,7.714516504059766,21.162096876169116,7.709517816240841,20.88684443043493,7.715087403542653,21.23473493990374,7.708986828037478,21.61107916937717,7.723301974884493,21.400033337999567,41.28606141899558,15.175380744055019,3.8679781206597,21.00382991665125,42.285628391234475,111.27957859360475,0.0,21.162096876169116,41.86225103859098,83.17052799190469,0.0,20.88684443043493,42.592468460324866,114.20513230510926,0.0,21.23473493990374,41.67461905448776,86.37200655587685,0.0,21.61107916937717,40.764405167454804,62.27182442611689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.396833922179884,0.006685351409923533,7.702752913002313,22.395442719241736,0.3705044250126874,0.006685351409923533,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.00621144618492455,0.0061515371715495995,11.5,15.15,0.00621144618492455,0.0061515371715495995,4.5,6304960.257918031,1354960.257918031 
 10/20  24:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.064144580079436,7.704248596473525,20.83585170184875,7.697940653584301,20.98466179956714,7.691865148103427,20.757719304573072,7.69860398788575,21.03395128245034,7.691222434176244,21.442957628241384,7.707723862618174,21.064144580079436,42.09991481795261,71.5380611329249,0.0,20.83585170184875,42.67638813590021,96.13192602399567,0.0,20.98466179956714,42.27001273959276,71.03410623699267,0.0,20.757719304573072,42.88405408560345,96.92342153750928,0.0,21.03395128245034,42.14033626375166,74.71715065781518,0.0,21.442957628241384,41.14220592724337,47.24462710152642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,21.03942684728922,0.0066789451749876185,7.685148923229286,22.0380473349181,0.3705044250126874,0.0066789451749876185,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.00621144618492455,0.0060744736176718455,11.5,15.225,0.00621144618492455,0.0060744736176718455,4.5,6304960.257918031,1354960.257918031 
 10/21  01:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.781213100188875,7.6856068308145735,20.491692937293294,7.679282806771244,20.66173316665189,7.67303687308937,20.43564099816539,7.679985176738364,20.700093330654063,7.672411331642805,21.09567771237901,7.689709484959666,20.781213100188875,42.78459741428598,72.51945174774573,0.0,20.491692937293294,43.53634188851029,100.06537492510716,0.0,20.66173316665189,43.063790746043836,72.91969602215698,0.0,20.43564099816539,43.68922566585451,98.97566177897062,0.0,20.700093330654063,42.96031445623354,77.61117619649798,0.0,21.09567771237901,41.977177403062896,51.39824425593753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.744461404002703,0.006672857390266537,7.666371240162562,21.743093001326447,0.3705044250126874,0.006672857390266537,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.00621144618492455,0.0060653735555401475,11.5,14.312499999999998,0.00621144618492455,0.0060653735555401475,4.5,3064960.257918031,1354960.257918031 
 10/21  02:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,20.49666948588849,7.68172849444269,20.265939499975744,7.675089111846972,20.420508894842364,7.668616326792245,20.22684951588379,7.675820597596095,20.448783989263518,7.66796557046574,20.861370178059907,7.686037968207986,20.49666948588849,43.53002965954173,74.77062719349556,0.0,20.265939499975744,44.13453282887042,93.92426894295136,0.0,20.420508894842364,43.695766578129195,68.78420065500302,0.0,20.22684951588379,44.24350560944295,91.87776978727686,0.0,20.448783989263518,43.61764225189274,73.79819731251132,0.0,20.861370178059907,42.57488832484699,45.980792608873514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.441909508440517,0.0066663256716186035,7.661440275384225,21.440553025878025,0.3705044250126874,0.0066663256716186035,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.00621144618492455,0.00602872037739671,11.5,13.212500000000002,0.00621144618492455,0.00602872037739671,4.5,3064960.257918031,1354960.257918031 
 10/21  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.228645014825986,7.6642175360767935,20.098477673401526,7.657364035890687,20.246259066750245,7.650667417467343,20.066777219672954,7.65812433713881,20.269123382787594,7.6500001402877675,20.710626642796065,7.668814073522987,20.228645014825986,44.20370508599202,108.56342459912958,0.0,20.098477673401526,44.539946979845425,85.49706078323186,0.0,20.246259066750245,44.11446760500666,62.13529065768205,0.0,20.066777219672954,44.62974728577384,83.34026729946692,0.0,20.269123382787594,44.050156902590814,66.86387954032602,0.0,20.710626642796065,42.92125178499915,36.287285378452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,20.169058038368632,0.006659864316836913,7.643682025305085,21.16771334778415,0.3705044250126874,0.006659864316836913,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.00621144618492455,0.006011485709430619,11.5,12.8,0.00621144618492455,0.006011485709430619,4.5,3064960.257918031,1354960.257918031 
 10/21  04:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.97852900645468,7.635061861987937,19.966330575935707,7.627174180488461,20.102667259485596,7.619655291918366,19.93929903545947,7.628000685455043,20.12178646506672,7.618861437448371,20.592392017714495,7.639455417579968,19.97852900645468,44.803985756473544,150.9367497007588,0.0,19.966330575935707,44.813466119299946,75.44583552535812,0.0,20.102667259485596,44.41390056308307,54.430831787360376,0.0,19.93929903545947,44.89112274952461,73.47125740219889,0.0,20.12178646506672,44.358976728340714,58.64083163568381,0.0,20.592392017714495,43.148557190934575,25.20419367464109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.911204835934605,0.006651125184701028,7.609829966988725,20.90987609473744,0.3705044250126874,0.006651125184701028,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.00621144618492455,0.005870274934261282,11.5,12.425,0.00621144618492455,0.005870274934261282,4.5,3064960.257918031,1354960.257918031 
 10/21  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.755756073074227,7.6212657020540835,19.852631534255625,7.612313673447771,19.97826284643235,7.603522955673158,19.828260077201197,7.613269010551784,19.994454264716857,7.60260630123242,20.510457450814542,7.626203211973119,19.755756073074227,45.38440512934847,190.3019524074832,0.0,19.852631534255625,45.08464232874371,66.16090714470567,0.0,19.97826284643235,44.70809020119271,47.32271102108007,0.0,19.828260077201197,45.15578228132764,64.47977676334204,0.0,19.994454264716857,44.660475456848744,51.01500996233136,0.0,20.510457450814542,43.3279543759105,13.464883031052295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.681382175643737,0.006642141973837579,7.593956587806373,20.68006982979471,0.3705044250126874,0.006642141973837579,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.00621144618492455,0.005781451737439051,11.5,12.2,0.00621144618492455,0.005781451737439051,4.5,3064960.257918031,1354960.257918031 
 10/21  06:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.562205109938297,7.608710675632205,19.75985092628513,7.600969937850822,19.874898440392798,7.593061150482407,19.73795089376884,7.6019022912074625,19.888632843429647,7.5923386746427575,20.443365277014955,7.615105632961097,19.562205109938297,45.893780984548535,227.76212907113973,0.0,19.75985092628513,45.30975415034639,57.36332751886704,0.0,19.874898440392798,44.96326858475339,40.61743203592323,0.0,19.73795089376884,45.374266838624806,55.96395237463304,0.0,19.888632843429647,44.922783265773674,43.798693176473535,0.0,20.443365277014955,43.47475648796747,2.9746386752366334,0.2828269860639807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7879704941362276,7.7879704941362276,0.0,0.0,51.91125235264596,0.0,7.7879704941362276,0.0,19.47857535939924,0.006636418768482763,7.587028620013421,20.47727345930096,0.3705044250126874,0.006636418768482763,16.0,81.95233435650874,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.00621144618492455,0.005938431958957942,11.5,11.8875,0.00621144618492455,0.005938431958957942,4.5,3064960.257918031,1354960.257918031 
 10/21  07:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.832534764390374,7.448401757905397,22.068761537337522,7.322716172408242,22.114365067855775,7.161614348823939,22.063351568394822,7.334530174737857,22.10450624737038,7.1363996022788205,21.99322302097672,7.444038092528269,19.832534764390374,44.6447820655867,871.3545821434877,0.0,22.068761537337522,38.58897146124124,2020.2334657890472,0.0,22.114365067855775,38.055995771614285,696.3108136810686,0.0,22.063351568394822,38.63326551294682,1887.7115617696531,0.0,22.10450624737038,38.01470718676353,913.5014738083087,0.0,21.99322302097672,39.08690719773852,1902.392146700343,0.0,0.0,10607.843229348317,351.2760440591917,0.0,2503.950825426716,1107.9143849750703,2345.228460814465,1366.9619835947908,2376.575571638922,0.0,814.5677956150142,280.1503671086692,280.1503671086692,0.0,0.0,10588.577427842392,13235.72178480299,475.70828685857794,351.2760440591917,7.5972823442691295,7.219999999999999,0.22212794075959616,826.9843309177696,62.14870099349307,0.15729945460442368,7.5972823442691295,0.22212794075959622,12.838143994420687,0.006262685857234867,6.749402493635477,16.000415582502242,0.3705044250126874,0.006262685857234867,16.0,81.98642881270973,0.0,0.006240796266008485,0.0,7.219999999999999,0.021604124500333263,11.500018054629143,0.31057230924622753,0.006198019811841777,11.5,12.3875,0.31057230924622753,0.006198019811841777,4.5,5129499.983080045,1354960.257918031 
 10/21  08:00:00,14.55,0.0,0.0,0.0,0.0,0.0,20.18400136211953,7.187604249655965,22.199487326828812,7.223061103470472,22.226251823312698,7.1960875628356735,22.199561320764523,7.229792873504765,22.199533213662793,7.201545374358225,22.199997052937043,7.325053564735169,20.18400136211953,42.90478008515337,834.4889905314399,0.0,22.199487326828812,38.004212608002064,1017.0861056992755,0.0,22.226251823312698,37.8729681016125,14.364671945051384,212.05008257575884,22.199561320764523,38.021513030311056,881.2310128152001,0.0,22.199533213662793,37.949916838878515,426.02550249520544,0.0,22.199997052937043,38.26899510878725,1158.325379999496,0.0,0.0,6182.3164080680335,995.3466641148507,0.0,1512.93147700722,222.02349943633035,1350.6315013240903,887.3884490596971,1650.566912205959,0.0,794.4747366193094,963.3425442040591,963.3425442040586,0.0,0.0,6182.3164080680335,7727.895510085043,587.4733010360512,995.3466641148507,7.8557386183699265,7.22,0.3663776414506298,1582.8199651509017,52.58778050535662,0.05052793622850262,7.8557386183699265,0.3663776414506298,12.89267190846395,0.0065723941926773485,7.45436094593614,15.999831295294323,0.3705044250126874,0.0065723941926773485,16.0,81.99999997635693,0.0,0.006043132031416741,0.0,7.22,0.14942932849027063,11.500490717851967,0.31057230924622753,0.006593297282420764,11.5,14.55,0.31057230924622753,0.006593297282420764,4.5,5564011.638899466,1354960.257918031 
 10/21  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.305307216167428,8.23502987070368,22.53868981788835,9.234793382316859,24.483426387542178,9.365251246310539,22.64559983906579,9.251041178010937,22.20758569973729,9.185821973411773,22.986260449378634,9.31886361356057,21.305307216167428,43.01116248870136,1919.5881164923153,0.0,22.53868981788835,42.70699541174466,0.0,523.4675692853676,24.483426387542178,38.288964697856976,0.0,572.8329190717332,22.64559983906579,42.47718345875697,0.0,503.67820792515374,22.20758569973729,43.446545001478576,0.0,364.5762011816778,22.986260449378634,41.800435964609605,0.0,555.3211136305224,0.0,865.1619045518171,1809.6003171253524,0.0,0.0,0.0,0.0,97.85134830590475,0.0,0.0,730.9074573325213,1730.622793133896,1730.622793133895,0.0,0.0,426.2641909040394,532.8302386300494,733.4040723522968,1809.6003171253524,8.09493767223764,7.219999999999999,0.4918915764380977,2543.004389477649,50.088931047572544,0.006487522339929859,8.09493767223764,0.4918915764380978,13.063877735714481,0.007034412497263776,8.444903179827072,15.999881122965492,0.3705044250126874,0.007034412497263776,16.0,77.824184307358,0.0,0.005970037347262188,0.0,7.219999999999999,0.24188953951251152,11.501284850510853,0.31057230924622753,0.007075818750337704,11.5,16.974999999999998,0.31057230924622753,0.007075818750337704,4.5,35953775.107166395,1354960.257918031 
 10/21  10:00:00,19.175,11.0,5.0,11.0,5.0,20.0,22.786391167489956,10.694456230569875,23.99034524957797,11.56450246553105,24.69719308372649,10.882517063209786,24.03462378788781,11.611557373515348,23.087140982499513,11.041003120773041,24.14311108779511,11.898658223807942,22.786391167489956,46.36844856446748,2102.7919293964032,0.0,23.99034524957797,45.684205289369004,0.0,767.7134587603389,24.69719308372649,41.87348720580498,0.0,1412.0592162693579,24.03462378788781,45.70694831322912,0.0,755.6235805064128,23.087140982499513,46.59234954219879,0.0,529.842059084224,24.14311108779511,46.28960637587352,0.0,960.4520041716739,0.0,166.92217968717264,3178.5830845212868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.76379456228946,2428.9945657023727,2428.9945657023736,692.4663071704587,692.4663071704587,166.92217968717264,208.6527246089658,990.3525612119861,3178.5830845212868,8.66905436344707,7.219999999999999,0.5234383371778348,4168.935645733273,49.158986237926655,0.0012172163181789495,8.66905436344707,0.5234383371778348,15.734081284412591,0.007816309167261563,9.98559927553951,15.986215557987013,0.5358152660974785,0.007816309167261563,16.0,74.54599709328602,0.0,0.0012172163181789495,0.028789000731355065,7.219999999999999,0.2763965806183397,11.500553578365665,0.31057230924622753,0.007656752731806152,11.5,19.174999999999997,0.31057230924622753,0.007656752731806152,4.5,47405005.71086665,1507050.5179478137 
 10/21  11:00:00,22.062499999999996,11.0,5.0,11.0,5.0,20.0,24.194851513932853,12.631131468648288,24.976198637987252,13.576903242240245,24.99828835796599,12.22028965220929,24.975534943783543,13.663011197852812,23.95528258541148,12.759886461093034,24.9671865922909,14.27482566719978,24.194851513932853,48.411282065571314,1819.064071441452,0.0,24.976198637987252,49.15946736549857,0.0,1018.3017474943281,24.99828835796599,44.92496268977961,0.0,1477.2565684252254,24.975534943783543,49.43960556454735,0.0,943.1072486398787,23.95528258541148,49.53127807240824,0.0,594.523144209876,24.9671865922909,51.47834813009786,0.0,1042.4927353194357,0.0,0.0,4382.88291396008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3346.50684941629,3346.5068494162897,1059.737639746499,1059.7376397464989,0.0,0.0,1232.4462212261296,4382.88291396008,9.026214840244336,7.22,0.5758386852044862,5615.32913518621,48.87131418651006,0.0,9.026214840244336,0.5758386852044862,17.00148157449292,0.008643382738394345,11.465798131936758,16.00471233292267,0.5608439722070879,0.008643382738394345,16.0,74.95679863367246,0.0,0.0,0.038790669793283605,7.219999999999999,0.3223281172263878,11.50004145917549,0.31057230924622753,0.00822393784343022,11.5,22.062499999999996,0.31057230924622753,0.00822393784343022,4.5,49666042.89357805,1499468.158314484 
 10/21  12:00:00,23.987499999999997,8.8,4.0,8.8,4.0,16.0,25.319089694231785,14.157960975911388,24.998863501175247,14.328835636333725,24.999297998289865,13.38741959897888,24.998925642146215,14.523358348403098,24.42925789881292,13.969997619086174,24.999115033219734,15.496034663755148,25.319089694231785,50.00451598928286,1156.730308725519,0.0,24.998863501175247,51.53422937170551,0.0,1457.7053580651325,24.999297998289865,48.478416807084436,0.0,1310.140182113551,24.998925642146215,52.18718729484975,0.0,1233.4898835757017,24.42925789881292,52.092680369966764,0.0,631.5434790282306,24.999115033219734,55.56169589119031,0.0,1301.9165247892538,0.0,0.0,6605.500698400797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4332.479391835747,3961.0903887552226,2165.3703969069256,2165.3703969069265,0.0,0.0,1689.3107044408393,6605.500698400797,9.607457718499239,7.22,0.6588467518600101,8294.811402841635,48.87131418651006,0.0,9.607457718499239,0.6588467518600101,18.5830445234529,0.009341710233701289,12.628941334136737,15.994757889214208,0.6481352848693622,0.009341710233701289,16.0,74.95679863367246,0.0,0.0,0.07258899516334598,7.219999999999999,0.40168246999086,11.50010074637072,0.31057230924622753,0.008408705666367963,11.5,23.987499999999997,0.31057230924622753,0.008882801840493657,4.5,50125248.7676584,1587580.962020894 
 10/21  13:00:00,24.775,4.4,2.0,4.4,2.0,8.0,26.096586835551914,14.38697422184011,24.998938751326367,13.878622022209164,24.999206456818946,13.450810393483408,24.999052430734288,14.26894965019878,24.42608410928065,13.85020983114223,24.99925318400321,15.50378481751898,26.096586835551914,48.47278136133733,511.96585299103435,0.0,24.998938751326367,50.05535502945912,0.0,1583.8865548515632,24.999206456818946,48.6763856846776,0.0,924.2544790053392,24.999052430734288,51.33706918455397,0.0,1115.1235952415414,24.42608410928065,51.70041081239888,0.0,629.7940497900454,24.99925318400321,55.58784776370081,0.0,1010.3057036484735,0.0,0.0,6497.173776696793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4592.925176489317,4210.910986799671,1688.0241772823529,1688.0241772823517,0.0,0.0,1673.6197373018872,6497.173776696793,9.438503384913375,7.22,0.6986730513639837,8170.79351399868,48.87131418651006,0.0,9.438503384913375,0.6986730513639837,18.170282014945897,0.0093842374679995,12.688655905223326,16.017598031463056,0.5766689199444776,0.0093842374679995,16.0,74.95679863367246,0.0,0.0,0.056658849765282474,7.219999999999999,0.42545661913098176,11.500012748875497,0.31057230924622753,0.008401236966459707,11.5,24.775,0.31057230924622753,0.00888889674107908,4.5,45976488.005057454,1508671.3268973809 
 10/21  14:00:00,25.6875,8.8,4.0,8.8,4.0,16.0,26.65759401415896,14.271305436328099,24.999114590931303,13.997888711205212,24.999260636243747,13.924882925368106,24.999056201719007,14.36140560517954,24.72082338101349,14.086307486245667,24.998904547963082,15.444814001664845,26.65759401415896,46.53736897870561,190.60184405699783,0.0,24.999114590931303,50.442187129513684,0.0,1755.6433153481478,24.999260636243747,50.20531199969085,0.0,803.2814930850378,24.999056201719007,51.64446569776486,0.0,1351.988845078336,24.72082338101349,51.58040904643561,0.0,654.3628021785071,24.998904547963082,55.378083526362516,0.0,1556.0668435219065,0.0,0.0,7791.806435546073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4828.901188732518,4499.467846048343,2859.85822998353,2859.8582299835316,0.0,0.0,1955.692468181564,7791.806435546073,9.727572900456796,7.219999999999999,0.7411377030921183,9747.498903727635,48.87131418651006,0.0,9.727572900456796,0.7411377030921185,19.532443521307222,0.00945070371510353,12.788890037000682,15.984124651383796,0.6650829180730624,0.00945070371510353,16.0,74.95679863367246,0.0,0.0,0.09376464770997359,7.219999999999999,0.4461540182888935,11.500814033989801,0.31057230924622753,0.008387616180958821,11.5,25.6875,0.31057230924622753,0.008808153688278444,4.5,49829971.49807513,1607617.211286533 
 10/21  15:00:00,25.4125,11.0,5.0,11.0,5.0,20.0,26.97757110058681,14.815711973361665,24.998716043972017,14.494800672768854,24.99893105777305,14.746769760542119,24.998831388310876,15.011162889631725,24.986242395357735,14.796418755415994,24.998494286655472,15.886433414713409,26.97757110058681,47.30660664479907,41.846819885139666,3.446973352974055,24.998716043972017,52.09192930817497,0.0,2086.221817160472,24.99893105777305,52.94970535825239,0.0,722.2489603784068,24.998831388310876,53.859042707817,0.0,1373.1453320685978,24.986242395357735,53.15665351458969,0.0,738.6103993008732,24.998494286655472,56.970683375981594,0.0,1707.9345550893179,0.0,0.0,8226.691193423661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4483.181727436475,4408.895349593621,3605.139847587403,3605.139847587402,0.0,0.0,2044.518052316434,8226.691193423661,9.937324539453174,7.22,0.7225480605959488,10271.209245740094,48.87131418651006,0.0,9.937324539453174,0.7225480605959488,20.266077238531494,0.009656820820586809,13.113536602477271,15.995248540882354,0.7182036237207559,0.009656820820586809,16.0,74.95679863367246,0.0,0.0,0.1146448063632417,7.22,0.4211725352278038,11.500578722089127,0.31057230924622753,0.008282759830917124,11.5,25.4125,0.31057230924622753,0.008377589992636193,4.5,51105670.513777316,1680641.4232813853 
 10/21  16:00:00,24.3125,11.0,5.0,11.0,5.0,20.0,27.180388402362894,15.308910965812721,24.998683262103434,14.816481689859044,24.930958079465636,15.305988866192893,24.99872728748711,15.561779544864173,24.998630242301108,15.07866311694097,24.998378843745254,16.310834854784922,27.180388402362894,48.25397733995996,68.46967314033009,0.0,24.998683262103434,53.18579749217737,0.0,1805.1789200566916,24.930958079465636,55.11250621551065,0.0,610.2713893177059,24.99872728748711,55.79760489154336,0.0,1149.1568778956162,24.998630242301108,54.09119929168133,0.0,721.7911862569057,24.998378843745254,58.53462255202817,0.0,1600.497701271699,0.0,0.0,7040.7870147461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4084.574175745573,4060.3298701520903,2754.1125102149913,2754.1125102149927,0.0,0.0,1781.913558092996,7040.7870147461,9.693101747860071,7.219999999999999,0.6789616013498656,8822.700572839094,48.87131418651006,0.0,9.693101747860071,0.6789616013498656,19.547646944234444,0.009751335368513244,13.260299527016386,16.012663422352087,0.6392306791360615,0.009751335368513244,16.0,74.95679863367246,0.0,0.0,0.08692538167685701,7.219999999999999,0.38022782265332455,11.500177574903065,0.31057230924622753,0.008342568482089866,11.5,24.3125,0.31057230924622753,0.00837351751895756,4.5,48216235.59912363,1576689.492307503 
 10/21  17:00:00,22.525,11.0,5.0,11.0,5.0,20.0,27.314173956287995,15.67742533865319,24.998703589758616,15.233275924790084,24.366489706767737,15.250756889851603,24.98325943676379,16.180960862795388,24.578284546884653,15.043295481011805,24.99835805258261,16.676115290724503,27.314173956287995,49.02306480533122,307.3015536708863,0.0,24.998703589758616,54.632764911603786,0.0,1130.3641489954314,24.366489706767737,56.79850946042835,0.0,565.5624168611516,24.98325943676379,58.10780133716039,0.0,740.0447942896737,24.578284546884653,55.340269623740916,0.0,639.787893297203,24.99835805258261,59.911423045747796,0.0,1262.867360253751,0.0,0.0,4757.933869916447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3545.5805196920373,3494.662023269459,920.2298833701537,920.2298833701528,0.0,0.0,1306.9056484721998,4757.933869916447,8.98065254815505,7.22,0.644057220763144,6064.839518388648,48.87131418651006,0.0,8.98065254815505,0.6440572207631441,17.073248569017935,0.009463501160812323,12.808836095820826,16.043075843014343,0.4806590591005977,0.009463501160812323,16.0,74.95679863367246,0.0,0.0,0.031019566623400295,7.219999999999999,0.32662514286778804,11.500214304176712,0.31057230924622753,0.008432643562280384,11.5,22.525,0.31057230924622753,0.008497643501659657,4.5,42724817.34694325,1427429.273332474 
 10/21  18:00:00,19.949999999999996,11.0,5.0,11.0,5.0,20.0,27.088567743208944,15.930700614123072,24.708504731491956,15.891478591209221,23.852090514663157,14.861672143092381,24.556363221784974,16.563795191653377,23.880106624028777,14.678059383251293,24.964007718556353,16.930534764055913,27.088567743208944,50.493821212628646,342.51099972232095,58.692074128468136,24.708504731491956,58.00949360317238,0.0,880.0964057524419,23.852090514663157,57.132749816490396,0.0,530.9164588835923,24.556363221784974,61.08632382327818,0.0,787.7152427519097,23.880106624028777,56.366349422039356,0.0,587.8186896054849,24.964007718556353,61.01651440880041,0.0,1356.9145100872838,0.0,107.68342884261166,3666.9528133289277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.01487281392957,2678.542273126639,2678.542273126639,990.9450644268119,990.945064426813,107.68342884261166,134.60428605326456,1084.0860484810555,3666.9528133289277,8.721417809358595,7.22,0.5916467473479338,4751.038861809982,48.739354321871446,0.0007733417458870096,8.721417809358595,0.5916467473479338,16.337662348449776,0.00946868749095208,12.801826622294001,16.036012046073836,0.4797526801290184,0.00946868749095208,16.0,75.1553540071452,0.0,0.0007733417458870095,0.030221169728185567,7.22,0.24548086584889162,11.500115554462425,0.31057230924622753,0.008515431842923988,11.5,19.949999999999996,0.31057230924622753,0.008515431842923988,4.5,41904733.679593764,1457000.078881071 
 10/21  19:00:00,19.9625,5.5,2.5,5.5,2.5,10.0,26.122776070275396,15.644232481085806,23.575133014828502,15.307277516681278,22.798374230108557,13.940118997656906,23.493711006810322,15.663549358405119,22.735598821373696,13.756550107703472,24.226226071574644,16.662727572478303,26.122776070275396,52.47068055985388,0.0,80.97545976833862,23.575133014828502,59.784446793317066,0.0,610.8412582953771,22.798374230108557,57.36384179792368,0.0,461.5351735774838,23.493711006810322,61.46980165463246,0.0,572.370586896886,22.735598821373696,56.898858291900346,0.0,504.47863442243096,24.226226071574644,62.68778395232511,0.0,659.7180008950209,0.0,446.44737173723536,3155.2627831377868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,416.228143118816,2849.1576925189875,2683.503201901207,0.0,0.0,446.44737173723536,558.0592146715442,986.699119184739,3155.2627831377868,8.44623176126926,7.22,0.6138620774697109,4141.961902322525,47.95796762009864,0.003136002239968472,8.44623176126926,0.6138620774697109,13.905954865563672,0.00900105467506164,12.057725726801358,16.000047280406555,0.3705044250126874,0.00900105467506164,16.0,76.3929796837094,0.0,0.0031360022399684715,0.0,7.22,0.26307771019846576,11.500218202256232,0.31057230924622753,0.008509569326174991,11.5,19.9625,0.31057230924622753,0.008721035377819354,4.5,27074730.12234679,1354960.257918031 
 10/21  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.823495717190468,14.32736182774757,22.46524650021978,13.707425107382422,22.203761838835597,12.4428086575989,22.432197761459765,13.940809735438906,22.203215040497206,12.328745243662137,23.044985346239976,15.481499820579856,24.823495717190468,52.07295416610541,0.0,540.2905539737792,22.46524650021978,57.65694169963899,0.0,475.6992187941816,22.203761838835597,53.940009001125816,0.0,210.93377498853278,22.432197761459765,58.65898138602226,0.0,432.8104780398327,22.203215040497206,53.53678299367683,0.0,214.34328470192636,23.044985346239976,62.42119302485615,0.0,564.1646056307891,0.0,1045.610513355731,2999.105615827906,0.0,44.51889776963827,209.28389486691856,57.267830709870445,249.26443018914782,0.0,0.0,494.98916573352847,2885.673687352185,2766.3460449204736,0.0,0.0,1017.926892877488,1272.4086160968595,957.8012929307442,2999.105615827906,8.553504323433632,7.22,0.5365109073700272,3956.9069087586504,46.23583667023767,0.0069547603797637195,8.553504323433632,0.5365109073700272,13.696833688382357,0.008828442148547909,11.77823053734695,15.999737861988969,0.3705044250126874,0.008828442148547909,16.0,77.91244843879976,0.0,0.003710279623313286,0.0,7.22,0.2668562177315826,11.500009659623387,0.31057230924622753,0.008479621547048993,11.5,20.225,0.31057230924622753,0.008631949114201835,4.5,16103085.33744008,1354960.257918031 
 10/21  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.07003915321468,13.316695720617036,22.437441012728073,13.13496481764419,22.62524253324216,12.784422547823015,22.38361270484433,13.25188211511654,22.678892821470754,12.798294389903102,22.63533899907309,14.450811760969934,24.07003915321468,51.011508379053126,0.0,281.8139838132181,22.437441012728073,55.63440762130106,214.6533543731782,0.0,22.62524253324216,53.76186616011247,168.18283964041473,0.0,22.38361270484433,56.24434701949849,207.344806885027,0.0,22.678892821470754,53.63628797383474,181.57443450855916,0.0,22.63533899907309,59.879468018293096,197.67185589972706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,24.114465121049072,0.009788196456097737,13.332238401444197,25.10744363585516,0.3705044250126874,0.009788196456097737,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,19.625,0.00621144618492455,0.008493246474225223,11.5,19.625,0.00621144618492455,0.008493246474225223,4.5,7114960.257918031,1354960.257918031 
 10/21  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.35327401337866,13.407924920755885,22.09691427454147,13.257148303684753,22.355449708244418,13.248051971573885,22.03266432267276,13.298164204115086,22.412656360907008,13.262234334519038,22.27116106160453,13.992743649091278,23.35327401337866,53.5812525109603,0.0,311.4719518505558,22.09691427454147,57.256249897546766,189.72939671534414,0.0,22.355449708244418,56.32918834925972,142.46341693869152,0.0,22.03266432267276,57.63483791665024,184.5204608547046,0.0,22.412656360907008,56.185477452611345,152.92899778057273,0.0,22.27116106160453,59.42834186088466,174.6387166036398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,23.46354821227991,0.009798396971496304,13.348518326001333,24.456508295861884,0.3705044250126874,0.009798396971496304,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,19.0875,0.00621144618492455,0.008495848033982241,11.5,19.0875,0.00621144618492455,0.008495848033982241,4.5,3064960.257918031,1354960.257918031 
 10/21  23:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.798740156720825,13.431455678316498,21.7479012023129,13.337408861826205,22.016862443710462,13.36600716686948,21.691046156288436,13.350230053879926,22.067146591471456,13.371483487815468,21.926590901804307,13.737258158316836,22.798740156720825,55.492538529496116,0.0,243.68129675009595,21.7479012023129,58.79469427660455,169.7470061313835,0.0,22.016862443710462,57.945192393352286,124.91429133310442,0.0,21.691046156288436,59.048592612058904,165.0321389973435,0.0,22.067146591471456,57.78843405647518,134.07890805166545,0.0,21.926590901804307,59.690493153756655,154.34947708818305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,22.865860796378044,0.009826885838376983,13.392377265888683,23.85876947907494,0.3705044250126874,0.009826885838376983,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,19.2125,0.00621144618492455,0.008491199421532977,11.5,19.2125,0.00621144618492455,0.008491199421532977,4.5,3064960.257918031,1354960.257918031 
 10/21  24:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.34516467620553,13.434244206376242,21.490870903616262,13.375600570618108,21.74418622299967,13.392589801604673,21.44341149577859,13.379263913666925,21.78843586067496,13.393977545206992,21.670349309714876,13.59491765942347,22.34516467620553,57.05174039726039,0.0,174.26174306618714,21.490870903616262,59.87527642556837,151.96156231945537,0.0,21.74418622299967,59.01985645889013,110.97426448551937,0.0,21.44341149577859,60.06384931354893,147.4769704546805,0.0,21.78843586067496,58.86582722490705,119.14690111475926,0.0,21.670349309714876,60.07318847566196,136.58303761957922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,22.387557481239543,0.009828994270659357,13.395616068610998,23.38046236014797,0.3705044250126874,0.009828994270659357,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.00621144618492455,0.008296772874496046,11.5,18.712500000000002,0.00621144618492455,0.008296772874496046,4.5,3064960.257918031,1354960.257918031 
 10/22  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.96717015869893,13.421076762850186,21.260676596200618,13.383738770093354,21.505817876391113,13.38795724418862,21.227012139421237,13.38491674854494,21.54527296394701,13.387806278858323,21.46943008281807,13.508600528517475,21.96717015869893,58.33023420529869,0.0,121.89418154978512,21.260676596200618,60.757815201906254,138.75160518712687,0.0,21.505817876391113,59.86830863151007,100.3863180012541,0.0,21.227012139421237,60.888056297152325,133.9201654053909,0.0,21.54527296394701,59.72329993689229,107.82181910262716,0.0,21.46943008281807,60.475404159585,121.10922775206211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,21.993056939565776,0.009820430756568401,13.382459704869895,22.98597726786804,0.3705044250126874,0.009820430756568401,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,18.3,0.00621144618492455,0.008184362845276913,11.5,18.3,0.00621144618492455,0.008184362845276913,4.5,3064960.257918031,1354960.257918031 
