Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/22  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.647984250231016,13.401911659685997,21.079998816260442,13.377555999066944,21.31042272681264,13.375105694031696,21.061750281911895,13.378237664800455,21.345860554093296,13.374546006552784,21.307133669518585,13.452454137856707,21.647984250231016,59.404128237234175,0.0,71.40387328210727,21.079998816260442,61.41062175573187,126.54162707681843,0.0,21.31042272681264,60.53858930474678,91.08672029607374,0.0,21.061750281911895,61.48221535913833,121.18707482919598,0.0,21.345860554093296,60.40500174755065,97.86048542716549,0.0,21.307133669518585,60.856777484907454,107.50941428740089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,21.660545621114387,0.009811459478403667,13.368666727209996,22.65348213494888,0.3705044250126874,0.009811459478403667,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,17.9875,0.00621144618492455,0.008355373675882216,11.5,17.9875,0.00621144618492455,0.008355373675882216,4.5,3064960.257918031,1354960.257918031 
 10/22  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.372224098847784,13.383346660825925,20.905964587909494,13.366372753399311,21.125562913875818,13.361199114566736,20.894153013816037,13.367023964936507,21.158514138778198,13.360542701598815,21.172809355250422,13.4139786033112,21.372224098847784,60.3423541031129,0.0,31.9026885866283,20.905964587909494,62.02582480328702,117.25542736163987,0.0,21.125562913875818,61.17368797212751,83.98959733548963,0.0,20.894153013816037,62.07353818980432,111.90566957212349,0.0,21.158514138778198,61.04743222702359,90.2150562473613,0.0,21.172809355250422,61.20663678994665,95.11459944486734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,21.371041910785234,0.009801656854057907,13.353581899020602,22.36399611065073,0.3705044250126874,0.009801656854057907,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,17.425,0.00621144618492455,0.008495012621636482,11.5,17.425,0.00621144618492455,0.008495012621636482,4.5,3064960.257918031,1354960.257918031 
 10/22  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.126772579102138,13.365270411779846,20.757068641757687,13.35182070403637,20.962425621628444,13.344955717007416,20.74832413290821,13.352571714067388,20.992652848583646,13.344192651686058,21.05724189651103,13.384774224446742,21.126772579102138,61.185562123831204,5.517363332344303,3.1800735262404487,20.757068641757687,62.53732798020921,108.90920119635803,0.0,20.962425621628444,61.72442993544753,77.91703718222453,0.0,20.74832413290821,62.574080617302094,103.77073803143696,0.0,20.992652848583646,61.60677153679903,83.71798063859336,0.0,21.05724189651103,61.52527844138753,84.16514581228296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,21.118365407537148,0.009790498603687747,13.336394856055723,22.111339740033387,0.3705044250126874,0.009790498603687747,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.008516870536245301,11.5,17.2,0.00621144618492455,0.008516870536245301,4.5,3064960.257918031,1354960.257918031 
 10/22  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.91802077970179,13.356454321999486,20.647736095862072,13.344818288620731,20.83450457132514,13.336907799882443,20.63895918414481,13.345677528607295,20.862234581404202,13.336076464153276,20.959113943084617,13.37002459762391,20.91802077970179,61.939855451239744,35.3727604308674,0.0,20.647736095862072,62.9312075552286,100.41947408547787,0.0,20.83450457132514,62.17937193750883,72.01836479561291,0.0,20.63895918414481,62.96878973509795,95.73592946731605,0.0,20.862234581404202,62.069992071006524,77.39581787276626,0.0,20.959113943084617,61.83795649255966,74.8409765835666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,20.90346682735116,0.009778651337937302,13.327817204883225,21.896462536545727,0.3705044250126874,0.009778651337937302,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.008511413264256461,11.5,17.2,0.00621144618492455,0.008511413264256461,4.5,3064960.257918031,1354960.257918031 
 10/22  06:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.744984771644994,13.34340131838235,20.551137101991554,13.332682859897693,20.724086075124,13.32414358239667,20.544166171845305,13.33362463274433,20.749748376119,13.323270935380473,20.878354365531642,13.353839536584209,20.744984771644994,62.54960292103917,62.880359040811754,0.0,20.551137101991554,63.25701389860622,93.47445519692388,0.0,20.724086075124,62.55139594420859,67.09896793929306,0.0,20.544166171845305,63.28810579964313,89.02354355351974,0.0,20.749748376119,62.44905246244699,72.12212512528839,0.0,20.878354365531642,62.08026394776419,66.68104683097164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539724242692872,8.539724242692872,0.0,0.0,44.629197466359564,0.0,8.539724242692872,0.0,20.72050789935208,0.009766371449331797,13.314671708491307,21.71352576682271,0.3705044250126874,0.009766371449331797,16.0,79.30013270376602,0.0,0.0,0.0,7.22,0.0,16.8875,0.00621144618492455,0.00849410841715307,11.5,16.8875,0.00621144618492455,0.00849410841715307,4.5,3064960.257918031,1354960.257918031 
 10/22  07:00:00,16.325,0.0,0.0,0.0,0.0,0.0,20.90052640267154,13.006378390250386,22.148307629594456,12.677534365032324,22.167759707554058,12.308468346172425,22.14449762719577,12.704461344895092,22.169958208919095,12.250935323158567,22.127755415789714,12.953439048524185,20.90052640267154,60.616378688807686,524.381722728476,0.0,22.148307629594456,54.97415603366286,1366.3710891468968,0.0,22.167759707554058,53.600626903670154,539.5436513483767,0.0,22.14449762719577,55.08386435599216,1316.3246937186793,0.0,22.169958208919095,53.39227232633628,551.2063686804939,0.0,22.127755415789714,56.03989502204363,1385.5248994021931,0.0,0.0,8830.073548124246,1609.2075100249551,0.0,1857.4940727246012,956.1917072372977,1780.9157567065045,1011.226600578056,1871.177101297178,0.0,752.6322023312674,1529.2411791877366,1529.241179187736,0.0,0.0,8555.71980714165,10694.649758927062,696.7064412615596,1609.2075100249551,8.515333249976724,7.219999999999999,0.29623907904854124,2305.913951286515,57.07732895141738,0.09399742801419325,8.515333249976724,0.29623907904854124,13.01551511654468,0.008629960665082453,11.460282718250575,16.00040591626508,0.3705044250126874,0.008629960665082453,16.0,81.69284918307585,0.0,0.00568185473721696,0.0,7.219999999999999,0.14288759823024558,11.500039852979103,0.31057230924622753,0.00843149833992218,11.5,16.325,0.31057230924622753,0.00843149833992218,4.5,5933560.256381625,1354960.257918031 
 10/22  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.068254444518757,12.131153694382673,22.200578592404128,11.893525735390128,22.199614360888642,11.561152142921301,22.20081089530659,11.929442149852916,22.199528777248418,11.533491782833345,22.200788811092664,12.335032801710202,21.068254444518757,56.63881834369437,503.7146171349873,0.0,22.200578592404128,52.0232283191703,838.5060415494233,0.0,22.199614360888642,50.89481647274953,302.5121257206453,0.0,22.20081089530659,52.14601908197537,736.8201112165492,0.0,22.199528777248418,50.801904707276115,330.52005534251987,0.0,22.200788811092664,53.55827042818609,968.0641815931938,0.0,0.0,6103.147637065909,1589.2653490555413,0.0,1335.4946441551947,721.9353088512872,1207.3395800221592,793.3557872812,1460.9560784157588,0.0,742.0079959881627,1522.5309610623322,1458.363226616874,0.0,0.0,6103.147637065909,7628.934546332386,693.0229870907323,1589.2653490555413,8.462847123686192,7.22,0.3048895931815414,2282.288336146273,50.44796997337695,0.04632045131814147,8.462847123686192,0.3048895931815414,13.04444886531644,0.008636532578969491,11.471678452324422,16.00121666940895,0.3705044250126874,0.008636532578969491,16.0,81.99970484274407,0.0,0.005541751030444244,0.0,7.22,0.1388369683667307,11.500245199668212,0.31057230924622753,0.008538521500905278,11.5,16.1,0.31057230924622753,0.008620434718649145,4.5,5883464.046381579,1354960.257918031 
 10/22  09:00:00,17.1625,11.0,5.0,11.0,5.0,20.0,21.871334659231923,12.297823315155052,22.426820215428805,13.003451293929418,22.244229888219014,12.609864616080191,22.626724878774667,13.0594609592293,22.2010306420271,12.550458602830828,23.049997211884435,13.542796397333417,21.871334659231923,54.51297793849128,1556.6427938124034,0.0,22.426820215428805,55.2122479736434,0.0,516.4181207205281,22.244229888219014,54.406768471444025,0.0,384.9618228244285,22.626724878774667,54.74192366298889,0.0,504.13197784697553,22.2010306420271,54.33911776710971,0.0,376.62684165189387,23.049997211884435,55.06633297945788,0.0,562.7483025031743,0.0,839.9272529541381,2092.3089388949406,0.0,0.0,37.992635339457905,0.0,86.80670615284075,0.0,0.0,701.7947261171495,2022.5966795459703,1795.9249876218666,0.0,0.0,403.7026661201053,504.6283326501316,784.8301708982362,2092.3089388949406,8.530003807951735,7.219999999999999,0.38044902177545126,2877.139109793177,48.83695313257945,0.006061099360260679,8.530003807951735,0.38044902177545126,13.149661299236545,0.00859735990474522,11.413557041319343,16.00031811490621,0.3705044250126874,0.00859735990474522,16.0,78.66258589246038,0.0,0.005440823939355855,0.0,7.219999999999999,0.18866340645252344,11.500032789970202,0.31057230924622753,0.008521069816664005,11.5,17.1625,0.31057230924622753,0.008810427300373559,4.5,36035992.317305356,1354960.257918031 
 10/22  10:00:00,19.175,11.0,5.0,11.0,5.0,20.0,22.757483208737412,13.816820403423808,23.635141614349216,14.43098320983362,23.334294176692406,13.45674985383958,23.970694594979044,14.58028350790215,22.961554009567408,13.290379511337033,24.355284889502208,15.54824416034924,22.757483208737412,57.042358031078734,1690.5862732036157,0.0,23.635141614349216,56.29327584019268,0.0,614.8102363428179,23.334294176692406,53.81690946658786,0.0,497.4764450539405,23.970694594979044,55.70333968931111,0.0,607.7331995961205,22.961554009567408,54.445215780174614,0.0,520.9600817795116,24.355284889502208,57.93384265621664,0.0,668.9078461901148,0.0,777.2445818040453,2919.7464930747133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.0896598900679,2843.3552719559775,2435.0666558115518,0.0,0.0,777.2445818040453,971.5557272550565,940.739645395648,2919.7464930747133,8.698895537403697,7.22,0.4699329065142679,3860.4861384703613,48.26558367851649,0.005512735153744548,8.698895537403697,0.4699329065142679,13.301803376576554,0.008720297903797502,11.630714505257249,15.999288535804986,0.3705044250126874,0.008720297903797502,16.0,75.38220063992728,0.0,0.005512735153744548,0.0,7.22,0.2652608384537981,11.500130010966277,0.31057230924622753,0.008484309970313575,11.5,19.175,0.31057230924622753,0.009005510289704869,4.5,47029080.83358206,1354960.257918031 
 10/22  11:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,23.827384551949745,14.929677249384898,24.679082499136165,15.33899490353043,24.642736342709753,14.031002409677662,24.92637864488197,15.428361739160877,23.836201013480178,13.764418660781477,24.971241469513984,16.84709030654342,23.827384551949745,57.46622553949655,1794.1854699646856,0.0,24.679082499136165,56.062681284392504,0.0,701.7466407801583,24.642736342709753,51.6360260377861,0.0,587.6596350376576,24.92637864488197,55.55896301663594,0.0,853.2476782387869,23.836201013480178,53.26309577090688,0.0,587.8916377614254,24.971241469513984,60.665016775744206,0.0,953.0827584357528,0.0,274.5292011247954,3841.1704006644977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.26848110625988,3704.9695901234595,3035.646537020145,34.92075889756955,34.92075889756966,274.5292011247954,343.1615014059943,1120.8038761084015,3841.1704006644977,8.84415423235808,7.219999999999999,0.5634468011050306,4961.9742767728985,47.861697102681106,0.0019295747374509812,8.84415423235808,0.5634468011050306,14.493658789822206,0.009024057328433564,12.139624609513593,15.977786439808508,0.41406165053426425,0.009024057328433564,16.0,77.7035308515644,0.0,0.0019295747374509812,0.0012870302989311771,7.220000000000001,0.3466793860071087,11.50006826804376,0.31057230924622753,0.00845950231795938,11.5,21.0625,0.31057230924622753,0.009313925856738844,4.5,49136976.29879294,1381923.7353686234 
 10/22  12:00:00,22.0125,8.8,4.0,8.8,4.0,16.0,24.748320603117495,15.546431738997827,24.998506273821437,15.743810019996566,24.954471055296587,14.48786636958856,24.998593117440542,15.339394736807717,24.16990790933138,14.19163432178746,24.998718505289943,16.90369198729069,24.748320603117495,56.58383510193201,1470.0295146384433,0.0,24.998506273821437,56.4507601546331,0.0,840.7884421832255,24.954471055296587,52.205176788608334,0.0,608.4283318069131,24.998593117440542,55.00583199469467,0.0,1022.1319282941527,24.16990790933138,53.674028982190165,0.0,612.3735249293692,24.998718505289943,60.78224577380667,0.0,1132.4624827730343,0.0,0.0,4357.430473676028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3930.10180922708,3336.4922720636523,316.8923478817119,316.8923478817127,0.0,0.0,1224.5540814790304,4357.430473676028,8.972055554368865,7.219999999999999,0.5932319707845293,5581.984555155058,47.77844132449577,0.0,8.972055554368865,0.5932319707845293,15.808647769817892,0.009364606600011928,12.697026065551205,15.987448221105652,0.46344756322384606,0.009364606600011928,16.0,77.88027174290525,0.0,0.0,0.011092985022823538,7.219999999999999,0.36681170610044067,11.500003110031722,0.31057230924622753,0.008437537683643598,11.5,22.0125,0.31057230924622753,0.009195309260559264,4.5,48218577.05849346,1414413.6893079693 
 10/22  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,25.373017099911976,15.213806606005374,24.998780266071755,14.968796863454125,24.730221617238904,13.869579763830263,24.998864997109056,14.603115456117617,24.097211188460804,13.632003078474233,24.99911498071918,16.364350731241007,25.373017099911976,53.37531904506541,962.4729538579804,0.0,24.998780266071755,53.720710868910615,0.0,840.1954126877054,24.730221617238904,50.83457893355285,0.0,590.953167777211,24.998864997109056,52.464506610941605,0.0,903.8863928667791,24.097211188460804,51.99025887630051,0.0,604.4989807233718,24.99911498071918,58.73505827936073,0.0,807.9390676791279,0.0,60.677004293019834,4199.393779121451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.98001334148518,3993.458870187518,3513.956091874348,23.79105264368604,23.79105264368598,60.677004293019834,75.84625536627479,1196.3648487471708,4199.393779121451,8.813131724972935,7.22,0.6292117915836903,5395.758627868622,47.51464817784898,0.0004222846406617061,8.813131724972935,0.6292117915836903,15.01204459290718,0.009123133253050517,12.305817427354325,16.022608096745817,0.4167062308920799,0.009123133253050517,16.0,78.01958200410343,0.0,0.0004222846406617061,0.0008916836829133629,7.219999999999999,0.3715725486101154,11.500130832906889,0.31057230924622753,0.008421675370536227,11.5,22.575,0.31057230924622753,0.009033784037095751,4.5,44068990.2343415,1382817.9643269156 
 10/22  14:00:00,22.1125,8.8,4.0,8.8,4.0,16.0,25.90763807703312,14.719507932113132,24.998931795975995,14.61755785628609,24.732840171527894,14.06792783001708,24.99908738174169,14.578918650588804,24.30986224309591,13.881073944909708,24.998835734044107,16.017619989860723,25.90763807703312,50.075019912220235,778.3499231681276,0.0,24.998931795975995,52.50596774044026,0.0,1179.5858855757508,24.732840171527894,51.48754840058942,0.0,594.6546463767822,24.99908738174169,52.3771359344461,0.0,1083.116637086233,24.30986224309591,52.167564839944546,0.0,624.3791417957344,24.998835734044107,57.44685953754428,0.0,1361.389411209278,0.0,0.0,5008.014044502522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3712.58822181994,3366.2234332616736,1208.3435187005196,1208.3435187005207,0.0,0.0,1352.6582196073102,5008.014044502522,9.169166596729813,7.22,0.6129850288896594,6360.672264109831,47.438329440906,0.0,9.169166596729813,0.6129850288896594,17.44211432669518,0.009371794410802825,12.709244130380547,15.967000602323997,0.5309407482111433,0.009371794410802825,16.0,78.05162884766186,0.0,0.0,0.04111845353076174,7.219999999999999,0.34464819297011506,11.500035510421736,0.31057230924622753,0.008423657283734695,11.5,22.1125,0.31057230924622753,0.008865808848471718,4.5,47400262.19789481,1466746.8346472597 
 10/22  15:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,26.315973919045526,15.182915694989838,24.998863324778636,15.235658067690053,24.64978860272848,14.823742220391198,24.998846196381056,15.31668870268183,24.37516106614786,14.609931303470265,24.998711753885733,16.15410602430841,26.315973919045526,50.36206363256819,707.9067291651636,0.0,24.998863324778636,54.64404308221001,0.0,1066.3744339076159,24.64978860272848,54.33349426690333,0.0,587.3818618471769,24.998846196381056,54.92872756425347,0.0,1035.0884246562268,24.37516106614786,54.47530262076302,0.0,627.4184523626759,24.998711753885733,57.95079611308523,0.0,1555.5302942458552,0.0,0.0,4856.287499964941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3379.527223186538,3115.8618360586015,1343.2795560198026,1343.2795560198033,0.0,0.0,1318.4374981927785,4856.287499964941,9.176093656160274,7.22,0.5921759911324574,6174.72499815772,47.438329440906,0.0,9.176093656160274,0.5921759911324574,17.705950989067045,0.009478662024844032,12.889274432134254,15.999974356370725,0.5356991605797644,0.009478662024844032,16.0,78.05162884766186,0.0,0.0,0.04477337592564051,7.220000000000001,0.3134604301680923,11.50000278531462,0.31057230924622753,0.008428906062047877,11.5,21.324999999999996,0.31057230924622753,0.00876548781102902,4.5,48162042.03937665,1470865.4119365509 
 10/22  16:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,26.38044885243766,15.602563047120332,24.405884100866892,15.45702047454552,24.099483351650044,14.786910421800068,24.39991196658937,15.544262403894866,24.03103171628461,14.591720285632574,24.975074920659374,16.395951342420247,26.38044885243766,51.54339915009916,437.5892379334848,12.964334676331873,24.405884100866892,57.43445519317864,0.0,1089.9890035837711,24.099483351650044,56.021252017352026,0.0,586.2936056764026,24.39991196658937,57.77762599629868,0.0,1036.9247068757586,24.03103171628461,55.545818680681805,0.0,616.4170265878909,24.975074920659374,58.93906162636557,0.0,1533.818972323395,0.0,253.84666715170522,4009.0159652223456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.12300518767626,1950.7349411448517,1950.734941144853,1956.9243270188922,1956.9243270188917,253.84666715170522,317.30833393963155,1143.053472150029,4009.0159652223456,9.112830308082131,7.219999999999999,0.5086272366254178,5152.069437372375,47.2770852082986,0.0017494694071277387,9.112830308082131,0.5086272366254178,17.08422844436032,0.009047940507429835,12.162958613740383,16.099505172817395,0.5684638177793293,0.009047940507429835,16.0,78.4218617402027,0.0,0.0017494694071277387,0.06130759341233682,7.219999999999999,0.22232615810894113,11.500005679358281,0.31057230924622753,0.007625936410888224,11.5,17.6625,0.31057230924622753,0.007625936410888224,4.5,45757949.96220431,1573394.4408135319 
 10/22  17:00:00,15.225,11.0,5.0,11.0,5.0,20.0,26.161218112236984,15.24912046289285,24.06602493828561,14.968789256066424,23.571067908956202,13.786848326846908,24.076714730807595,15.101088444378156,23.46325446250658,13.533638284957261,24.77151927466714,16.154857190788015,26.161218112236984,51.041337553847924,611.2328801468238,0.0,24.06602493828561,56.792618373905626,0.0,678.6419800814713,23.571067908956202,54.20082106691892,0.0,503.56495254538,24.076714730807595,57.24159531339622,0.0,651.5824195966416,23.46325446250658,53.662909734253766,0.0,547.4487476658084,24.77151927466714,58.74501015834847,0.0,1087.812436258804,0.0,396.539401119975,1979.235501332551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.76446473316685,1177.6597364255213,1177.6597364255222,492.83058359151823,492.83058359151784,396.539401119975,495.67425139996874,762.9731515686356,1979.235501332551,8.281845108113917,7.22,0.4457550824331436,2742.2086529011867,47.16138178027598,0.0027242197989922235,8.281845108113917,0.4457550824331436,15.046864637318812,0.00809365478372824,10.53500808558881,16.1516069922637,0.4266913348055022,0.00809365478372824,16.0,79.1371451198615,0.0,0.0027242197989922235,0.017037645055111315,7.22,0.1618117340960877,11.500540592814378,0.31057230924622753,0.007140745270661664,11.5,15.225,0.31057230924622753,0.007140745270661664,4.5,40558067.97885814,1398752.025891402 
 10/22  18:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,25.785165985420733,14.78840231701199,23.804880056327438,14.795918536298688,23.124137442819883,13.029656530494567,23.870573598271665,14.961911043036695,22.982182952620036,12.761701121111196,24.740684428567768,16.01074570748321,25.785165985420733,50.6656970016757,681.0356254085697,0.0,23.804880056327438,57.05075043489933,0.0,623.41870943299,23.124137442819883,52.99915169658061,0.0,478.5192100379579,23.870573598271665,57.43709144759208,0.0,595.3229919202194,22.982182952620036,52.52673154904847,0.0,517.2612091442638,24.740684428567768,58.3139995435057,0.0,1088.696583665383,0.0,371.3220356191754,1360.249101186351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.96313936328875,889.0202650476051,889.0202650476051,354.22136684336783,354.22136684336783,371.3220356191754,464.1525445239692,651.864371899627,1360.249101186351,8.011566467790182,7.219999999999999,0.412847400392822,2012.113473085978,46.95823235583466,0.0025358543101602887,8.011566467790182,0.412847400392822,14.823373623698648,0.007904928362008304,10.21104247942997,16.06612283461059,0.4160291276862254,0.007904928362008304,16.0,79.77901223157613,0.0,0.0025358543101602887,0.01313969600403796,7.219999999999999,0.12325277589843123,11.500483273043438,0.31057230924622753,0.007048795239133222,11.5,14.312499999999998,0.31057230924622753,0.007048795239133222,4.5,40116560.32490426,1387689.4479562608 
 10/22  19:00:00,13.525000000000002,5.5,2.5,5.5,2.5,10.0,24.924698914793588,14.000587845769735,22.705995466584522,13.724759448172254,22.28757799174736,11.729919863756766,22.79354189420988,13.935785103337611,22.248891670949664,11.495800177494697,23.990296788349415,15.30866004609562,24.924698914793588,50.674572576944506,167.4407268418704,0.0,22.705995466584522,56.882608558556996,0.0,539.6562200096918,22.28757799174736,51.20366847634048,0.0,339.9746983679303,22.79354189420988,57.362583849073886,0.0,517.695824033314,22.248891670949664,50.53791622721002,0.0,341.4738016649848,23.990296788349415,58.31107775336277,0.0,639.5397697783883,0.0,694.3888389780819,748.0662868798538,0.0,0.0,85.57860246700177,0.0,125.07099996758151,0.0,0.0,487.512507833332,640.1512397096794,640.1512397096797,0.0,0.0,618.826227651965,773.5327845649563,544.0776922908626,748.0662868798538,7.702785929511344,7.22,0.36862691350035715,1292.1439791707166,46.45319721121878,0.004663346445991044,7.702785929511344,0.36862691350035726,13.711918757457443,0.007650342929227049,9.761512385884581,15.999962512536252,0.3705044250126874,0.007650342929227049,16.0,79.01492836812827,0.0,0.003524538190243855,0.0,7.22,0.08400731523470453,11.500412353715461,0.31057230924622753,0.007131103566795182,11.5,13.525000000000002,0.31057230924622753,0.007131103566795182,4.5,25257090.797268983,1354960.257918031 
 10/22  20:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.72689254192397,12.496646665155293,22.20205804486257,11.869739567173417,22.20079449205396,10.418957398603784,22.20269745968441,12.060829739678663,22.200010413324506,10.307603886841816,22.771481658099084,13.94255239052785,23.72689254192397,49.35237725137593,0.0,210.59144449356245,22.20205804486257,51.963967703838186,129.41694429762373,26.915983864273016,22.20079449205396,47.17782321142006,44.1532555550323,9.293690634276885,22.20269745968441,52.62277082199239,108.4385815564477,44.34929472680014,22.200010413324506,46.82859638750592,44.83901363288814,8.60504892292198,22.771481658099084,57.463287864415186,0.0,541.1098921283037,0.0,2636.2124698742155,454.7018463349732,0.0,599.236737275417,453.78821023832995,534.4780133739994,498.45808583665905,0.0,0.0,561.5627430654117,351.864957219443,351.86495721944317,0.0,0.0,2636.2124698742155,3295.26558734277,493.49210838617296,454.7018463349732,7.56477108357914,7.219999999999999,0.31146103611205894,948.193954721146,44.178436976190454,0.016630835490514976,7.56477108357914,0.31146103611205905,13.515965431637671,0.007705277119896437,9.87257971556373,15.99988751369932,0.3705044250126874,0.007705277119896437,16.0,80.70453026659989,0.0,0.004045470381759224,0.0,7.219999999999999,0.04045829356570095,11.500167237381294,0.31057230924622753,0.00738641156516991,11.5,12.6125,0.31057230924622753,0.00738641156516991,4.5,14233499.353156393,1354960.257918031 
 10/22  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,22.868527052035915,11.43488782409277,21.5855564302098,11.24745792947756,21.862772355132506,10.922888054634292,21.6007910332119,11.338958641353413,21.895396730465126,10.945579525577838,22.23538582210105,12.702726180111066,22.868527052035915,48.46549620350144,0.0,33.27852887247491,21.5855564302098,51.76163546054534,183.6676863430925,0.0,21.862772355132506,49.817514127241935,136.05399080645248,0.0,21.6007910332119,52.026269796154025,172.7433278852739,0.0,21.895396730465126,49.79388303973114,147.69876073929714,0.0,22.23538582210105,54.75126283925963,130.83582358369665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,22.879994796032264,0.008604728208874278,11.507007848105319,23.87511329629962,0.3705044250126874,0.008604728208874278,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007632821684936845,11.5,12.2,0.00621144618492455,0.007632821684936845,4.5,7114960.257918031,1354960.257918031 
 10/22  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.98335787954353,11.551967764277656,20.954713239551342,11.384651733533573,21.327863047423346,11.388586660251885,20.970152989221734,11.414919534447364,21.369894187524388,11.404004681547265,21.78153033898415,12.193504406341242,21.98335787954353,51.544015045366436,0.0,139.99914368114673,20.954713239551342,54.28911324930014,166.1237395466125,0.0,21.327863047423346,53.07413331428744,114.84409871534206,0.0,20.970152989221734,54.346127650823874,156.10409423816208,0.0,21.369894187524388,52.99155938997108,123.5931513962064,0.0,21.78153033898415,54.43486786674358,99.17243484639823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,22.030147775012473,0.008599409042266009,11.498855268332113,23.025275875234374,0.3705044250126874,0.008599409042266009,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007735241943858515,11.5,12.2,0.00621144618492455,0.007735241943858515,4.5,3064960.257918031,1354960.257918031 
 10/22  23:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.320815221258435,11.592432770516801,20.53686413814261,11.49166738652833,20.867445656088464,11.528857593601618,20.54893056239453,11.500035892648636,20.90453955968986,11.535094167663932,21.365833730112936,11.931435878827626,21.320815221258435,53.817390551362145,0.0,69.37191075614442,20.53686413814261,56.09803840936227,142.0909829532958,0.0,20.867445656088464,55.10334338520532,97.46149406345313,0.0,20.54893056239453,56.087316995568415,133.60334497137143,0.0,20.90453955968986,55.00041539070901,104.77810731208916,0.0,21.365833730112936,54.88133991285043,75.07390622353728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,21.3126161706977,0.008629946497004118,11.561216859719579,22.307688933591578,0.3705044250126874,0.008629946497004118,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.007792999132023743,11.5,11.8875,0.00621144618492455,0.007792999132023743,4.5,3064960.257918031,1354960.257918031 
 10/22  24:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.793612368840364,11.60941600825091,20.266242027890904,11.548225661447587,20.51731795068088,11.571718991748119,20.276321794346607,11.549813552429923,20.543286493227274,11.573647998707848,21.058346540113725,11.787861770537782,20.793612368840364,55.65003199228981,10.008190143594902,6.795291244279042,20.266242027890904,57.25666585240654,118.96780608838918,0.0,20.51731795068088,56.463546414241065,83.33884842587383,0.0,20.276321794346607,57.227007262001976,111.86199808049503,0.0,20.543286493227274,56.38042194401156,90.02402000292375,0.0,21.058346540113725,55.39912655895226,55.024305777267614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,20.753735076535246,0.008637090540974276,11.57924515285859,21.748794894843194,0.3705044250126874,0.008637090540974276,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.007631825930359883,11.5,11.325,0.00621144618492455,0.007631825930359883,4.5,3064960.257918031,1354960.257918031 
 10/23  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.362869094607554,11.613192171370468,20.060195703171857,11.575464284633616,20.274815771932367,11.584528612532036,20.06930510514255,11.575539098048562,20.296589569418412,11.584766134670279,20.82536326707183,11.7096120830427,20.362869094607554,57.161821228618365,73.50787427206501,0.0,20.060195703171857,58.09549409348857,99.69370934843067,0.0,20.274815771932367,57.363736816955004,69.5498521690543,0.0,20.06930510514255,58.063024978577026,93.68852646006349,0.0,20.296589569418412,57.287501573884114,75.12111395922784,0.0,20.82536326707183,55.90874708407831,38.02274891376703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,20.307459950967267,0.008633587598234212,11.582678443072673,21.302526116320397,0.3705044250126874,0.008633587598234212,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.007512165341445296,11.5,11.1,0.00621144618492455,0.007512165341445296,4.5,3064960.257918031,1354960.257918031 
 10/23  02:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.99831375512306,11.614856113030672,19.881270305585787,11.589408062991042,20.07037846937165,11.589121897934609,19.89102528406699,11.589525279657874,20.088839212715623,11.588609705999234,20.643348756513973,11.668604835294843,19.99831375512306,58.47147149022696,138.18982529571053,0.0,19.881270305585787,58.7973295192174,83.1407244936409,0.0,20.07037846937165,58.11138585537607,57.31615279919896,0.0,19.89102528406699,58.76223108898464,77.9686620397535,0.0,20.088839212715623,58.043054716684665,61.86879189982278,0.0,20.643348756513973,56.38593356234499,21.830200896025815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,19.922238074499937,0.008623408453530337,11.580248637004587,20.917322684113344,0.3705044250126874,0.008623408453530337,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007315868727735442,11.5,10.4125,0.00621144618492455,0.007315868727735442,4.5,3064960.257918031,1354960.257918031 
 10/23  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.681851180751984,11.60028273560268,19.715811434386545,11.579597258568322,19.889632709828653,11.572355743479157,19.726800082185797,11.580206615418271,19.905216518240543,11.571285576315777,20.518968532333922,11.631760721378928,19.681851180751984,59.57262059016375,192.30410671818686,0.0,19.715811434386545,59.36522835903129,70.09834708787503,0.0,19.889632709828653,58.70039107987,47.3516121936795,0.0,19.726800082185797,59.32713771085866,65.5276935873959,0.0,19.905216518240543,58.63956248040214,51.087925216709266,0.0,20.518968532333922,56.68171488118979,5.646570244564259,0.03895009393244209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,19.59423527389025,0.008607705316441436,11.558759004099308,20.58934833836371,0.3705044250126874,0.008607705316441436,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.007004145817801799,11.5,10.0,0.00621144618492455,0.007004145817801799,4.5,3064960.257918031,1354960.257918031 
 10/23  04:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.403657092188364,11.58245749369354,19.578735608923118,11.562439826254801,19.737568887826015,11.549613859419637,19.59051814240486,11.563618610728735,19.750438697774825,11.54805458756098,20.42050899632701,11.602811122862551,19.403657092188364,60.54020725176734,245.2745726270341,0.0,19.578735608923118,59.80490414478375,57.9084395576927,0.0,19.737568887826015,59.16761402278547,38.08607373316016,0.0,19.59051814240486,59.76579101109071,53.92718209169192,0.0,19.750438697774825,59.114274468915845,41.06624835817303,0.0,20.42050899632701,56.91811951372942,0.0,9.570551922131585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,19.305232220707797,0.008585869731838879,11.53036015765606,20.30038485507163,0.3705044250126874,0.008585869731838879,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.006567856173572431,11.5,9.625,0.00621144618492455,0.006567856173572431,4.5,3064960.257918031,1354960.257918031 
 10/23  05:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.16006166858672,11.55256816985447,19.45038813080538,11.530965998741916,19.5979799096824,11.513079187501218,19.46285507531002,11.532721721807889,19.60842487895401,11.511061019454527,20.336286682224124,11.568233624722044,19.16006166858672,61.344126205430904,289.244968336008,0.0,19.45038813080538,60.15855311458927,47.659678434934904,0.0,19.5979799096824,59.538532379191025,30.204169361533843,0.0,19.46285507531002,60.118903469776576,44.17268491511737,0.0,19.60842487895401,59.49195862211282,32.549799142550285,0.0,20.336286682224124,57.084202800911044,0.0,23.25913797196472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,19.04913894192486,0.008559213667442745,11.489698487835936,20.04433988595315,0.3705044250126874,0.008559213667442745,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.006109265833015635,11.5,9.0875,0.00621144618492455,0.006109265833015635,4.5,3064960.257918031,1354960.257918031 
 10/23  06:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,18.942658829310528,11.519004754756232,19.33538311079392,11.495809407320879,19.47175764086028,11.474332996761985,19.34803921404503,11.498034913061595,19.48041956018385,11.472040262571912,20.262616933640498,11.533911878330985,18.942658829310528,62.043957045033714,328.5539555490111,0.0,19.33538311079392,60.44982780099233,38.515271803469886,0.0,19.47175764086028,59.853822844971916,23.252063626884024,0.0,19.34803921404503,60.411115869127784,35.50130576055079,0.0,19.48041956018385,59.81250550794395,25.011447081927656,0.0,20.262616933640498,57.214591533394945,0.0,35.628135102079966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,43.74745761051951,0.0,7.469106922849995,0.0,18.820142639260848,0.008530496433379895,11.449078865270115,19.81539563368338,0.3705044250126874,0.008530496433379895,16.0,81.53778055409883,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.00621144618492455,0.005795578923744597,11.5,8.525000000000002,0.00621144618492455,0.005795578923744597,4.5,3064960.257918031,1354960.257918031 
 10/23  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,19.214482213737767,10.76380938472505,21.9428690006456,10.025630199821403,22.02467630459207,9.07680678606748,21.930462800875077,10.091303327849749,22.02621437315517,8.9196314280481,21.929438224064114,10.67220330966086,19.214482213737767,58.077573510577366,1064.1728584440514,0.0,21.942869000645604,46.813996714656525,2355.2057309630036,0.0,22.02467630459207,43.76400530119117,969.8644883076536,0.0,21.930462800875077,47.05237882140304,2238.513113624559,0.0,22.02621437315517,43.31035397356332,1070.3241208758006,0.0,21.929438224064114,48.84981032552288,2070.605369375212,0.0,0.0,13666.277303502748,0.0,0.0,2820.710455126746,1372.3637469165456,2678.1235602279958,1514.7884799977367,2531.803782250953,0.0,1858.60482445373,0.0,0.0,0.0,0.0,13300.633054093687,16625.79131761711,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,64.0978849420757,0.20715054846223294,7.469106922849995,0.0,10.062421691689055,0.005901461884414106,6.0777423258459855,16.00079663625795,0.3705044250126874,0.005901461884414106,16.0,81.7649793954241,0.0,0.020386758922064728,0.0,7.22,0.0,8.3,0.31057230924622753,0.005441087056531475,11.5,8.3,0.31057230924622753,0.005441087056531475,4.5,3259430.477675492,1354960.257918031 
 10/23  08:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,19.574267077245555,8.346015238252585,22.20312480919255,7.24464917731071,22.20273639072113,5.799399124336585,22.204086501254793,7.377947606834779,22.20328553008861,5.639177431225095,22.20362420067667,8.738158907684118,19.574267077245555,48.2864769097103,1067.13338082959,0.0,22.20312480919255,38.09111744453803,1490.1966695967174,0.0,22.20273639072113,34.478932273568645,148.58082286091042,20.574344317108398,22.204086501254793,38.437127834829504,1348.061002879213,0.0,22.20328553008861,34.094801221506884,609.1647003411525,0.0,22.20362420067667,42.149459772987626,1319.9635857014362,0.0,0.0,9114.179508374884,0.0,0.0,1981.05857305041,544.9770506961611,1812.8577109005553,1068.7780668538687,1806.2363629708418,0.0,2050.9515881129187,0.0,0.0,0.0,0.0,9114.179508374884,11392.724385468604,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,57.572286237393854,0.0892885319817904,7.469106922849995,0.0,9.543502799754819,0.0052884616808213025,4.524241925419896,16.000282650164127,0.3705044250126874,0.0052884616808213025,16.0,81.99999999819237,0.0,0.02400784231928208,0.0,7.22,0.0,7.6125,0.31057230924622753,0.004915055814846303,11.5,7.6125,0.31057230924622753,0.004915055814846303,4.5,3148385.314384044,1354960.257918031 
 10/23  09:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,20.511889508465767,6.7783334473499135,22.20091021203205,6.971187126792733,23.431088332037323,5.764324766390131,22.22311546087228,7.113895896193759,22.20049777321826,5.51618497539542,22.834290621126712,8.736022132303919,20.511889508465767,40.88853822058486,2089.5229494953737,0.0,22.20091021203205,37.35947947578681,8.582379115372675,263.6994569570164,23.431088332037323,31.89647378409446,0.0,500.1915246206915,22.22311546087228,37.67466828184996,0.0,334.251681694479,22.20049777321826,33.78739092791689,0.0,172.38158641740793,22.834290621126712,40.53495177459592,0.0,542.8595581052458,0.0,2801.8431490078274,0.0,0.0,239.77519123626368,0.0,136.18257047035794,287.7590993474667,0.0,0.0,1912.9413049770524,0.0,0.0,0.0,0.0,1933.7746767784406,2417.2183459730504,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,56.835687787826814,0.026612865511477887,7.469106922849995,0.0,9.906446506372774,0.004923997251758,3.5303793644539834,16.000087067334483,0.3705044250126874,0.004923997251758,16.0,77.416371013734,0.0,0.02300808882962032,0.0,7.219999999999999,0.0,7.8875,0.31057230924622753,0.004676083118442305,11.5,7.8875,0.31057230924622753,0.004676083118442305,4.5,32879815.788784645,1354960.257918031 
 10/23  10:00:00,9.3625,11.0,5.0,11.0,5.0,20.0,21.54723056122611,7.625182210302083,23.053009173475445,8.140620630627982,24.847917344621834,6.966743679867668,23.273428764825347,8.339463174553813,22.488330967855365,6.257432601626603,24.16297246516944,10.426033140308604,21.54723056122611,40.65043419620446,2099.7244827198965,0.0,23.053009173475445,38.41689722418788,0.0,564.0266471876033,24.847917344621834,31.830761623366282,0.0,596.1364041038244,23.273428764825347,38.42414518669684,0.0,550.7407352955286,22.488330967855365,34.94255761815317,0.0,482.1567207924246,24.16297246516944,41.9170788600224,0.0,649.3870619876914,0.0,1752.9144690877004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1386.8715938065686,0.0,0.0,0.0,0.0,1752.9144690877004,2191.1430863596256,0.0,0.0,7.469106922849995,7.469106922849995,0.0,0.0,55.423327209924686,0.015830608185631423,7.469106922849995,0.0,11.306826050499854,0.0049642942103783755,3.653829783179104,15.999874981856795,0.3705044250126874,0.0049642942103783755,16.0,76.74418966050514,0.0,0.01583060818563142,0.0,7.22,0.0,9.3625,0.31057230924622753,0.004676133829134864,11.5,9.3625,0.31057230924622753,0.004676133829134864,4.5,43219735.73439676,1354960.257918031 
 10/23  11:00:00,10.0,11.0,5.0,11.0,5.0,20.0,22.667942779997837,8.863634313323017,23.835525654866817,9.131376888891538,24.559941148626052,7.372795015437965,24.01652689831476,9.366077929390807,23.030651675253573,6.942143525459006,24.410909732470458,11.060472180158126,22.667942779997837,41.30035522509735,2197.52880694444,0.0,23.835525654866817,39.18925677414664,0.0,647.6768854389122,24.559941148626052,33.32178945391638,0.0,905.6641065807916,24.01652689831476,39.3840352388313,0.0,687.3027697786968,23.030651675253573,35.445630399109604,0.0,522.5123173483839,24.410909732470458,43.077829344041874,0.0,1367.975757500797,0.0,574.0163536354553,322.87299292500376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.4858741101114,0.0,0.0,392.73403509919285,392.73403509919285,574.0163536354553,717.5204420443191,264.07225270015874,322.87299292500376,7.717807287167443,7.410466165175303,0.11790458344231618,586.9452456251624,54.45434715181238,0.004979986181407416,7.717807287167443,0.1179045834423162,14.235867209068058,0.00535856310616052,4.692061041649688,16.002824389931682,0.505636739766225,0.00535856310616052,16.0,80.08799762813936,0.0,0.004979986181407415,0.010545681110064742,7.22,0.0,10.0,0.31057230924622753,0.004486946956259856,11.5,10.0,0.31057230924622753,0.004486946956259856,4.5,45735671.447791465,1471899.2291919803 
 10/23  12:00:00,10.375,8.8,4.0,8.8,4.0,16.0,23.452876919859584,9.13227244470206,24.16848871294843,9.310400873981667,24.687725027550098,7.157695862602836,24.238271636838565,9.417995705829048,23.229998500018795,6.805657512714772,24.83762955086184,11.06359706120006,23.452876919859584,40.1161611996585,1676.8752177318995,0.0,24.16848871294843,38.883521295202726,0.0,647.2226830571138,24.687725027550098,32.57040545360749,0.0,579.8184781112823,24.238271636838565,39.001685708677925,0.0,618.0694115960719,23.229998500018795,34.699976582794356,0.0,531.2866288868903,24.83762955086184,42.00228544425662,0.0,696.8147514713799,0.0,966.8707117482597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.1727616626359,0.0,0.0,0.0,0.0,966.8707117482597,1208.5883896853247,0.0,0.0,8.069558351760561,8.069558351760561,0.0,0.0,53.79941592697847,0.008211612989066079,8.069558351760561,0.0,12.477030622788426,0.0049416668504316,3.5947793187868315,16.085102112076328,0.3705044250126874,0.0049416668504316,16.0,81.04245248908614,0.0,0.008211612989066079,0.0,7.22,0.0,10.375,0.31057230924622753,0.004483175726302232,11.5,10.375,0.31057230924622753,0.004483175726302232,4.5,43212618.37572792,1354960.257918031 
 10/23  13:00:00,10.225,4.4,2.0,4.4,2.0,8.0,23.9745695071146,8.739723587285516,24.226001297596845,8.203146082820208,24.089937389716862,6.247169989849077,24.039236340500576,8.374531397935948,23.112796314467342,5.879952776690735,24.454430292903893,10.034692823065614,23.9745695071146,37.86620686847686,1244.7106818665934,0.0,24.226001297596845,35.99114767537499,0.0,720.7169164482139,24.089937389716862,31.729497351429252,0.0,617.5372710989566,24.039236340500576,36.806988359605434,0.0,666.9598077615753,23.112796314467342,32.801354069367385,0.0,523.1716751886227,24.454430292903893,40.151511113992576,0.0,1026.3165847213418,0.0,764.8758053534696,385.1110838600104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.5683159781124,0.0,0.0,332.8455008908828,332.8455008908828,764.8758053534696,956.094756691837,170.82427976386526,385.1110838600104,7.96653296298234,7.70953286931549,0.08967584500148915,555.9353636238757,53.11444245190179,0.006328852052241553,7.96653296298234,0.08967584500148915,13.576804940296512,0.004995401332395205,3.688539185777658,16.07286158900645,0.4384546044405961,0.004995401332395205,16.0,81.48682922965205,0.0,0.006328852052241553,0.008750627907940203,7.219999999999999,0.0,10.225,0.31057230924622753,0.004291889644792434,11.5,10.225,0.31057230924622753,0.004291889644792434,4.5,39922059.02108333,1418692.7457267137 
 10/23  14:00:00,10.375,8.8,4.0,8.8,4.0,16.0,24.552569926173454,7.632256052879199,24.9404474477159,7.54464790021383,24.09014300437434,5.766724923965491,24.24791814629176,7.79313889400766,23.43756775981191,5.376741804658689,24.890789277252566,9.736180445288518,24.552569926173454,33.91086188791154,1242.3974514464905,0.0,24.9404474477159,32.94412841501584,0.0,1080.294400849989,24.09014300437434,30.675623008186932,0.0,562.5645594666123,24.24791814629176,34.91814972441089,0.0,758.7438320741884,23.43756775981191,31.04344333831109,0.0,552.314048763352,24.890789277252566,38.31868756341093,0.0,1103.7387315800022,0.0,642.8246343345844,421.6103359544511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.1207464221038,0.0,0.0,760.503924721103,760.503924721103,642.8246343345844,803.5307929182305,177.26059292164285,421.6103359544511,8.784255858943286,8.250749515477391,0.04701556711096213,598.8709288760939,52.7924552054689,0.005268200757930879,8.784255858943286,0.04701556711096213,14.247491176550612,0.004879036115934335,3.3664671566326954,16.00025669700758,0.4775692185368683,0.004879036115934335,16.0,81.74825922317476,0.0,0.005268200757930879,0.019465917056575077,7.22,0.0,10.375,0.31057230924622753,0.004245608274613445,11.5,10.375,0.31057230924622753,0.004245608274613445,4.5,42659787.63196671,1473484.1256395597 
 10/23  15:00:00,9.85,11.0,5.0,11.0,5.0,20.0,25.07998489735951,8.192025495360129,24.828721335125365,7.993928603189921,23.946921392173692,7.114265281985037,24.182873289391438,8.692852409687863,23.84196227226505,6.795090350382521,25.00194506315775,10.167250309844675,25.07998489735951,34.135797783004776,1185.5710081420175,0.0,24.828721335125365,34.20129480035188,0.0,1569.9103694603396,23.946921392173692,33.944976834030726,0.0,540.3736059977031,24.182873289391438,37.267381309311865,0.0,855.3068416062771,23.84196227226505,33.41444212550332,0.0,583.8702945127486,25.00194506315775,39.18433478190634,0.0,1531.102165451723,0.0,416.599159292197,1407.5800969366978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.1191290304708,0.0,0.0,1501.615167785244,1501.615167785244,416.599159292197,520.7489491152461,454.0168365305815,1407.5800969366978,10.703323366214162,8.959232655530997,0.0962681966241027,1861.5969334672795,52.33978143652263,0.0033631065794377463,10.703323366214162,0.09626819662410271,15.944886236996616,0.00531097476815795,4.552956477704332,15.998052426778642,0.5903688513227656,0.00531097476815795,16.0,81.83136032980417,0.0,0.0033631065794377463,0.03838880268573501,7.22,0.0,9.85,0.31057230924622753,0.004335163476029034,11.5,9.85,0.31057230924622753,0.004335163476029034,4.5,44714860.04069429,1588687.9990076832 
