Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/23  16:00:00,9.0875,11.0,5.0,11.0,5.0,20.0,25.30298146257741,8.902628311999651,24.755804931026073,8.348490679322495,23.58577600876432,7.679632758057799,24.02863999046229,9.485229581415407,24.052144319118703,7.399806752240658,24.866229677262947,10.577136076935563,25.30298146257741,35.347278877230195,1022.4570923765632,0.0,24.755804931026073,35.18497276350282,0.0,1467.4277699589632,23.58577600876432,36.057125003720124,0.0,511.32742598125304,24.02863999046229,39.678107039682594,0.0,660.1732719926043,24.052144319118703,34.39304940744531,0.0,651.0207503282257,24.866229677262947,40.59651016578386,0.0,1510.9452701801717,0.0,651.1338093897542,1627.0420363343271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.7453680822988,0.0,0.0,1257.078171956943,1257.078171956943,651.1338093897542,813.9172617371928,493.16355365233295,1627.0420363343271,10.318288525630878,8.92876554782487,0.15398669068190834,2120.20558998666,52.85330958491168,0.005319430612367843,10.318288525630878,0.15398669068190834,15.203700492000031,0.005260108284467406,4.3867725829251345,16.001363952085562,0.5635282956832335,0.005260108284467406,16.0,81.89659272136423,0.0,0.005319430612367843,0.032251509313590596,7.219999999999999,0.0,9.0875,0.31057230924622753,0.0041190374488251505,11.5,9.0875,0.31057230924622753,0.0041190374488251505,4.5,43070425.20498429,1548404.7182293362 
 10/23  17:00:00,7.8375,11.0,5.0,11.0,5.0,20.0,25.217426434036618,9.033962641687237,24.546981234439347,8.425233415863508,22.97065634303279,7.215921870698379,23.553100516081948,9.769522516862391,23.831242719159153,7.005425082395648,24.761725123773594,10.689967544381915,25.217426434036618,35.84465856687645,995.6058684423024,0.0,24.546981234439347,35.81904833353981,0.0,922.9315366104388,22.97065634303279,36.24964352598442,0.0,464.0709811484591,23.553100516081948,41.61297771157603,0.0,566.2440393480373,23.831242719159153,33.92555593735815,0.0,576.0001503400601,24.761725123773594,41.158704966378515,0.0,1083.9490102010784,0.0,1418.6286538014333,368.8693888642787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1234.2817922130887,0.0,0.0,298.34955805721256,298.34955805721256,1418.6286538014333,1773.2858172517915,168.0433446528728,368.8693888642787,8.603759139647313,8.216115825690725,0.05950184333538332,536.9127335171515,55.18815586904285,0.012747786846639377,8.603759139647313,0.05950184333538332,12.298384380227734,0.004727855373251954,2.901130560260561,16.085645954675936,0.4451524360931008,0.004727855373251954,16.0,81.95222855430285,0.0,0.012747786846639377,0.007880140706293363,7.22,0.0,7.8375,0.31057230924622753,0.0038724609837559416,11.5,7.8375,0.31057230924622753,0.0038724609837559416,4.5,38092752.12241469,1421157.9528806477 
 10/23  18:00:00,6.199999999999999,11.0,5.0,11.0,5.0,20.0,24.83046019735841,8.669389549436282,23.7227539328005,8.439317903322095,22.450769830825507,6.165060815626151,23.047684731875407,9.349528046952575,22.886462132105788,5.993187614312276,24.90568436181696,11.176102574585089,24.83046019735841,35.78626846450038,1008.7571451868994,0.0,23.7227539328005,37.65464169370847,0.0,617.8074155142413,22.450769830825507,34.805062008922036,0.0,434.49943236041906,23.047684731875407,41.70624631343056,0.0,534.2794767714828,22.886462132105788,33.493666377773586,0.0,511.78792155049723,24.90568436181696,42.15154926590168,0.0,709.0069412555711,0.0,2356.537221312523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2159.1847584034126,0.0,0.0,0.0,0.0,2356.537221312523,2945.671526640654,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,60.51744821066812,0.02642339075642582,8.312648716570806,0.0,9.244016490914124,0.004370978918994411,1.880364610995095,15.99996643760502,0.3705044250126874,0.004370978918994411,16.0,81.9912580789173,0.0,0.02642339075642582,0.0,7.22,0.0,6.199999999999999,0.31057230924622753,0.0038433992286123044,11.5,6.199999999999999,0.31057230924622753,0.0038433992286123044,4.5,37379688.27070984,1354960.257918031 
 10/23  19:00:00,5.225,5.5,2.5,5.5,2.5,10.0,23.912580120040225,7.894927939835521,22.39655923286095,7.265479886337909,22.203282782048806,4.428157869820004,22.24816343582787,7.695132336937293,22.206356150841575,4.195797270384028,23.965468358539432,10.947498863709498,23.912580120040225,35.872528811398,459.77529882426916,0.0,22.39655923286095,37.67293666504057,0.0,350.68614815353465,22.203282782048806,31.326368345940672,0.0,86.27910495953984,22.24816343582787,39.165110920364256,1.9810356464337247,164.52254664331682,22.206356150841575,30.814288149233274,0.0,188.6349128901781,23.965468358539432,43.91472337221108,0.0,634.3182004799903,0.0,3984.04360583386,0.0,0.0,160.09647056130973,330.4185874223692,309.23308961591874,271.57234555887317,0.0,0.0,2515.608707208319,0.0,0.0,0.0,0.0,3480.5349379337804,4350.668672417225,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,61.105895143880126,0.04532492921568251,8.312648716570806,0.0,8.293161822780043,0.004307589285137652,1.6774103825119884,15.999700559790597,0.3705044250126874,0.004307589285137652,16.0,77.1051368143787,0.0,0.03913124058462407,0.0,7.22,0.0,5.225,0.31057230924622753,0.0038292497537097863,11.5,5.225,0.31057230924622753,0.0038292497537097863,4.5,22997383.655767415,1354960.257918031 
 10/23  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,22.78702996919095,5.923669000652081,22.20185295533902,4.6054376945807824,22.20111539906941,2.369704324415844,22.202289070149206,4.935423155687446,22.201368526664506,2.1968836757125296,22.605731742240003,8.615355073903782,22.78702996919095,33.54801334603108,128.82892202332232,0.0,22.20185295533902,31.751309999459764,593.3076997428705,0.0,22.20111539906941,27.09456801564363,277.0864043826354,0.0,22.202289070149206,32.49388908059773,685.1045224093788,0.0,22.201368526664506,26.759720546135767,239.96936877719577,0.0,22.605731742240003,40.787636131376246,0.0,511.85815963938114,0.0,6214.296340659418,0.0,0.0,1085.6439566501176,693.1178179255741,1150.7815902196319,699.1492116178056,12.982793875511254,0.0,2656.4230804145636,0.0,0.0,0.0,0.0,6214.296340659418,7767.870425824272,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,59.013253144877005,0.0645537217327074,8.312648716570806,0.0,7.916304099554022,0.0041667711446326024,1.2084466355028107,16.000166356315006,0.3705044250126874,0.0041667711446326024,16.0,81.94395882186818,0.0,0.03961643389760547,0.0,7.22,0.0,5.0,0.31057230924622753,0.003812916397785606,11.5,5.0,0.31057230924622753,0.003812916397785606,4.5,12215317.473278398,1354960.257918031 
 10/23  21:00:00,2.9375,0.0,0.0,0.0,0.0,0.0,21.80168992169187,4.2733753505011745,20.8500757058576,3.753449252386832,21.05961181253845,3.155916088555326,20.790699744919788,3.9286438856073094,21.126342488709522,3.1928400680296507,21.946588726559234,6.737536442228905,21.80168992169187,31.740459804183985,125.84349666328804,0.0,20.8500757058576,32.4585341710554,141.33480005497137,0.0,21.05961181253845,30.75529379090741,105.05589258365572,0.0,20.790699744919788,32.978918426587384,138.30043613924465,0.0,21.126342488709522,30.712409877102516,110.98125261665533,0.0,21.946588726559234,37.33093833465281,53.661576786450134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,21.62168922644653,0.005179746290145474,4.251517771787631,22.623053134822356,0.3705044250126874,0.005179746290145474,16.0,81.99949129305105,0.0,0.0,0.0,7.219999999999999,0.0,2.9375,0.00621144618492455,0.0036461679369720647,11.5,2.9375,0.00621144618492455,0.0036461679369720647,4.5,7114960.257918031,1354960.257918031 
 10/23  22:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,20.802449206140526,4.410940888151062,19.975426846602055,4.034609177995341,20.247156144492795,4.045763837396571,19.923680171302635,4.098010195985785,20.307754886397436,4.0803002506194925,21.365500831016067,5.807156809297091,20.802449206140526,34.07473594473228,2.555628915362604,30.74170358937249,19.975426846602055,34.92413127218671,139.65486687925812,0.0,20.247156144492795,34.37068242410691,99.49896318460384,0.0,19.923680171302635,35.19178744547127,136.1254505892353,0.0,20.307754886397436,34.325271688665225,105.30257290874027,0.0,21.365500831016067,36.273868043670404,28.662390000462494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,20.72572672107203,0.005197713820276179,4.2984424358542785,21.727057639178692,0.3705044250126874,0.005197713820276179,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0036162886800047583,11.5,2.0125,0.00621144618492455,0.0036162886800047583,4.5,3064960.257918031,1354960.257918031 
 10/23  23:00:00,1.2,0.0,0.0,0.0,0.0,0.0,19.945311697228757,4.470782109493611,19.44582470129405,4.237173860733688,19.717572999466853,4.3168826403413085,19.416206045261,4.254564483902045,19.76371421604999,4.329980404378454,20.857783319863664,5.216970801358765,19.945311697228757,36.076491447832815,83.69196468841096,0.0,19.44582470129405,36.60643992717591,110.5959561097145,0.0,19.717572999466853,36.19512788913161,74.99704058711842,0.0,19.416206045261,36.718416647496355,106.93949763783712,0.0,19.76371421604999,36.12482079553388,79.33480943696532,0.0,20.857783319863664,35.919569414017985,3.0571544464521594,5.038173266256479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,19.831498979861045,0.005230915878214733,4.383258980941791,20.832768980713926,0.3705044250126874,0.005230915878214733,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.003593748336349196,11.5,1.2,0.00621144618492455,0.003593748336349196,4.5,3064960.257918031,1354960.257918031 
 10/23  24:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,19.205706157031088,4.473970072853912,19.0624579425219,4.332961153670123,19.300709164913954,4.382574974248656,19.043978561576804,4.336342380544762,19.330858968605863,4.386655678009399,20.52194562427582,4.876739373021767,19.205706157031088,37.78019968931714,202.23690760702493,0.0,19.0624579425219,37.74238542648388,80.51839775941318,0.0,19.300709164913954,37.31560720468548,51.881413589208194,0.0,19.043978561576804,37.79479313087667,77.6226237561051,0.0,19.330858968605863,37.25630299967001,55.01292311655976,0.0,20.52194562427582,35.811010263429566,0.0,35.62987468308347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,19.070872093860135,0.005240763320851928,4.400973741400323,20.072124028900337,0.3705044250126874,0.005240763320851928,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.003630716070869186,11.5,0.9125000000000001,0.00621144618492455,0.003630716070869186,4.5,3064960.257918031,1354960.257918031 
 10/24  01:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,18.58346444790913,4.444432387513963,18.771823185834812,4.357568388334783,18.970877420553332,4.3773656891460275,18.76222054242165,4.35770447895451,18.989984537081334,4.377897147087192,20.279983064581828,4.665460419853602,18.58346444790913,39.19564254447826,320.9776990637615,0.0,18.771823185834812,38.49991577938236,51.99567324511645,0.0,18.970877420553332,38.076814489973664,30.461910700822727,0.0,18.76222054242165,38.52338272944829,49.94959077432344,0.0,18.989984537081334,38.03285998491222,32.19618472409019,0.0,20.279983064581828,35.817444945589926,0.0,67.8072924666082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,18.422539418340293,0.005234725936102778,4.37040888217334,19.423802429275604,0.3705044250126874,0.005234725936102778,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.0035051976208103726,11.5,0.4125,0.00621144618492455,0.0035051976208103726,4.5,3064960.257918031,1354960.257918031 
 10/24  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,18.062983460953987,4.40702384636732,18.532128126485116,4.34969129649191,18.699214353057535,4.349819746389532,18.52662937952878,4.349908258229694,18.710153390438904,4.3488604307895224,20.086468345088015,4.532577891632769,18.062983460953987,40.39037863694909,418.23603861601623,0.0,18.532128126485116,39.05997873596394,28.38610224068151,0.0,18.699214353057535,38.65389097915603,12.701058629443025,0.0,18.52662937952878,39.074028949824104,27.288429142917664,0.0,18.710153390438904,38.624863717392465,13.203557906758817,0.0,20.086468345088015,35.913310132664215,0.0,94.90161865266225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,17.886780557336166,0.005224194911784866,4.336577537406266,18.888062888499054,0.3705044250126874,0.005224194911784866,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0034965126141913794,11.5,0.375,0.00621144618492455,0.0034965126141913794,4.5,3064960.257918031,1354960.257918031 
 10/24  03:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.636976817635023,4.359820568471578,18.340024902080746,4.317844983109291,18.480307955920512,4.3069913146698315,18.337528214256306,4.318774585919815,18.484819466139943,4.305313556631528,19.929896985673853,4.434215032684465,17.636976817635023,41.351157700266675,503.54024154399235,0.0,18.340024902080746,39.44506766072776,7.767142153379439,0.0,18.480307955920512,39.06983082268235,0.558621675316374,3.443078436263761,18.337528214256306,39.45381286458688,7.54169589779093,0.0,18.484819466139943,39.05419890721092,0.4927271164264653,4.010487854633482,19.929896985673853,36.01432463890875,0.0,118.18153309258628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,17.436106869053162,0.005208270985057347,4.284492335503473,18.437418415763418,0.3705044250126874,0.005208270985057347,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.0033604237599015718,11.5,-0.15,0.00621144618492455,0.0033604237599015718,4.5,3064960.257918031,1354960.257918031 
 10/24  04:00:00,0.15,0.0,0.0,0.0,0.0,0.0,17.286582240879437,4.309412085138629,18.185353521783338,4.276041579147717,18.30332223621638,4.259019458347322,18.18503798497798,4.277670533005378,18.302984177513842,4.257060818378383,19.802788253631824,4.3578277467847,17.286582240879437,42.12731726386343,569.3954635503644,0.0,18.185353521783338,39.71321902793786,0.0,8.312704158952783,18.30332223621638,39.37311443971679,0.0,14.94375390488068,18.18503798497798,39.71854554029991,0.0,7.845866045204787,18.302984177513842,39.368545208475474,0.0,16.46507150182282,19.802788253631824,36.105494211113985,0.0,136.3232663630883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,17.079777913243266,0.005193858161990494,4.239978153939611,18.08111590443297,0.3705044250126874,0.005193858161990494,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,0.15,0.00621144618492455,0.003441189724934739,11.5,0.15,0.00621144618492455,0.003441189724934739,4.5,3064960.257918031,1354960.257918031 
 10/24  05:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.013553060416747,4.257412620047146,18.104998740668453,4.230338148215499,18.191004736226407,4.212326653258926,18.104266970455868,4.232247177561257,18.186670373534334,4.210471174732344,19.702292657529668,4.291827171067272,17.013553060416747,42.7057124380379,631.6255109487606,0.0,18.104998740668453,39.78644128866998,0.0,23.82057289602369,18.191004736226407,39.52201084267462,0.0,25.871895818072346,18.104266970455868,39.79360304408041,0.0,22.495841879642228,18.186670373534334,39.527626504237006,0.0,28.227516918069455,19.702292657529668,36.16361050240542,0.0,150.12058195721295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,16.804928276616746,0.005179371381729593,4.191593867391867,17.806292849475575,0.3705044250126874,0.005179371381729593,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0035383346921398096,11.5,0.9125000000000001,0.00621144618492455,0.0035383346921398096,4.5,3064960.257918031,1354960.257918031 
 10/24  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.810019238395228,4.2100462636733855,18.041660792412294,4.18519907035284,18.106248672050274,4.165794063610764,18.04085571028575,4.187320903212873,18.098732325111065,4.163817600945023,19.626046707580535,4.23581488608739,16.810019238395228,43.11708218210998,678.4532062460473,0.0,18.041660792412294,39.818843340322864,0.0,35.79210976092253,18.106248672050274,39.603478307211006,0.0,34.52701886862911,18.04085571028575,39.826791683247215,0.0,33.82384337987099,18.098732325111065,39.616697961022936,0.0,37.54216686647578,19.626046707580535,36.19275045666365,0.0,160.98005726764308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,58.79284629741204,0.0,8.312648716570806,0.0,16.591429686770386,0.005164081042436053,4.144483679467886,17.59282231724598,0.3705044250126874,0.005164081042436053,16.0,81.99949129305105,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003525822082813004,11.5,1.1,0.00621144618492455,0.003525822082813004,4.5,3064960.257918031,1354960.257918031 
 10/24  07:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,17.238177268461747,3.639221341351945,21.473542075715365,3.1473533587856797,21.679394013095475,2.4744141065888434,21.458244999911912,3.1936524536787325,21.6452838804312,2.362017774748135,21.646518094601653,3.6141294081561965,17.238177268461747,40.350421728889756,1632.47080711842,0.0,21.473542075715365,30.03651017416737,3043.0725528486987,0.0,21.679394013095475,28.297961503348247,1128.182193770647,0.0,21.458244999911912,30.164038937793443,2874.4967982748535,0.0,21.6452838804312,28.136650312541725,1436.9734548825274,0.0,21.646518094601653,30.64411842678595,2551.4835441081073,0.0,0.0,17268.952085052417,0.0,0.0,3473.0761718542635,1507.4274132795472,3280.352081183919,1852.9003865255115,2992.2604041321856,852.2994457681447,3167.2740310735435,0.0,0.0,0.0,0.0,17268.952085052417,21586.190106315524,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,69.35547994933464,0.3441623227724095,8.312648716570806,0.0,6.550954655063002,0.003922727774047213,0.3081845498305424,16.000710661573088,0.3705044250126874,0.003922727774047213,16.0,81.99998846140821,0.005920616920389001,0.060423858477340976,0.0,7.219999999999999,0.0,4.500006150206971,0.31057230924622753,0.003708441351300547,11.5,4.500006150206971,0.31057230924622753,0.003708441351300547,4.5,3388738.109245413,1354960.257918031 
 10/24  08:00:00,3.95,0.0,0.0,0.0,0.0,0.0,17.932607733729007,2.247287155570848,22.200692591234873,1.9497251155487878,22.247549089279246,1.3726588789553285,22.200068306689992,2.0103215567885244,22.199224182874964,1.3244421508400093,22.200253943035925,2.6786062178416135,17.932607733729007,34.97113990687685,1677.655500938122,0.0,22.200692591234873,26.274586087385387,2007.938529743265,0.0,22.247549089279246,25.137580622839252,45.86011802753973,207.07034246847752,22.200068306689992,26.38977024286524,1856.3913894438433,0.0,22.199224182874964,25.125817385732887,869.0600754084979,0.0,22.200253943035925,27.67729118836467,1711.796895266874,0.0,0.0,11734.904144513013,0.0,0.0,2500.8999117842063,258.1862844681779,2322.980596263188,1328.4771390358012,2200.5361498084117,212.49505646639614,3091.7571195418495,0.0,0.0,0.0,0.0,11734.904144513013,14668.630180641265,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,63.86511864304163,0.15529877532680741,8.312648716570806,0.0,6.7575769804478565,0.004299519346418599,1.5526181358598503,15.99959816539188,0.3705044250126874,0.004299519346418599,16.0,82.0,0.0012736641176145599,0.056770851646523963,0.0,7.22,0.0,4.625828863761949,0.31057230924622753,0.004238447457131027,11.5,4.625828863761949,0.31057230924622753,0.004238447457131027,4.5,3210553.7911075456,1354960.257918031 
 10/24  09:00:00,6.374999999999999,11.0,5.0,11.0,5.0,20.0,19.194138532807997,3.07863361511129,22.200393591695892,4.264437916276897,24.514121261211855,4.158101533117452,22.200254765302894,4.312113102782531,22.200634071897447,3.849646645956037,22.661760072584823,4.881470043892882,19.194138532807997,34.278924619758826,2641.7075386243732,0.0,22.200393591695892,31.031459282802746,118.57394163684228,109.4504133976962,24.514121261211855,26.724732455364144,0.0,572.511887047921,22.200254765302894,31.137055747199973,73.13119357526928,124.8215225406914,22.200634071897447,30.113074120856083,41.67637392581884,52.56874689059481,22.661760072584823,31.483099027305293,0.0,527.6109071333207,0.0,3719.451760595569,0.0,0.0,503.1646636343452,0.0,416.06410321677157,448.78891707887635,0.0,0.0,2468.3265660184434,0.0,0.0,0.0,0.0,3548.757229387185,4435.946536733982,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,60.88783656203937,0.04241771770833068,8.312648716570806,0.0,8.422854184451781,0.004559042890797421,2.3587167035433954,15.999933942812314,0.3705044250126874,0.004559042890797421,16.0,80.59428024600237,0.0,0.0345647001940127,0.0,7.22,0.0,6.374999999999999,0.31057230924622753,0.004534143192712486,11.5,6.374999999999999,0.31057230924622753,0.004534143192712486,4.5,32894663.67263894,1354960.257918031 
 10/24  10:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,20.71006268236107,5.91730250476893,22.894932133062298,6.891975666260853,24.920919845470927,5.474663334049807,22.865413466145842,6.989506608199361,22.248590237889296,5.62936682921908,23.90465222783869,8.07472591872994,20.71006268236107,38.05934773648676,2707.741325573671,0.0,22.894932133062298,35.62007478867834,0.0,551.0595970887437,24.920919845470927,28.61418255936197,0.0,1176.1085582039168,22.865413466145842,35.92604440401362,0.0,519.4970158170757,22.248590237889296,33.95407425345628,0.0,441.12931823956734,23.90465222783869,36.34707922919684,0.0,727.3594322528994,0.0,2276.3533349275476,0.0,0.0,0.0,0.0,0.0,23.137517563826187,0.0,0.0,1511.9340996127478,0.0,0.0,0.0,0.0,1088.303398195181,1360.3792477439763,0.0,0.0,8.312648716570806,8.312648716570806,0.0,0.0,56.301409030286536,0.021235541189065666,8.312648716570806,0.0,11.578723019380028,0.004901760648468247,3.352309608701163,15.996872274237038,0.4502185431932693,0.004901760648468247,16.0,70.85225977653784,0.0,0.02111285269411532,0.0,7.22,0.0,7.8875,0.31057230924622753,0.00455205209247833,11.5,7.8875,0.31057230924622753,0.00455205209247833,4.5,43280273.452377796,1410444.5286625072 
 10/24  11:00:00,9.737499999999999,11.0,5.0,11.0,5.0,20.0,22.14644188252465,7.76895956833408,23.84836066947948,8.697218212443385,24.836760295938166,6.385729111690901,23.68419138180784,8.82178993288379,22.681584301376482,6.799064899582195,24.242988698381303,9.638662706372745,22.14644188252465,39.57634503952951,2528.4528971991836,0.0,23.84836066947948,38.02703983141257,0.0,636.5356855097397,24.836760295938166,30.627723007952206,0.0,1366.7706793938291,23.68419138180784,38.730428734960256,0.0,582.403599918516,22.681584301376482,35.84885068971478,0.0,496.9758891411458,24.242988698381303,39.5705660045482,0.0,1226.9174631984802,0.0,532.1333377416652,225.5439955859274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.75720034893686,0.0,0.0,251.81431554359017,251.81431554359017,532.1333377416652,665.1666721770814,221.33254034586832,225.5439955859274,8.286458761175407,7.812110632477575,0.04921341926229668,446.8765359317958,53.674866272689925,0.004486161162720199,8.286458761175407,0.04921341926229668,14.379474369628088,0.005340974465727948,4.543980197823847,15.995808804821337,0.5296298762162326,0.005340974465727948,16.0,76.03080492007447,0.0,0.004486161162720199,0.006852924710123063,7.219999999999999,0.0,9.737499999999999,0.31057230924622753,0.004587375117998434,11.5,9.737499999999999,0.31057230924622753,0.004587375117998434,4.5,45534190.509561844,1487935.2373936707 
 10/24  12:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,23.251299050968875,8.578422375435682,24.182947133151146,9.041805003189031,24.623913182202212,6.849374075985124,24.04235322207104,9.447179841583056,22.983469460874275,7.073857262162644,24.47599851584507,10.030465129336566,23.251299050968875,39.1064810783505,1939.5127826961998,0.0,24.182947133151146,38.155142347563036,0.0,886.6010637666561,24.623913182202212,32.02484249611314,0.0,1078.2160054378369,24.04235322207104,39.53788704647742,0.0,650.8208552119962,22.983469460874275,35.870379548343635,0.0,519.5647743035267,24.47599851584507,40.06429205315402,0.0,1397.7783768181248,0.0,369.791265617399,823.4991542222892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.0152182790295,0.0,0.0,904.8605154173615,904.8605154173615,369.791265617399,462.2390820217487,351.41129671101453,823.4991542222892,9.239850814448477,8.187226113108222,0.09214857372468568,1174.9104509333038,52.44272637607398,0.0029813612119644695,9.239850814448477,0.09214857372468568,15.421731096955407,0.005487228715432627,4.88048521781054,15.997347311005687,0.5486640410822616,0.005487228715432627,16.0,77.8493997628159,0.0,0.0029813612119644695,0.023629493312835304,7.219999999999999,0.0,10.9125,0.31057230924622753,0.004592019902519667,11.5,10.9125,0.31057230924622753,0.004592019902519667,4.5,44733214.44184716,1530578.0819459592 
 10/24  13:00:00,12.162500000000001,4.4,2.0,4.4,2.0,8.0,24.01480569927516,8.402567464113584,24.699313236051402,8.10961311574804,24.550331970223386,6.448918647536508,23.982886369454455,8.77503728119155,22.90361032911744,6.187548034647264,24.54425100790219,9.690418331849408,24.01480569927516,36.91392691723041,1283.5086123876058,0.0,24.699313236051402,34.751828423960504,0.0,942.4317409762366,24.550331970223386,31.287137303843345,0.0,717.1876962416611,23.982886369454455,37.92360653214918,0.0,608.3855591569021,22.90361032911744,33.913256607203834,0.0,512.9433184236163,24.54425100790219,39.003195758478554,0.0,1005.9467886044374,0.0,401.30706485619703,1088.931925329723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,416.182603622846,208.46747986283967,208.46747986283967,575.6694498653237,575.6694498653237,401.30706485619703,501.6338310702463,604.6642931797958,1088.931925329723,8.087053339203376,7.22,0.2956017283173753,1693.5962185095186,51.22158392964724,0.0031146173379440977,8.087053339203376,0.2956017283173753,14.749015152135092,0.005232952809439469,4.186536276752623,16.002445198584716,0.45656553570759995,0.005232952809439469,16.0,79.01902340793492,0.0,0.0031146173379440977,0.014822190848793857,7.219999999999999,0.016045681626107342,11.500120344186062,0.31057230924622753,0.0045922430883798245,11.5,12.162500000000001,0.31057230924622753,0.0045922430883798245,4.5,41693099.451141745,1441465.1932246815 
 10/24  14:00:00,12.8,8.8,4.0,8.8,4.0,16.0,24.782641886992653,7.963886269839117,24.96786893946173,7.595009288447772,24.107123754677424,6.879646505899881,24.093854980068606,8.582567167620102,23.292825381151165,6.578786232194261,24.60285747440723,9.273079056298306,24.782641886992653,34.2116023156655,1141.473168706932,0.0,24.96786893946173,33.00677981223582,0.0,1767.807987132645,24.107123754677424,33.081458096975155,0.0,658.504822282043,24.093854980068606,37.181168553042156,0.0,742.3389909592474,23.292825381151165,34.02778888728119,0.0,543.7938486884264,24.60285747440723,37.78976176252916,0.0,1460.6337610144947,0.0,124.45022447145828,2120.9608238622186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.5840638020107,409.068691845437,409.068691845437,1779.7448623648675,1779.7448623648675,124.45022447145828,155.56278058932287,786.9395617202906,2120.9608238622186,9.331628414066241,7.219999999999999,0.24077884134725483,2907.9003855825094,50.410126544077016,0.0009423320166657124,9.331628414066241,0.24077884134725483,17.170293213701985,0.005467561813148191,4.784798799729663,15.977197406654472,0.6075005465375563,0.005467561813148191,16.0,79.60111795372364,0.0,0.0009423320166657124,0.04556697668929771,7.219999999999999,0.03205769767497933,11.499949250294328,0.31057230924622753,0.004469586871140102,11.5,12.8,0.31057230924622753,0.004469586871140102,4.5,45152864.243835434,1597485.948472339 
 10/24  15:00:00,13.1125,11.0,5.0,11.0,5.0,20.0,25.431805875639597,8.33597092477797,25.204097875660835,7.75260626922092,24.01940111388184,7.810597898355982,24.074430753892315,9.17883855212675,23.919344774869575,7.558536065256961,24.70978299995924,9.650453739330297,25.431805875639597,33.755512715990946,1010.2716665255925,0.0,25.204097875660835,32.88648353751417,0.0,2303.218141199646,24.01940111388184,35.44495761453311,0.0,592.746951968867,24.074430753892315,38.758182483676336,0.0,930.651037835651,23.919344774869575,35.04463995679494,0.0,646.7381651068965,24.70978299995924,38.51253022286283,0.0,1918.5669487831015,0.0,0.0,3195.737435988807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.0682368919852,507.0682368919852,3038.660027716496,3038.660027716496,0.0,0.0,980.5686402615464,3195.737435988807,10.115070895907351,7.219999999999999,0.26454829510435335,4176.306076250353,50.24949963443642,0.0,10.115070895907351,0.2645482951043534,19.06009401881743,0.005757406238368611,5.540314421907353,15.90289080790087,0.721235661872787,0.005757406238368611,16.0,79.7105928188938,0.0,0.0,0.07814238233308159,7.219999999999999,0.04022036680692609,11.500705914034533,0.31057230924622753,0.0043715200170070904,11.5,13.1125,0.31057230924622753,0.0043715200170070904,4.5,46895513.09545465,1722067.3460883077 
 10/24  16:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,25.686080170099586,8.858799011843365,25.123253145115463,8.145374831044373,23.795330596100964,8.644111904522772,24.028418783202007,9.929082198911145,24.126868596994175,8.079252343265239,24.478775551447118,9.909717552760915,25.686080170099586,34.44888581188677,711.3527485336824,0.0,25.123253145115463,33.94282720377917,0.0,2181.5602229621113,23.795330596100964,38.01334748192231,0.0,526.0892023003281,24.028418783202007,40.87431792373113,0.0,740.2226165928261,24.126868596994175,35.865631865734535,0.0,813.0676943998432,24.478775551447118,39.734463104017976,0.0,1839.0233249690968,0.0,40.462572296753535,3857.264142507726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.12496875167907,467.9211303305147,467.9211303305147,2994.797721961244,2994.797721961244,40.462572296753535,50.57821537094192,1101.9656993243839,3857.264142507726,9.910509049125737,7.219999999999999,0.4026698843425891,4959.22984183211,50.2018686620964,0.0003042994020711062,9.910509049125737,0.4026698843425891,19.015816955461005,0.005877017801626614,5.811396827433729,15.999350819699327,0.7058229017770451,0.005877017801626614,16.0,79.74224452067799,0.0,0.0003042994020711062,0.07588179835459022,7.22,0.03695117739940258,11.500180619167324,0.31057230924622753,0.004386200405776704,11.5,12.9875,0.31057230924622753,0.004386200405776704,4.5,45640852.35025227,1703021.0156866396 
 10/24  17:00:00,11.7375,11.0,5.0,11.0,5.0,20.0,25.644994327309956,9.177832161826302,24.562106730344833,8.561108911069665,23.25356406938088,8.484029856916301,23.772269169060113,10.49433127834661,24.011824610910008,7.966159882784965,24.469403417203598,10.254957815836889,25.644994327309956,35.28592070450893,707.3581164884432,0.0,24.562106730344833,36.11578725456369,0.0,1424.681972059002,23.25356406938088,38.85242984794392,0.0,483.45825930309326,23.772269169060113,43.10736779228767,0.0,583.049172534104,24.011824610910008,35.835624052910475,0.0,680.6222442487655,24.469403417203598,40.686098565912914,0.0,1399.790379444789,0.0,292.3358128368694,1912.5795367885094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.027422028052,106.12958378827479,106.12958378827479,1654.68142607145,1654.68142607145,292.3358128368694,365.41976604608675,648.5143894797877,1912.5795367885094,8.498101432307656,7.587785364714405,0.3807093835128884,2561.093926268297,49.94007688888006,0.0021761691944443664,8.498101432307656,0.3807093835128885,16.69296930790063,0.00552597764157148,4.874331011645374,16.090188538483073,0.5556591084406849,0.00552597764157148,16.0,79.91960280920274,0.0,0.0021761691944443664,0.04173510246940722,7.219999999999999,0.008024697736025294,11.400185466788251,0.31057230924622753,0.004435678163992381,11.5,11.7375,0.31057230924622753,0.004435678163992381,4.5,40222850.06034144,1535930.6932146389 
 10/24  18:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,25.373780332889282,9.36870784171479,24.19982807747427,9.120413713651653,22.80729566101585,7.395567861539682,23.41359268700749,10.243699677435472,23.31782058043683,7.207303849929448,24.74220104645739,11.075281044403612,25.373780332889282,36.327307948847235,857.6918305653509,0.0,24.19982807747427,38.324659464757296,0.0,726.0782596975444,22.80729566101585,37.0628394575516,0.0,454.3660575131122,23.41359268700749,43.31671398499394,0.0,557.3471225319352,23.31782058043683,35.47871657131769,0.0,539.2741010429916,24.74220104645739,42.27870781759181,0.0,1080.8053034621923,0.0,559.1847433395205,505.58947939686044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.8917170585166,0.0,0.0,356.2572750623197,356.2572750623197,559.1847433395205,698.9809291744006,192.06955900531136,505.58947939686044,8.398190161391923,8.132047755788872,0.11308203402614277,697.6590384021717,49.62392265972839,0.004134907297604601,8.398190161391923,0.11308203402614277,14.296709558558904,0.00514821650865053,3.896592647196957,16.069124874159545,0.4251603523120645,0.00514821650865053,16.0,80.5344524910171,0.0,0.004134907297604601,0.009279732469613758,7.219999999999999,0.0,10.7875,0.31057230924622753,0.0044076044452932795,11.5,10.7875,0.31057230924622753,0.0044076044452932795,4.5,38196855.5210203,1397524.6990278715 
 10/24  19:00:00,10.6,5.5,2.5,5.5,2.5,10.0,24.500135920331665,8.747842189451578,22.847568475800404,8.214868710193702,22.22326123895068,5.975549889044877,22.40096077883956,8.923447422119187,22.28477557423656,5.7647844316243315,23.958124900139754,10.506547697959109,24.500135920331665,36.69757521357232,302.2790380413578,0.0,22.847568475800404,39.096405336830905,0.0,547.8839226636912,22.22326123895068,34.85284794630384,0.0,239.0235110228828,22.40096077883956,42.16078134315836,0.0,422.1661728814351,22.28477557423656,34.21345085878239,0.0,344.28627223724243,23.958124900139754,42.66145073631763,0.0,633.4794425282187,0.0,1151.8079587131251,0.0,0.0,0.0,179.76892591922734,62.75756524381015,122.52959471491951,0.0,0.0,793.9006027180712,0.0,0.0,0.0,0.0,1039.648569349919,1299.5607116873987,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,49.12078754725514,0.00835310732651056,7.925908105440246,0.0,12.884979148892553,0.004863915721670517,3.121297470354,16.00034380001271,0.3705044250126874,0.004863915721670517,16.0,79.40308903495585,0.0,0.006378784077949952,0.0,7.22,0.0,10.6,0.31057230924622753,0.0043876808322775825,11.5,10.6,0.31057230924622753,0.0043876808322775825,4.5,22962732.97642071,1354960.257918031 
 10/24  20:00:00,10.225,0.0,0.0,0.0,0.0,0.0,23.357383297591092,6.792684056354965,22.202861234063985,5.742354581904204,22.201026923685653,3.696872591864792,22.201983592145947,6.165453541476084,22.200495451231063,3.524056761034781,22.7113332594214,8.664749572533244,23.357383297591092,34.40846067529582,5.3708799900505255,80.331660966365,22.202861234063985,34.36368775956106,198.39225787072817,29.324201906023546,22.201026923685653,29.771083821500397,133.46033620430742,0.0,22.201983592145947,35.392754850945906,363.69375219200106,0.0,22.200495451231063,29.4087286222537,87.01745202199137,0.0,22.7113332594214,40.65430050438593,0.0,533.4295277555611,0.0,3593.1746221755047,0.0,0.0,662.8829297972181,549.9408869820458,830.4766838813612,546.624196299431,0.0,0.0,980.5315421770863,0.0,0.0,0.0,0.0,3593.1746221755047,4491.468277719381,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,46.760146248164304,0.024373946959342342,7.925908105440246,0.0,12.386397750719373,0.004638067929194891,2.4406994041127437,16.000110645333216,0.3705044250126874,0.004638067929194891,16.0,81.21129936397035,0.0,0.008118830589899501,0.0,7.22,0.0,10.225,0.31057230924622753,0.004283026347434919,11.5,10.225,0.31057230924622753,0.004283026347434919,4.5,12177617.631800093,1354960.257918031 
 10/24  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,22.437265178087294,5.116485196953764,21.348553069921646,4.797890067740741,21.548868225351516,4.2766256266564255,21.24945428635758,5.003890558475872,21.63061781435961,4.30591694790727,22.117728583005828,6.968835486334304,22.437265178087294,32.38737911896264,38.510225511281305,0.0,21.348553069921646,33.86298472355447,162.8865279869623,0.0,21.548868225351516,32.28109678576754,123.82404524501882,0.0,21.24945428635758,34.559909123726655,161.7181772066998,0.0,21.63061781435961,32.18819619669348,130.57186293902933,0.0,22.117728583005828,37.535417706066454,100.97234900290076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,22.389528567281353,0.00561861368487661,5.135733407801758,23.390087847285514,0.3705044250126874,0.00561861368487661,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004121632069731896,11.5,10.0,0.00621144618492455,0.004121632069731896,4.5,7114960.257918031,1354960.257918031 
 10/24  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.513007807401983,5.27263594234266,20.645664610177686,5.0020185769062575,20.915792464082728,5.013122067567829,20.560723678366003,5.0703896911153,20.99468565800523,5.035319758622503,21.617057948009382,6.196449864003698,21.513007807401983,34.6413343425442,0.0,84.94862117897924,20.645664610177686,35.853353162423495,150.95119993079965,0.0,20.915792464082728,35.29109325180586,109.11914552257912,0.0,20.560723678366003,36.21309326764337,149.33292383130254,0.0,20.99468565800523,35.17463559202385,114.55529640686296,0.0,21.617057948009382,36.69421491002106,72.98599032600299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,21.536797621349276,0.005633382997772079,5.166290974205086,22.5373298054906,0.3705044250126874,0.005633382997772079,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004065244139374213,11.5,10.0,0.00621144618492455,0.004065244139374213,4.5,3064960.257918031,1354960.257918031 
 10/24  23:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.838100104426466,5.2904118103738424,20.224033095012018,5.132650056109485,20.442889311589177,5.183728660965312,20.16808725735679,5.154223173191602,20.498140937358876,5.192138953564643,21.177656986780942,5.785677148723476,20.838100104426466,36.14965718752583,3.4192633084571753,16.8571740729094,20.224033095012018,37.1342333933939,125.45160933334802,0.0,20.442889311589177,36.76587702658996,91.06905785039658,0.0,20.16808725735679,37.31872327447411,122.99519251851376,0.0,20.498140937358876,36.66230230478325,96.39046794690705,0.0,21.177656986780942,36.639487326197916,49.020319214289884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,20.79549259135943,0.00565784590446718,5.222611942536697,21.795979962032817,0.3705044250126874,0.00565784590446718,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.004208681563580781,11.5,9.3125,0.00621144618492455,0.004208681563580781,4.5,3064960.257918031,1354960.257918031 
 10/24  24:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.294313119316037,5.293187903860863,19.90125810213147,5.197553554366346,20.11765638012743,5.227570262353297,19.864328489360975,5.203703289604872,20.154781977578264,5.229919466912518,20.858644769697484,5.5565513707092755,20.294313119316037,37.38902759489384,61.286376052273,0.0,19.90125810213147,38.054742368052906,105.62677710278138,0.0,20.11765638012743,37.62659294423307,74.51359857735702,0.0,19.864328489360975,38.15823324000984,102.78837477595158,0.0,20.154781977578264,37.546426028868055,79.46727289974916,0.0,20.858644769697484,36.775823178753754,29.01619702814503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,20.224238755232285,0.005663074790677232,5.235765235843924,21.22471654806123,0.3705044250126874,0.005663074790677232,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.00621144618492455,0.004267298855543264,11.5,8.525000000000002,0.00621144618492455,0.004267298855543264,4.5,3064960.257918031,1354960.257918031 
 10/25  01:00:00,8.675,0.0,0.0,0.0,0.0,0.0,19.822986755812746,5.267559401355121,19.67817076121891,5.2095595973708075,19.87072967244455,5.220386321621473,19.65717679225554,5.211277098787775,19.897768359016133,5.220587106410118,20.62020911045666,5.411816660210457,19.822986755812746,38.427062493842726,141.04981209565722,0.0,19.67817076121891,38.61690503784676,85.2145778621832,0.0,19.87072967244455,38.18703878786657,58.90264786028405,0.0,19.65717679225554,38.67187985952222,82.25951338822392,0.0,19.897768359016133,38.12362627879649,62.989851873274745,0.0,20.62020911045666,36.94648057895098,9.957645806284177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,19.745364970000594,0.005659383969132504,5.217348138029613,20.745849523317993,0.3705044250126874,0.005659383969132504,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.004368511421157455,11.5,8.675,0.00621144618492455,0.004368511421157455,4.5,3064960.257918031,1354960.257918031 
 10/25  02:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,19.438104876363894,5.230646618142172,19.540671547478905,5.1936400586695255,19.704713567371467,5.193513515487304,19.53268496027975,5.194389618326768,19.724223871768018,5.19294630327017,20.46980245492519,5.3121827619732676,19.438104876363894,39.255469610796034,223.5779569027154,0.0,19.540671547478905,38.90496261096716,64.86263058716872,0.0,19.704713567371467,38.51017278787202,43.65836801103251,0.0,19.53268496027975,38.926303769730794,62.009288316671814,0.0,19.724223871768018,38.4620460629791,46.727174551399116,0.0,20.46980245492519,37.0333672990639,0.0,9.22840169993907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,19.35285482685081,0.0056521602428242146,5.184542646104807,20.35335261216325,0.3705044250126874,0.0056521602428242146,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.004441800392896253,11.5,9.2125,0.00621144618492455,0.004441800392896253,4.5,3064960.257918031,1354960.257918031 
 10/25  03:00:00,9.775,0.0,0.0,0.0,0.0,0.0,19.146855053293788,5.191309864572827,19.45190689785614,5.165875531858373,19.590208767968548,5.1600831295253435,19.451518723610103,5.166627172166895,19.604101304725177,5.159236523018551,20.357384754718996,5.239685744151927,19.146855053293788,39.864425660689655,290.31545983303295,0.0,19.45190689785614,39.04469672262949,48.04518189150633,0.0,19.590208767968548,38.694798470871596,31.208377043075473,0.0,19.451518723610103,39.04768169394824,45.51397604072855,0.0,19.604101304725177,38.65913480844546,33.40607368625774,0.0,20.357384754718996,37.10366243027983,0.0,24.050944532561516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,19.053371053571382,0.005644688058673983,5.151082496594758,20.05388252633436,0.3705044250126874,0.005644688058673983,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.004561203532400295,11.5,9.775,0.00621144618492455,0.004561203532400295,4.5,3064960.257918031,1354960.257918031 
 10/25  04:00:00,10.375,0.0,0.0,0.0,0.0,0.0,18.942808001111935,5.153498253940256,19.40146309246094,5.135776431358579,19.517548692804965,5.128633855764834,19.404242095519333,5.136589759130722,19.527619414539146,5.1278591686112875,20.27569802478428,5.184257323013302,18.942808001111935,40.26891038673266,339.22744780775565,0.0,19.40146309246094,39.08539161062069,35.215864267652364,0.0,19.517548692804965,38.78487270236848,21.884630471459843,0.0,19.404242095519333,39.0808469185136,33.12908389620077,0.0,19.527619414539146,38.758506568995415,23.401345674395486,0.0,20.27569802478428,37.14778421841368,0.0,34.31169066978174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,18.842177719378803,0.005638549326512971,5.12095513827241,19.842700437274758,0.3705044250126874,0.005638549326512971,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.004754494584359482,11.5,10.375,0.00621144618492455,0.004754494584359482,4.5,3064960.257918031,1354960.257918031 
 10/25  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.808911685540973,5.129116066799854,19.381461057274574,5.117288485739727,19.47865441781629,5.111307687801283,19.385570638878782,5.118026677151857,19.485531475733076,5.110785290670139,20.21906197885197,5.150055064699915,18.808911685540973,40.53826061909717,373.6944555896155,0.0,19.381461057274574,39.083701600049565,25.784642750886633,0.0,19.47865441781629,38.8318856732181,15.202822301886101,0.0,19.385570638878782,39.07571648287457,24.099959256622867,0.0,19.485531475733076,38.81386883438559,16.26529074532999,0.0,20.21906197885197,37.18939325662339,0.0,40.771480193661716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,18.704004748327392,0.005635422427836912,5.107570244787205,19.704533194272194,0.3705044250126874,0.005635422427836912,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,10.9125,0.00621144618492455,0.0050368679197520085,11.5,10.9125,0.00621144618492455,0.0050368679197520085,4.5,3064960.257918031,1354960.257918031 
 10/25  06:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,18.72930787443839,5.118748193524939,19.35179657056711,5.11555732135044,19.44079317107398,5.115265605711549,19.35789278837832,5.115845828419323,19.445662314890008,5.11555707880904,20.18132372994494,5.1349035947264685,18.72930787443839,40.71112538203077,392.72828394625094,0.0,19.35179657056711,39.1512470892128,20.3449526235201,0.0,19.44079317107398,38.934216458076264,11.167222651066481,0.0,19.35789278837832,39.13717477769468,18.800066276760163,0.0,19.445662314890008,38.92321756014192,11.961210498883531,0.0,20.18132372994494,37.236973800041206,0.0,45.53180709832998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,47.13136258154063,0.0,7.925908105440246,0.0,18.60619616640521,0.005642018801818666,5.124206516577876,19.606712528796596,0.3705044250126874,0.005642018801818666,16.0,81.83483171410015,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.005740470610688369,11.5,10.4125,0.00621144618492455,0.005740470610688369,4.5,3064960.257918031,1354960.257918031 
 10/25  07:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.115208537503875,5.3655929501554676,21.959473612979608,5.634153473400191,22.029493067126786,5.933769705109581,21.945540415880092,5.613084891735777,22.02988012794122,5.9823026277371945,21.9105237312622,5.438157266481376,19.115208537503875,40.43073471744865,1099.3610145556504,0.0,21.959473612979608,34.573947190576106,2320.430781705508,0.0,22.029493067126786,35.14875624827308,1063.0167142335533,0.0,21.945540415880092,34.552984555226814,2247.2047722678417,0.0,22.02988012794122,35.26634617266204,1066.021967554343,0.0,21.910523731262202,34.2058945741078,2095.2936740065247,0.0,0.0,13108.526964348754,0.0,0.0,2799.103950071796,1470.3174124013312,2699.388207716861,1515.3790847313971,2566.6309067547654,0.0,1451.9896036390603,0.0,0.0,0.0,0.0,12895.673026177852,16119.591282722315,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,64.2625383657272,0.20236689002695044,7.925908105440246,0.0,11.14576046167622,0.00636518778079967,6.84637288110705,15.999606460954828,0.3705044250126874,0.00636518778079967,16.0,81.86286375819793,0.0,0.013814197905874107,0.0,7.22,0.0,9.625,0.31057230924622753,0.006493268770341468,11.5,9.625,0.31057230924622753,0.006493268770341468,4.5,3254969.4335847525,1354960.257918031 
