Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/25  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.521131190229283,6.339013449162357,22.19882312462461,6.79849613067859,22.19901444647146,7.294545632621594,22.198058098819264,6.752358115196146,22.198239058746644,7.350668703998863,22.198871297492268,6.275985002572245,19.521131190229283,42.17607758371256,1082.683791181797,0.0,22.19882312462461,36.92061611911991,1508.7067553948482,0.0,22.19901444647146,38.197439069669706,607.3502404510843,0.0,22.198058098819264,36.805388486338316,1415.271786026511,0.0,22.198239058746644,38.345858043674156,630.8032551031804,0.0,22.198871297492268,35.61336093183668,1356.1988931659748,0.0,0.0,9156.544213683284,0.0,0.0,2006.0514159374193,1025.8521582114543,1886.0887481296832,1092.49765528796,1850.3243597394417,0.0,1499.5172712473507,0.0,0.0,0.0,0.0,9156.544213683284,11445.680267104104,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,57.08300484418604,0.08805789830244423,7.925908105440246,0.0,11.023621349162088,0.006786039180496605,7.7748854859822,15.999848300585573,0.3705044250126874,0.006786039180496605,16.0,81.9999999983434,0.0,0.014443536667806445,0.0,7.22,0.0,9.4,0.31057230924622753,0.006933080775929712,11.5,9.4,0.31057230924622753,0.006933080775929712,4.5,3147216.4098120565,1354960.257918031 
 10/25  09:00:00,9.775,11.0,5.0,11.0,5.0,20.0,20.38375666309745,8.060651767964764,22.20009516536624,9.39603850570932,22.20050392655992,9.503053041347636,22.200176231815778,9.377216067457798,22.200708713019385,9.478845232217008,22.809696668832416,9.074279911709672,20.38375666309745,45.00940731999575,2068.6332698504066,0.0,22.20009516536624,44.140565825772256,31.24961553436799,125.75651032840972,22.20050392655992,44.41831187756452,0.0,141.69038517616363,22.200176231815778,44.08830273085836,0.3517444405760557,239.06181549173553,22.200708713019385,44.33967266533965,0.0,120.93874475021022,22.809696668832416,41.61351823853575,0.0,541.0880702282682,0.0,2358.9836030969996,0.0,0.0,401.8393431047059,276.9221660859983,231.24813214638766,340.98237238707486,0.0,0.0,1336.01149418737,0.0,0.0,0.0,0.0,2358.9836030969996,2948.7295038712496,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,52.02466158339365,0.018980731287472248,7.925908105440246,0.0,11.460230236568297,0.007148148013181829,8.52107850282414,15.999755879374913,0.3705044250126874,0.007148148013181829,16.0,81.37013077531782,0.0,0.012204667445147643,0.0,7.22,0.0,9.775,0.31057230924622753,0.007235141848158073,11.5,9.775,0.31057230924622753,0.007235141848158073,4.5,32872648.68410021,1354960.257918031 
 10/25  10:00:00,10.375,11.0,5.0,11.0,5.0,20.0,21.182182120972602,10.807021070668998,22.625604152828387,11.799085195627486,22.40134456283995,11.128397917917322,22.863718060032543,11.867903158157311,22.25556968560243,10.996446966512226,24.041092177950272,12.396626524288191,21.182182120972602,51.533696821637584,2010.660684051231,0.0,22.625604152828387,50.388557008574175,0.0,531.8959778679986,22.40134456283995,48.85519972496306,0.0,433.110185277792,22.863718060032543,49.89017833716853,0.0,521.6748417967037,22.25556968560243,48.8617129393278,0.0,461.15822354562255,24.041092177950272,48.130207962337295,0.0,641.2044819078491,0.0,1496.710725658705,0.0,0.0,0.0,0.0,0.0,5.822812878364715,0.0,0.0,1095.28338212892,0.0,0.0,0.0,0.0,799.0689756870057,998.836219608757,0.0,0.0,7.925908105440246,7.925908105440246,0.0,0.0,51.11166360496898,0.011592937631856964,7.925908105440246,0.0,12.10129078024762,0.007632643484562733,9.474852343975268,15.999207919353216,0.3705044250126874,0.007632643484562733,16.0,73.86788876248733,0.0,0.011566892029577,0.0,7.22,0.0,10.375,0.31057230924622753,0.007538222627380811,11.5,10.375,0.31057230924622753,0.007538222627380811,4.5,43215758.06484087,1354960.257918031 
 10/25  11:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,21.937289994174705,12.483740315316918,23.13700269335556,13.227755130025137,22.827885062577284,12.141221153870772,23.507169204661665,13.406611121141282,22.606419866478696,11.964917524807067,24.663787133403837,14.733325367624275,21.937289994174705,54.96202788591327,1996.7404420884423,0.0,23.13700269335556,53.65131736286436,0.0,573.8186105063867,22.827885062577284,50.90355388899033,0.0,462.41455704202286,23.507169204661665,53.081231231835254,0.0,571.5152295467385,22.606419866478696,50.99619779498404,0.0,493.6250801593123,24.663787133403837,53.984331199345746,0.0,692.6761368101875,0.0,902.2132109226546,96.33590073871055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.271886134419,15.823612513930968,15.823612513931224,0.0,0.0,902.2132109226546,1127.7665136533183,120.5160596213858,96.33590073871055,7.861187449429044,7.749431079080184,0.05138068577005819,216.85196036009637,50.33491661018233,0.006823078238484427,7.861187449429044,0.05138068577005819,12.941526268992178,0.008197394531243643,10.52569279848821,15.999333187448004,0.3705044250126874,0.008197394531243643,16.0,77.04032999746153,0.0,0.006823078238484427,0.0,7.22,0.0012891554932285207,11.237556957804248,0.31057230924622753,0.008017387649694119,11.5,11.287499999999998,0.31057230924622753,0.008017387649694119,4.5,45042438.30759968,1354960.257918031 
 10/25  12:00:00,12.7,8.8,4.0,8.8,4.0,16.0,22.57079860005876,13.723651505543115,23.44806176869766,14.10943798897311,23.09041164866886,12.962780934983716,23.899765203650393,14.339685089988341,22.842676235877118,12.79695674839253,24.829438776416872,16.064828822103287,22.57079860005876,57.34471586041129,1810.7567771275185,0.0,23.44806176869766,55.75888498595052,0.0,599.5325004793198,23.09041164866886,52.875891209298324,0.0,480.6543956507707,23.899765203650393,55.07801058356108,0.0,602.1687360065034,22.842676235877118,53.0955541057516,0.0,511.762284357206,24.829438776416872,58.21009820874873,0.0,707.3615983389833,0.0,691.5767810509772,405.7858469128106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,656.2826715235288,411.30579854497967,380.5439504521991,0.0,0.0,691.5767810509772,864.4709763137215,484.996634966893,405.7858469128106,7.622759354337481,7.22,0.235446258418728,890.7824818797037,49.59008028208443,0.005104507950097503,7.622759354337481,0.23544625841872807,13.270539090157975,0.008820769479322433,11.605769696626115,15.999759150705728,0.3705044250126874,0.008820769479322433,16.0,79.21902897288297,0.0,0.005104507950097502,0.0,7.22,0.034463418687941665,11.499923994480618,0.31057230924622753,0.008596804265725767,11.5,12.7,0.31057230924622753,0.008636073279005639,4.5,45172296.25561856,1354960.257918031 
 10/25  13:00:00,13.675,4.4,2.0,4.4,2.0,8.0,23.025338726148213,14.273413549617219,23.464484013006167,14.08036093866216,23.07723991725574,12.995678706447231,23.9387638919615,14.305300529567313,22.8212388763262,12.859300516196553,24.59418561312487,16.148073996459896,23.025338726148213,57.81396264509281,1431.8746599829697,0.0,23.464484013006167,55.6005487260532,0.0,601.0280903110656,23.07723991725574,53.03233930830659,0.0,479.9137267168162,23.9387638919615,54.82935629913129,0.0,605.3259637942924,22.8212388763262,53.38195539629994,0.0,510.33361839126826,24.59418561312487,59.34484336078661,0.0,688.9168718731501,0.0,641.7565468871296,1139.5855746591308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.230896623612,1132.8377656741036,690.4107547225229,0.0,0.0,641.7565468871296,802.195683608912,612.8330101380984,1139.5855746591308,8.099779850870275,7.22,0.30634190541793527,1752.418584797229,49.1365309221943,0.00467109351320647,8.099779850870275,0.30634190541793527,13.353766547192587,0.00901636426056024,11.929050354539152,15.999971530652964,0.3705044250126874,0.00901636426056024,16.0,80.29925396815486,0.0,0.00467109351320647,0.0,7.22,0.10089683276056607,11.50013079464721,0.31057230924622753,0.008728604160342993,11.5,13.675,0.31057230924622753,0.009293383805955405,4.5,41647328.217371866,1354960.257918031 
 10/25  14:00:00,14.5875,8.8,4.0,8.8,4.0,16.0,23.61405273823084,14.231084281942433,23.977590789798782,14.283348750439156,23.507766131332858,13.313954274748955,24.311734556079426,14.46926911329356,23.28832749076878,13.184756711355249,24.755457869826476,16.179591282203546,23.61405273823084,55.641563636722644,1506.689059267499,0.0,23.977590789798782,54.62335146422265,0.0,693.3107022878584,23.507766131332858,52.75777702406601,0.0,508.7152232273985,24.311734556079426,54.19298681866877,0.0,773.7221141547795,23.28832749076878,53.01145108877224,0.0,544.8573250081308,24.755457869826476,58.89705105020184,0.0,1093.2509546390665,0.0,454.17063417706174,2162.168787230181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.590944735163,1809.900228427538,980.9970989536894,416.95664922486446,416.9566492248645,454.17063417706174,567.7132927213271,795.8473154500994,2162.168787230181,8.546943073962797,7.22,0.38484283283842524,2958.0161026802803,48.835851867940136,0.0032784191377228347,8.546943073962797,0.38484283283842524,14.520538881555577,0.00916759764182348,12.171475781169,16.006269646451567,0.43929081104367296,0.00916759764182348,16.0,80.9082393008275,0.0,0.0032784191377228343,0.013811557077946544,7.219999999999999,0.16975633237753512,11.499992172842877,0.31057230924622753,0.008727244262540911,11.5,14.5875,0.31057230924622753,0.009785379618634257,4.5,45136247.39922708,1414100.1483414164 
 10/25  15:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,24.218763153197848,14.943189601190456,24.19670008545046,15.08572120692218,23.716820886743783,14.082484098755408,24.339270356849543,15.102978502971649,23.552649838788366,13.923665063509011,24.87467630412556,16.443967024297358,24.218763153197848,56.18124411060339,1485.369631976449,0.0,24.19670008545046,56.78047698196576,0.0,747.7368263570265,23.716820886743783,54.769528341921266,0.0,518.4646955952865,24.339270356849543,56.36282888470375,0.0,784.264593660937,23.552649838788366,54.74604657303088,0.0,559.7145046141077,24.87467630412556,59.47529965433317,0.0,1106.686804733864,0.0,447.13818520195537,2806.7008236923393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.09247890292954,2204.5605470559385,1231.4857016344808,526.2679998783564,526.2679998783565,447.13818520195537,558.9227315024442,913.3640827589227,2806.7008236923393,8.761254485934588,7.22,0.4346469635316432,3720.064906451262,48.71028166068123,0.0032161465654196976,8.761254485934588,0.4346469635316432,14.732189204784847,0.009290592798330423,12.366535660703613,16.07920461379167,0.44596708482467207,0.009290592798330423,16.0,81.2169716012402,0.0,0.0032161465654196976,0.016691788459323988,7.22,0.20854016911330725,11.500269680792922,0.31057230924622753,0.008715734218411245,11.5,15.375000000000002,0.31057230924622753,0.009957911557370483,4.5,46515301.603753775,1424330.2400384806 
 10/25  16:00:00,15.6,11.0,5.0,11.0,5.0,20.0,24.5650666595856,15.535513801822805,24.082421390330687,15.640787088667102,23.591620007809382,14.584349058738658,24.144688339578558,15.598986531915067,23.46606080174379,14.40532309847865,24.776401346859505,16.73663367452377,24.5650666595856,57.16320553105675,1286.747484275651,0.0,24.082421390330687,59.241864770276166,0.0,692.595154691179,23.591620007809382,57.00671452061848,0.0,505.7527337340232,24.144688339578558,58.864244933597824,0.0,704.2087334242317,23.46606080174379,56.778540963933175,0.0,548.5582832739931,24.776401346859505,60.94678060354172,0.0,1089.1595291122328,0.0,452.42097586386603,2957.1532836074985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,448.44223665536106,2292.7622221147763,1303.037168062602,435.75972679045594,435.75972679045594,452.42097586386603,565.5262198298326,940.7700822377317,2957.1532836074985,8.811352178287038,7.22,0.4439476017979611,3897.9233658452304,48.590141268031786,0.003240352580650307,8.811352178287038,0.4439476017979611,14.713624550549797,0.009373284223349375,12.498912905577779,16.146720751755332,0.43373628175745815,0.009373284223349375,16.0,81.41546529032124,0.0,0.003240352580650307,0.013717226948446699,7.22,0.2168749427485307,11.500260585312583,0.31057230924622753,0.00871107322658344,11.5,15.6,0.31057230924622753,0.009974505374581508,4.5,44805348.083870724,1407135.5568626083 
 10/25  17:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,24.708250598527343,15.62830028952212,23.881509675291372,15.909749831076038,23.180938638336265,14.42099013308835,23.996036188677376,15.960372232366542,23.06909407737557,14.209809500862136,24.948074404891337,17.376273306240257,24.708250598527343,57.01374208582771,1191.84509759078,0.0,23.881509675291372,61.0004470543163,0.0,635.937772959909,23.180938638336265,57.820104343264845,0.0,487.74766097987555,23.996036188677376,60.779878605785726,0.0,610.8014499633618,23.06909407737557,57.421942494614015,0.0,529.7010115542864,24.948074404891337,62.826558977649796,0.0,718.1115467337997,0.0,503.3685147234928,2680.178076832628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,516.3651037009781,2552.0245140916522,1402.7188386595274,0.0,0.0,503.3685147234928,629.210643404366,890.3460056306642,2680.178076832628,8.454178945464513,7.22,0.5177871547553599,3570.524082463292,48.37298021257722,0.0035806239662026745,8.454178945464513,0.5177871547553599,13.642967444738295,0.009167527494054412,12.177672989885302,16.000904927076316,0.3705044250126874,0.009167527494054412,16.0,81.57908177274157,0.0,0.0035806239662026745,0.0,7.22,0.24183258805773467,11.500800885141105,0.31057230924622753,0.008712605491185932,11.5,15.912500000000001,0.31057230924622753,0.010179749477201572,4.5,41039886.94076965,1354960.257918031 
 10/25  18:00:00,15.4125,11.0,5.0,11.0,5.0,20.0,24.69621210924554,15.766262562408448,23.638021448648324,15.950798703588584,22.910097869724503,14.21492704423845,23.759640140273248,16.115870394257506,22.769387934068696,14.008474574129043,24.934042788527933,18.190342120224592,24.69621210924554,57.561546203815496,1111.1960384282647,0.0,23.638021448648324,62.062579734268326,0.0,616.3780540034027,22.910097869724503,57.99673575321733,0.0,469.19807552201326,23.759640140273248,62.2631350911381,0.0,592.9410758958111,22.769387934068696,57.71557861314774,0.0,507.07620522870275,24.934042788527933,66.18303411182066,0.0,717.9962658997763,0.0,505.24710692412435,2290.587042712432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.1151685343865,2139.3022909680635,1243.4071047965185,0.0,0.0,505.24710692412435,631.5588836551553,819.091689887913,2290.587042712432,8.353309101417173,7.22,0.4805636140486645,3109.678732600345,48.04495745553522,0.0035592572766321258,8.353309101417173,0.4805636140486645,13.645757586935382,0.009163794201985898,12.190994092207305,16.00040973201357,0.3705044250126874,0.009163794201985898,16.0,81.7059311452543,0.0,0.0035592572766321253,0.0,7.22,0.20203638369516697,11.499549207451432,0.31057230924622753,0.008698811150484185,11.5,15.4125,0.31057230924622753,0.009842465498356366,4.5,40749104.663350485,1354960.257918031 
 10/25  19:00:00,13.9375,5.5,2.5,5.5,2.5,10.0,24.172014616039235,15.61674944924285,22.604786268300735,15.24203331224779,22.24892084214973,13.601881387058263,22.722885120591698,15.435598046850098,22.22629650799794,13.433817955693506,23.99212373796016,17.856470829465458,24.172014616039235,58.830515185771006,435.0257366356309,0.0,22.604786268300735,63.12968370103522,0.0,532.6311434087793,22.24892084214973,58.019651773210796,0.0,311.8945930491949,22.722885120591698,63.46301512267006,0.0,513.3956607405291,22.22629650799794,57.467260112873575,0.0,307.63833206162553,23.99212373796016,68.56364826998035,0.0,642.2892528442353,0.0,761.7939736353408,1388.8831496028229,0.0,0.0,111.9733610115182,0.0,158.26538051863042,0.0,0.0,540.0753519049005,1251.51758655037,773.7225699630899,0.0,0.0,718.5259589870119,898.1574487337648,656.9539510256748,1388.8831496028229,8.073351537690826,7.22,0.3849149149868984,2045.8371006284976,47.28627150714552,0.005238426054555373,8.073351537690826,0.3849149149868984,13.579617316335261,0.009168890983016608,12.21095363072391,16.000173366214188,0.3705044250126874,0.009168890983016608,16.0,80.9170311622136,0.0,0.0038142157138514746,0.0,7.220000000000001,0.11270409932817413,11.500326220662055,0.31057230924622753,0.008706044907567628,11.5,13.9375,0.31057230924622753,0.009315973494453832,4.5,25678971.034330368,1354960.257918031 
 10/25  20:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.28254059373363,14.522226942045306,22.202053246872364,13.741215641559938,22.20071606537756,12.561657294075168,22.20243771176741,13.905899679673151,22.200045750248275,12.471134942237427,22.68851973375058,16.259459947627725,23.28254059373363,57.84671041068339,4.739049698040162,56.51768164169812,22.202053246872364,58.73740036339569,172.82301257902517,5.876275673171051,22.20071606537756,54.37121236920671,62.61535223799004,3.3265700531536027,22.20243771176741,59.36956234620884,142.1222658828213,27.908982452179515,22.200045750248275,54.0496795688351,62.91956451542751,2.8573679174210156,22.68851973375058,67.04091645332015,0.0,536.320183875788,0.0,2770.7719665851764,552.7015782251705,0.0,664.6760357517554,479.1763827147938,585.5377372024407,523.3594043300826,0.0,0.0,593.6213642195947,429.8231173526999,352.76278795590764,0.0,0.0,2770.7719665851764,3463.4649582314705,510.55011676547787,552.7015782251705,7.725626389554757,7.22,0.2552994735660241,1063.2516949906485,44.77871048546128,0.017763644953295857,7.725626389554757,0.2552994735660241,13.437122429692975,0.009008632754670374,11.946206491402874,15.99986021104498,0.3705044250126874,0.009008632754670374,16.0,81.58599929822088,0.0,0.004240887281290714,0.0,7.22,0.03577729553079811,11.500232086053872,0.31057230924622753,0.008652565938778282,11.5,12.6125,0.31057230924622753,0.008750937214421023,4.5,14244300.419929352,1354960.257918031 
 10/25  21:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.53637813063395,13.554529591995793,21.446462869834356,13.278259219794133,21.721710580867235,13.021194540834312,21.471201281284866,13.356876777769111,21.751776801451783,13.043174623840278,22.134709144676023,14.989183318272293,22.53637813063395,56.83948191320036,36.39665931018044,0.0,21.446462869834356,59.67598354710469,163.53563382813357,0.0,21.721710580867235,57.71673335270102,119.19194461338748,0.0,21.471201281284866,59.88913911641128,152.95317379028404,0.0,21.751776801451783,57.694652930727706,129.27892772271574,0.0,22.134709144676023,63.91352566971431,107.66394600817418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,22.487398926490748,0.010011220183454947,13.551388921307382,23.47997520592521,0.3705044250126874,0.010011220183454947,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.008120550686530335,11.5,11.5125,0.00621144618492455,0.008120550686530335,4.5,7114960.257918031,1354960.257918031 
 10/25  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.71110039616881,13.68972519459145,20.74890242023811,13.475054886117816,21.12507454365425,13.503817128779602,20.766159121449466,13.49795462216006,21.165564737445344,13.517746603075448,21.671797188615404,14.403462681637865,21.71110039616881,60.30145875142338,0.0,104.6089288079454,20.74890242023811,63.07823531685469,158.32928759538436,0.0,21.12507454365425,61.75261653462624,108.00603334224121,0.0,20.766159121449466,63.10543555636494,148.58266164305616,0.0,21.165564737445344,61.65496302340043,116.15472565384908,0.0,21.671797188615404,63.30458747243921,83.60396615812999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.7247118009724,0.010023761148907665,13.592609808901985,22.71726543359597,0.3705044250126874,0.010023761148907665,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007175299911057287,11.5,10.4125,0.00621144618492455,0.007175299911057287,4.5,3064960.257918031,1354960.257918031 
 10/25  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.044664444251413,13.70674251808763,20.34381007077207,13.575878042408648,20.630030639772073,13.608896793813807,20.357405074794958,13.581876933484283,20.666649215443464,13.613179127279919,21.2520667004905,14.087773687378515,21.044664444251413,62.88151247455138,0.0,38.525896283551674,20.34381007077207,65.09712088902471,133.35564423679432,0.0,20.630030639772073,64.09546723198994,93.04717939246075,0.0,20.357405074794958,65.06784205332447,125.21438997379084,0.0,20.666649215443464,63.96895569035848,99.93527357802651,0.0,21.2520667004905,63.63831245518061,59.901016715661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.008960010715032,0.010031822620346294,13.62043134091079,22.00149910875318,0.3705044250126874,0.010031822620346294,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.006608488502588031,11.5,10.0,0.00621144618492455,0.006608488502588031,4.5,3064960.257918031,1354960.257918031 
 10/25  24:00:00,9.625,0.0,0.0,0.0,0.0,0.0,20.50716230668499,13.687454578830101,20.05979520921709,13.601014295656938,20.306619759311406,13.609900264786997,20.071768384399412,13.602783476576903,20.332016856878553,13.60980784287856,20.94227128096515,13.892675431405921,20.50716230668499,64.91449874861894,40.5680432791944,0.0,20.05979520921709,66.35845425644786,111.3143670510035,0.0,20.306619759311406,65.39085208881352,77.12864395231821,0.0,20.071768384399412,66.31691057258205,104.47026645651971,0.0,20.332016856878553,65.28793114473034,83.20883309069097,0.0,20.94227128096515,64.04452029278478,40.046573727514385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.450865347393563,0.010011260011382535,13.595272904236435,21.443441516080455,0.3705044250126874,0.010011260011382535,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.00606509752908175,11.5,9.625,0.00621144618492455,0.00606509752908175,4.5,3064960.257918031,1354960.257918031 
 10/26  01:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,20.06978697119184,13.648779624265547,19.96354271157517,13.585447965606283,20.163273416092316,13.573926783056136,19.97749086607953,13.587085044141496,20.182770505392366,13.5718164445962,20.91903407779679,13.764734106875201,20.06978697119184,66.52440702290977,145.4250243092347,0.0,19.96354271157517,66.68691659233195,81.39245354603736,0.0,20.163273416092316,65.81797841431168,55.08853870455334,0.0,19.97749086607953,66.63641150291576,75.9924876615961,0.0,20.182770505392366,65.72961589581831,59.329534891269816,0.0,20.91903407779679,63.60502657502446,6.479667474256246,1.9860882257071353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.982627458566473,0.00997148374238477,13.54486794307831,20.975275344162426,0.3705044250126874,0.00997148374238477,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.005397271717126571,11.5,9.0875,0.00621144618492455,0.005397271717126571,4.5,6304960.257918031,1354960.257918031 
 10/26  02:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.72444626704658,13.600826169202609,19.826345468793487,13.550237203421432,19.99990422346738,13.526796142253454,19.842480155978723,13.552634470556141,20.014794036338323,13.523914517236356,20.846681290800795,13.673057396546334,19.72444626704658,67.75180099677462,236.9254783652209,0.0,19.826345468793487,67.1025934352334,62.82922632515664,0.0,19.99990422346738,66.28328259289692,41.209559215319246,0.0,19.842480155978723,67.04593779657776,58.25214160858502,0.0,20.014794036338323,66.20975793614494,44.3592852774658,0.0,20.846681290800795,63.50870407422077,0.0,19.11559017480306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.614649113132195,0.009928269318832133,13.494855621014683,20.60737492609091,0.3705044250126874,0.009928269318832133,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.005180978722390272,11.5,8.2125,0.00621144618492455,0.005180978722390272,4.5,6304960.257918031,1354960.257918031 
 10/26  03:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.412409776515133,13.53781695330251,19.669189160511216,13.492823492445508,19.829342528459563,13.462676191406295,19.687532869046926,13.495929172409607,19.84071064230032,13.459342604089148,20.73150357759315,13.587286397148208,19.412409776515133,68.79538880172827,296.5271035850594,0.0,19.669189160511216,67.50721245393746,49.16172597245355,0.0,19.829342528459563,66.70833337475818,30.59377476222909,0.0,19.687532869046926,67.4440053488621,45.14492016043249,0.0,19.84071064230032,66.64683518090838,32.90866480238509,0.0,20.73150357759315,63.60452016548386,0.0,36.03294899245111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.287545132898167,0.00987790794601228,13.423901998720387,20.280361776923144,0.3705044250126874,0.00987790794601228,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004809855262405464,11.5,7.425,0.00621144618492455,0.004809855262405464,4.5,6304960.257918031,1354960.257918031 
 10/26  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.1266062514621,13.461913097187846,19.539242563055424,13.418823735779348,19.68192233421989,13.383840342440209,19.558040956641275,13.422545875467595,19.690209443313897,13.380177995967472,20.618023126147406,13.500558497773326,19.1266062514621,69.68547776095379,351.4740879510223,0.0,19.539242563055424,67.7269082380945,36.174619964932674,0.0,19.68192233421989,66.97621207860466,20.827900011806378,0.0,19.558040956641275,67.66423552492972,32.81544029352693,0.0,19.690209443313897,66.92577069152193,22.362890466382567,0.0,20.618023126147406,63.69000395340522,0.0,50.235276918515694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.996089660748112,0.009826333447434039,13.34489837452345,19.98899934061755,0.3705044250126874,0.009826333447434039,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.004587714960962774,11.5,7.2,0.00621144618492455,0.004587714960962774,4.5,6304960.257918031,1354960.257918031 
 10/26  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.876995286765055,13.392980838274639,19.4328466185251,13.351386960888819,19.557045626544586,13.314547902077003,19.451288200295124,13.355447351361512,19.562453350660373,13.310822702816278,20.523345972338653,13.426837443664635,18.876995286765055,70.46226337364773,402.58748582809426,0.0,19.4328466185251,67.8773227360236,23.75241071590949,0.0,19.557045626544586,67.19338879366798,11.606722822624988,0.0,19.451288200295124,67.81745657395581,21.082527396634134,0.0,19.562453350660373,67.15448237544518,12.403064610322701,0.0,20.523345972338653,63.755848186983755,0.0,63.497001755866506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.735181474536134,0.009774065583656743,13.274163071563411,19.728185459001285,0.3705044250126874,0.009774065583656743,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004487038327071952,11.5,6.8875,0.00621144618492455,0.004487038327071952,4.5,6304960.257918031,1354960.257918031 
 10/26  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.666854240785153,13.32824169673893,19.338843266058937,13.28647523697557,19.448828526352457,13.247961379181783,19.35710669074208,13.290781723788353,19.451790459440105,13.244090785421644,20.45579733227588,13.359498791947628,18.666854240785153,71.09332087630789,444.1972004712534,0.0,19.338843266058937,67.98697768218429,13.77034430598178,0.0,19.448828526352457,67.35363856132463,4.153734405956641,0.0,19.35710669074208,67.92881057282352,11.64610693367024,0.0,19.451790459440105,67.32421182580126,4.361911323130926,0.0,20.45579733227588,63.74160152358903,0.0,75.5122086400296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.51697867119973,0.009719973094787135,13.206015687690709,19.510080271194592,0.3705044250126874,0.009719973094787135,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.004306817123814881,11.5,6.7,0.00621144618492455,0.004306817123814881,4.5,6304960.257918031,1354960.257918031 
 10/26  07:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.493458985693433,13.260730796265682,19.265930821654614,13.217832123942912,19.41761357484913,13.177418264745496,19.304047932071125,13.222365813987086,19.376090229978352,13.173349261699386,20.39829742558295,13.29084335005826,18.493458985693433,71.55342836585072,481.85885729833444,0.0,19.265930821654614,67.99098729353814,4.109891840598436,0.0,19.41761357484913,67.17481631784426,0.0,6.819213470557656,19.304047932071125,67.84991605895306,2.3643479898381656,1.3750462278947566,19.376090229978352,67.33027888149357,0.0,4.418040534109991,20.39829742558295,63.682341738893726,0.0,86.32592776334593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.32383789899885,0.009662956491134524,13.13285558704123,19.31704241222149,0.3705044250126874,0.009662956491134524,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.004035467407973556,11.5,6.012499999999999,0.00621144618492455,0.004035467407973556,4.5,6304960.257918031,1354960.257918031 
 10/26  08:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.393685682327735,13.189773193703456,19.28846877663685,13.146625541924765,19.749176937594854,13.105175726948325,19.39494342357732,13.151312983348014,19.43611836712014,13.101097300956507,20.363283153702373,13.22051050435046,18.393685682327735,71.66945449851596,534.7306519838917,0.0,19.28846877663685,67.58083590217561,0.0,7.504704442883678,19.749176937594854,65.4999267713109,0.0,37.56403273523705,19.39494342357732,67.15517764398535,0.0,15.209159162508683,19.43611836712014,66.763728861353,0.0,18.029798737902922,20.363283153702373,63.527827942071966,0.0,93.25475799582506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.20182202941349,0.009607987190277334,13.062404489494046,19.195125780483323,0.3705044250126874,0.009607987190277334,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004002694884725519,11.5,5.9125,0.00621144618492455,0.004002694884725519,4.5,6304960.257918031,1354960.257918031 
 10/26  09:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.447671244766784,13.108246057211792,19.52022219970545,13.068538608087698,20.79921570340487,13.025805404213793,19.6553012820148,13.073337826335615,19.662310917098687,13.0216360152586,20.376119054947306,13.143531767899821,18.447671244766784,71.04860394035501,628.3600494162864,0.0,19.52022219970545,66.27613568412512,0.0,23.687031446504307,20.79921570340487,61.08890273814417,0.0,106.67922814291092,19.6553012820148,65.74241401589317,0.0,32.705313114412206,19.662310917098687,65.49164249430738,0.0,32.670817084992734,20.376119054947306,63.15920519090318,0.0,91.8387454536716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.232166117973478,0.009550311957486471,12.977547582761956,19.225574013838894,0.3705044250126874,0.009550311957486471,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004053948701490694,11.5,6.7875,0.00621144618492455,0.004053948701490694,4.5,6304960.257918031,1354960.257918031 
 10/26  10:00:00,8.575000000000001,0.0,0.0,0.0,0.0,0.0,18.776330157877403,13.013140116872755,20.053166298970034,12.975131367261971,22.61932377115383,12.92963492236246,20.073329865871,12.980198905174818,20.042524601685244,12.925406371739285,20.474747302651426,13.053218802564693,18.776330157877403,69.17299370151474,729.142817207268,0.0,20.053166298970034,63.73359590568151,0.0,41.44851272011158,22.61932377115383,54.32025321399556,0.0,208.89571736359932,20.073329865871,63.67251318593061,0.0,40.77428912584497,20.042524601685244,63.56535444373966,0.0,37.77322493183874,20.474747302651426,62.406675495489694,0.0,74.8028625968212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.54400419371019,0.009489665903403641,12.881698494791776,19.53752162195488,0.3705044250126874,0.009489665903403641,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,8.575000000000001,0.00621144618492455,0.004047200815282618,11.5,8.575000000000001,0.00621144618492455,0.004047200815282618,4.5,6304960.257918031,1354960.257918031 
 10/26  11:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.375666553658103,12.9210009015383,20.695793499572297,12.880156794965538,23.945427723601643,12.83438504017928,20.505358384723497,12.88535547210122,20.46324725481271,12.83042422859366,20.697428896323732,12.960121107685707,19.375666553658103,66.23648755052687,723.1858918567444,0.0,20.695793499572297,60.87310119418278,0.0,49.499947785003144,23.945427723601643,49.804320968048195,0.0,261.9937660027573,20.505358384723497,61.610255415288464,0.0,32.37173489918132,20.46324725481271,61.54876329141662,0.0,28.668888099536673,20.697428896323732,61.18247080807262,0.0,49.28012783686293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.086305258620335,0.009431260282571751,12.788875844714408,20.079928195395958,0.3705044250126874,0.009431260282571751,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.0038726029574792185,11.5,10.4625,0.00621144618492455,0.0038726029574792185,4.5,6304960.257918031,1354960.257918031 
 10/26  12:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.1218619306764,12.834502390565035,21.394666931496275,12.78987575406126,24.113520050237266,12.74630107677337,20.894018380648852,12.794996922188437,20.879163698751498,12.74265901283969,20.973977413206743,12.86920119809061,20.1218619306764,62.883483149991406,598.2440918869358,0.0,21.394666931496275,57.97367475459597,0.0,50.396309105404725,24.113520050237266,49.014351783744345,0.0,226.75797414939075,20.894018380648852,59.7971679986833,0.405078012697345,10.02466163721084,20.879163698751498,59.647650117294205,0.09399276860432337,8.438237855473858,20.973977413206743,59.79312472950492,0.0,16.469707786297477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.77386815873642,0.009377616858003378,12.703159134124297,20.767588021301165,0.3705044250126874,0.009377616858003378,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.0037360687527916237,11.5,10.7875,0.00621144618492455,0.0037360687527916237,4.5,6304960.257918031,1354960.257918031 
 10/26  13:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,20.87332650945755,12.74611176890476,22.401530506832636,12.701916270831212,23.56814537322794,12.659700464958483,21.29166479322044,12.707017317086873,21.35992836430723,12.656028686583877,21.264928600768453,12.780105802684135,20.87332650945755,59.68582856917132,446.90577347677345,0.0,22.401530506832636,54.20853641629918,0.0,69.41901707437643,23.56814537322794,50.36424760506159,0.0,137.59503647563122,21.29166479322044,58.01893855453238,18.71456187744377,0.0,21.35992836430723,57.58450871301979,13.290315335985383,0.0,21.264928600768453,58.392385478831876,21.761156477090992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.543847861915065,0.009324272585222313,12.617486902990414,21.53766412835759,0.3705044250126874,0.009324272585222313,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.00621144618492455,0.003813292489893833,11.5,11.599999999999998,0.00621144618492455,0.003813292489893833,4.5,6304960.257918031,1354960.257918031 
 10/26  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.5071637424463,12.659408538383248,23.301260852167804,12.615810722844522,22.959497959546916,12.574800798285224,21.57568394543089,12.620949967934965,21.80062635627747,12.571044269044489,21.53874950185854,12.692731891861323,21.5071637424463,57.08107885552288,323.34524695770324,0.0,23.301260852167804,51.03672790187731,0.0,88.25373064226068,22.959497959546916,51.9583884415373,0.0,51.26560032462896,21.57568394543089,56.69555860045426,47.711917060698966,0.0,21.80062635627747,55.74043521276522,30.07809830953039,0.0,21.53874950185854,57.092546690581685,52.98722301605636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.20899427401517,0.00927159129636197,12.532444553792377,22.202905764662997,0.3705044250126874,0.00927159129636197,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.003867183610915105,11.5,12.2,0.00621144618492455,0.003867183610915105,4.5,6304960.257918031,1354960.257918031 
 10/26  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.977404600850953,12.573576232324935,23.774826143310833,12.530112248061258,22.587911518114733,12.489603295525443,21.653671299002756,12.535339407734762,22.33061515378104,12.485712122957677,21.76374820537796,12.606181714457076,21.977404600850953,55.15016207727432,232.78490444852923,0.0,23.774826143310833,49.31760546254186,0.0,85.08630630538158,22.587911518114733,52.84519712193206,11.319173447560331,2.6555009889507915,21.653671299002756,56.10894040434573,80.78640357147094,0.0,22.33061515378104,53.666833383320395,28.79666725557621,0.0,21.76374820537796,55.9930584994987,75.94791652231277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.72178510579142,0.009219075869076599,12.447238878081258,22.715791538971246,0.3705044250126874,0.009219075869076599,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.003867183610915105,11.5,12.2,0.00621144618492455,0.003867183610915105,4.5,6304960.257918031,1354960.257918031 
 10/26  16:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.158602522232037,12.488139279242896,23.487661673345364,12.44516965231261,22.22426249894701,12.405140621179644,21.506443485076975,12.450416293624208,22.58295819638916,12.401187050618093,21.89211031487141,12.52042157338075,22.158602522232037,54.23760340962549,167.2791401525933,0.0,23.487661673345364,49.90118184588408,0.0,42.21516602816541,22.22426249894701,53.72818052698475,49.98998450833943,0.0,21.506443485076975,56.30208365232407,110.71504827447859,0.0,22.58295819638916,52.554425690151945,28.348751091728047,0.0,21.89211031487141,55.24338531914455,85.35523353388498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.968081530990133,0.00916771581896636,12.36348648036617,22.96218083541329,0.3705044250126874,0.00916771581896636,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.003909465856132523,11.5,11.5125,0.00621144618492455,0.003909465856132523,4.5,6304960.257918031,1354960.257918031 
 10/26  17:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,22.002794206668288,12.413989523404172,22.61989796317647,12.372556692578438,21.739161340231547,12.332981793168,21.131935936655374,12.377702047885013,22.270677565213393,12.329018895363236,21.87519942289861,12.446767015483513,22.002794206668288,54.489627749777924,94.43577485219589,0.0,22.61989796317647,52.34712687771196,20.101874296502103,1.0202786249205928,21.739161340231547,55.08136023001705,75.75117696508369,0.0,21.131935936655374,57.33654808262196,131.2204298783767,0.0,22.270677565213393,53.31103782913854,43.859951811225926,0.0,21.87519942289861,55.03335543241481,78.34282379700241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.863259752396647,0.009117084581122108,12.290107653925288,22.857450627317792,0.3705044250126874,0.009117084581122108,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,10.0375,0.00621144618492455,0.003997552424985509,11.5,10.0375,0.00621144618492455,0.003997552424985509,4.5,6304960.257918031,1354960.257918031 
 10/26  18:00:00,8.4,0.0,0.0,0.0,0.0,0.0,21.54516586288296,12.333760199585296,21.453311437720526,12.296052906402025,21.159199321191526,12.255858615149048,20.63922062787415,12.301112739964925,21.473372018509057,12.251849498661194,21.704809960268705,12.370124942936918,21.54516586288296,55.74115654803593,27.590152390598178,0.0,21.453311437720526,55.92175872497811,78.41617286693258,0.0,21.159199321191526,56.78402274907167,86.0474311172147,0.0,20.63922062787415,58.80383834924763,136.14107313433678,0.0,21.473372018509057,55.68748772218783,71.46985416780313,0.0,21.704809960268705,55.32997887544128,57.803321805346854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.435331202347008,0.009069271449445486,12.217127486285744,22.429608566072627,0.3705044250126874,0.009069271449445486,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,8.4,0.00621144618492455,0.004283497746661872,11.5,8.4,0.00621144618492455,0.004283497746661872,4.5,6304960.257918031,1354960.257918031 
 10/26  19:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,20.999057037323578,12.26714391375384,20.714065240371692,12.228820358900661,20.6730169958132,12.19233730033486,20.29266460160755,12.233427067413777,20.86141099107349,12.18887917334151,21.47052999889998,12.29939672536226,20.999057037323578,57.388627672704914,45.0032372824578,0.0,20.714065240371692,58.25667757001213,95.39992597553419,0.0,20.6730169958132,58.2631760136164,83.22889851087547,0.0,20.29266460160755,59.80764641412112,122.35685869838613,0.0,20.86141099107349,57.5790097914344,77.76163012483835,0.0,21.47052999889998,55.86854266766842,34.39988026498975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.907552244281593,0.009026460162053973,12.155879267108789,21.90190706218353,0.3705044250126874,0.009026460162053973,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.1125,0.00621144618492455,0.0044123935534033125,11.5,7.1125,0.00621144618492455,0.0044123935534033125,4.5,6304960.257918031,1354960.257918031 
 10/26  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,20.435867609045438,12.198470563024117,20.252979004192966,12.160391307561806,20.307835083253106,12.124658050394164,20.013581885172165,12.164742235171058,20.415208395069218,12.121169488262822,21.22708338322464,12.228358594186506,20.435867609045438,59.14624397319405,110.757629536374,0.0,20.252979004192966,59.66720138285546,87.08986023663681,0.0,20.307835083253106,59.32505041442874,69.72629689023006,0.0,20.013581885172165,60.574372888211016,100.64965291425625,0.0,20.415208395069218,58.91957144920671,68.91756065539971,0.0,21.22708338322464,56.44402904379663,8.916821858944957,0.11727560750756538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.343002870071714,0.008981923226227404,12.087617315253882,21.3374382768786,0.3705044250126874,0.008981923226227404,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.004404778063214712,11.5,6.7,0.00621144618492455,0.004404778063214712,4.5,6304960.257918031,1354960.257918031 
 10/26  21:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.922363341304052,12.124009319061583,19.9193271725552,12.086171579936167,20.022914082375824,12.05045355019084,19.785598278640695,12.090408977960116,20.090948188299382,12.046935240430187,21.003483446203884,12.152643479099762,19.922363341304052,60.75592004716808,194.93153553297816,0.0,19.9193271725552,60.61486099270218,71.60182949193927,0.0,20.022914082375824,60.08532509182899,53.36599028375281,0.0,19.785598278640695,61.13641075379144,77.95242048354146,0.0,20.090948188299382,59.81900707448153,53.80451149614254,0.0,21.003483446203884,56.93982257163147,0.0,15.346751944727373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.816482133593528,0.008937093093310216,12.01278655424294,20.810998673068916,0.3705044250126874,0.008937093093310216,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004367612148458445,11.5,6.324999999999999,0.00621144618492455,0.004367612148458445,4.5,6304960.257918031,1354960.257918031 
 10/26  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.475584250496887,12.049294328640023,19.656866469178734,12.011685204090165,19.777879480980225,11.975883732267295,19.580909719132602,12.01587668368351,19.821555731602636,11.972361258269622,20.80703470383402,12.077380342284274,19.475584250496887,62.15756533131141,270.62193093387305,0.0,19.656866469178734,61.30798634973037,55.365473903010695,0.0,19.777879480980225,60.705628112311615,38.49480958075844,0.0,19.580909719132602,61.61488488033091,58.18890197270281,0.0,19.821555731602636,60.527357507211306,39.214842115688725,0.0,20.80703470383402,57.34693901484596,0.0,36.723519791479646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.351802665000413,0.008892868116848158,11.938636623223859,20.346399254869603,0.3705044250126874,0.008892868116848158,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.00436094346872559,11.5,5.7875,0.00621144618492455,0.00436094346872559,4.5,6304960.257918031,1354960.257918031 
 10/26  23:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,19.092757541907353,11.974978480309204,19.467373115380198,11.937647969900315,19.585299774505184,11.901980590832412,19.424058573034447,11.941801787604174,19.61333724792807,11.898478146635687,20.63804802578147,12.002743046008309,19.092757541907353,63.34597463544456,340.8653589410876,0.0,19.467373115380198,61.7319449353917,39.272388178768324,0.0,19.585299774505184,61.13696372812586,25.133439745570627,0.0,19.424058573034447,61.915443353292915,40.47184741709458,0.0,19.61333724792807,61.01646737725351,25.639507441732178,0.0,20.63804802578147,57.66254599948478,0.0,54.329657861527664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.96184228682674,0.008848943985479045,11.864662715867205,19.956518395329788,0.3705044250126874,0.008848943985479045,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.0043547555164827854,11.5,5.9125,0.00621144618492455,0.0043547555164827854,4.5,6304960.257918031,1354960.257918031 
 10/26  24:00:00,7.1625,0.0,0.0,0.0,0.0,0.0,18.781249112519802,11.901044319705152,19.372604936965793,11.864128460698232,19.474408289551135,11.82875438611059,19.35308897764678,11.868244192591623,19.491308773717613,11.825296505839548,20.515603491034945,11.928684026561234,18.781249112519802,64.27573282754972,410.44515294492953,0.0,19.372604936965793,61.796420404317914,22.361486566393182,0.0,19.474408289551135,61.26296239914298,11.96497079620832,0.0,19.35308897764678,61.88837375463185,22.6531103117984,0.0,19.491308773717613,61.184631627364226,11.940536842078586,0.0,20.515603491034945,57.816417589786404,0.0,68.90686931742124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.65638973195673,0.00880621266326283,11.792382598559833,19.651143211833944,0.3705044250126874,0.00880621266326283,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.1625,0.00621144618492455,0.004392702450551499,11.5,7.1625,0.00621144618492455,0.004392702450551499,4.5,6304960.257918031,1354960.257918031 
