Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/27  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.56672312622977,11.828225943430546,19.333288373810028,11.791740913931614,19.418157793775418,11.756829962213182,19.331523741138298,11.795801922966483,19.426120376867985,11.753419496958653,20.43751836318034,11.855594128076735,18.56672312622977,64.83178268406806,470.7412047980879,0.0,19.333288373810028,61.65245003609452,7.480133739003861,0.0,19.418157793775418,61.1863450891784,1.340962433484492,0.7782867950953118,19.331523741138298,61.67577161601344,7.215624471711067,0.0,19.426120376867985,61.14225943388175,1.1227832457602744,1.0966849962923675,20.43751836318034,57.81613802882755,0.0,80.58525784175134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.431638994882253,0.008763934829348431,11.720558580288111,19.42646903691363,0.3705044250126874,0.008763934829348431,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.004415051882372709,11.5,7.8,0.00621144618492455,0.004415051882372709,4.5,6304960.257918031,1354960.257918031 
 10/27  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,18.434345312473578,11.746428468969505,19.272209123370395,11.709985017618944,19.348694363020996,11.675162323103452,19.27481796242434,11.714019225905002,19.3518335486226,11.671743894827532,20.383702816294036,11.773374584806994,18.434345312473578,65.01948912909356,498.551186324986,0.0,19.272209123370395,61.55400954696404,0.5289752584359348,0.40183578855521773,19.348694363020996,61.12065674683822,0.0,5.070009535099928,19.27481796242434,61.56041816627884,0.37003916401835113,0.44792508099607176,19.3518335486226,61.094904220948834,0.0,5.829128285791853,20.383702816294036,57.694475480885835,0.0,88.45801192927195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.27888586060192,0.00872149744249677,11.63861082964491,19.27379276558821,0.3705044250126874,0.00872149744249677,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004387333458405898,11.5,7.425,0.00621144618492455,0.004387333458405898,4.5,6304960.257918031,1354960.257918031 
 10/27  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.330348810604743,11.668347829324611,19.198531888675525,11.632102132721384,19.270930773932534,11.59738580559673,19.19813337336203,11.636121384622072,19.271461934743492,11.593984027249327,20.342065065836817,11.695175309413449,18.330348810604743,65.10813326187878,511.1677524965478,0.0,19.198531888675525,61.519651639947746,0.0,3.1078094411657275,19.270930773932534,61.10227258525069,0.0,7.521005550323537,19.19813337336203,61.53753591320098,0.0,2.9119111842784378,19.271461934743492,61.08650204807884,0.0,8.338944997968326,20.342065065836817,57.544913225200325,0.0,94.21638060666601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.164828652703967,0.008679805901005293,11.561450431035679,19.159811081289693,0.3705044250126874,0.008679805901005293,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004395260306209965,11.5,6.8875,0.00621144618492455,0.004395260306209965,4.5,6304960.257918031,1354960.257918031 
 10/27  04:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.229376783668396,11.606101796849241,19.125937623217798,11.5699653350715,19.197347392141367,11.535379248358945,19.12574410724418,11.57396632895678,19.196195530282786,11.531983457079969,20.305088584925304,11.632705963632892,18.229376783668396,65.25297912649886,524.4933431904649,0.0,19.125937623217798,61.54522812230594,0.0,5.974762600123142,19.197347392141367,61.131744823341364,0.0,9.871343648318657,19.12574410724418,61.56226540539565,0.0,5.641658621277713,19.196195530282786,61.12239491213249,0.0,10.806799508755319,20.305088584925304,57.438796323464786,0.0,99.89418473812157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.056433181854146,0.008637946828169823,11.498949466488082,19.051491449109832,0.3705044250126874,0.008637946828169823,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004369282297468566,11.5,6.324999999999999,0.00621144618492455,0.004369282297468566,4.5,6304960.257918031,1354960.257918031 
 10/27  05:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.124202706980977,11.539661657969505,19.052788188936418,11.502920942962199,19.12355369406179,11.467765831698731,19.053516111885244,11.506959292280358,19.121151839540094,11.464280548583263,20.26998247693409,11.56590545688978,18.124202706980977,65.39743279711904,539.2569468939175,0.0,19.052788188936418,61.55296641671964,0.0,9.01285929783154,19.12355369406179,61.13935555699932,0.0,12.389347344450243,19.053516111885244,61.566627803774665,0.0,8.58785964825779,19.121151839540094,61.134404112450554,0.0,13.492024942188607,20.26998247693409,57.30975668626208,0.0,105.93476376468783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,17.945341928970535,0.008594764590771235,11.430020846806425,18.94047844428637,0.3705044250126874,0.008594764590771235,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004251458435429749,11.5,5.7875,0.00621144618492455,0.004251458435429749,4.5,6304960.257918031,1354960.257918031 
 10/27  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.01582139471189,11.465884586511141,18.993677819024573,11.428789974055729,19.058089740030905,11.393086596073235,18.99358508439946,11.43288605638395,19.054592704223417,11.389557490421044,20.23587975733172,11.492390862501985,18.01582139471189,65.52379895905659,557.5006451899392,0.0,18.993677819024573,61.47793329039301,0.0,13.047864176198516,19.058089740030905,61.08660980912714,0.0,15.361681279520212,18.99358508439946,61.494971197613964,0.0,12.345489392360832,19.054592704223417,61.08565415964099,0.0,16.690168652251884,20.23587975733172,57.15194051131219,0.0,111.92603489397447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,17.835860876480005,0.008551953431915943,11.355685429313631,18.83107497952073,0.3705044250126874,0.008551953431915943,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.004195983408801661,11.5,5.6,0.00621144618492455,0.004195983408801661,4.5,6304960.257918031,1354960.257918031 
 10/27  07:00:00,4.85,0.0,0.0,0.0,0.0,0.0,17.94232884244323,11.390514251905028,18.96722627340842,11.355955895700113,19.661428677829623,11.31877424170898,19.067854840255624,11.360161149885359,19.027617870416947,11.315059033072263,20.207784915208553,11.420807890790472,17.94232884244323,65.4997241570152,604.7086791435496,0.0,18.96722627340842,61.28317976675681,0.0,19.394008599805687,19.661428677829623,58.58514491161291,0.0,63.32493065780511,19.067854840255624,60.91770842459936,0.0,26.00418847814879,19.027617870416947,60.887315231123765,0.0,22.556027919916033,20.207784915208553,56.98056015292996,0.0,118.08772958779224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,17.730219956502182,0.008506501539515429,11.276392064669409,18.725516446624024,0.3705044250126874,0.008506501539515429,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.004185909741355122,11.5,4.85,0.00621144618492455,0.004185909741355122,4.5,6304960.257918031,1354960.257918031 
 10/27  08:00:00,5.8375,0.0,0.0,0.0,0.0,0.0,18.050934724719713,11.312419748096264,19.139641281558312,11.28251182403655,21.990491040314964,11.242743477658811,19.303520341323512,11.286929467658114,19.185423904155627,11.239005588997943,20.237058690287284,11.350147674348236,18.050934724719713,64.71874917405151,755.8821437739629,0.0,19.139641281558312,60.33442343403428,0.0,25.60941949068628,21.990491040314964,50.52848849493467,0.0,214.47422476176627,19.303520341323512,59.73832902759659,0.0,36.69215799911789,19.185423904155627,59.98873336892835,0.0,27.24865257342732,20.237058690287284,56.611981805119385,0.0,112.8487611133581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460878,7.528506024460878,0.0,0.0,44.342777483076624,0.0,7.528506024460878,0.0,17.825069099391264,0.008463829049418399,11.201614544820877,18.820442950543107,0.3705044250126874,0.008463829049418399,16.0,81.86237241407468,0.0,0.0,0.0,7.219999999999999,0.0,5.8375,0.00621144618492455,0.004435616791302593,11.5,5.8375,0.00621144618492455,0.004435616791302593,4.5,6304960.257918031,1354960.257918031 
 10/27  09:00:00,8.387500000000001,0.0,0.0,0.0,0.0,0.0,18.39830933935487,11.239481868921938,19.6037517165537,11.20982802723962,24.111931588959237,11.172728901655258,19.67367994803066,11.214102365382328,19.54566628528091,11.169719787789445,20.34639076597928,11.276843877573071,18.39830933935487,63.01909491691914,858.8492884669182,0.0,19.6037517165537,58.33745606378366,0.0,35.446627039271135,24.111931588959237,44.21024384224599,0.0,334.8767341164345,19.67367994803066,58.0992797773382,0.0,38.868702972582525,19.54566628528091,58.39065080944112,0.0,28.6485147762003,20.34639076597928,55.9583598316757,0.0,94.34955850912306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.166467610523306,0.008427834338042882,11.138268471155058,19.161906726162854,0.3705044250126874,0.008427834338042882,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,8.387500000000001,0.00621144618492455,0.004669739970560843,11.5,8.387500000000001,0.00621144618492455,0.004669739970560843,4.5,6304960.257918031,1354960.257918031 
 10/27  10:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.026735053711544,11.170933603421659,20.26778224919287,11.141345724130248,25.440007316566536,11.108081172507044,20.140862937258944,11.145306287252335,20.005552663066,11.105614359733776,20.538830206860258,11.205141985025637,19.026735053711544,60.31773208316859,842.663405452416,0.0,20.26778224919287,55.732251318673235,0.0,43.525415105783736,25.440007316566536,40.64721919291916,0.0,386.59297335905006,20.140862937258944,56.183579930785505,0.0,31.56716955936119,20.005552663066,56.5071229767687,0.0,20.92763851622456,20.538830206860258,55.03556676437896,0.0,64.805046876495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.72970298455409,0.008395078352335857,11.080420119397234,19.72520149945644,0.3705044250126874,0.008395078352335857,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.004948576579482441,11.5,10.4625,0.00621144618492455,0.004948576579482441,4.5,6304960.257918031,1354960.257918031 
 10/27  11:00:00,13.1625,0.0,0.0,0.0,0.0,0.0,19.863596159324754,11.113930199611978,21.024739464312763,11.085106859241304,25.934616545261335,11.057520329110602,20.657735728823724,11.088549673239337,20.53581987087362,11.055577957193362,20.84073087584947,11.142588226112384,19.863596159324754,57.04414484448943,717.8135805352358,0.0,21.024739464312763,52.99620533635485,0.0,39.87881882637953,25.934616545261335,39.33490060753215,0.0,365.7545087017538,20.657735728823724,54.21538273123738,0.0,9.883433463729318,20.53581987087362,54.504809927175934,2.709696985829737,3.32415871142274,20.84073087584947,53.797898765535756,0.0,24.94018905784185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.53204241439388,0.008368454161940075,11.033244521374868,20.52758921472105,0.3705044250126874,0.008368454161940075,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,13.1625,0.00621144618492455,0.005237891220833353,11.5,13.1625,0.00621144618492455,0.005237891220833353,4.5,6304960.257918031,1354960.257918031 
 10/27  12:00:00,15.15,0.0,0.0,0.0,0.0,0.0,20.796854284630527,11.051560633133764,21.989768965546443,11.024462048362414,25.642934812348557,10.998986155420656,21.264829424163576,11.027609931962798,21.188310492258957,10.997028095685181,21.183299921489503,11.076891638625083,20.796854284630527,53.62629597192563,556.1854368461309,0.0,21.989768965546443,49.75894589525428,0.0,40.1307548197922,25.642934812348557,39.86746761613481,0.0,280.94539426240055,21.264829424163576,52.017305701624224,17.056592233475897,0.0,21.188310492258957,52.15705651276714,22.47701674965498,0.0,21.183299921489503,52.44785927724926,24.381372664441244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.493851805780793,0.008339989722566842,10.973169140820742,21.489450234176953,0.3705044250126874,0.008339989722566842,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,15.15,0.00621144618492455,0.005357535599153583,11.5,15.15,0.00621144618492455,0.005357535599153583,4.5,6304960.257918031,1354960.257918031 
 10/27  13:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.773246713584058,10.99055963073921,23.307970119626887,10.967112081845745,24.73700096086664,10.941103953436848,21.769199635735085,10.970295110377528,21.82253000048629,10.938876628207659,21.55944204445396,11.017500268409389,21.773246713584058,50.304486240408956,361.12319114579384,0.0,23.307970119626887,45.76380402180761,0.0,62.08715725693321,24.73700096086664,41.91883721173772,0.0,149.0129640894186,21.769199635735085,50.242573335931716,58.06179166049108,0.0,21.82253000048629,49.97610837661936,53.090869372974936,0.0,21.55944204445396,51.050854418406736,77.59733169738749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.53821350378488,0.00831015121336234,10.914286796270254,22.533866058214137,0.3705044250126874,0.00831015121336234,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.00621144618492455,0.005501642518067618,11.5,15.912500000000001,0.00621144618492455,0.005501642518067618,4.5,6304960.257918031,1354960.257918031 
 10/27  14:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,22.651370128876074,10.926348980427585,24.709340304180405,10.903834777387717,23.919794596681292,10.878358703458478,22.10744399142432,10.907113196297907,22.391675431432738,10.87605355616596,21.92374422103111,10.952810032418387,22.651370128876074,47.47972554865417,182.10575178131307,0.0,24.709340304180405,41.89156773259974,0.0,102.79993552772433,23.919794596681292,43.834118684249276,0.8314411087661142,34.12312908095228,22.10744399142432,49.00879067382216,100.23207549705688,0.0,22.391675431432738,48.07195067169275,77.30949641925838,0.0,21.92374422103111,49.712347504223835,119.74819435777906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,22.431852483371745,0.008280562060554574,10.851885365861659,23.427558717336616,0.3705044250126874,0.008280562060554574,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.00621144618492455,0.005557544527525583,11.5,16.474999999999998,0.00621144618492455,0.005557544527525583,4.5,6304960.257918031,1354960.257918031 
 10/27  15:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,23.351021336828712,10.868815182039487,25.907429013867926,10.845528927756982,23.52339728243411,10.821056042653955,22.299552451005976,10.848895891191226,23.28120103827829,10.81875540668212,22.245079030274113,10.893236161254299,23.351021336828712,45.33438059242295,81.94466536478899,0.0,25.907429013867926,38.853049757052204,0.0,143.79133934979657,23.52339728243411,44.720515677696774,39.97305359090504,0.0,22.299552451005976,48.25081121902133,137.79364788311278,0.0,23.28120103827829,45.38079126195498,62.18441551109137,0.0,22.245079030274113,48.55478725654977,148.85095968017538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,23.118701333477027,0.00825336831419338,10.797421457824125,24.11445690629309,0.3705044250126874,0.00825336831419338,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,17.0125,0.00621144618492455,0.005584138890428208,11.5,17.0125,0.00621144618492455,0.005584138890428208,4.5,6304960.257918031,1354960.257918031 
 10/27  16:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,23.815982117674725,10.822369150459815,26.470734251401577,10.797944440307734,23.253431697228855,10.775744529963767,22.31009388124296,10.801214957620001,24.297897886375075,10.77358612489258,22.496719137465078,10.843086566608317,23.815982117674725,43.94385290728046,48.1449639524335,0.0,26.470734251401577,37.456414314738204,0.0,149.96121721783817,23.253431697228855,45.318259338408225,91.11437809473028,0.0,22.31009388124296,48.06689181952969,173.9059935909662,0.0,24.297897886375075,42.55620242030287,22.600080396772228,0.0,22.496719137465078,47.6576138605445,167.5270106703233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,23.60494517029979,0.008228723850996404,10.753096979391437,24.600745461051687,0.3705044250126874,0.008228723850996404,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,16.5125,0.00621144618492455,0.005587524587287304,11.5,16.5125,0.00621144618492455,0.005587524587287304,4.5,6304960.257918031,1354960.257918031 
 10/27  17:00:00,14.725,0.0,0.0,0.0,0.0,0.0,23.898711054668716,10.785133337416976,25.667295762800514,10.760486319239838,22.886797900672285,10.736891063449526,22.08471999160583,10.763848549396535,24.4255172567537,10.734294821299589,22.625777760072584,10.805105355423128,23.898711054668716,43.616838399416444,9.496076837473083,26.9053198042972,25.667295762800514,39.200197057908206,0.0,73.19333078306686,22.886797900672285,46.2158856237423,126.30363147916624,0.0,22.08471999160583,48.61092006352658,202.68308992216322,0.0,24.4255172567537,42.12129209368701,24.552511999808985,0.0,22.625777760072584,47.16563313371323,169.48866835781797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,23.758691384523623,0.008196980592230861,10.705306022462603,24.75454928020805,0.3705044250126873,0.008196980592230861,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,14.725,0.00621144618492455,0.005296944656505634,11.5,14.725,0.00621144618492455,0.005296944656505634,4.5,6304960.257918031,1354960.257918031 
 10/27  18:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,23.37228043145924,10.737202457199103,23.615135139906286,10.714630254911837,22.335301233848817,10.687042662584496,21.64956506779395,10.71826939715842,23.247706511965962,10.684004785379297,22.500420297526986,10.762258995104329,23.37228043145924,44.88177250751119,0.0,139.50654157740473,23.615135139906286,44.1779966969652,53.76965269292296,0.0,22.335301233848817,47.631897651512524,131.88512053037337,0.0,21.64956506779395,49.76921781218886,200.1145331620698,0.0,23.247706511965962,45.0654455498766,77.45196483120482,0.0,22.500420297526986,47.391032077231,142.13359650071416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460878,7.528506024460878,0.0,0.0,44.342777483076624,0.0,7.528506024460878,0.0,23.28979825969774,0.008167497894411556,10.657627095410534,24.285709663639217,0.3705044250126874,0.008167497894411556,16.0,81.86237241407468,0.0,0.0,0.0,7.219999999999999,0.0,12.524999999999999,0.00621144618492455,0.005316720672806431,11.5,12.524999999999999,0.00621144618492455,0.005316720672806431,4.5,6304960.257918031,1354960.257918031 
 10/27  19:00:00,11.325,0.0,0.0,0.0,0.0,0.0,22.625215026753395,10.693194350545676,22.307123925718507,10.669614462358847,21.785379805918563,10.643472978599675,21.207594002553982,10.67304208049876,22.310886116874006,10.640884492874385,22.200642420791137,10.717328966731307,22.625215026753395,46.82056440248376,0.0,123.06072443909761,22.307123925718507,47.66337975873471,102.45143517352898,0.0,21.785379805918563,49.1125109858982,121.67474541629468,0.0,21.207594002553982,50.980886643546,180.45495375992994,0.0,22.310886116874006,47.55817712393239,95.0560768309825,0.0,22.200642420791137,48.119225355327735,110.19867744185672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,22.588916307809804,0.008140501870535544,10.61807017363919,23.58487671213659,0.3705044250126874,0.008140501870535544,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.005372697970521767,11.5,11.325,0.00621144618492455,0.005372697970521767,4.5,6304960.257918031,1354960.257918031 
 10/27  20:00:00,9.725,0.0,0.0,0.0,0.0,0.0,21.92339274224262,10.659232642342424,21.420768033908224,10.633123139366528,21.29142130628632,10.608281334376423,20.7949133119791,10.636281808730677,21.601343733917666,10.605845573672429,21.89594228237406,10.679593019920972,21.92339274224262,48.75303509144159,0.0,67.87965483135713,21.420768033908224,50.18912174878934,117.29114894141003,0.0,21.29142130628632,50.50170319014141,107.6563640022132,0.0,20.7949133119791,52.163085109422816,158.54570662248233,0.0,21.601343733917666,49.54535670518108,95.67351848426614,0.0,21.89594228237406,48.898439401187304,78.62890491464174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.887656870236697,0.008112276245081783,10.581780971885,22.88366851204843,0.3705044250126874,0.008112276245081783,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,9.725,0.00621144618492455,0.005211362199652608,11.5,9.725,0.00621144618492455,0.005211362199652608,4.5,6304960.257918031,1354960.257918031 
 10/27  21:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,21.282504808944925,10.621721421270884,20.75269365605047,10.594224857261917,20.81630655195394,10.568229074153642,20.408971666558866,10.59734318624886,21.00387120569927,10.565596478317957,21.606469473035787,10.640906627509892,21.282504808944925,50.57544921481256,1.2288107998931537,20.96816772640227,20.75269365605047,52.152846532596655,117.06738694097635,0.0,20.81630655195394,51.8584771643928,94.42122655719959,0.0,20.408971666558866,53.27979096908798,136.91732027952793,0.0,21.00387120569927,51.255287504944846,90.19860239393233,0.0,21.606469473035787,49.642954234421836,48.27135308470224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,21.216811569845195,0.008080948151609365,10.539627525169138,22.21288008709448,0.3705044250126874,0.008080948151609365,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.005010111075513977,11.5,8.2125,0.00621144618492455,0.005010111075513977,4.5,6304960.257918031,1354960.257918031 
 10/27  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.697350159363822,10.570817715133689,20.33047524578324,10.54056178093702,20.43230397418872,10.511780044959217,20.140545042262264,10.543845247693328,20.546759498908195,10.508778397164328,21.340631647586275,10.589394818675672,20.697350159363822,52.24962261482682,55.80106131133266,0.0,20.33047524578324,53.33658825423119,102.73951186200043,0.0,20.43230397418872,52.90028306035841,79.7551308175448,0.0,20.140545042262264,53.97801586881701,111.67931192847846,0.0,20.546759498908195,52.51772525129018,79.46968163816149,0.0,21.340631647586275,50.28464019226715,21.60203081884896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.61588629080968,0.008043774251155551,10.477070028806306,21.612022305001894,0.3705044250126874,0.008043774251155551,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004574031502693954,11.5,7.425,0.00621144618492455,0.004574031502693954,4.5,6304960.257918031,1354960.257918031 
 10/27  23:00:00,5.825,0.0,0.0,0.0,0.0,0.0,20.1642941060903,10.515538629269717,19.979547071281598,10.481778600912948,20.11903006574827,10.448987478590595,19.872981338707575,10.485419180693917,20.190881203202814,10.445563288529002,21.103820203223,10.535086652541482,20.1642941060903,53.79861965623345,140.5720414542575,0.0,19.979547071281598,54.293927884248504,85.66119734370966,0.0,20.11903006574827,53.70914270912161,62.80789465147478,0.0,19.872981338707575,54.666694757746356,89.1835884159936,0.0,20.190881203202814,53.45884051213951,63.9474263016337,0.0,21.103820203223,50.83615085105647,1.3146481091993678,5.7467288658877465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,20.051923626235897,0.008002997104186933,10.41133680832375,21.04813369017883,0.3705044250126874,0.008002997104186933,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,5.825,0.00621144618492455,0.004141055810924096,11.5,5.825,0.00621144618492455,0.004141055810924096,4.5,6304960.257918031,1354960.257918031 
 10/27  24:00:00,4.625,0.0,0.0,0.0,0.0,0.0,19.6721082369017,10.459573751473663,19.667204623727912,10.424467209770505,19.825739648440013,10.389715238062463,19.608792241100446,10.42836890501834,19.873345232953632,10.386205466957906,20.889925795915687,10.481838612929042,19.6721082369017,55.258118207921115,216.5845080152435,0.0,19.667204623727912,55.144318406425306,69.65036293533035,0.0,19.825739648440013,54.47777950371972,48.018870611306625,0.0,19.608792241100446,55.359059469783176,70.37128347000368,0.0,19.873345232953632,54.30452588239511,49.43691358555043,0.0,20.889925795915687,51.32620419412406,0.0,28.157812032904474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.53984223423955,0.007963263022479291,10.352827736699052,20.536124464267104,0.3705044250126874,0.007963263022479291,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004004921236290442,11.5,4.625,0.00621144618492455,0.004004921236290442,4.5,6304960.257918031,1354960.257918031 
 10/28  01:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,19.191947324188547,10.393065172695541,19.28817117918607,10.3572617635285,19.4563672107341,10.321962204850829,19.253627481308303,10.36127902216716,19.48986371512971,10.318452949568464,20.501928808655485,10.417217723470074,19.191947324188547,56.681559591091016,269.2489211237473,0.0,19.28817117918607,56.207154123085374,61.562438614934365,0.0,19.4563672107341,55.490696203870435,40.546199741263024,0.0,19.253627481308303,56.34327718960714,60.902895984016595,0.0,19.48986371512971,55.362277734935816,42.243560133707376,0.0,20.501928808655485,52.34218008975846,0.0,35.467996070280776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,19.05989090931159,0.007923302346718883,10.284139585269898,20.056245727620677,0.3705044250126874,0.007923302346718883,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.0039131567446979675,11.5,4.0875,0.00621144618492455,0.0039131567446979675,4.5,3064960.257918031,1354960.257918031 
 10/28  02:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.735684308333756,10.32897229069442,19.013289209775962,10.291855625190706,19.1728298745694,10.25554425423553,18.99152059447372,10.295989665544319,19.196261570213558,10.251921912894298,20.28954022912765,10.354090057335936,18.735684308333756,58.07003726671216,326.2009773292334,0.0,19.013289209775962,56.92902044136865,45.797344844999884,0.0,19.1728298745694,56.228642191004774,27.837516131899292,0.0,18.99152059447372,57.022154062135535,45.00844774905164,0.0,19.196261570213558,56.13300719874646,28.97059870649514,0.0,20.28954022912765,52.8094804555616,0.0,56.08693170500533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.588284157419714,0.00788201204700878,10.216368616206047,19.584713990363987,0.3705044250126874,0.00788201204700878,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0037579727568218127,11.5,3.5249999999999995,0.00621144618492455,0.0037579727568218127,4.5,3064960.257918031,1354960.257918031 
 10/28  03:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.340563718976806,10.259000220772215,18.800274887972485,10.221289358920883,18.94466564621843,10.18436278354407,18.786458521945907,10.225512750719258,18.960304416088352,10.180709758755448,20.137735702696325,10.285357776721872,18.340563718976806,59.24722337225886,393.7219470881248,0.0,18.800274887972485,57.41990707462215,29.930564575133644,0.0,18.94466564621843,56.763820792229716,15.481940557347343,0.0,18.786458521945907,57.485754475373156,29.383773284822723,0.0,18.960304416088352,56.69457306384976,15.917755396502798,0.0,20.137735702696325,53.06321118621846,0.0,76.70390398830659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,18.17724977366475,0.007841432214994528,10.145810262760113,19.17375334142865,0.3705044250126874,0.007841432214994528,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.00370483733070578,11.5,2.9875,0.00621144618492455,0.00370483733070578,4.5,3064960.257918031,1354960.257918031 
 10/28  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.998433616977657,10.192736533324421,18.633681114439206,10.155085422248284,18.760107236926697,10.11833538807189,18.62429501271901,10.159322331545603,18.76898475863009,10.11473138783332,20.013538929713878,10.220013400583703,17.998433616977657,60.2666775280585,456.71564266668724,0.0,18.633681114439206,57.765021756650484,15.031912518503361,0.0,18.760107236926697,57.16911167349819,4.132841111546952,0.0,18.62429501271901,57.8153591329731,14.942911007165776,0.0,18.76898475863009,57.12361365054028,3.9945376437715368,0.0960176220842186,20.013538929713878,53.239643212333874,0.0,94.86214281490447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,17.824689184358263,0.007801621546576079,10.080086712465347,18.821265099988477,0.3705044250126874,0.007801621546576079,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.00370661394324602,11.5,2.8,0.00621144618492455,0.00370661394324602,4.5,3064960.257918031,1354960.257918031 
 10/28  05:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.711489511750756,10.132909860121865,18.522206940949875,10.095886743296543,18.62926752740953,10.05983641363308,18.516515707664034,10.100078377774349,18.632108539800466,10.056337424117842,19.911581508276086,10.160815922746917,17.711489511750756,61.12030661267679,515.8240192011558,0.0,18.522206940949875,57.939631657039534,2.29525088229326,1.1732379838787779,18.62926752740953,57.413688534269376,0.0,6.287995977741161,18.516515707664034,57.97656146225529,2.4292527205263355,0.9353058132552974,18.632108539800466,57.39003327107443,0.0,7.1505102115129375,19.911581508276086,53.36527812333627,0.0,109.42235792601906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,17.539564147371266,0.007763843735665691,10.023479567004642,18.536208726219613,0.3705044250126874,0.007763843735665691,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,3.4875,0.00621144618492455,0.0037957577990506575,11.5,3.4875,0.00621144618492455,0.0037957577990506575,4.5,3064960.257918031,1354960.257918031 
 10/28  06:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.49624031963218,10.075329560627909,18.44516748041392,10.038941095747308,18.53354889971613,10.00379002198409,18.44289546713833,10.04304353864866,18.53241347325818,10.000375709783421,19.83155366494936,10.103105442505322,17.49624031963218,61.71759330402435,563.9469473745899,0.0,18.44516748041392,57.99848786915849,0.0,11.065688893427534,18.53354889971613,57.542469078593484,0.0,15.303127279310502,18.44289546713833,58.02268890311037,0.0,10.303646953109876,18.53241347325818,57.533404136833894,0.0,16.80203433999378,19.83155366494936,53.42398690500245,0.0,121.27785115266056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,44.342777483076624,0.0,7.528506024460879,0.0,17.310344680190678,0.00772647915158825,9.967314908957826,18.30705718058319,0.3705044250126874,0.00772647915158825,16.0,81.86237241407468,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0038391114139815522,11.5,3.5249999999999995,0.00621144618492455,0.0038391114139815522,4.5,3064960.257918031,1354960.257918031 
 10/28  07:00:00,3.9875000000000003,0.0,0.0,0.0,0.0,0.0,17.86882239344177,9.088376851641653,21.661232686151646,8.110716674492211,21.774293644526658,6.786359875323926,21.6310182781307,8.20029741637673,21.776902830821697,6.55991851133644,21.757861216939272,8.981382989368552,17.86882239344177,56.51429660141012,1454.2336681186894,0.0,21.661232686151646,41.983536821738,2850.864443851441,0.0,21.774293644526658,38.197278212220304,1186.2220053096262,0.0,21.6310182781307,42.31351182741149,2740.0269110789327,0.0,21.776902830821697,37.62400939280678,1325.3874551439853,0.0,21.757861216939272,44.118937868468315,2399.368110435281,0.0,0.0,17017.132731025515,0.0,0.0,3288.356179584356,1569.309181479646,3151.554358231739,1748.6109926891183,2841.9389085794373,161.21630623183253,3129.8396856464897,0.0,0.0,0.0,0.0,16556.424947234605,20695.531184043255,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,68.21549177008369,0.31191764081966217,7.528506024460879,0.0,6.6605466687268695,0.004493100933289226,2.207373003261842,16.00068901896688,0.3705044250126874,0.004493100933289226,16.0,81.74535373936806,0.0008971125331794431,0.05916031428724867,0.0,7.219999999999999,0.0,4.500391711690662,0.31057230924622753,0.003927288861536879,11.5,4.500391711690662,0.31057230924622753,0.003927288861536879,4.5,3358231.2615700355,1354960.257918031 
 10/28  08:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,18.44364335479715,6.0839197217342935,22.204165498574067,4.945950782227875,22.202240990710415,3.211424960085085,22.20483230501411,5.108364865667072,22.201166934155232,3.02797533571582,22.203913018028175,6.763855139526614,18.44364335479715,44.405092153930845,1491.4143840152735,0.0,22.204165498574067,32.49218445259442,1857.1827960944843,0.0,22.202240990710415,28.752217076302752,219.11086926432392,25.96010530693121,22.20483230501411,32.86082540168496,1759.7482461088841,0.0,22.201166934155232,28.379695322724228,793.6749305296303,0.0,22.203913018028175,36.84120709153986,1607.5610180561973,0.0,0.0,11192.343858147218,0.0,0.0,2347.1422424803977,609.4619718568135,2223.4404961625783,1252.6744192937788,2092.4702179347823,0.0,2893.4873683482065,0.0,0.0,0.0,0.0,11192.343858147218,13990.429822684022,0.0,0.0,7.528506024460879,7.528506024460879,0.0,0.0,62.49633845152696,0.13807451873167864,7.528506024460879,0.0,7.289830713091733,0.0045301829636987985,2.3305448920576133,15.999776089969238,0.3705044250126874,0.0045301829636987985,16.0,81.99999999999996,0.0,0.04821520599799626,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.00419833825496308,11.5,5.1499999999999995,0.31057230924622753,0.00419833825496308,4.5,3194312.245436277,1354960.257918031 
 10/28  09:00:00,7.2875000000000005,11.0,5.0,11.0,5.0,20.0,19.56160906668718,5.049659126089816,22.200601466723622,5.666752814238031,23.93086590226664,4.709925305940859,22.200606774692357,5.803619141132812,22.200817132296827,4.43587587625584,22.709776388607953,7.429206133889093,19.56160906668718,38.468283801954456,2470.4467611712876,0.0,22.200601466723622,34.17793101898516,64.42703030084103,186.61097877613844,23.93086590226664,28.76072376076345,0.0,533.4685531454286,22.200606774692357,34.50325653831482,52.916555397202515,163.81828709267853,22.200817132296827,31.36716255671199,24.449075325940136,75.42943316136862,22.709776388607953,37.385407753486646,0.0,532.4220114367345,0.0,3177.0885957129317,0.0,0.0,372.1373378094234,0.0,357.06723706866984,408.82903173014904,0.0,0.0,2158.076984170856,0.0,0.0,0.0,0.0,2943.5198915093556,3679.3998643866944,0.0,0.0,7.528506024460878,7.528506024460878,0.0,0.0,59.029431483096246,0.03338393407089729,7.528506024460878,0.0,9.250954147494777,0.004687180665948153,2.8177540604254436,16.00014979210293,0.3705044250126874,0.004687180665948153,16.0,80.56429963587223,0.0,0.02696772229431663,0.0,7.219999999999999,0.0,7.2875,0.31057230924622753,0.004540828802327941,11.5,7.2875,0.31057230924622753,0.004540828802327941,4.5,32886178.276526526,1354960.257918031 
 10/28  10:00:00,9.737499999999999,11.0,5.0,11.0,5.0,20.0,20.937245202764906,6.746871042319485,23.083171017949233,7.5066231368948255,24.857350168197144,6.316050929621937,22.939935567551494,7.634413669487827,22.29439124960614,6.071286105665843,23.888636682558175,9.336056530842114,20.937245202764906,39.73523061059076,2608.293782680865,0.0,23.083171017949233,36.72425671294591,0.0,565.9925786303172,24.857350168197144,30.449226352373024,0.0,1110.3039179105908,22.939935567551494,37.370609727204275,0.0,525.0423181576623,22.29439124960614,34.911629889164715,0.0,459.2060327369857,23.888636682558175,39.609746369018325,0.0,847.6391940601076,0.0,1124.8294871892297,43.3506767333468,0.0,0.0,0.0,0.0,8.291797735959253,0.0,0.0,918.4884168930705,0.0,0.0,86.90639833098972,86.90639833098972,648.713722929529,810.8921536619112,76.88552208701626,43.3506767333468,7.596025190752132,7.504440758032825,0.018667794820292762,120.23619882036304,55.53978455037276,0.010421006802975521,7.596025190752132,0.018667794820292762,12.942034998599647,0.005188461370994947,4.24709440963961,16.00129434136459,0.45805430018198673,0.005188461370994947,16.0,73.68817851434162,0.0,0.010378968287014881,0.0024086347853518354,7.219999999999999,0.0,9.737499999999999,0.31057230924622753,0.00480140441528427,11.5,9.737499999999999,0.31057230924622753,0.00480140441528427,4.5,43575554.77359794,1421863.7155272714 
 10/28  11:00:00,11.975000000000001,11.0,5.0,11.0,5.0,20.0,22.372527597610826,8.390036676204495,24.104270770170103,8.9317816763407,24.796269965607845,7.040179334488286,23.790663355648984,9.27169069403734,22.797418125028933,7.333128509682956,24.264657625639963,10.40329633909544,22.372527597610826,40.720036009350444,2474.0981645898437,0.0,24.104270770170103,38.04836432089337,0.0,987.5588123575048,24.796269965607845,32.13172497035615,0.0,1340.8663002944295,23.790663355648984,39.674123125389215,0.0,632.3803674845353,22.797418125028933,36.92801311811306,0.0,505.95742226523396,24.264657625639963,41.59897378071061,0.0,1342.501412650342,0.0,246.9143430764416,1068.6557123420262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.7717085820207,176.87438854114956,176.87438854114956,1055.211575708899,1055.211575708899,246.9143430764416,308.642928845552,498.03328362507546,1068.6557123420262,8.330193040369172,7.371233825482232,0.20102575745695422,1566.6889959671016,53.16044823596096,0.002069091499414231,8.330193040369172,0.20102575745695422,15.896784837311412,0.005598879967935199,5.312173074100548,15.992679086547088,0.5854400017636592,0.005598879967935199,16.0,76.21121567345833,0.0,0.002069091499414231,0.027434417589294362,7.22,0.013610318785889095,11.412996882773776,0.31057230924622753,0.0046767209207543275,11.5,11.975000000000001,0.31057230924622753,0.0046767209207543275,4.5,46753833.66369325,1574046.0500539665 
 10/28  12:00:00,13.1125,8.8,4.0,8.8,4.0,16.0,23.590136347066206,9.060339203503586,24.59964648333255,8.928451672296593,24.72485824341951,7.294001464906485,24.08656753558818,9.765658484007341,23.196555780009774,7.549491918234315,24.553584963402116,10.517410091193472,23.590136347066206,39.5947077427055,1876.0250547864002,0.0,24.59964648333255,36.93922074306472,0.0,1402.223283188172,24.72485824341951,32.827838190100394,0.0,1149.8284470995009,24.08656753558818,40.288312232788186,0.0,804.164655802548,23.196555780009774,36.58671867095383,0.0,535.8556933929177,24.553584963402116,41.19873045088348,0.0,1461.844623703988,0.0,227.93839495993433,2333.793740901668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.48100187316953,507.0191904830799,507.0191904830799,1805.8573156341038,1805.8573156341038,227.93839495993433,284.9229936999179,826.2715536569671,2333.793740901668,8.573951067703867,7.219999999999999,0.4130406441423067,3160.0652945586353,52.0077581115968,0.0018267416601868564,8.573951067703867,0.4130406441423067,16.58219119060229,0.005555169477488249,5.149860525407155,15.992353678784992,0.6343333098538096,0.005555169477488249,16.0,77.15754723496671,0.0,0.0018267416601868564,0.04638418643361221,7.219999999999999,0.040215465002008746,11.500705543407085,0.31057230924622753,0.004325567615586698,11.5,13.1125,0.31057230924622753,0.004325567615586698,4.5,46890509.79787343,1684241.9848525526 
 10/28  13:00:00,13.3,4.4,2.0,4.4,2.0,8.0,24.451665317829374,8.378226725992073,24.938357333392368,7.451642613901528,24.360752154659046,6.128697616965674,24.03443533563585,8.484070472759512,23.12852485382057,5.995225177355348,24.39744638569268,9.515117017570095,24.451665317829374,35.917778266865945,1154.4449215346322,0.0,24.938357333392368,32.75724561239421,0.0,1591.7888204485912,24.360752154659046,30.950494156682847,0.0,800.3344855028926,24.03443533563585,37.07952549083733,0.0,674.0705738049921,23.12852485382057,33.023492417151786,0.0,530.4270309402838,24.39744638569268,38.89240330732585,0.0,1395.6455724896146,0.0,217.02791344634352,2181.4693756645943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.91196266551432,565.78729077966,565.78729077966,1674.5016692302988,1674.5016692302988,217.02791344634352,271.28489180792934,798.1970971666351,2181.4693756645943,9.12165208782687,7.219999999999999,0.3063831593764892,2979.6664728312294,51.06100310670642,0.0016861354205071981,9.12165208782687,0.3063831593764892,16.673120619234265,0.005037654184190563,3.7476326259702306,15.990455037671676,0.5933271883737692,0.005037654184190563,16.0,77.98240395491733,0.0,0.0016861354205071981,0.042714658219597954,7.219999999999999,0.04516268938341752,11.499409186601524,0.31057230924622753,0.0037199958939070463,11.5,13.3,0.31057230924622753,0.0037199958939070463,4.5,42552710.42741629,1595760.0758321986 
 10/28  14:00:00,12.9875,8.8,4.0,8.8,4.0,16.0,25.173107961924885,7.294933220685389,25.21968589337448,6.398826397981955,24.1835044854813,6.014978694332952,24.131843189532745,7.909064422245345,23.46250494639703,5.8783093885620445,24.528547224125404,8.581947669873298,25.173107961924885,31.93477906634486,905.6849790421578,0.0,25.21968589337448,29.9474596211084,0.0,2076.5677506737165,24.1835044854813,31.034861188722846,0.0,682.4438635211197,24.131843189532745,35.43720961112988,0.0,820.1510694220549,23.46250494639703,32.09594447506558,0.0,555.4798652834382,24.528547224125404,36.22727122164382,0.0,1447.9227934908413,0.0,43.85969691249429,2933.3656090271256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.37115984306696,467.2378104754057,467.2378104754057,2200.069308722845,2200.069308722845,43.85969691249429,54.824621140617865,933.2625135976868,2933.3656090271256,10.006799247861128,7.219999999999999,0.252722287717424,3866.628122624812,50.6996186257417,0.0003357826426684289,10.006799247861128,0.252722287717424,18.003511331972305,0.0049506810204524255,3.5532010056647536,15.984276652091634,0.6458364501732738,0.0049506810204524255,16.0,78.30631280802243,0.0,0.0003357826426684289,0.05632087085353293,7.219999999999999,0.03688528278404557,11.500182318320643,0.31057230924622753,0.003596473101881132,11.5,12.9875,0.31057230924622753,0.003596473101881132,4.5,45731876.60146758,1639300.3479449246 
 10/28  15:00:00,12.1125,11.0,5.0,11.0,5.0,20.0,25.66746990304388,7.411819406271645,25.453369745893088,6.727674435280894,24.009832447291267,7.101586064569037,24.00813673560618,8.381291316987852,23.90072710048228,7.042051136858971,24.364629274832264,8.507299663663455,25.66746990304388,31.255768943485997,683.8878144413043,0.0,25.453369745893088,30.20879481350467,0.0,2525.3804498164154,24.009832447291267,33.79267778643634,0.0,635.7409972990788,24.00813673560618,36.87022244727872,0.0,982.5294844327702,23.90072710048228,33.86833383020592,0.0,627.5015090922584,24.364629274832264,36.39874003409979,0.0,2223.12154024499,0.0,0.0,3754.1641080031327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.47474026583734,192.47474026583734,3868.2692948336457,3868.2692948336457,0.0,0.0,1080.1735064447298,3754.1641080031327,10.992389003259184,7.219999999999999,0.2381763035064445,4834.3376144478625,50.69402849803695,0.0,10.992389003259184,0.2381763035064445,20.12215662321038,0.0054381183358270906,4.933093674145114,15.96837534573214,0.7976686997026619,0.0054381183358270906,16.0,78.31156347383734,0.0,0.0,0.0981063896527258,7.219999999999999,0.014600976066026564,11.500123661380854,0.31057230924622753,0.003913946212127239,11.5,12.1125,0.31057230924622753,0.003913946212127239,4.5,47320395.76134601,1812615.9934252207 
 10/28  16:00:00,11.0125,11.0,5.0,11.0,5.0,20.0,25.796863799715574,8.080699565266073,25.333408822934196,7.666036049159722,23.781040265317557,8.446945547104022,23.99920800765243,9.635555441854121,23.998961682820408,7.927346482679676,24.025504356768895,8.773034109149926,25.796863799715574,32.466562055832455,484.0862466686649,0.0,25.333408822934196,32.44826260246022,0.0,2486.5737974253907,23.781040265317557,37.5518201090071,0.0,524.7571501940288,23.99920800765243,40.16007822102699,0.0,689.5701892816819,23.998961682820408,35.76660090284441,0.0,758.4173417582333,24.025504356768895,37.82024226989654,0.0,2118.1583032671097,0.0,0.0,3566.2968868488724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3446.4091712228064,3446.4091712228064,0.0,0.0,1044.2586464082694,3566.2968868488724,11.0340989027799,7.219999999999999,0.22312540258416874,4610.555533257142,50.69402849803695,0.0,11.0340989027799,0.22312540258416877,19.80633298844959,0.005790367338329429,5.825857293985459,16.00136625056855,0.7654992640784025,0.005790367338329429,16.0,78.31156347383734,0.0,0.0,0.08704995337889915,7.219999999999999,0.0,11.0125,0.31057230924622753,0.004471925223072335,11.5,11.0125,0.31057230924622753,0.004471925223072335,4.5,45319927.33445783,1755288.671851262 
 10/28  17:00:00,9.5375,11.0,5.0,11.0,5.0,20.0,25.681123360530233,8.874114923127227,24.687005894484336,8.453159348595669,23.174667771267682,8.813723231644474,23.63184526294691,10.625576723635348,23.866125666905997,8.352573439276416,24.35566330463851,9.63555152270623,25.681123360530233,34.50207486973945,662.2104230885802,0.0,24.687005894484336,35.60416763604022,0.0,1499.9059220922875,23.174667771267682,39.917710496629546,0.0,478.9180954414306,23.63184526294691,43.860025951302624,0.0,573.1846239648728,23.866125666905997,37.11603431739175,0.0,606.8352924072516,24.35566330463851,39.299184911720424,0.0,1329.6585283504778,0.0,642.7392023816723,1618.6265802597381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.0249649681666,0.0,0.0,1210.9544904339718,1210.9544904339718,642.7392023816723,803.4240029770904,491.95969110358885,1618.6265802597381,9.605757420265403,8.309541841561805,0.1629855309477789,2110.586271363327,50.81038254466369,0.0049864146532294295,9.605757420265403,0.1629855309477789,15.594720334180238,0.005661871176946388,5.476179481121372,16.078187894041942,0.5463553219920417,0.005661871176946388,16.0,78.75517265264384,0.0,0.0049864146532294295,0.03092196645409097,7.219999999999999,0.0,9.5375,0.31057230924622753,0.004808653718980741,11.5,9.5375,0.31057230924622753,0.004808653718980741,4.5,39440288.512824304,1514638.0542260143 
