Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/28  18:00:00,8.525000000000002,11.0,5.0,11.0,5.0,20.0,25.310127701151984,9.49077520928439,24.257442336933973,9.478694215141456,22.667709090591995,8.170846842026247,23.2181004587179,10.662339158703656,23.038718586709543,7.949365213036655,24.789325170348214,11.023358152342414,25.310127701151984,36.76894030918578,867.77324742015,0.0,24.257442336933973,39.13207079041673,0.0,688.5533711277907,22.667709090591995,39.40664470810728,0.0,449.79550119410277,23.2181004587179,45.07343620952106,0.0,547.8330612075304,23.038718586709543,37.95517266581667,0.0,523.8528811778115,24.789325170348214,42.02900750843396,0.0,1087.5608001575577,0.0,1193.5904370197095,272.48980385231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.2004854492432,0.0,0.0,95.35690909093934,95.35690909093934,1193.5904370197095,1491.9880462746366,151.36895938125363,272.48980385231556,8.364954846888352,8.191908054000578,0.09344659122575286,423.85876323356916,53.652946004709264,0.009972979110683665,8.364954846888352,0.09344659122575288,12.484917285645114,0.005461013281977152,4.978344497449476,15.99977882142661,0.4193785568019754,0.005461013281977152,16.0,80.72822263223158,0.0,0.009972979110683665,0.0026624838579143583,7.22,0.0,8.525000000000002,0.31057230924622753,0.004856548896604498,11.5,8.525000000000002,0.31057230924622753,0.004856548896604498,4.5,38031127.73757253,1390934.2545210682 
 10/28  19:00:00,7.987500000000001,5.5,2.5,5.5,2.5,10.0,24.33884159595393,9.35870665788115,22.75221876497104,9.030520957348035,22.204833345563657,6.954838012523991,22.30757173764457,9.594852331594794,22.23243303601538,6.739734829803395,23.85867513943372,10.901799148564546,24.33884159595393,38.61074666156958,328.9114229448069,0.0,22.75221876497104,41.555031285441714,0.0,540.586957317942,22.204833345563657,37.324636352882294,0.0,178.06294849798397,22.30757173764457,44.36456839657694,0.0,320.67756673334304,22.23243303601538,36.712525457512626,0.0,262.25628292466354,23.85867513943372,44.06237756736387,0.0,625.7092472734174,0.0,2709.395473298394,0.0,0.0,0.0,239.65662591518048,157.01884122514053,200.8395555923736,0.0,0.0,1625.9940355443619,0.0,0.0,0.0,0.0,2077.969358852434,2597.4616985655425,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,53.97496187667949,0.023044782360379983,7.551106311877868,0.0,10.672149247692063,0.005195237186573754,4.299783932294148,15.99938370914208,0.3705044250126874,0.005195237186573754,16.0,74.96325835605762,0.0,0.01942238880292209,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.004755816987195862,11.5,7.987500000000001,0.31057230924622753,0.004755816987195862,4.5,22976452.14862446,1354960.257918031 
 10/28  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,23.168717647492336,7.650780538972043,22.20204387697743,6.721171412886407,22.201705889415564,4.781617728087062,22.202104554548242,7.072886779448094,22.202073159188608,4.6094723878342565,22.658890412626288,9.29390307688259,23.168717647492336,36.90668046783186,29.418988982187557,39.245872679228796,22.20204387697743,36.76202716871834,316.56386521880484,0.0,22.201705889415564,32.12235803589111,196.5503638750923,0.0,22.202104554548242,37.66483833096818,512.562441267883,0.0,22.202073159188608,31.734675815229597,159.37503531126114,0.0,22.658890412626288,42.55013031242376,0.0,529.4461394847931,0.0,4832.235335317604,0.0,0.0,810.2125405285782,613.2468454593171,979.2133765322823,619.2958847732464,0.0,0.0,1755.670820851427,0.0,0.0,0.0,0.0,4832.235335317604,6040.294169147006,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.15862631890082,0.03870869916286129,7.551106311877868,0.0,10.324680070092796,0.004919452569061889,3.5295764718491824,15.99977147523624,0.3705044250126874,0.004919452569061889,16.0,81.26221382509601,0.0,0.01890760896944812,0.0,7.22,0.0,7.8,0.31057230924622753,0.004569909126638355,11.5,7.8,0.31057230924622753,0.004569909126638355,4.5,12191031.229786385,1354960.257918031 
 10/28  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,22.198380147997213,6.101157922964312,21.18885931947489,5.783729412486384,21.373301013704573,5.220737127989993,21.08021242079449,5.964689185864153,21.44424897912245,5.2389753344855645,22.041026261441804,7.757697852684603,22.198380147997213,35.18735255935239,75.23237616700317,0.0,21.18885931947489,36.624738530818085,153.36089798650764,0.0,21.373301013704573,34.85136814575744,116.85752508480576,0.0,21.08021242079449,37.332621491212315,153.4206904581806,0.0,21.44424897912245,34.7459160549663,123.68260339624081,0.0,22.041026261441804,39.8018155664355,84.86213080030564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,22.109945804912844,0.005903632270536329,6.127437891421695,23.109983201140253,0.3705044250126874,0.005903632270536329,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.004492172994669147,11.5,7.8,0.00621144618492455,0.004492172994669147,4.5,7114960.257918031,1354960.257918031 
 10/28  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.263580948528446,6.197701661679869,20.44113677033397,5.961014147291971,20.665042526243994,5.938911045821646,20.344415149891955,6.025344680586742,20.725453165559028,5.960485648883759,21.520782576290753,7.080208945158137,21.263580948528446,37.505263589072996,0.0,66.01011070454956,20.44113677033397,38.81051458890053,144.20111796869014,0.0,20.665042526243994,38.221690275047614,106.52557916497312,0.0,20.344415149891955,39.21627672500551,143.83544045671414,0.0,20.725453165559028,38.1369062159806,113.06355264699141,0.0,21.520782576290753,39.22592432923267,57.64880625244393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,21.247289937784075,0.005896001290564858,6.1162499631287375,22.24734126371471,0.3705044250126874,0.005896001290564858,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.0043764078219309735,11.5,7.425,0.00621144618492455,0.0043764078219309735,4.5,3064960.257918031,1354960.257918031 
 10/28  23:00:00,5.450000000000001,0.0,0.0,0.0,0.0,0.0,20.534336315923724,6.226096176866985,19.937378229413465,6.074611697864375,20.17091509119994,6.112900492298786,19.8772847820578,6.0958079847305315,20.216326338816657,6.121020988712275,21.06270554987856,6.698059787358462,20.534336315923724,39.301369151055184,18.03585574596582,4.044491545425672,19.937378229413465,40.353450807908914,120.70864959377195,0.0,20.17091509119994,39.87932197845108,86.07273341040417,0.0,19.8772847820578,40.56304147211283,118.82044051843786,0.0,20.216326338816657,39.7897894051525,91.60635354971987,0.0,21.06270554987856,39.29842937707679,30.653864545833642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,20.449152584843333,0.005909814004763617,6.149810343087206,21.44917863203019,0.3705044250126874,0.005909814004763617,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.00621144618492455,0.004200143158889641,11.5,5.450000000000001,0.00621144618492455,0.004200143158889641,4.5,3064960.257918031,1354960.257918031 
 10/28  24:00:00,4.775,0.0,0.0,0.0,0.0,0.0,19.896972547837326,6.220229959792301,19.551462085884424,6.125561134349937,19.78220733156406,6.149109633266855,19.515464520681036,6.132181377345229,19.814811708024603,6.151198664105717,20.716420997913893,6.476254665964609,19.896972547837326,40.86401154089799,99.62598932065657,0.0,19.551462085884424,41.47604087397573,99.3007772000305,0.0,19.78220733156406,40.952588388673256,68.20548082336194,0.0,19.515464520681036,41.58788908522582,96.73037034429103,0.0,19.814811708024603,40.87576734392875,72.84104159963886,0.0,20.716420997913893,39.536194673387655,7.058936925896603,0.8207909353619698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,19.795060524858243,0.0059119451142740495,6.154980399190876,20.79508267202883,0.3705044250126874,0.0059119451142740495,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.004232328065134253,11.5,4.775,0.00621144618492455,0.004232328065134253,4.5,3064960.257918031,1354960.257918031 
 10/29  01:00:00,5.375,0.0,0.0,0.0,0.0,0.0,19.336672166737458,6.198769403986649,19.314285959756745,6.140170174226032,19.506005907879203,6.14795503986034,19.292038861585603,6.142324420075801,19.529033081376802,6.148018476575712,20.48742534829812,6.342210485980813,19.336672166737458,42.248109316092616,207.15906241698394,0.0,19.314285959756745,42.13470566271802,73.26538725335996,0.0,19.506005907879203,41.65749124294473,48.876071145019694,0.0,19.292038861585603,42.199364285698785,71.0426196407509,0.0,19.529033081376802,41.598097469488565,52.22285408316867,0.0,20.48742534829812,39.729400259271046,0.0,20.266179870089502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,19.231798574127918,0.005907038392938516,6.143076717472153,20.23182970079476,0.3705044250126874,0.005907038392938516,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.004414359208924001,11.5,5.375,0.00621144618492455,0.004414359208924001,4.5,3064960.257918031,1354960.257918031 
 10/29  02:00:00,6.6,0.0,0.0,0.0,0.0,0.0,18.887738343453353,6.173661504805929,19.17408275015851,6.136079030948139,19.32654237297816,6.134725415126575,19.163073436903492,6.137096315177896,19.34195028848969,6.134134839864966,20.318566899907196,6.256863187982283,18.887738343453353,43.37174137587891,307.14163784443485,0.0,19.17408275015851,42.49213818550977,48.47292704619821,0.0,19.32654237297816,42.08653063827285,30.61155748559355,0.0,19.163073436903492,42.524292234093515,46.721849060134616,0.0,19.34195028848969,42.04446908649534,32.63441739572096,0.0,20.318566899907196,39.91005388325858,0.0,42.61005354506659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,18.781093266210892,0.005900348750981313,6.126833985912469,19.781136635440376,0.3705044250126874,0.005900348750981313,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,6.6,0.00621144618492455,0.004615272660853596,11.5,6.6,0.00621144618492455,0.004615272660853596,4.5,3064960.257918031,1354960.257918031 
 10/29  03:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.56840214438488,6.158017580306183,19.106985598259644,6.131735922897574,19.223360671923896,6.125436708983265,19.103838772107473,6.132615751864753,19.233096788182973,6.1245466030728934,20.19451159920063,6.207889579956199,18.56840214438488,44.198545094562824,388.339124004631,0.0,19.106985598259644,42.657469689850274,27.474018517125785,0.0,19.223360671923896,42.33067905100654,15.332747345751784,0.0,19.103838772107473,42.668433244935045,26.247691484132417,0.0,19.233096788182973,42.3024074004696,16.195970639137954,0.0,20.19451159920063,40.08153002399829,0.0,58.94157554376568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,18.45100152771266,0.005891501646813277,6.114329485041045,19.451061088299642,0.3705044250126874,0.005891501646813277,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.004688514348170855,11.5,7.575,0.00621144618492455,0.004688514348170855,4.5,3064960.257918031,1354960.257918031 
 10/29  04:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,18.35716264725082,6.137345881081565,19.015805161907693,6.115459278325354,19.116397500592736,6.104869632326079,19.01472186430642,6.116575315651836,19.1216491158045,6.103592796704052,20.106662064505656,6.168360887547467,18.35716264725082,44.72349361353066,435.0140030545865,0.0,19.015805161907693,42.85268597238193,15.390081205074296,0.0,19.116397500592736,42.55341084071081,6.205081238575531,0.0,19.01472186430642,42.858896352576146,14.651769006699965,0.0,19.1216491158045,42.53572599247847,6.456979394184486,0.0,20.106662064505656,40.19007086666886,0.0,71.20093692376537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,18.208465563724744,0.0058788629066208005,6.088951056086042,19.208548255778794,0.3705044250126874,0.0058788629066208005,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.00621144618492455,0.004546678979264509,11.5,6.737499999999999,0.00621144618492455,0.004546678979264509,4.5,3064960.257918031,1354960.257918031 
 10/29  05:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.189833842411026,6.106680585687112,18.912016247272792,6.087067307183162,19.003787787495412,6.07345102957714,18.90615865020784,6.088490989329515,19.00656814924831,6.071970726295185,20.038796035416816,6.128604598607662,18.189833842411026,45.10002806754075,456.32087987328555,0.0,18.912016247272792,43.04666508143585,9.65782112056337,0.0,19.003787787495412,42.76041843233226,1.9650988692987994,0.0,18.90615865020784,43.06666160972469,9.585897268689678,0.0,19.00656814924831,42.74862332648192,1.961863177186899,0.0,20.038796035416816,40.248562417899905,0.0,79.73759636486466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,18.032865877978214,0.005866181539018183,6.058011753098949,19.03297178054227,0.3705044250126874,0.005866181539018183,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.004503109586173764,11.5,6.475,0.00621144618492455,0.004503109586173764,4.5,3064960.257918031,1354960.257918031 
 10/29  06:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.04852856755312,6.0748708951670976,18.866146648068952,6.056145097625209,18.94121730815376,6.040878619770439,18.85833874409372,6.057781869936124,18.942025242201087,6.0392708869054825,19.984039606201712,6.091929247127719,18.04852856755312,45.402365711927864,485.4423887482119,0.0,18.866146648068952,43.077999514942114,2.510814691214307,0.1092450744990856,18.94121730815376,42.83120234707348,0.0,3.0294749099072646,18.85833874409372,43.10390162748535,2.863772491800148,0.0,18.942025242201087,42.82427932893118,0.0,3.403000948717306,19.984039606201712,40.28304808466544,0.0,86.2350823456992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,52.25268128991791,0.0,7.551106311877868,0.0,17.896091838268305,0.005851461643159413,6.02202068682093,18.896224683836994,0.3705044250126874,0.005851461643159413,16.0,81.94417494884374,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.004389880664864494,11.5,7.0125,0.00621144618492455,0.004389880664864494,4.5,3064960.257918031,1354960.257918031 
 10/29  07:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.44106061104817,5.563752048407203,21.824109963945652,5.120488110933309,21.907804376547077,4.536530871270219,21.801478444099708,5.161598427311497,21.907730631922817,4.441323859628761,21.836686740172812,5.534570452665096,18.44106061104817,42.78835161718874,1303.9865580156152,0.0,21.824109963945652,33.709383093119925,2599.0261843832895,0.0,21.907804376547077,32.2124070481902,1152.634755250554,0.0,21.801478444099708,33.85387844121848,2515.131449058823,0.0,21.90773063192282,32.00192923994802,1204.3662295500353,0.0,21.83668674017281,34.62956371988804,2273.3760329946595,0.0,0.0,14618.31649281062,0.0,0.0,3058.474864807964,1547.8701016737687,2948.2325980592473,1640.6908022609164,2730.5489313067,0.0,2347.48803223538,0.0,0.0,0.0,0.0,14549.543303128481,18186.9291289106,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,66.39760183027946,0.24801343386873176,7.551106311877868,0.0,8.745960759564209,0.004650925741385444,2.7814208321843727,15.999906420959832,0.3705044250126874,0.004650925741385444,16.0,81.95744338784934,0.0,0.030730531131800586,0.0,7.22,0.0,6.8875,0.31057230924622753,0.00444291860536465,11.5,6.8875,0.31057230924622753,0.00444291860536465,4.5,3298007.1741128275,1354960.257918031 
 10/29  08:00:00,7.7,0.0,0.0,0.0,0.0,0.0,18.943148196828886,4.2844229827875635,22.20236118487327,3.911588927919113,22.20082703419392,3.3450171067522536,22.20064564965434,3.9703387640237624,22.201191004304604,3.2948245251037758,22.2004901780301,4.613913772706767,18.943148196828886,37.9077087080791,1299.9963928272907,0.0,22.20236118487327,30.194963490076525,1660.597146206615,0.0,22.20082703419392,29.013175837216927,498.04816453652717,0.0,22.20064564965434,30.323301737087974,1549.5479813112859,0.0,22.201191004304604,28.909683891559613,699.5704288197846,0.0,22.2004901780301,31.724039794791082,1488.885482941743,0.0,0.0,10027.608208565774,0.0,0.0,2153.927035635224,914.7044630402821,2016.4016459277696,1159.3893676947148,1977.921914151554,0.0,2062.9427758619936,0.0,0.0,0.0,0.0,10027.608208565774,12534.510260707219,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,59.06661914896142,0.1051338060050723,7.551106311877868,0.0,9.505538176374372,0.00481053875342154,3.2676050555230947,15.999850797143482,0.3705044250126874,0.00481053875342154,16.0,81.99999999999558,0.0,0.024345844758574528,0.0,7.22,0.0,7.7,0.31057230924622753,0.004720150568432692,11.5,7.7,0.31057230924622753,0.004720150568432692,4.5,3163271.158734929,1354960.257918031 
 10/29  09:00:00,8.675,11.0,5.0,11.0,5.0,20.0,19.900415232686417,4.593008367596221,22.200499719914895,5.741721958688907,22.200708033193774,5.185017367189154,22.200623885704196,5.80313227741463,22.20121484214165,5.099498015775442,22.742249801689812,6.502132458453989,19.900415232686417,36.49473117522874,2244.192366473804,0.0,22.200499719914895,34.38125092495184,67.97077007823313,93.62742841226736,22.200708033193774,33.051052441725204,0.0,217.26802810165736,22.200623885704196,34.529558067204235,23.640567725752504,198.03003937891418,22.20121484214165,32.84858294971227,10.285302398615926,97.37716184083226,22.742249801689812,35.048096765339615,0.0,534.4520565579903,0.0,2878.921553354502,0.0,0.0,468.6258576421314,199.72826537011443,293.787040828474,372.9287283541496,0.0,0.0,1704.8152562841315,0.0,0.0,0.0,0.0,2778.4520795073613,3473.065099384201,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,54.263791251785015,0.024949536833986374,7.551106311877868,0.0,10.458987763091912,0.0048126156850158254,3.270820881763657,15.99978310314527,0.3705044250126874,0.0048126156850158254,16.0,80.71314364564904,0.0,0.01762973660556898,0.0,7.22,0.0,8.675,0.31057230924622753,0.004746667967111871,11.5,8.675,0.31057230924622753,0.004746667967111871,4.5,32878234.466947787,1354960.257918031 
 10/29  10:00:00,10.275,11.0,5.0,11.0,5.0,20.0,20.87663200540264,6.852766031524286,22.807618176399608,7.612602637100014,23.08580796177039,6.143563603604988,23.025891824079153,7.7733247558236425,22.371244544286427,5.849707909763228,23.97482962995574,9.30149740536483,20.87663200540264,40.177757118019535,2183.455346029348,0.0,22.807618176399608,37.61414021547385,0.0,544.1983489209481,23.08580796177039,33.45240993607703,0.0,477.1478306432318,23.025891824079153,37.529087565289785,0.0,531.782873458384,22.371244544286427,34.218248141515694,0.0,473.32950015075653,23.97482962995574,39.31632580915443,0.0,633.8298121273276,0.0,1384.0790929947802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1136.8562992262594,0.0,0.0,0.0,0.0,959.4360692523219,1199.295086565402,0.0,0.0,7.551106311877868,7.551106311877868,0.0,0.0,53.57606958492896,0.01169720120190207,7.551106311877868,0.0,11.96978557901602,0.004628965901694493,2.717596567777511,15.999747151181172,0.3705044250126874,0.004628965901694493,16.0,75.69365874033701,0.0,0.011697201201902069,0.0,7.22,0.0,10.275,0.31057230924622753,0.00434993970515299,11.5,10.275,0.31057230924622753,0.00434993970515299,4.5,43215868.31266283,1354960.257918031 
 10/29  11:00:00,11.787499999999998,11.0,5.0,11.0,5.0,20.0,22.11745417777749,7.8268473800943745,23.961624016219304,8.008615637801272,24.66758873332296,5.924167432686756,23.926604313397007,8.313900504107002,22.983078313459654,5.311015508286299,24.56343585432036,10.729245312828326,22.11745417777749,39.80686177261284,2348.3576695031493,0.0,23.961624016219304,36.04845105543192,0.0,802.2930747353112,24.66758873332296,29.966739283017567,0.0,773.9400175566715,23.926604313397007,36.878465891421015,0.0,700.007715356583,22.983078313459654,31.762859028660095,0.0,518.5608279358444,24.56343585432036,41.75644287175855,0.0,1065.6900410445292,0.0,533.9627089948734,349.2040853950833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,526.2180836182683,100.15844573433452,100.15844573433452,546.4046470605647,546.4046470605647,533.9627089948734,667.4533862435917,372.13286061602537,349.2040853950833,7.821094677759774,7.302776577969467,0.11671245357447445,721.3369460111087,51.726503121399034,0.004243389784580491,7.821094677759774,0.1167124535744745,14.365179016004566,0.0044886845397414075,2.206294009359719,15.99988656454559,0.471431741532298,0.0044886845397414075,16.0,78.60962628284261,0.0,0.004243389784580491,0.014216789732518545,7.22,0.007457798542558645,11.468606180282261,0.31057230924622753,0.003652618916264117,11.5,11.787499999999998,0.31057230924622753,0.003652618916264117,4.5,46116741.3713564,1465739.2173839312 
 10/29  12:00:00,12.8875,8.8,4.0,8.8,4.0,16.0,23.2763582477912,8.001840048530084,24.583679330622886,7.668934165500015,24.76829764112501,5.773709052330766,24.198082630362805,8.13293165438774,23.325779769182994,5.278994329255275,24.657210796410116,10.292088324887951,23.2763582477912,37.55839649851376,1886.4005443088215,0.0,24.583679330622886,33.943068905480274,0.0,984.7919539672012,24.76829764112501,29.485535199314803,0.0,772.8382689261168,24.198082630362805,35.84046712138588,0.0,741.4078997882702,23.325779769182994,31.03907872711281,0.0,544.018655793691,24.657210796410116,40.33373549885009,0.0,1075.1134403248466,0.0,444.7063161035023,1454.4565655754072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,452.1957596141375,435.87013721543224,435.87013721543224,781.8833437174287,781.8833437174287,444.7063161035023,555.8828951293779,668.9962890121731,1454.4565655754072,8.859281853213012,7.219999999999999,0.21015848570057694,2123.4528545875805,50.713638067540955,0.0034053060806755074,8.859281853213012,0.21015848570057694,14.78609297793275,0.004445366193986362,2.0222472357160406,16.000278924421345,0.4887664001266242,0.004445366193986362,16.0,79.61111670692162,0.0,0.003405306080675507,0.020134673204391516,7.219999999999999,0.03433000171491653,11.500052388509765,0.31057230924622753,0.003575773870232505,11.5,12.8875,0.31057230924622753,0.003575773870232505,4.5,45954739.18531314,1499837.7719446796 
 10/29  13:00:00,13.675,4.4,2.0,4.4,2.0,8.0,24.200998160942508,7.37152509748392,24.993581736799804,6.4907151942490895,24.419628172317744,5.324646276629893,24.13177835703026,7.334572332315931,23.273797194149182,4.937479017677098,24.427636996936364,9.013596737404402,24.200998160942508,34.03701780400881,1336.7287324961005,0.0,24.993581736799804,30.559075286934974,0.0,1643.0973639388058,24.419628172317744,29.169296303098598,0.0,770.2478326124906,24.13177835703026,34.07735254045468,0.0,767.4041415230456,23.273797194149182,30.402799160550273,0.0,540.913894973944,24.427636996936364,37.537932687085615,0.0,1369.749717925378,0.0,197.47957754722216,2079.4944005349566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.24577244059446,683.046691371785,683.046691371785,1660.7613575037299,1660.7613575037299,197.47957754722216,246.8494719340277,780.6358735627616,2079.4944005349566,9.217815190568167,7.219999999999999,0.248484298818963,2860.130274097718,49.964055373676054,0.001478782699272515,9.217815190568167,0.248484298818963,16.69216221204419,0.004820187958657025,3.17547778248344,15.987292704443622,0.6012412902121876,0.004820187958657025,16.0,80.1520995947129,0.0,0.0014787826992725148,0.04251753630394018,7.219999999999999,0.05521064382064332,11.501074849073134,0.31057230924622753,0.0036804158340550458,11.5,13.674999999999999,0.31057230924622753,0.0036804158340550458,4.5,42449437.93391326,1609165.2447041161 
 10/29  14:00:00,14.2125,8.8,4.0,8.8,4.0,16.0,25.04164668888977,6.684284826575079,25.274134820966324,5.927783825701072,24.15782603986826,5.771185405033103,24.16965395101838,7.194609334270569,23.593668851694105,5.622566119721726,24.530615862094113,8.067068623808776,25.04164668888977,30.86254365101521,1012.0717131140557,0.0,25.274134820966324,28.893383899224645,0.0,2142.480291802836,24.15782603986826,30.56177177038787,0.0,660.4732307523062,24.16965395101838,33.674287925253076,0.0,871.5490746113115,23.593668851694105,31.28541376058856,0.0,564.7552524970419,24.530615862094113,34.97651862252028,0.0,1447.303892166785,0.0,45.94696655683619,3339.188682073021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.77828196235468,852.2632204672562,852.2632204672562,2234.6319308384877,2234.6319308384877,45.94696655683619,57.43370819604523,1009.0986911185685,3339.188682073021,10.064687625036225,7.219999999999999,0.2806667018122243,4348.28737319159,49.7538018297526,0.0003411563151481796,10.064687625036225,0.2806667018122243,18.048552506428116,0.004904788961818694,3.4595079085998526,15.989028292032705,0.6550851942470317,0.004904788961818694,16.0,80.29527074934383,0.0,0.0003411563151481796,0.05727844853304327,7.219999999999999,0.07013328329344069,11.500322766086663,0.31057230924622753,0.003740068590944651,11.5,14.212499999999999,0.31057230924622753,0.003740068590944651,4.5,46042398.54689046,1651095.9645655057 
 10/29  15:00:00,14.4,11.0,5.0,11.0,5.0,20.0,25.659987752278862,7.1513825109678875,25.503311702146853,6.626618127360637,24.009164354494956,7.000811151768776,24.012332387229236,7.934925544535776,23.96608602842612,6.934309413662204,24.37559878871078,8.311151230787937,25.659987752278862,30.717848355664906,675.5058003521708,0.0,25.503311702146853,29.913809442917533,0.0,2538.273318819157,24.009164354494956,33.56198853159443,0.0,655.3050733165392,24.012332387229236,35.76036358514511,0.0,1123.1810094936504,23.96608602842612,33.48942219153244,0.0,672.7149549421686,24.37559878871078,35.89679790176498,0.0,2225.4318803300594,0.0,0.0,4748.119931812767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,911.7670086543474,911.7670086543474,4105.8860714516395,4105.8860714516395,0.0,0.0,1269.385521016896,4748.119931812767,11.025168793733698,7.219999999999999,0.2977697326073479,6017.505452829664,49.75076027382969,0.0,11.025168793733698,0.2977697326073479,20.268561473116044,0.005430390309174569,4.916997291671956,15.968492487954236,0.8222287725811807,0.005430390309174569,16.0,80.29773323417648,0.0,0.0,0.10426166349958846,7.22,0.07546187228259761,11.500090457105893,0.31057230924622753,0.0040474643019942054,11.5,14.4,0.31057230924622753,0.0040474643019942054,4.5,48102822.53721387,1859043.8774064912 
 10/29  16:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,25.84711131588385,7.943676241690865,25.215478506096243,7.426113671811059,23.91143092961613,8.244843349861098,23.999065756236213,9.015714760544368,23.998860319962496,7.609196993506823,24.03603912275477,8.586831191864748,25.84711131588385,32.068424041880014,397.2050616568458,0.0,25.215478506096243,32.14075708995448,0.0,2454.922701751791,23.91143092961613,36.74366800460196,0.0,533.7370016459502,23.999065756236213,38.51027217051542,0.0,850.1781526874715,23.998860319962496,34.99698550973997,0.0,782.5131583219918,24.03603912275477,37.32060590845727,0.0,2126.885946113549,0.0,0.0,4780.260993286554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.4149714537775,813.4149714537775,3865.96383934904,3865.96383934904,0.0,0.0,1274.217054561391,4780.260993286554,11.093795663665391,7.219999999999999,0.29450498006353415,6054.478047847945,49.75076027382969,0.0,11.093795663665391,0.29450498006353415,20.204317767843254,0.005593098269596829,5.333765594471153,16.001312056811386,0.7890353631268908,0.005593098269596829,16.0,80.29773323417648,0.0,0.0,0.09750093715929796,7.219999999999999,0.06668399891884341,11.500169048600704,0.31057230924622753,0.0039932094127709036,11.5,14.0875,0.31057230924622753,0.0039932094127709036,4.5,46254455.16035773,1796284.7985065477 
 10/29  17:00:00,12.15,11.0,5.0,11.0,5.0,20.0,25.859249198478935,8.24538725379933,24.74622739933786,7.4805633453149,23.346372688972558,7.455852012275641,23.822994248064123,9.52534037949868,23.833520567143122,6.9346089875212,24.69262219473089,9.41961650718902,25.859249198478935,32.70909793561111,721.7545158452444,0.0,24.74622739933786,33.185105535031376,0.0,1220.7890185559736,23.346372688972558,36.03093719873845,0.0,489.4244838873353,23.822994248064123,40.275247021697616,0.0,586.4086883404256,23.833520567143122,33.75413711562136,0.0,584.8831913479131,24.69262219473089,37.96086953345103,0.0,1075.1896509461712,0.0,320.38973840353304,1692.5494499864371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.7431784524275,235.74354841009887,235.74354841009887,925.8069836143294,925.8069836143294,320.38973840353304,400.48717300441626,608.4924342389581,1692.5494499864371,8.936963228535479,7.411364451831264,0.19725942594024434,2301.0418842253957,49.578561688520146,0.0023591076345259076,8.936963228535479,0.19725942594024434,15.63278221086358,0.004666192989041471,2.6947476431851607,16.08773893090412,0.4768314290741965,0.004666192989041471,16.0,80.42390817956144,0.0,0.0023591076345259076,0.023536772194366798,7.219999999999999,0.018406109043573083,11.39989348820612,0.31057230924622753,0.0037785827909365167,11.5,12.15,0.31057230924622753,0.0037785827909365167,4.5,39827704.18208942,1453456.030408774 
 10/29  18:00:00,10.0375,11.0,5.0,11.0,5.0,20.0,25.527691990393784,8.362865901234358,24.110951062390242,7.936115434802225,22.844692857214735,6.170864953811683,23.437887611983072,9.27695231631386,23.068215229521588,5.893179067502668,24.73369901709105,10.179875884879628,25.527691990393784,33.62817626425755,768.2378264220213,0.0,24.110951062390242,35.557848758163175,0.0,757.8218749664701,22.844692857214735,33.993276081150604,0.0,456.20770980979745,23.437887611983072,40.53576204108409,0.0,558.3847207603601,23.068215229521588,32.9002434576785,0.0,519.9188281929684,24.73369901709105,39.84576998104921,0.0,1080.6160487296866,0.0,818.8829049592985,311.10922462629594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.2417614091191,0.0,0.0,386.44502935864637,386.44502935864637,818.8829049592985,1023.603631199123,157.89242858788742,311.10922462629594,8.404810492901333,8.06610384818574,0.054791615930331355,469.0016532141833,49.757961127208425,0.006122412584027589,8.404810492901333,0.054791615930331355,13.804784548064784,0.00447565598173272,2.13732951094287,16.07137228824149,0.42994183414600085,0.00447565598173272,16.0,80.92518207683388,0.0,0.006122412584027589,0.01003531564177649,7.219999999999999,0.0,10.0375,0.31057230924622753,0.003697717271305509,11.5,10.0375,0.31057230924622753,0.003697717271305509,4.5,38028343.12381224,1403823.7739556567 
 10/29  19:00:00,8.712500000000002,5.5,2.5,5.5,2.5,10.0,24.615877537194127,7.530202491117695,22.75598658050058,6.917712733085013,22.221941482874623,4.384155863411318,22.381629545637626,7.730355075451765,22.238867013274,4.0884437763429835,24.056500851656445,9.777759369347468,24.615877537194127,33.54776782969266,257.76854149616065,0.0,22.75598658050058,35.980262894319694,0.0,539.9178119299265,22.221941482874623,31.202489878272242,0.0,223.0140753405753,22.381629545637626,38.93129489319988,0.0,387.50468308819075,22.238867013274,30.527441560423885,0.0,279.33393053709085,24.056500851656445,40.39155454121925,0.0,640.7562411767673,0.0,2156.8811793751775,0.0,0.0,0.0,195.16015420182845,95.26402122437389,183.38501350838618,0.0,0.0,1377.4601304574155,0.0,0.0,0.0,0.0,1779.4395515548908,2224.299439443613,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.66203067694991,0.017018719423640898,8.52947879270895,0.0,11.324841054959945,0.004166170322391389,1.2017169236168268,15.999674784115406,0.3705044250126874,0.004166170322391389,16.0,77.14591078363182,0.0,0.014275021290877892,0.0,7.22,0.0,8.712500000000002,0.31057230924622753,0.003690358246869415,11.5,8.712500000000002,0.31057230924622753,0.003690358246869415,4.5,22970815.903429616,1354960.257918031 
 10/29  20:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,23.394814604661693,5.4933090674372265,22.202140909482296,4.30357611808882,22.20095816625739,2.0472448598742394,22.201810288545737,4.799142509644391,22.201002281145215,1.8503429358049452,22.728795842500904,7.746222384032005,23.394814604661693,31.383704684402655,5.117687654621022,93.18345938515267,22.202140909482296,31.089483125509414,301.37449050961504,0.0,22.20095816625739,26.482162349387856,168.517304436886,0.0,22.201810288545737,32.194375981214996,453.80385521386023,0.0,22.201002281145215,26.10862667487848,144.86480251398385,0.0,22.728795842500904,38.15669715395876,0.0,534.2537518311528,0.0,4690.933936455931,0.0,0.0,794.2824918513309,584.5083708487106,919.8483288163858,603.9576671392421,0.0,0.0,1679.1959088180224,0.0,0.0,0.0,0.0,4690.933936455931,5863.667420569914,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.23602925039343,0.03648610679156781,8.52947879270895,0.0,10.520005831962973,0.004041589940605517,0.7827551306986869,16.000361118068867,0.3705044250126874,0.004041589940605517,16.0,81.14014141911652,0.0,0.017668819093676274,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.0036979111765361138,11.5,7.987500000000001,0.31057230924622753,0.0036979111765361138,4.5,12188945.915589266,1354960.257918031 
 10/29  21:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,22.36818350838004,3.7616184100673156,21.21330893992301,3.3712582420286363,21.434991145454713,2.813864252856643,21.12478151209109,3.6119952382708957,21.497710505331213,2.8482954584004463,22.10411431928534,5.9067673324758685,22.36818350838004,29.57953125292042,34.873391756540286,1.1370427036492856,21.21330893992301,30.891948170678717,167.3952331309433,0.0,21.434991145454713,29.329412309482098,126.2069241342912,0.0,21.12478151209109,31.58897477421911,165.1824424855709,0.0,21.497710505331213,29.290969326008337,134.61901867657926,0.0,22.10411431928534,34.9150382377145,95.89569696167794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,22.312065331888064,0.00501335683412206,3.781083362328404,23.31373465825765,0.3705044250126874,0.00501335683412206,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,8.1125,0.00621144618492455,0.003695733929930743,11.5,8.1125,0.00621144618492455,0.003695733929930743,4.5,7114960.257918031,1354960.257918031 
 10/29  22:00:00,8.9875,0.0,0.0,0.0,0.0,0.0,21.337882034212893,3.9430721235234296,20.508532315915723,3.636633891197829,20.745852634324123,3.668544833239931,20.428957559650275,3.725032651431255,20.810167280170027,3.7013364903668,21.563988533605947,5.118823793669906,21.337882034212893,31.906455964026726,0.0,78.54766929568291,20.508532315915723,32.85652610958542,144.05577861492748,0.0,20.745852634324123,32.45394301822223,105.53180125283387,0.0,20.428957559650275,33.22386958335309,142.39311645913037,0.0,20.810167280170027,32.40036456028089,111.68484165271084,0.0,21.563988533605947,34.161740185118475,59.56360624769363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,21.314165157973548,0.005034773296231481,3.8435549707070624,22.31579513107363,0.3705044250126874,0.005034773296231481,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,8.9875,0.00621144618492455,0.0036879635991701586,11.5,8.9875,0.00621144618492455,0.0036879635991701586,4.5,3064960.257918031,1354960.257918031 
 10/29  23:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.645148433020402,4.010656550445093,20.105742322187073,3.80881890508789,20.321817175236827,3.8790593264977287,20.052586447026503,3.83794930483564,20.364173254447792,3.8905315890877485,21.108568912858217,4.637401911149314,20.645148433020402,33.44988488750281,20.088669940972295,3.98598081850173,20.105742322187073,34.09455234074982,119.1191813927312,0.0,20.321817175236827,33.808664963255836,85.93263340612475,0.0,20.052586447026503,34.27685824676377,116.78544775227323,0.0,20.364173254447792,33.74755499272844,91.68382633472174,0.0,21.108568912858217,33.96804659104453,38.9201354447905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,20.59842170256149,0.0050682763411070055,3.937140407870067,21.599990169474324,0.3705044250126874,0.0050682763411070055,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.003690358246869415,11.5,8.712500000000002,0.00621144618492455,0.003690358246869415,4.5,3064960.257918031,1354960.257918031 
 10/29  24:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,20.096348788375547,4.019935023815599,19.78480136405238,3.898920222119696,19.991455314744833,3.9415102548937058,19.74838038264499,3.9072801254142697,20.02200084575742,3.9449043312362315,20.78473959105188,4.357045967754708,20.096348788375547,34.624922302666405,93.7968537254817,0.0,19.78480136405238,34.999988814930234,98.12068249897362,0.0,19.991455314744833,34.658076013033885,68.85494466573624,0.0,19.74838038264499,35.09973710685753,95.64098163419402,0.0,20.02200084575742,34.600841964320374,73.71425539781137,0.0,20.78473959105188,33.97761514247839,18.2760851512391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,20.01399501704949,0.005074735523950524,3.9551039203250973,21.015551627023694,0.3705044250126874,0.005074735523950524,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.0036854235873745376,11.5,7.6125,0.00621144618492455,0.0036854235873745376,4.5,3064960.257918031,1354960.257918031 
 10/30  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.625004614210432,4.004629022483214,19.539507347707584,3.9302140920143422,19.723696773301235,3.946408128497896,19.51372961961459,3.932522462210323,19.746399345424173,3.946760029941219,20.56350759408722,4.190011529240966,19.625004614210432,35.6131093280231,170.17282853406527,0.0,19.539507347707584,35.61518833607241,78.86030608070172,0.0,19.723696773301235,35.25014521025378,54.12089664181451,0.0,19.51372961961459,35.67807755037219,76.60326117213299,0.0,19.746399345424173,35.20139015815077,58.03715582751835,0.0,20.56350759408722,34.042718983570076,1.3676282271379137,4.127827525287557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,19.52707513883373,0.005069421707045234,3.9403286893051264,20.52864150319098,0.3705044250126874,0.005069421707045234,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.003599041662055094,11.5,7.2,0.00621144618492455,0.003599041662055094,4.5,3064960.257918031,1354960.257918031 
 10/30  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.220852219114406,3.9760728594534283,19.354651350299335,3.926682370971448,19.514468129519862,3.9259896378976893,19.33484903090237,3.927774443610121,19.531269641644048,3.9250692094398842,20.407756267687706,4.081553405462799,19.220852219114406,36.44640558596172,247.2692495716626,0.0,19.354651350299335,36.018027285943155,60.57662117013541,0.0,19.514468129519862,35.65994893925852,40.339948141156185,0.0,19.33484903090237,36.065221309431244,58.84288172473185,0.0,19.531269641644048,35.620420462790676,43.267887363823604,0.0,20.407756267687706,34.11068764884732,0.0,23.21894201474015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,19.1128691845026,0.005059452462616692,3.9125734968499732,20.114453849528346,0.3705044250126874,0.005059452462616692,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.0035512036595883047,11.5,7.2,0.00621144618492455,0.0035512036595883047,4.5,3064960.257918031,1354960.257918031 
 10/30  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.88573882991226,3.9413775413081074,19.208461509846504,3.9057353376232857,19.347581030122488,3.896090799306579,19.192666512911806,3.9069186767553816,19.35966422947761,3.8946690269735025,20.283219969856177,4.004814643920914,18.88573882991226,37.12558237957408,313.5048943818317,0.0,19.208461509846504,36.29389819242755,44.622312997922904,0.0,19.347581030122488,35.95634624147377,28.276918855870065,0.0,19.192666512911806,36.33266807960551,43.43636312788408,0.0,19.35966422947761,35.92571945843157,30.306611001603073,0.0,20.283219969856177,34.189234417572415,0.0,40.77213418759561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,18.766551527770496,0.00504751207736479,3.8792664862253172,19.768158112789187,0.3705044250126874,0.00504751207736479,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.0035512036595883047,11.5,7.2,0.00621144618492455,0.0035512036595883047,4.5,3064960.257918031,1354960.257918031 
 10/30  04:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.613885640111437,3.9038920120885234,19.08619679579835,3.8747902797829257,19.20813669341038,3.859864250318129,19.07272374483898,3.8763439388201615,19.21644940037236,3.8581074641026882,20.183081942217196,3.9445459945635757,18.613885640111437,37.66260085898904,367.42664578460085,0.0,19.08619679579835,36.49207666773674,31.47005699519559,0.0,19.20813669341038,36.17764294942023,18.34062709724276,0.0,19.07272374483898,36.526754782634356,30.809779510540068,0.0,19.21644940037236,36.15443688787483,19.621836339891047,0.0,20.183081942217196,34.25608142512821,0.0,55.57965563766021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,18.479299550058006,0.005033241348665531,3.8393657650049926,19.480932334350484,0.3705044250126874,0.005033241348665531,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.0034756049762761686,11.5,6.8875,0.00621144618492455,0.0034756049762761686,4.5,3064960.257918031,1354960.257918031 
 10/30  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.391948154030377,3.863273021848052,18.98195811556401,3.838089641943636,19.091217275373587,3.8204670061166484,18.97004633942666,3.8399667006299283,19.096587115943038,3.8186064684584453,20.101788326466455,3.8925357906377065,18.391948154030377,38.080960660962134,409.0913265549459,0.0,18.98195811556401,36.63544927078634,21.318972678574312,0.0,19.091217275373587,36.34138700454649,10.632853053268434,0.0,18.97004633942666,36.66755204943442,21.08183218888388,0.0,19.096587115943038,36.32445878928937,11.334784829073385,0.0,20.101788326466455,34.30307077413285,0.0,67.47180409305827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,18.247715061454237,0.005019691793371172,3.801390900979682,19.249372722263377,0.3705044250126874,0.005019691793371172,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.003507720109071969,11.5,6.7,0.00621144618492455,0.003507720109071969,4.5,3064960.257918031,1354960.257918031 
 10/30  06:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.201902751197757,3.823715448493306,18.884181357176782,3.8015598811177336,18.98316368051773,3.783697112458777,18.87351439118366,3.803553139373131,18.986165333392396,3.781916871189628,20.034268256551925,3.846891274904335,18.201902751197757,38.430709529162044,445.31721891456846,0.0,18.884181357176782,36.76519423709634,12.753812043817788,0.0,18.98316368051773,36.4926721708763,4.100890166602596,0.0,18.87351439118366,36.79487012627218,12.879172319692657,0.0,18.986165333392396,36.48126141592223,4.302578187513234,0.0,20.034268256551925,34.336277807991564,0.0,78.36806154930412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,51.882574283844924,0.0,8.52947879270895,0.0,18.04248098778369,0.005006619826872026,3.7646657033772035,19.044162649469396,0.3705044250126874,0.005006619826872026,16.0,81.92451339749849,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.0035710066311258094,11.5,6.012499999999999,0.00621144618492455,0.0035710066311258094,4.5,3064960.257918031,1354960.257918031 
 10/30  07:00:00,5.225,0.0,0.0,0.0,0.0,0.0,18.54655593081298,3.2280575801795193,21.810186754534133,2.6922606476221342,21.903836723678918,1.994862922454124,21.785663763060604,2.7410469108646702,21.904414550440038,1.880270988302404,21.852090996449515,3.1835679090189326,18.54655593081298,36.092702978153966,1260.8672769016875,0.0,21.810186754534133,28.455864818495886,2639.971513577027,0.0,21.903836723678918,26.943857657701923,1022.0541350821227,0.0,21.785663763060604,28.597981283111334,2543.9194900618877,0.0,21.904414550440038,26.727889800039108,1219.076700447358,0.0,21.852090996449515,29.344983509095595,2248.737687372244,0.0,0.0,15146.712594096725,0.0,0.0,3097.3876595073366,1416.489827539267,2974.969838945926,1654.3940708177402,2706.335999486918,0.0,2858.373188112428,0.0,0.0,0.0,0.0,15035.389846524447,18794.237308155556,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,67.01659975486466,0.26360335806853513,8.52947879270895,0.0,7.371193925702526,0.0037700255200919775,-0.14943765052257868,15.99963420443029,0.3705044250126874,0.0037700255200919775,16.0,81.93402935982638,0.0,0.04670853805360539,0.0,7.22,0.0,5.225,0.31057230924622753,0.003554729096645409,11.5,5.225,0.31057230924622753,0.003554729096645409,4.5,3312704.9012960833,1354960.257918031 
 10/30  08:00:00,7.4375,0.0,0.0,0.0,0.0,0.0,19.016261137803504,1.6014844375669055,22.201309229700602,1.0741250749580773,22.251432832909423,0.3056977090040139,22.20148676633341,1.1514094578199812,22.19974875168607,0.23335593466133403,22.201567518068252,1.9834535053360103,19.016261137803504,31.204790462785056,1270.4901818250448,0.0,22.201309229700602,24.67665125752496,1618.717191851663,0.0,22.251432832909423,23.27078984664515,30.910916676588897,215.09287981956663,22.20148676633341,24.814248040110098,1546.1981846465792,0.0,22.19974875168607,23.221043961520895,704.1448124058081,0.0,22.201567518068252,26.339652623303344,1455.4285704500348,0.0,0.0,9269.994342769833,0.0,0.0,2110.922895531485,235.21377731533116,2012.109601468495,1163.0162168864324,1943.511411531822,0.0,2136.262420833035,0.0,0.0,0.0,0.0,9269.994342769833,11587.49292846229,0.0,0.0,8.52947879270895,8.52947879270895,0.0,0.0,59.51908911290782,0.09997850261028682,8.52947879270895,0.0,9.298118065479194,0.0038480754893394204,0.12094476941282711,15.999493260170826,0.3705044250126874,0.0038480754893394204,16.0,81.99999999999852,0.0,0.02667673629869152,0.0,7.22,0.0,7.4375,0.31057230924622753,0.0037395570567231662,11.5,7.4375,0.31057230924622753,0.0037395570567231662,4.5,3158482.277952784,1354960.257918031 
